version,0.3.0
 2006-12-11T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-12T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-12T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999972648299504,0.0,0.9999973796062868,0.0,0.9999976665910374,0.0
 2006-12-12T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999864735628552,0.0,0.9999870411746952,0.0,0.9999884604214384,0.0
 2006-12-12T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999695644988764,0.0,0.999970841668216,0.0,0.9999740350801524,0.0
 2006-12-12T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999497723318144,0.0,0.9999518800427256,0.0,0.9999571501263188,0.0
 2006-12-12T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999345157664076,0.0,0.999937263690781,0.0,0.9999441345529482,0.0
 2006-12-12T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999246762585664,0.0,0.9999278370796318,0.0,0.9999357403414848,0.0
 2006-12-12T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999200855242902,0.0,0.9999234389870022,0.0,0.9999318239266688,0.0
 2006-12-12T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999920873915491,0.0,0.9999241942948282,0.0,0.9999324965134034,0.0
 2006-12-12T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999261504086592,0.0,0.99992924936975,0.0,0.9999369979580036,0.0
 2006-12-12T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999930413011334,0.0,0.9999333331002118,0.0,0.9999406344395042,0.0
 2006-12-12T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999309458366684,0.0,0.9999338435665196,0.0,0.9999410889996918,0.0
 2006-12-12T22:00:00,0.0,0.0,0.0,0.0,4.0,42513.912986804,1.0,42513.91650929858,1.0,42513.92531831051,1.0,127541.75481441309
 2006-12-12T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-13T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999972648299504,0.0,0.9999973796062868,0.0,0.9999976665910374,0.0
 2006-12-13T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999861998238404,0.0,0.99998677892263,0.0,0.9999882268911424,0.0
 2006-12-13T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999695976524532,0.0,0.9999708734305648,0.0,0.9999740633638976,0.0
 2006-12-13T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999490126116922,0.0,0.9999511522028484,0.0,0.9999565019992512,0.0
 2006-12-13T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999274291894614,0.0,0.9999304744888882,0.0,0.999938088902454,0.0
 2006-12-13T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999075725653348,0.0,0.9999114511111536,0.0,0.999921148959464,0.0
 2006-12-13T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998950511699776,0.0,0.999899455152922,0.0,0.9999104667950564,0.0
 2006-12-13T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999894952597291,0.0,0.9998993607166548,0.0,0.9999103827014214,0.0
 2006-12-13T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999000599501318,0.0,0.9999042537489083,0.0,0.9999147398502192,0.0
 2006-12-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999060096110216,0.0,0.9999099537433171,0.0,0.999919815582914,0.0
 2006-12-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999102722136964,0.0,0.9999140374737792,0.0,0.9999234520644144,0.0
 2006-12-13T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999108050390308,0.0,0.9999145479400868,0.0,0.999923906624602,0.0
 2006-12-13T22:00:00,0.0,0.0,0.0,0.0,4.0,54928.12325121236,1.0,54928.12902190874,1.0,54928.14344958912,1.0,164784.3957227102
 2006-12-13T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999985413906468,0.0,0.9999986025984828,0.0,0.999998755641487,0.0
 2006-12-14T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999934222712464,0.0,0.9999936982934314,0.0,0.9999943884544849,0.0
 2006-12-14T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999875318871752,0.0,0.9999880550883994,0.0,0.9999893632916113,0.0
 2006-12-14T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999832692845004,0.0,0.9999839713579376,0.0,0.9999857268101104,0.0
 2006-12-14T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999984228370102,0.0,0.9999848901972914,0.0,0.999986545018448,0.0
 2006-12-14T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999940929651364,0.0,0.999994340842896,0.0,0.999994960632121,0.0
 2006-12-14T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-14T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-15T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-12-15T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-15T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-15T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-12-16T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-16T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-17T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-17T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-12-17T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-18T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-12-18T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-18T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-18T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-18T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-12-18T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-18T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-19T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-19T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-19T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-12-19T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-20T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-20T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-20T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-20T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-20T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-20T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-21T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-21T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-21T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-21T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-21T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-21T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999998508089064,0.0,0.9999985706943384,0.0,0.9999987272314748,0.0
 2006-12-21T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999932864007872,0.0,0.9999935681245224,0.0,0.9999942725416364,0.0
 2006-12-21T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999987752248511,0.0,0.9999882662026792,0.0,0.9999895512847168,0.0
 2006-12-21T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999819802912132,0.0,0.9999827364548616,0.0,0.9999846271532564,0.0
 2006-12-21T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999760228599538,0.0,0.9999770290161526,0.0,0.9999795447915588,0.0
 2006-12-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999702683463432,0.0,0.999971515980029,0.0,0.999974635541533,0.0
 2006-12-21T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999964513832732,0.0,0.9999660029439054,0.0,0.999969726291507,0.0
 2006-12-21T22:00:00,0.0,0.0,0.0,0.0,4.0,24791.74997384982,0.999999885442553,24791.75108752334,0.999999890249744,24791.75387239585,0.9999999022695596,74375.25493376901
 2006-12-21T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-22T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999985422786892,0.0,0.99999860344926,0.0,0.9999987563990876,0.0
 2006-12-22T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999934222712472,0.0,0.9999936982934314,0.0,0.9999943884544852,0.0
 2006-12-22T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999875318871756,0.0,0.9999880550883994,0.0,0.9999893632916113,0.0
 2006-12-22T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999817773735646,0.0,0.9999825420522758,0.0,0.9999844540415856,0.0
 2006-12-22T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999760228599538,0.0,0.9999770290161522,0.0,0.9999795447915596,0.0
 2006-12-22T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99997048680473,0.0,0.9999717252712153,0.0,0.9999748219112108,0.0
 2006-12-22T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99996470898001,0.0,0.999966189902191,0.0,0.9999698927741766,0.0
 2006-12-22T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999602512300564,0.0,0.999961919213444,0.0,0.9999660898100072,0.0
 2006-12-22T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999959718404722,0.0,0.999961408747136,0.0,0.9999656352498196,0.0
 2006-12-22T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999959718404722,0.0,0.999961408747136,0.0,0.9999656352498196,0.0
 2006-12-22T22:00:00,0.0,0.0,0.0,0.0,4.0,24799.802980687447,1.0,24799.80417884079,1.0,24799.807176682767,1.0,74399.414336211
 2006-12-22T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-23T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-23T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-23T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-23T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-24T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-24T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-25T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-25T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999973112301572,0.0,0.9999974240593946,0.0,0.9999977061756536,0.0
 2006-12-25T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999889349938904,0.0,0.9999893993163428,0.0,0.9999905603001052,0.0
 2006-12-25T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999842283701036,0.0,0.9999848901972914,0.0,0.9999865450184484,0.0
 2006-12-25T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999891658848687,0.0,0.9999896205184096,0.0,0.9999907572761864,0.0
 2006-12-25T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999996831909366,0.0,0.9999996964852412,0.0,0.9999997297260886,0.0
 2006-12-25T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-25T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-26T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999994671746656,0.0,0.9999994895336922,0.0,0.9999995454398124,0.0
 2006-12-26T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999977088510624,0.0,0.9999978049948768,0.0,0.9999980453911936,0.0
 2006-12-26T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999981289690384,0.0,0.999998207483381,0.0,0.9999984037992744,0.0
 2006-12-26T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999893794590236,0.0,0.999989825130322,0.0,0.9999909394790611,0.0
 2006-12-26T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999785804215594,0.0,0.9999794792544302,0.0,0.9999817266804596,0.0
 2006-12-26T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999680304799392,0.0,0.9999693720215378,0.0,0.9999727263887456,0.0
 2006-12-26T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999574805383188,0.0,0.9999592647886452,0.0,0.9999637260970315,0.0
 2006-12-26T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999473311037416,0.0,0.9999495412562605,0.0,0.9999550674830596,0.0
 2006-12-26T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999367384250896,0.0,0.9999393930797164,0.0,0.9999460307318314,0.0
 2006-12-26T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999258307134582,0.0,0.9999289430899676,0.0,0.9999367252218916,0.0
 2006-12-26T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999165240309514,0.0,0.9999200269451262,0.0,0.9999287855706156,0.0
 2006-12-26T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999118174071648,0.0,0.9999155178260746,0.0,0.9999247702889588,0.0
 2006-12-26T22:00:00,0.0,0.0,0.0,0.0,4.0,54632.8114965859,1.0,54632.81720285438,1.0,54632.83147739434,1.0,163898.4601768346
 2006-12-26T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-27T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-28T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-29T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-29T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-12-29T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-29T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-12-29T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-29T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-29T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-30T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-30T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-30T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-30T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-30T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-30T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-30T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-31T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-31T01:00:00,0.0,0.0,0.0,0.0,4.0,5300.764479643569,0.9999991570999226,5300.76448749352,0.9999991924706604,5300.764507316818,0.9999992809110366,15902.293474453903
 2006-12-31T02:00:00,0.0,0.0,0.0,0.0,4.0,11669.602137571494,0.9999974046966008,11669.602174188632,0.999997513603693,11669.602265520502,0.9999977859130866,35008.80657728063
 2006-12-31T03:00:00,0.0,0.0,0.0,0.0,4.0,16563.624844352667,0.9999973802754396,16563.624918634123,0.9999974902073204,16563.62510478617,0.999997765079078,49690.87486777296
 2006-12-31T04:00:00,0.0,0.0,0.0,0.0,4.0,14463.486945501803,0.999997646688107,14463.486995358937,0.9999977454404744,14463.487119625548,0.999997992359172,43390.46106048628
 2006-12-31T05:00:00,0.0,0.0,0.0,0.0,4.0,13602.96202235054,0.9999983075395285,13602.962057494642,0.999998378560492,13602.96214580296,0.9999985561400708,40808.88622564814
 2006-12-31T06:00:00,0.0,0.0,0.0,0.0,4.0,6217.252750403372,0.999998853685496,6217.252760491549,0.9999989017884576,6217.252785901557,0.9999990220642632,18651.75829679648
 2006-12-31T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999946388150908,0.0,0.9999948637872688,0.0,0.9999954263037796,0.0
 2006-12-31T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999845791467816,0.0,0.9999852262542772,0.0,0.9999868442705718,0.0
 2006-12-31T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99997261499792,0.0,0.999973764158726,0.0,0.9999766375003604,0.0
 2006-12-31T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999568611288676,0.0,0.9999586713715606,0.0,0.9999631976708148,0.0
 2006-12-31T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999405566736363,0.0,0.999943051102544,0.0,0.9999492881290754,0.0
 2006-12-31T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999242522184052,0.0,0.9999274308335276,0.0,0.999935378587336,0.0
 2006-12-31T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999094529947432,0.0,0.9999132526318304,0.0,0.9999227531781266,0.0
 2006-12-31T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998982370214552,0.0,0.9999025073160528,0.0,0.9999131846861786,0.0
 2006-12-31T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998902879334984,0.0,0.9998948917968242,0.0,0.9999064032163804,0.0
 2006-12-31T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998892256129882,0.0,0.9998938740546234,0.0,0.9999054969370066,0.0
 2006-12-31T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998892256129884,0.0,0.9998938740546232,0.0,0.9999054969370066,0.0
 2006-12-31T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998892256129884,0.0,0.9998938740546236,0.0,0.9999054969370068,0.0
 2006-12-31T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998917458768192,0.0,0.9998962885602586,0.0,0.9999076470066934,0.0
 2006-12-31T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999073978430264,0.0,0.9999112837207426,0.0,0.9999209999016032,0.0
 2006-12-31T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999426338784008,0.0,0.9999450411412648,0.0,0.99995106021934,0.0
 2006-12-31T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999984853107807,0.0,0.9999854887190368,0.0,0.9999870779902684,0.0
 2006-12-31T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
