version,0.4.1
building_type,"Unknown"
climate_zone,"Unknown"
vintage,"Unknown"
storage,"PackagedIceStorage"
packaged_ice_object_names,UTSS COIL 0,UTSS COIL 1,UTSS COIL 2,UTSS COIL 3,UTSS COIL 4
packaged_ice_capacities,7.19309495769162,3.4837925407787,3.87824859312952,4.65841381577941,0.965781409382133
replaced_object_names,"AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 722KBTU/HR 9.8EER","AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 442KBTU/HR 9.8EER","CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 355KBTU/HR 9.8EER","GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 551KBTU/HR 9.8EER","KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 105KBTU/HR 11EER"
Date/Time,Baseline AUDITORIUM_ZN_1_FLR_1 ZN PSZ-AC_3-7 2SPD DX AC CLG COIL 722KBTU/HR 9.8EER:Cooling Coil Electricity Energy [J](Hourly),Baseline AUX_GYM_ZN_1_FLR_1 ZN PSZ-AC_2-6 2SPD DX AC CLG COIL 442KBTU/HR 9.8EER:Cooling Coil Electricity Energy [J](Hourly),Baseline CAFETERIA_ZN_1_FLR_1 ZN PSZ-AC_5-9 2SPD DX AC CLG COIL 355KBTU/HR 9.8EER:Cooling Coil Electricity Energy [J](Hourly),Baseline GYM_ZN_1_FLR_1 ZN PSZ-AC_1-5 2SPD DX AC CLG COIL 551KBTU/HR 9.8EER:Cooling Coil Electricity Energy [J](Hourly),Baseline KITCHEN_ZN_1_FLR_1 ZN PSZ-AC_4-8 2SPD DX AC CLG COIL 105KBTU/HR 11EER:Cooling Coil Electricity Energy [J](Hourly),Baseline 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline Cooling:Electricity [J](Hourly),SIMPLE USER SCHED:Schedule Value [](Hourly),UTSS COIL 0:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 0:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),UTSS COIL 1:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 1:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),UTSS COIL 2:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 2:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),UTSS COIL 3:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 3:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),UTSS COIL 4:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 4:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 AIRCOOLED WITHCONDENSER  CHILLER 0 377TONS 1.255KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Cooling:Electricity [J](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,0.0,0.0,555.79428060905,2000859.41019258,4531238.037366608,6.670897135461888,6.66666666666669,11.818918246857672,2000859.41019258,4.0,184341833.4119845,0.0688846664978083,89281510.77357247,0.0688672096646648,99390451.85241948,0.0688706527777604,119384172.88580802,0.0688757455458463,24751062.091623187,0.0687789499530256,555.79428060905,2000859.41019258,4531238.037366608,6.670897135461888,6.66666666666669,11.818918246857672,519149890.4256002
 2006-01-01T01:00:00,0.0,0.0,0.0,0.0,0.0,1146.0994826074996,4125958.137386999,9343834.133209197,8.224664788153051,8.215941097668741,11.818918246857672,4125958.137386999,4.0,185795795.894992,0.1880412603533896,89985949.3959824,0.1879751469730592,100174596.55095136,0.1879881868380989,120325962.3728674,0.1880074743844879,24946699.77842793,0.1876408976111197,1146.0994826074996,4125958.137386999,9343834.133209197,8.224664788153051,8.215941097668741,11.818918246857672,525354962.130608
 2006-01-01T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,4.0,184714682.43098783,0.3005150579047503,89462106.62284014,0.3003964018084744,99591492.37340784,0.3004198049783504,119625649.3862354,0.3004544210695841,24801148.840624765,0.2997965029527186,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,518195079.654096
 2006-01-01T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,4.0,182892666.12145972,0.4115915470541733,88579776.06685229,0.4114230884308048,98609233.38858874,0.4114563144550103,118445749.41951752,0.4115054596897427,24556711.975875348,0.4105713916394117,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,513084136.9722936
 2006-01-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,4.0,181907867.68974447,0.5220069471857213,88102890.6304589,0.5217906857996115,98078335.27194773,0.5218333402477517,117808023.651803,0.5218964312218533,24424616.72611496,0.5206973026532608,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,510321733.97006905
 2006-01-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,4.0,180654760.79850477,0.6316268282957611,87496044.43742001,0.6313639627938534,97402764.1737326,0.6314158092437147,116996526.69030169,0.6314924962664815,24256476.272927456,0.630034954687445,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,506806572.37288654
 2006-01-01T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6771557241072029,0.0,0.6768467665947061,0.0,0.6769077040477206,0.0,0.6769978377241803,0.0,0.6752847213322378,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6771117647987469,0.0,0.6767560024414742,0.0,0.6768261715021896,0.0,0.6769299597956611,0.0,0.6749573144501753,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6770671894439259,0.0,0.6766639663181268,0.0,0.6767434963584229,0.0,0.6768611306249004,0.0,0.6746253192834791,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6770205606012224,0.0,0.6765676902943948,0.0,0.6766570125538705,0.0,0.676789130646668,0.0,0.6742780298346713,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6769718122656686,0.0,0.6764670380877661,0.0,0.6765665976672931,0.0,0.6767138579421523,0.0,0.6739149545018267,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6769202110487355,0.0,0.676360495448103,0.0,0.6764708914626958,0.0,0.6766341800801134,0.0,0.6735306310413339,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6768655662694046,0.0,0.6762476686703697,0.0,0.6763695402787201,0.0,0.6765498026284292,0.0,0.6731236392698542,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6768116475447185,0.0,0.6761363410002724,0.0,0.676269535728379,0.0,0.6764665462836724,0.0,0.6727220551195496,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6767605523658705,0.0,0.6760308431932041,0.0,0.6761747680866179,0.0,0.6763876497991892,0.0,0.6723415006071486,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6767143722652734,0.0,0.675935493701275,0.0,0.6760891165764651,0.0,0.676316342727322,0.0,0.6719975533686503,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,1.0,0.0,0.676679207965968,0.0,0.675862888877346,0.0,0.67602389637772,0.0,0.6762620452445242,0.0,0.6717356513051288,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0
 2006-01-01T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,1.0,0.0,0.6766517360719954,0.0,0.6758061668022793,0.0,0.6759729434959568,0.0,0.6762196256678555,0.0,0.6715310419182693,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0
 2006-01-01T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,1.0,0.0,0.6766249433263591,0.0,0.675750846985934,0.0,0.6759232502494018,0.0,0.6761782547696997,0.0,0.6713314907965878,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0
 2006-01-01T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,1.0,0.0,0.6765984400400081,0.0,0.6756961248251897,0.0,0.6758740938709912,0.0,0.6761373308279987,0.0,0.6711340955541815,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0
 2006-01-01T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.6765725940531263,0.0,0.6756427598111311,0.0,0.6758261566040905,0.0,0.6760974218277963,0.0,0.6709415958476118,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-01T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,1.0,0.0,0.6765486328747653,0.0,0.6755932864199257,0.0,0.6757817151436966,0.0,0.6760604231758807,0.0,0.6707631341071235,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0
 2006-01-01T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,1.0,0.0,0.6765267572700351,0.0,0.6755481191775478,0.0,0.675741141854413,0.0,0.6760266448753036,0.0,0.6706002056219047,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0
 2006-01-01T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,1.0,0.0,0.6765072115489889,0.0,0.6755077625185749,0.0,0.6757048898648553,0.0,0.6759964641672211,0.0,0.6704546300018585,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0
 2006-01-02T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,4.0,171504487.2976347,0.7366752432849045,83067100.97535753,0.7356623164929966,92471743.08984974,0.7358621019885998,111072483.85756011,0.7361576081391296,23032552.415533565,0.7305410706537087,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,481148367.63593566
 2006-01-02T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,4.0,170748232.8486377,0.8508396210222356,82700707.53451867,0.8498191402934833,92063890.89519206,0.8500204154064245,110582633.49038851,0.8503181251367221,22930811.268510472,0.8446597586544325,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,479026276.0372474
 2006-01-02T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,4.0,143177084.1612659,0.9618608904690356,70101444.85188404,0.961004560819657,77872488.36730196,0.9611734592769872,93242249.56954606,0.96142328029911,20494812.11908489,0.956571297562232,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,404888079.0690828
 2006-01-02T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,4.0,21318.058978492267,0.9999993151984606,21318.05837720936,0.9999985860689344,21318.058495740093,0.99999872987964,21318.05867121876,0.9999989425923298,21318.055333050183,0.999994899630028,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,106590.28985571068
 2006-01-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,4.0,19645.510713874985,0.9999993647021864,19645.51021331434,0.9999986882808188,19645.51031224636,0.9999988216955696,19645.510458337616,0.9999990190314386,19645.507681447365,0.999995268331472,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,98227.54937922068
 2006-01-02T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,0.0,4.0,19645.510713874985,0.9999993647021864,19645.51021331434,0.9999986882808188,19645.51031224636,0.9999988216955696,19645.510458337616,0.9999990190314386,19645.507681447365,0.999995268331472,0.0,0.0,0.0,8.525795983869154,8.525795983869154,0.0,98227.54937922068
 2006-01-02T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869148,8.525795983869148,0.0,0.0,1.0,0.0,0.9999927387332656,0.0,0.9999850074364304,0.0,0.9999865323277044,0.0,0.999988787818515,0.0,0.9999459184235442,0.0,0.0,0.0,8.525795983869148,8.525795983869148,0.0,0.0
 2006-01-02T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0,1.0,0.0,0.9999793195435516,0.0,0.9999573004175027,0.0,0.9999616433852992,0.0,0.9999680671376804,0.0,0.9998459729235262,0.0,0.0,0.0,8.525795983869152,8.525795983869152,0.0,0.0
 2006-01-02T08:00:00,0.0,0.0,0.0,0.0,0.0,150.01147459038205,540041.3085253754,1223002.329136104,8.372010463070247,8.370868645262066,5.909459123428836,540041.3085253754,1.0,0.0,0.9999653237402022,0.0,0.9999284028464444,0.0,0.9999356849816324,0.0,0.9999464561030056,0.0,0.9997417328320086,1233.005419131793,4438819.508874455,10052354.351913717,7.266628395856313,7.257243330047978,48.45756481211646,4438819.508874455
 2006-01-02T09:00:00,0.0,0.0,593459.7690869842,0.0,0.0,1050.6326153076536,3782277.415107553,8565518.998437997,7.44941802397337,7.441421095496724,41.36621386400185,4375737.184194537,1.0,0.0,0.999948299011668,0.0,0.9998932513592248,0.0,0.9999041087466308,0.0,0.9999201680801258,0.0,0.9996149334467828,1150.0887769868518,4140319.597152667,9376357.754024733,7.348893025142992,7.340139082485366,45.30585327962108,4140319.597152667
 2006-01-02T10:00:00,0.0,0.0,1184069.1193557791,0.0,0.0,100.93119877074598,363352.3155746856,822864.3276534774,8.42513559254746,8.424367351014086,3.939639415619224,1547421.4349304647,5.0,0.0,0.9999255977336846,0.0,0.9998463793235672,0.0,0.9998620040583228,0.0,0.999885114850711,0.0,0.9994458553856312,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,0.0,5.0,0.0,0.9998989775635364,0.0,0.9997914158292072,0.0,0.9998126308923,0.0,0.9998440104277808,0.0,0.9992475895981492,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T12:00:00,0.0,0.0,2096668.571742258,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,2096668.571742258,5.0,0.0,0.9998707338545312,0.0,0.9997331001636056,0.0,0.9997602465038434,0.0,0.9998003990851938,0.0,0.9990372317688728,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T13:00:00,0.0,0.0,2598823.579451964,0.0,0.0,0.0,0.0,0.0,8.52851223494017,8.52851223494017,0.0,2598823.579451964,5.0,0.0,0.999838032976738,0.0,0.9996655816427944,0.0,0.9996995952811282,0.0,0.9997499053917456,0.0,0.998793677154048,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T14:00:00,0.0,0.0,4507227.745761971,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,4507227.745761971,5.0,0.0,0.9998038057340676,0.0,0.9995949115888848,0.0,0.9996361130672486,0.0,0.9996970548257802,0.0,0.9985387542447076,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T15:00:00,1512888.9147352085,0.0,35287.137960681546,0.0,0.0,0.0,0.0,0.0,8.52851223494018,8.52851223494018,0.0,1548176.05269589,5.0,0.0,0.9997711065587832,0.0,0.999527396583297,0.0,0.9995754650022238,0.0,0.9996465637611904,0.0,0.9982952123100912,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T16:00:00,504687.3126098372,0.0,34297.66718159393,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,538984.9797914311,1.0,0.0,0.9997381491259666,0.0,0.9994593483453396,0.0,0.9995143379398096,0.0,0.9995956739190288,0.0,0.9980497468854034,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T17:00:00,0.0,0.0,164952.99915055063,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,164952.99915055063,1.0,0.0,0.9997063269393052,0.0,0.999393644085474,0.0,0.9994553164498456,0.0,0.9995465370197604,0.0,0.997812736721206,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-02T18:00:00,1627314.8731535636,0.0,71898.9581665458,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,1699213.8313201095,4.0,516254.3820583742,0.999995247642329,516247.0653921143,0.99999018765911,516248.50848636095,0.9999911856707534,516250.643005738,0.9999926618455656,516210.0760331135,0.9999646046613986,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,2581210.6749757007
 2006-01-02T19:00:00,1057508.632692106,0.0,79781.9177348249,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,1137290.550426931,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,215758.26977005848
 2006-01-02T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940164,8.528512234940164,0.0,0.0,4.0,43658.480989806354,0.9999962560515572,43658.47265729515,0.999992269753049,43658.474300570735,0.9999930559952463,43658.47673179726,0.9999942189385204,43658.43052775531,0.9999721152463642,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,218292.3352072248
 2006-01-02T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,0.0,4.0,33116.647061803895,0.9999981825715504,33116.64490866175,0.9999962474988784,33116.64533345203,0.9999966291651754,33116.64596163612,0.9999971936938336,33116.63402533048,0.9999864638775507,0.0,0.0,0.0,8.531667478216761,8.531667478216761,0.0,165583.21729088426
 2006-01-02T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,0.0,4.0,35869.01901252653,0.9999969017390417,35869.01368506765,0.9999936029241075,35869.01473568906,0.999994253569687,35869.01629004776,0.999995215949858,35868.98675045631,0.9999769242966772,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,179345.05047378733
 2006-01-02T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940173,8.528512234940173,0.0,0.0,4.0,35731.5846871436,0.9999979758476588,35731.58090463039,0.9999958206696212,35731.581650680884,0.9999962457486544,35731.58275433748,0.9999968744897784,35731.5617801781,0.9999849242076332,0.0,0.0,0.0,8.531667478216765,8.531667478216765,0.0,178657.89177697044
 2006-01-03T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940173,8.528512234940173,0.0,0.0,4.0,26820.09716773316,0.999997433140147,26820.09436969411,0.9999947001245192,26820.09492194348,0.999995239174018,26820.095737927066,0.9999960364906604,26820.080221926968,0.9999808821473604,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,134100.4624192248
 2006-01-03T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940173,8.528512234940173,0.0,0.0,4.0,32686.993553614957,0.9999979831815442,32686.990282319333,0.9999958358121224,32686.990927972554,0.9999962593510144,32686.99188201229,0.9999968858140904,32686.973741998438,0.999984978830069,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,163434.9403879176
 2006-01-03T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940173,8.528512234940173,0.0,0.0,4.0,26064.99306337654,0.9999975284806556,26064.990415056272,0.9999948969770373,26064.990937322327,0.9999954160046974,26064.991709681788,0.9999961837067216,26064.97702505377,0.9999815922390298,0.0,0.0,0.0,8.531667478216761,8.531667478216761,0.0,130324.94315049068
 2006-01-03T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940173,8.528512234940173,0.0,0.0,4.0,25741.428534949537,0.9999989999941824,25741.427093003487,0.999997935256844,25741.427377476743,0.9999981452615448,25741.42779872345,0.99999845588282,25741.419801906057,0.9999925520032428,0.0,0.0,0.0,8.531667478216765,8.531667478216765,0.0,128707.13060605928
 2006-01-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940175,8.528512234940175,0.0,0.0,4.0,19918.364642470853,0.99999885041348,19918.363722207738,0.9999976264129096,19918.36390396079,0.999997867830078,19918.36417228008,0.9999982249140316,19918.359070242463,0.9999914379331392,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,99591.81551116193
 2006-01-03T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,0.0,4.0,17771.397515330063,0.9999991416298424,17771.396914506302,0.999998227696402,17771.39703342378,0.9999984079571212,17771.39720849023,0.9999986745836033,17771.39387329803,0.9999936068990402,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,88856.98254504842
 2006-01-03T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,0.0,1.0,0.0,0.9999934402062984,0.0,0.9999864557896468,0.0,0.9999878333691444,0.0,0.9999898709687752,0.0,0.9999511429620184,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-03T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.528512234940171,8.528512234940171,0.0,0.0,1.0,0.0,0.999982488882083,0.0,0.9999638442494708,0.0,0.999967521645152,0.0,0.999972960939286,0.0,0.9998695780092928,0.0,0.0,0.0,8.531667478216763,8.531667478216763,0.0,0.0
 2006-01-03T08:00:00,0.0,0.0,0.0,0.0,0.0,393.3188484067664,1415947.854264359,3206620.486920049,8.133697103472343,8.130703342590282,15.364593720914977,1415947.854264359,1.0,0.0,0.9999720492797136,0.0,0.9999422892773282,0.0,0.9999481590258243,0.0,0.9999568410636942,0.0,0.9997918243370464,1476.6741308545534,5316026.871076392,12038918.398352578,7.022418716424634,7.011178957185186,57.9126994096026,5316026.871076392
 2006-01-03T09:00:00,0.0,0.0,803666.1918203968,0.0,0.0,750.0567575243041,2700204.3270874945,6115006.628268367,7.762616025142521,7.756906940785978,29.547295617144183,3503870.518907892,1.0,0.0,0.9999648114945084,0.0,0.9999273451968032,0.0,0.9999347349053704,0.0,0.9999456651402312,0.0,0.9997379176499264,1628.821787295645,5863758.434264322,13279336.43109409,6.858032256091008,6.845634419671082,64.15984191151308,5863758.434264322
 2006-01-03T10:00:00,0.0,0.0,862456.2164524887,0.0,0.0,1320.1232912517405,4752443.848506266,10762602.423289638,7.1751218044561815,7.165073637893866,52.00324028617376,5614900.064958755,5.0,0.0,0.9999579988389184,0.0,0.9999132788946348,0.0,0.9999220992845754,0.0,0.9999351456628918,0.0,0.99968717730838,600.046403504654,2160167.0526167545,4892013.434837508,7.924160096236871,7.919592821159242,23.637836493715344,2160167.0526167545
 2006-01-03T11:00:00,0.0,0.0,4243166.9694581125,0.0,0.0,776.8456999270396,2796644.519737341,6333409.514068268,7.735032588904665,7.729119599536314,30.602556174899345,7039811.489195454,5.0,0.0,0.9999507529602472,0.0,0.9998983181032776,0.0,0.9999086601529462,0.0,0.9999239572422414,0.0,0.9996332103415,300.0231937622797,1080083.497544207,2446006.652278093,8.235110488712865,8.232826851234867,11.818918246857672,1080083.497544207
 2006-01-03T12:00:00,0.0,0.0,5900118.034922433,0.0,0.0,842.5639870176437,3033230.353263516,6869192.649312492,7.66729973243013,7.660886525923536,33.19146207659197,8933348.38818595,5.0,0.0,0.9999422236516492,0.0,0.9998807073741804,0.0,0.9998928406083264,0.0,0.9999107870669212,0.0,0.9995696844483004,1800.218915590615,6480788.096126214,14676690.118099496,6.680369098577677,6.66666666666669,70.91350948114604,6480788.096126214
 2006-01-03T13:00:00,0.0,0.0,3105720.5948626217,0.0,0.0,895.3089272526504,3223112.1381095373,7299207.652722723,7.612942804126988,7.606128127584745,35.26915286363881,6328832.732972158,5.0,0.0,0.9999328949495546,0.0,0.9998614461124334,0.0,0.999875538406472,0.0,0.9998963825415498,0.0,0.999500204709564,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,0.0
 2006-01-03T14:00:00,0.0,0.0,4531457.034447613,0.0,0.0,0.0,0.0,0.0,8.535702217182502,8.535702217182502,0.0,4531457.034447613,5.0,0.0,0.999922026131548,0.0,0.9998390049253983,0.0,0.9998553797090288,0.0,0.9998795999105746,0.0,0.999419254259244,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,0.0
 2006-01-03T15:00:00,1588537.6731470404,0.0,37468.24529528932,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,1626005.9184423294,5.0,0.0,0.9999111490629206,0.0,0.9998165467030492,0.0,0.9998352057089304,0.0,0.9998628045397489,0.0,0.9993382423586836,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,0.0
 2006-01-03T16:00:00,9865.916051608416,0.0,41443.8018658475,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,51309.71791745591,1.0,0.0,0.9998999511368116,0.0,0.999793425996265,0.0,0.9998144366055844,0.0,0.9998455137302548,0.0,0.9992548407265428,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,0.0
 2006-01-03T17:00:00,0.0,0.0,201700.95992986287,0.0,0.0,0.0,0.0,0.0,8.535702217182488,8.535702217182488,0.0,201700.95992986287,1.0,0.0,0.9998887596278524,0.0,0.9997703185391696,0.0,0.9997936794043032,0.0,0.999828232829534,0.0,0.9991714868890336,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,0.0
 2006-01-03T18:00:00,91654.07231897724,0.0,46549.28500770163,0.0,0.0,0.0,0.0,0.0,8.535702217182484,8.535702217182484,0.0,138203.35732667887,4.0,187528.52520557295,0.9999981518609058,187527.7448768288,0.999996184089654,187527.8987849863,0.9999965722052933,187528.1264345013,0.9999971462732756,187523.7997511644,0.9999862351460994,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,937636.0950530542
 2006-01-03T19:00:00,1363153.0617822243,0.0,103583.64769897872,0.0,0.0,0.0,0.0,0.0,8.53570221718249,8.53570221718249,0.0,1466736.709481203,4.0,16622.360135555977,0.9999981518609058,16622.358945923752,0.999996184089654,16622.35918062806,0.9999965722052933,16622.35952769186,0.9999971462732756,16622.35293052172,0.9999862351460994,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,83111.79072032137
 2006-01-03T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,17888.198485737048,0.9999979593464168,17888.197076581688,0.9999957865989928,17888.19735442834,0.9999962151433444,17888.19776557349,0.999996849010075,17888.189951430966,0.9999848013071516,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,89440.98063375152
 2006-01-03T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53570221718249,8.53570221718249,0.0,0.0,4.0,21176.012808654985,0.999998883415964,21176.011900134432,0.999997694554166,21176.01207884488,0.9999979290406978,21176.01234397552,0.9999982758734371,21176.007307709948,0.9999916837341016,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,105880.05643931976
 2006-01-03T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,23312.30823367977,0.9999979620966236,23312.30624969113,0.999995792277431,23312.30664113353,0.9999962202442294,23312.30721964729,0.9999968532566924,23312.296218620195,0.999984821790565,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,116561.52456277194
 2006-01-03T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,23312.308200821182,0.999997926343933,23312.30618211183,0.9999957184577366,23312.306580500623,0.9999961539327248,23312.307169060317,0.9999967980506692,23312.29597520672,0.9999845555061888,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,116561.52410770068
 2006-01-04T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,23312.30774297954,0.9999974258062616,23312.305237219283,0.999994684982018,23312.30573145931,0.999995225571658,23312.306462470628,0.999996025166348,23312.29256645365,0.999980827524924,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,116561.51774058244
 2006-01-04T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,25255.00044752172,0.9999979620966236,25254.99815033896,0.999995792277431,25254.99860347794,0.9999962202442292,25254.99927341785,0.9999968532566922,25254.98653538248,0.999984821790565,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,126274.98301013894
 2006-01-04T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,23959.8725773296,0.9999982123654596,23959.870778922806,0.9999963090152902,23959.871133976296,0.9999966844247626,23959.871658043623,0.9999972396988532,23959.861686629527,0.9999866857811974,0.0,0.0,0.0,8.546207498368824,8.546207498368824,0.0,119799.34783490186
 2006-01-04T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,20722.052068312478,0.999998140860078,20722.05062954557,0.999996161375902,20722.05091372185,0.9999965518017532,20722.051332896128,0.9999971292868072,20722.04335577469,0.9999861532124452,0.0,0.0,0.0,8.546207498368824,8.546207498368824,0.0,103610.24830025072
 2006-01-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,26226.34730151596,0.9999986986020544,26226.345642913875,0.9999973129631312,26226.345970428207,0.9999975862612271,26226.34645384413,0.9999979905007648,26226.33725731113,0.999990307248712,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,131131.7226260133
 2006-01-04T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,0.0,4.0,20398.27049410386,0.99999867715044,20398.269597135783,0.9999972686713148,20398.26977398652,0.9999975464743244,20398.27003487536,0.999997957377151,20398.2650651827,0.999990147478086,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,101991.34496528422
 2006-01-04T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.535702217182488,8.535702217182488,0.0,0.0,1.0,0.0,0.9999893099454472,0.0,0.999977927911435,0.0,0.99998017286008,0.0,0.9999834933991384,0.0,0.99992038097156,0.0,0.0,0.0,8.546207498368817,8.546207498368817,0.0,0.0
 2006-01-04T07:00:00,0.0,0.0,0.0,0.0,742056.7499495144,0.0,0.0,0.0,8.535702217182491,8.535702217182491,0.0,742056.7499495144,1.0,0.0,0.9999738004281744,0.0,0.999945904928094,0.0,0.9999514069293208,0.0,0.999959545026385,0.0,0.9998048668092294,0.0,0.0,0.0,8.546207498368823,8.546207498368823,0.0,0.0
 2006-01-04T08:00:00,0.0,0.0,0.0,0.0,0.0,614.7554894563648,2213119.762042912,5011932.570540467,7.913580754831025,7.908901520819598,24.03180043527728,2213119.762042912,1.0,0.0,0.9999584108199254,0.0,0.9999141295246496,0.0,0.9999228633971454,0.0,0.9999357818061392,0.0,0.9996902457237286,338.4611715625393,1218460.2176251414,2759380.922515508,8.21909530779517,8.216519097912425,13.00081007154344,1218460.2176251414
 2006-01-04T09:00:00,0.0,0.0,3061082.492683002,0.0,0.0,879.8344737989028,3167404.1056760494,7173048.686098885,7.634132793780466,7.627435901604874,34.65944676360247,6228486.59835905,1.0,0.0,0.999944397100942,0.0,0.9998851949626234,0.0,0.9998968717648564,0.0,0.9999141431077874,0.0,0.9995858721974026,300.02265128796034,1080081.544636657,2446002.22963404,8.250432482782564,8.248148849433631,11.818918246857672,1080081.544636657
 2006-01-04T10:00:00,0.0,0.0,8660113.024784023,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,8660113.024784023,5.0,0.0,0.9999284982853208,0.0,0.9998523681828604,0.0,0.9998673837916826,0.0,0.9998895936162654,0.0,0.9994674585591145,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T11:00:00,0.0,0.0,9303338.06438739,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,9303338.06438739,5.0,0.0,0.9999106402746284,0.0,0.9998154961920164,0.0,0.999834262045208,0.0,0.999862018915574,0.0,0.9993344529271786,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T12:00:00,0.0,0.0,9490821.420682294,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,9490821.420682294,5.0,0.0,0.9998904427545268,0.0,0.999773793743234,0.0,0.99979680114591,0.0,0.9998308317592274,0.0,0.9991840227381228,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T13:00:00,0.0,0.0,7507157.626084391,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,7507157.626084391,5.0,0.0,0.9998678782229464,0.0,0.9997272040521334,0.0,0.9997549500849384,0.0,0.999795989681054,0.0,0.9990159631578114,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T14:00:00,0.0,0.0,8888991.179378597,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,8888991.179378597,5.0,0.0,0.9998417778419184,0.0,0.9996733137825584,0.0,0.9997065409861768,0.0,0.9997556878687652,0.0,0.998821568735489,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T15:00:00,1502486.4473684086,0.0,447204.1283258727,0.0,0.0,0.0,0.0,0.0,8.54594687326368,8.54594687326368,0.0,1949690.575694281,5.0,0.0,0.9998156247485902,0.0,0.9996193146762548,0.0,0.9996580341204536,0.0,0.9997153046629816,0.0,0.9986267817144072,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T16:00:00,1158495.352950892,0.0,336129.3905007809,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,1494624.7434516726,1.0,0.0,0.9997916632646509,0.0,0.9995698406541114,0.0,0.9996135920932948,0.0,0.9996783055392194,0.0,0.9984483176979838,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T17:00:00,2414727.500242324,0.0,358754.9443835106,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,2773482.444625835,1.0,0.0,0.9997703256309644,0.0,0.9995257841773032,0.0,0.99957401659379,0.0,0.9996453579241412,0.0,0.9982893959960472,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-04T18:00:00,3972496.132556564,0.0,90326.30029419808,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,4062822.432850762,4.0,387029.9273622122,0.999997706327374,387026.0737830857,0.9999952641826956,387026.8338405695,0.9999957458619262,387027.9580622809,0.9999964583212972,387006.59186021617,0.9999829168331056,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,1935117.3849083644
 2006-01-04T19:00:00,1973390.541764588,0.0,338753.2378650534,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,2312143.7796296407,4.0,23546.8349823602,0.9999977512474216,23546.832668007934,0.9999953569305164,23546.833124618886,0.999995829176381,23546.833799583048,0.9999965276827106,23546.820967652973,0.9999832513955268,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,117734.15554222304
 2006-01-04T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,4.0,18375.10722288981,0.9999980143505564,18375.10574411452,0.9999959001677532,18375.10603569536,0.999996317161044,18375.10646707817,0.999996933942418,18375.098267541056,0.9999852109754224,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,91875.52373731892
 2006-01-04T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,4.0,16204.074632562382,0.9999994697600934,16204.07418147647,0.9999989051971508,16204.074270526173,0.999999016549376,16204.074402247834,0.999999181252214,16204.071903788195,0.9999960507978692,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,81020.36939060106
 2006-01-04T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,4.0,10697.344249495349,0.999999136740585,10697.343938858272,0.999998217601401,10697.344000354871,0.9999983988888812,10697.344091019171,0.9999986670340614,10697.342368083013,0.9999935704840826,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,53486.718647810674
 2006-01-04T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,4.0,9288.118474043216,0.9999995049627428,9288.11827348489,0.9999989778811575,9288.118313203378,0.999999081840704,9288.118371592283,0.9999992356089136,9288.117259838726,0.9999963129855628,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,46440.5906921625
 2006-01-05T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,4.0,5014.553742112215,0.9999996573242096,5014.553680993566,0.9999992924666232,5014.553693203022,0.9999993644297313,5014.553710948091,0.9999994708715032,5014.55337185074,0.9999974477666724,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,25072.76819910763
 2006-01-05T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263683,8.545946873263683,0.0,0.0,4.0,708.3848303305756,0.9999999882657832,708.3848298304993,0.9999999757719976,708.3848293702349,0.999999978236224,708.3848300260995,0.9999999818810998,708.3848242599144,0.999999912604102,0.0,0.0,0.0,8.564445285987015,8.564445285987015,0.0,3541.9241438173235
 2006-01-05T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-05T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263683,8.545946873263683,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.564445285987015,8.564445285987015,0.0,0.0
 2006-01-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-05T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263688,8.545946873263688,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.56444528598702,8.56444528598702,0.0,0.0
 2006-01-05T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-05T07:00:00,0.0,0.0,0.0,0.0,556100.4153920821,0.0,0.0,0.0,8.545946873263686,8.545946873263686,0.0,556100.4153920821,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.564445285987018,8.564445285987018,0.0,0.0
 2006-01-05T08:00:00,0.0,0.0,0.0,0.0,0.0,754.4574643410145,2716046.871627652,6150884.38162942,7.7730050420178,7.7672624613614,29.547295617144183,2716046.871627652,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,127.11608007225637,457617.88826012285,1036342.4692912692,8.450649944818851,8.44968239587051,4.727567298743069,457617.88826012285
 2006-01-05T09:00:00,0.0,0.0,1494351.9298692823,0.0,0.0,630.2393802314934,2268861.7688333765,5138168.477052154,7.898135908597328,7.893338818576521,24.819728318401115,3763213.698702659,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,601.0083673478949,2163630.122452422,4899856.061703491,7.944823927556129,7.940249330383705,23.637836493715344,2163630.122452422
 2006-01-05T10:00:00,0.0,0.0,5838292.162348008,0.0,0.0,1235.5989817031725,4448156.334131421,10073498.954846382,7.268240190996924,7.258835384298446,48.668616923667486,10286448.496479427,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,900.7552006045154,3242718.722176256,7343609.622722896,7.630127899513479,7.623271768427084,35.45675474057302,3242718.722176256
 2006-01-05T11:00:00,0.0,0.0,7073178.380280562,0.0,0.0,237.82703074624453,856177.31068648,1938938.4267330533,8.307527490299849,8.305717261169287,9.35664361209566,7929355.690967042,5.0,0.0,0.9999998837579184,0.0,0.9999997599913532,0.0,0.9999997844025948,0.0,0.9999998205096484,0.0,0.9999991342343876,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T12:00:00,0.0,0.0,7393641.994123223,0.0,0.0,60.00452964367579,216016.3067172328,489200.4409217172,8.492524437812223,8.492067711147108,2.3637836493715345,7609658.300840456,5.0,0.0,0.9999968861545354,0.0,0.9999935707462922,0.0,0.999994224664672,0.0,0.999995191885694,0.0,0.9999768082240004,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T13:00:00,0.0,0.0,5233582.535915536,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,5233582.535915536,5.0,0.0,0.9999900149151714,0.0,0.9999793834843804,0.0,0.9999814803869304,0.0,0.9999845819486688,0.0,0.9999256315532318,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T14:00:00,0.0,0.0,5718501.096221924,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,5718501.096221924,5.0,0.0,0.9999808695602088,0.0,0.9999605007851678,0.0,0.9999645182440748,0.0,0.9999704605311072,0.0,0.9998575173753984,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T15:00:00,1238488.6273995512,0.0,107848.56814044908,0.0,0.0,0.0,0.0,0.0,8.555012575583463,8.555012575583463,0.0,1346337.1955400005,5.0,0.0,0.9999708099906076,0.0,0.9999397304785184,0.0,0.9999458604820368,0.0,0.999954927467228,0.0,0.999782594169513,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T16:00:00,0.0,0.0,109083.03785224185,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,109083.03785224185,1.0,0.0,0.9999628874846233,0.0,0.9999233726336756,0.0,0.9999311663910112,0.0,0.9999426942607976,0.0,0.999723587713918,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,0.0,1.0,0.0,0.9999591832613924,0.0,0.999915724408607,0.0,0.9999242960657072,0.0,0.9999369745393434,0.0,0.9996959988318112,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T18:00:00,760597.1678209862,0.0,88539.0480234324,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,849136.2158444187,4.0,61466.42465518112,1.0,61466.34829226071,1.0,61466.363353588,1.0,61466.38563200529,1.0,61465.96221811912,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,307331.48415115423
 2006-01-05T19:00:00,532275.9485838305,0.0,63540.18043146242,0.0,0.0,0.0,0.0,0.0,8.555012575583461,8.555012575583461,0.0,595816.1290152929,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583463,8.555012575583463,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-05T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583456,8.555012575583456,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-05T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583456,8.555012575583456,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-06T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583454,8.555012575583454,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187471,8.579876870187471,0.0,0.0
 2006-01-06T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583456,8.555012575583456,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583467,8.555012575583467,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.579876870187482,8.579876870187482,0.0,0.0
 2006-01-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583454,8.555012575583454,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,8.579876870187471,8.579876870187471,0.0,0.0
 2006-01-06T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.555012575583467,8.555012575583467,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.579876870187482,8.579876870187482,0.0,0.0
 2006-01-06T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T07:00:00,0.0,0.0,0.0,0.0,308838.6845500716,0.0,0.0,0.0,8.55501257558346,8.55501257558346,0.0,308838.6845500716,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T08:00:00,0.0,0.0,0.0,0.0,0.0,60.92223035116096,219320.02926417944,496682.2026054076,8.494036821212928,8.493573109402655,2.3637836493715345,219320.02926417944,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T09:00:00,0.0,0.0,631303.6530538208,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,631303.6530538208,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T10:00:00,0.0,0.0,5138046.638299524,0.0,0.0,0.0,0.0,0.0,8.556597204477942,8.556597204477942,0.0,5138046.638299524,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T11:00:00,0.0,0.0,6851593.215273029,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,6851593.215273029,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T12:00:00,0.0,0.0,7819438.12282888,0.0,0.0,0.0,0.0,0.0,8.556597204477935,8.556597204477935,0.0,7819438.12282888,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T13:00:00,0.0,0.0,5464509.009835316,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,5464509.009835316,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T14:00:00,0.0,0.0,6248120.60319711,0.0,0.0,0.0,0.0,0.0,8.556597204477944,8.556597204477944,0.0,6248120.60319711,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T15:00:00,1448055.286783723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,1448055.286783723,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T16:00:00,0.0,0.0,47230.12982756064,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,47230.12982756064,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T17:00:00,427426.35208777466,0.0,142112.2173805017,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,569538.5694682763,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T18:00:00,1473708.7432098207,0.0,44366.78549885742,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,1518075.5287086782,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T19:00:00,2963608.484358459,0.0,15502.547377720788,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,2979111.03173618,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-06T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-06T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
