version,0.4.1
 2006-01-06T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-07T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-07T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477944,8.556597204477944,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-07T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477942,8.556597204477942,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-07T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-07T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-07T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-07T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477944,8.556597204477944,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-07T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-07T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-07T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477944,8.556597204477944,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-07T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477942,8.556597204477942,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-07T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477944,8.556597204477944,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-07T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477942,8.556597204477942,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-07T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477944,8.556597204477944,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-08T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477942,8.556597204477942,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187478,8.579876870187478,0.0,0.0
 2006-01-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477946,8.556597204477946,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.579876870187482,8.579876870187482,0.0,0.0
 2006-01-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-08T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-08T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-08T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-08T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-08T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-08T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-09T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-09T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-09T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477937,8.556597204477937,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.579876870187473,8.579876870187473,0.0,0.0
 2006-01-09T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477946,8.556597204477946,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.579876870187482,8.579876870187482,0.0,0.0
 2006-01-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55659720447794,8.55659720447794,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.579876870187476,8.579876870187476,0.0,0.0
 2006-01-09T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477946,8.556597204477946,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.579876870187482,8.579876870187482,0.0,0.0
 2006-01-09T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-09T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-09T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-09T09:00:00,0.0,0.0,3036.141187787064,0.0,0.0,0.0,0.0,0.0,8.556597204477939,8.556597204477939,0.0,3036.141187787064,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.579876870187475,8.579876870187475,0.0,0.0
 2006-01-09T10:00:00,0.0,0.0,740110.7340075423,0.0,0.0,810.3688208775769,2917327.755159276,6606714.307014069,7.712305734223734,7.706137582398033,31.911079266515717,3657438.4891668186,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,601.2103517129194,2164357.26616651,4901502.78472617,7.946716270264354,7.942140135680547,23.637836493715344,2164357.26616651
 2006-01-09T11:00:00,0.0,0.0,2004945.0174371044,0.0,0.0,1500.8826567059753,5403177.564141511,12236283.857108884,6.993288130885095,6.981864107816864,59.09459123428835,7408122.581578615,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,300.5037785538134,1081813.6027937282,2449924.72801862,8.265639362779181,8.263352067276555,11.818918246857672,1081813.6027937282
 2006-01-09T12:00:00,0.0,0.0,1745275.3319743865,0.0,0.0,841.6749146402576,3030029.692704928,6861944.286537029,7.683463530567928,7.67705709120832,33.092971091201484,4775305.024679314,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T13:00:00,0.0,0.0,2001848.878107728,0.0,0.0,30.002324595404943,108008.3685434578,244600.70777832496,8.529964168817555,8.529735805030029,1.1818918246857673,2109857.2466511857,5.0,0.0,0.9999997799834413,0.0,0.9999995457249587,0.0,0.9999995919292016,0.0,0.999999660270628,0.0,0.9999983613269168,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T14:00:00,0.0,0.0,1088345.0109078705,0.0,0.0,0.0,0.0,0.0,8.561313260751822,8.561313260751822,0.0,1088345.0109078705,5.0,0.0,0.9999973084640968,0.0,0.999994442701996,0.0,0.9999950079338992,0.0,0.9999958439773496,0.0,0.9999799535659464,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T15:00:00,1356195.4845069088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561313260751822,8.561313260751822,0.0,1356195.4845069088,5.0,0.0,0.999992574441139,0.0,0.9999846682173592,0.0,0.999986227610552,0.0,0.9999885341336956,0.0,0.9999446947834356,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T16:00:00,1427914.5098587517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561313260751822,8.561313260751822,0.0,1427914.5098587517,1.0,0.0,0.9999860692848824,0.0,0.999971236818641,0.0,0.9999741623172778,0.0,0.999978489468598,0.0,0.9998962446826032,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T17:00:00,2963950.563378834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561313260751826,8.561313260751826,0.0,2963950.563378834,1.0,0.0,0.9999798904865216,0.0,0.999958479261234,0.0,0.9999627023290212,0.0,0.9999689487354017,0.0,0.999850225280178,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T18:00:00,2109582.9048486706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56131326075183,8.56131326075183,0.0,2109582.9048486706,4.0,37491.2468319464,0.9999996233133164,37491.22225236952,0.9999992222432732,37491.22710024959,0.9999993013487872,37491.23427099014,0.9999994183550046,37491.09798258025,0.999997194455125,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,187456.0284381359
 2006-01-09T19:00:00,2189649.043813184,0.0,0.0,0.0,0.0,200.01513779074693,720054.496046689,1630668.454186677,8.352319440587303,8.35079701807357,7.879278831238445,2909703.5398598723,4.0,885.4979799039656,0.9999999669975164,885.4979762766268,0.9999999318587438,885.4979770769751,0.9999999387893804,885.4979781718304,0.999999949040594,885.497956573743,0.9999997541990376,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,4427.489868003141
 2006-01-09T20:00:00,0.0,0.0,0.0,0.0,0.0,33.336934709418166,120012.96495390504,271786.8676859907,8.526481751286298,8.526228005992314,1.313213138539745,120012.96495390504,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228016,8.561315263228016,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.582689147398531,8.582689147398531,0.0,0.0
 2006-01-09T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228012,8.561315263228012,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-09T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228012,8.561315263228012,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228016,8.561315263228016,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.582689147398531,8.582689147398531,0.0,0.0
 2006-01-10T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228012,8.561315263228012,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228016,8.561315263228016,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.582689147398531,8.582689147398531,0.0,0.0
 2006-01-10T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228012,8.561315263228012,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228012,8.561315263228012,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228012,8.561315263228012,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228016,8.561315263228016,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228012,8.561315263228012,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228016,8.561315263228016,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T09:00:00,0.0,0.0,1169928.3410042129,0.0,0.0,0.0,0.0,0.0,8.561315263228016,8.561315263228016,0.0,1169928.3410042129,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561315263228016,8.561315263228016,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T11:00:00,0.0,0.0,1181829.4542725026,0.0,0.0,180.1451371813789,648522.4938529641,1468673.7995007683,8.373421580889941,8.372050399607295,7.091350948114605,1830351.9481254667,5.0,0.0,0.9999997579817852,0.0,0.9999995002974544,0.0,0.9999995511221216,0.0,0.9999996262976908,0.0,0.9999981974596084,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T12:00:00,0.0,0.0,3407954.589668964,0.0,0.0,0.0,0.0,0.0,8.561545754702554,8.561545754702554,0.0,3407954.589668964,5.0,0.0,0.9999946242620792,0.0,0.9999889005464934,0.0,0.9999900294701576,0.0,0.9999916992790115,0.0,0.9999599617543292,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T13:00:00,0.0,0.0,1149240.4728818128,0.0,0.0,0.0,0.0,0.0,8.561545754702557,8.561545754702557,0.0,1149240.4728818128,5.0,0.0,0.9999830293894282,0.0,0.999964960251822,0.0,0.9999685241390792,0.0,0.9999737955411088,0.0,0.9998736036828338,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T14:00:00,0.0,0.0,2341248.955411943,0.0,0.0,0.0,0.0,0.0,8.561545754702566,8.561545754702566,0.0,2341248.955411943,5.0,0.0,0.9999674742187185,0.0,0.9999328430064092,0.0,0.9999396735336284,0.0,0.9999497766745108,0.0,0.9997577494958376,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T15:00:00,1181618.891519223,0.0,87564.70169955028,0.0,0.0,0.0,0.0,0.0,8.561545754702564,8.561545754702564,0.0,1269183.5932187736,5.0,0.0,0.9999498327868256,0.0,0.9998964181925586,0.0,0.9999069534818458,0.0,0.9999225363949202,0.0,0.9996263569327188,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T16:00:00,0.0,0.0,54287.99401429202,0.0,0.0,0.0,0.0,0.0,8.561545754702557,8.561545754702557,0.0,54287.99401429202,1.0,0.0,0.9999308304608432,0.0,0.9998571834982968,0.0,0.9998717093421456,0.0,0.9998931947476102,0.0,0.9994848284937984,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T17:00:00,0.0,0.0,81380.47001878708,0.0,0.0,0.0,0.0,0.0,8.561545754702552,8.561545754702552,0.0,81380.47001878708,1.0,0.0,0.9999146482429404,0.0,0.9998237715690164,0.0,0.9998416957349192,0.0,0.999868207652302,0.0,0.9993643040885144,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T18:00:00,0.0,0.0,18089.084312753632,0.0,0.0,0.0,0.0,0.0,8.561545754702552,8.561545754702552,0.0,18089.084312753632,4.0,146726.96152765912,0.9999985753927816,146726.49159129732,0.9999970585691084,146726.58427959678,0.99999735774158,146726.7213753071,0.9999978002523164,146724.1157045239,0.999989389591785,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,733630.8744783844
 2006-01-10T19:00:00,0.0,0.0,0.0,0.0,0.0,150.0114656239539,540041.2762462341,1223002.2560352797,8.404780987532044,8.403639169791118,5.909459123428836,540041.2762462341,4.0,5855.812282290259,0.9999995324648124,5855.812122266023,0.9999990346655374,5855.812153951647,0.9999991328495532,5855.812200583266,0.9999992780750846,5855.811312494083,0.9999965178196978,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,29279.06007158528
 2006-01-10T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097608,8.561546015097608,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-10T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5615460150976,8.5615460150976,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.582689147398531,8.582689147398531,0.0,0.0
 2006-01-10T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5615460150976,8.5615460150976,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.582689147398531,8.582689147398531,0.0,0.0
 2006-01-10T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097596,8.561546015097596,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097598,8.561546015097598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097598,8.561546015097598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097598,8.561546015097598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097598,8.561546015097598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097598,8.561546015097598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097592,8.561546015097592,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,8.582689147398526,8.582689147398526,0.0,0.0
 2006-01-11T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561546015097598,8.561546015097598,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T07:00:00,0.0,0.0,0.0,0.0,56649.16109251876,0.0,0.0,0.0,8.5615460150976,8.5615460150976,0.0,56649.16109251876,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.582689147398527,8.582689147398527,0.0,0.0
 2006-01-11T08:00:00,0.0,0.0,0.0,0.0,0.0,124.7321309179718,449035.6713046984,1016906.7869463464,8.444122247988828,8.443172844644295,4.727567298743069,449035.6713046984,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,67.06951735816375,241450.26248938948,546799.3442971442,8.531547769337928,8.531037266985983,2.3637836493715345,241450.26248938948
 2006-01-11T09:00:00,0.0,0.0,584007.9715679289,0.0,0.0,960.1672673264156,3456602.162375096,7827979.87625237,7.562305779723182,7.554997431554397,37.82053838994455,4040610.133943025,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,600.1393004266179,2160501.4815358245,4892770.797914176,7.957113858611841,7.952545876445903,23.637836493715344,2160501.4815358245
 2006-01-11T10:00:00,0.0,0.0,5312406.336500516,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,5312406.336500516,5.0,0.0,0.9999971251169644,0.0,0.9999940641394616,0.0,0.9999946678749004,0.0,0.9999955608695398,0.0,0.9999785880050436,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T11:00:00,0.0,0.0,7049856.058096162,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,7049856.058096162,5.0,0.0,0.9999848041896696,0.0,0.9999686247371544,0.0,0.9999718159101868,0.0,0.9999765360247094,0.0,0.9998868223123732,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T12:00:00,0.0,0.0,7604015.871801675,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,7604015.871801675,5.0,0.0,0.9999658094267564,0.0,0.9999294056585972,0.0,0.9999365857979202,0.0,0.9999472060555964,0.0,0.99974535020284,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T13:00:00,0.0,0.0,5658639.999255521,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,5658639.999255521,5.0,0.0,0.9999442624717608,0.0,0.9998849169895626,0.0,0.9998966220643916,0.0,0.9999139352257684,0.0,0.9995848694855392,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T14:00:00,0.0,0.0,7252512.948968049,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,7252512.948968049,5.0,0.0,0.9999183518550144,0.0,0.9998314185322108,0.0,0.9998485649266936,0.0,0.9998739264300628,0.0,0.9993918884187512,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T15:00:00,7708222.216888009,0.0,615716.0708340029,0.0,0.0,0.0,0.0,0.0,8.57024156612018,8.57024156612018,0.0,8323938.287722012,5.0,0.0,0.9998916309585356,0.0,0.999776247065058,0.0,0.9997990049407588,0.0,0.9998326664747794,0.0,0.9991928724262484,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T16:00:00,9115294.27885342,0.0,300613.7682517318,0.0,0.0,0.0,0.0,0.0,8.57024156612018,8.57024156612018,0.0,9415908.047105152,1.0,0.0,0.9998643604026324,0.0,0.9997199406989749,0.0,0.9997484254862836,0.0,0.9997905577858742,0.0,0.9989897625959552,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T17:00:00,6476317.826968624,0.0,174488.81532746225,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,6650806.642296086,1.0,0.0,0.9998405379569344,0.0,0.9996707537534198,0.0,0.9997042413371988,0.0,0.9997537733522012,0.0,0.9988123341298832,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T18:00:00,6233571.626987766,0.0,513845.3361871913,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,6747416.963174957,4.0,284243.39995950315,0.999997337799638,284241.3943975918,0.9999945032720016,284241.7899639206,0.9999950623433388,284242.375055859,0.9999958892745991,284231.2549561414,0.9999801720556908,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,1421200.2143330155
 2006-01-11T19:00:00,4551791.97415936,0.0,502795.0023048329,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,5054586.976464193,4.0,22261.84466390734,0.999997711827788,22261.842387473484,0.9999952755395712,22261.842836395328,0.9999957560636962,22261.843500430004,0.9999964668145316,22261.83087738802,0.9999829577999328,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,111309.20426559418
 2006-01-11T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,13866.469654340304,0.9999985753927816,13866.468844392071,0.9999970585691084,13866.469004155651,0.99999735774158,13866.469240487382,0.9999978002523164,13866.464748270117,0.999989389591785,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,69332.34149164552
 2006-01-11T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,5856.61048891318,0.999999868644876,5856.610401453735,0.9999997287869844,5856.6104187138935,0.9999997563720172,5856.610444450976,0.999999797173476,5856.609956890638,0.9999990216731532,0.0,0.0,0.0,8.595485481335508,8.595485481335508,0.0,29283.05171042242
 2006-01-11T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-11T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120181,8.570241566120181,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.595485481335512,8.595485481335512,0.0,0.0
 2006-01-12T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.595485481335508,8.595485481335508,0.0,0.0
 2006-01-12T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120181,8.570241566120181,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.595485481335512,8.595485481335512,0.0,0.0
 2006-01-12T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-12T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-12T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.570241566120174,8.570241566120174,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-12T07:00:00,0.0,0.0,0.0,0.0,338561.1193271347,0.0,0.0,0.0,8.570241566120176,8.570241566120176,0.0,338561.1193271347,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.59548548133551,8.59548548133551,0.0,0.0
 2006-01-12T08:00:00,0.0,0.0,0.0,0.0,0.0,1301.7314335180868,4686233.160665113,10612658.661275314,7.222143389907281,7.21223521311736,50.82134846148799,4686233.160665113,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,1132.8266931003186,4078176.0951611465,9235624.72772378,7.430093555948538,7.4214710032233215,43.72999751337338,4078176.0951611465
 2006-01-12T09:00:00,0.0,0.0,1615084.4665652676,0.0,0.0,330.76206229860594,1190743.4242749815,2696612.2004042487,8.242573052027009,8.240055444504815,13.00081007154344,2805827.8908402487,1.0,0.0,0.9999996846429324,0.0,0.999999348872441,0.0,0.9999994150985222,0.0,0.9999995130545668,0.0,0.9999976512352472,128.58113520977662,462892.0867551958,1048286.6612298702,8.498197909399707,8.497219209401061,5.065250677224718,462892.0867551958
 2006-01-12T10:00:00,0.0,0.0,7324126.185780897,0.0,0.0,33.39641614131502,120227.09810873406,272271.80345473083,8.558625214587476,8.55837101654507,1.3132131385397414,7444353.283889632,5.0,0.0,0.99999445924966,0.0,0.9999885598402124,0.0,0.9999897234170588,0.0,0.9999914444819828,0.0,0.9999587327495164,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T11:00:00,0.0,0.0,8735395.577964531,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,8735395.577964531,5.0,0.0,0.9999817349586738,0.0,0.99996228760033,0.0,0.9999661233225484,0.0,0.9999717967999704,0.0,0.99986396282286,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T12:00:00,0.0,0.0,9350044.169931548,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,9350044.169931548,5.0,0.0,0.9999616107774252,0.0,0.9999207365765612,0.0,0.9999287984468496,0.0,0.9999407228867478,0.0,0.9997140788581652,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T13:00:00,0.0,0.0,8519594.340350533,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,8519594.340350533,5.0,0.0,0.9999372906970526,0.0,0.9998705221491944,0.0,0.9998836913209656,0.0,0.999903170051294,0.0,0.9995329440322092,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T14:00:00,0.0,0.0,10862798.308163164,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,10862798.308163164,5.0,0.0,0.999908787399066,0.0,0.999811670502138,0.0,0.9998308254656436,0.0,0.9998591578752328,0.0,0.9993206527962878,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T15:00:00,17828402.15464305,0.0,117758.48077137423,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,17946160.635414425,5.0,0.0,0.9998744655416356,0.0,0.9997408050941876,0.0,0.999767167767151,0.0,0.9998061612138408,0.0,0.9990650252006223,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T16:00:00,23586134.52086589,0.0,1218012.7236469777,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,24804147.24451287,1.0,0.0,0.9998357839185822,0.0,0.9996609379423734,0.0,0.9996954238907434,0.0,0.9997464326026124,0.0,0.9987769262736396,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T17:00:00,20228655.37317013,0.0,714914.8583002016,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,20943570.231470328,1.0,0.0,0.9998012205395024,0.0,0.9995895738571507,0.0,0.9996313182353664,0.0,0.9996930630056616,0.0,0.998519499835977,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-12T18:00:00,14638893.530488867,0.0,779618.1557171171,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,15418511.686205983,4.0,377986.0386745786,0.9999972882959124,377982.3277171815,0.9999944010601172,377983.0596472139,0.9999949705274092,377984.1422597036,0.9999958128354908,377963.566449389,0.9999798033542472,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,1889899.1347480663
 2006-01-12T19:00:00,13857913.112706278,0.0,670195.3613820481,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,14528108.474088328,4.0,39265.2554452494,0.99999763115505,39265.25097564509,0.9999951089720563,39265.25185730541,0.9999956064377368,39265.2531610044,0.9999963422470952,39265.22837837163,0.9999823569531352,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,196326.239817576
 2006-01-12T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,0.0,4.0,36103.77900669953,0.9999972167905306,36103.77467239394,0.9999942534207288,36103.77552742302,0.9999948379043996,36103.77679189235,0.9999957024234446,36103.75275844912,0.9999792707854952,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,180518.85875685792
 2006-01-12T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,37256.22635594136,0.9999976673006272,37256.2222431111,0.999995183602956,37256.223054278846,0.9999956734779394,37256.22425414074,0.9999963980597776,37256.2014491533,0.9999826261637136,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,186281.09735662537
 2006-01-12T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,37256.2235513303,0.9999959736969732,37256.21645278141,0.999991686766746,37256.21785262325,0.9999925323043882,37256.21992389371,0.999993782952493,37256.18056189821,0.999970012282574,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,186281.0583425269
 2006-01-12T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,38955.61010416766,0.9999957426795864,38955.60223483293,0.9999912097779527,38955.60378684308,0.99999210383005,38955.60608271968,0.9999934262366524,38955.56244750005,0.9999682916758365,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,194777.9846560634
 2006-01-13T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,197594.43296547723
 2006-01-13T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,37256.2235513303,0.9999959736969732,37256.21645278141,0.999991686766746,37256.21785262325,0.9999925323043882,37256.21992389371,0.999993782952493,37256.18056189821,0.999970012282574,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,186281.0583425269
 2006-01-13T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,38955.61010416766,0.9999957426795864,38955.60223483293,0.9999912097779527,38955.60378684308,0.99999210383005,38955.60608271968,0.9999934262366524,38955.56244750005,0.9999682916758365,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,194777.9846560634
 2006-01-13T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,44175.9286706839,0.9999963119724324,44175.92037870516,0.9999923852146216,44175.92201411544,0.9999931597132408,44175.924433226304,0.9999943052864024,44175.87845702878,0.9999725317424396,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,220879.5739537596
 2006-01-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,27978.14146277457,0.9999976064031868,27978.13868417493,0.9999950578661142,27978.139232060832,0.9999955605297718,27978.14004313183,0.9999963040275408,27978.124634994834,0.9999821726024136,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,139890.684057137
 2006-01-13T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,125486.78942049637
 2006-01-13T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999890346497284,0.0,0.9999773594997908,0.0,0.9999796622614932,0.0,0.9999830683127628,0.0,0.999918330581865,0.0,0.0,0.0,8.638030944144814,8.638030944144814,0.0,0.0
 2006-01-13T07:00:00,0.0,0.0,0.0,0.0,794871.7503697281,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,794871.7503697281,1.0,0.0,0.9999734385926076,0.0,0.9999451578349322,0.0,0.9999507358228852,0.0,0.999958986313123,60161.949274750565,0.9998021718747868,0.0,0.0,0.0,8.638030944144809,8.638030944144809,0.0,60161.949274750565
 2006-01-13T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999555302531274,0.0,0.9999081819286724,0.0,0.9999175207302158,0.0,0.9999313338993384,0.0,0.9996687913963838,73.33736692453961,264014.52092834254,597899.3994048211,8.600263331379521,8.599705120769768,2.3637836493715345,264014.52092834254
 2006-01-13T09:00:00,0.0,0.0,6602588.890264102,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,6602588.890264102,1.0,0.0,0.999936775098724,0.0,0.9998694575772672,0.0,0.9998827350264804,0.0,0.9999023739116888,0.0,0.9995291038798704,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T10:00:00,0.0,0.0,12945259.977878504,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,12945259.977878504,5.0,0.0,0.9999148205892454,0.0,0.9998241274177988,0.0,0.9998420153903776,0.0,0.9998684737736432,0.0,0.9993655877157628,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T11:00:00,0.0,0.0,13854205.063488014,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,13854205.063488014,5.0,0.0,0.9998915135017789,0.0,0.999776004548434,0.0,0.9997987870904612,0.0,0.9998324851088394,0.0,0.9991919976137948,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T12:00:00,0.0,0.0,15028693.04360575,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,15028693.04360575,5.0,0.0,0.9998648694965032,0.0,0.9997209918409444,0.0,0.9997493697167686,0.0,0.999791343881894,0.0,0.9989935543033956,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T13:00:00,0.0,0.0,11933537.703670124,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,11933537.703670124,5.0,0.0,0.9998367367125128,0.0,0.999662905205676,0.0,0.9996971910640062,0.0,0.9997479038195316,0.0,0.9987840226384648,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T14:00:00,0.0,0.0,10403896.61609675,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,10403896.61609675,5.0,0.0,0.999808537923555,0.0,0.9996046822878956,0.0,0.9996448899900048,0.0,0.9997043618383576,0.0,0.9985739993716094,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T15:00:00,1884993.018408673,0.0,432579.8532804,0.0,0.0,0.0,0.0,0.0,8.594063551448434,8.594063551448434,0.0,2317572.871689073,5.0,0.0,0.9997827542746984,0.0,0.9995514459850984,0.0,0.9995970683431638,0.0,0.999664549094811,0.0,0.998381963955747,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T16:00:00,3482650.9571913807,0.0,356142.6823919204,0.0,0.0,0.0,0.0,0.0,8.594063551448441,8.594063551448441,0.0,3838793.6395833017,1.0,0.0,0.99976114024521,0.0,0.9995068188252696,0.0,0.9995569802047184,0.0,0.9996311746947087,0.0,0.9982209836707492,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T17:00:00,2593723.690220235,0.0,615081.1722872463,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,3208804.8625074816,1.0,0.0,0.99974723122617,0.0,0.999478100440478,0.0,0.9995311827623108,0.0,0.999609697664398,0.0,0.9981173899447257,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T18:00:00,3318264.520036984,0.0,516773.5752591459,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,3835038.0952961296,4.0,400477.9249834127,0.9999987275709014,400473.9711900374,0.9999973727760118,400474.7510114154,0.999997639990549,400475.9044651459,0.9999980352317988,400453.9830232842,0.9999905230073344,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,2002356.5346732957
 2006-01-13T19:00:00,3167524.459592967,0.0,312599.73034988553,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,3480124.1899428526,4.0,7332.936248440842,0.9999993014474255,7332.93603034316,0.9999985576767442,7332.936073408975,0.9999987043752148,7332.936136969065,0.999998921359244,7332.93492834861,0.9999947972129604,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,36664.679417510655
 2006-01-13T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,1180.684175049806,0.9999999339950324,1180.6841635799929,0.9999998637174876,1180.6841657546042,0.9999998775787604,1180.6841691444536,0.9999998980811884,1180.6841057687454,0.9999995083980748,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,5903.420779297602
 2006-01-13T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-13T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-13T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.66636161918711,8.66636161918711,0.0,0.0
 2006-01-14T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448443,8.594063551448443,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.66636161918712,8.66636161918712,0.0,0.0
 2006-01-14T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-14T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448441,8.594063551448441,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.66636161918712,8.66636161918712,0.0,0.0
 2006-01-14T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448443,8.594063551448443,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.66636161918712,8.66636161918712,0.0,0.0
