version,0.4.1
 2006-01-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448441,8.594063551448441,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-14T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448444,8.594063551448444,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.66636161918712,8.66636161918712,0.0,0.0
 2006-01-14T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448444,8.594063551448444,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,8.666361619187121,8.666361619187121,0.0,0.0
 2006-01-14T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448434,8.594063551448434,0.0,0.0,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,8.666361619187109,8.666361619187109,0.0,0.0
 2006-01-14T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448434,8.594063551448434,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-14T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-14T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,0.0,1.0,0.0,0.9999998942698206,0.0,0.9999997816956054,0.0,0.999999803899311,0.0,0.9999998367411632,0.0,0.9999992125265464,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999967160083968,0.0,0.9999932194402598,0.0,0.9999939090899208,0.0,0.9999949291616465,0.0,0.9999755409834826,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,0.0,1.0,0.0,0.9999887457863216,0.0,0.9999767630745172,0.0,0.9999791264985408,0.0,0.9999826222764084,0.0,0.9999161791406628,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999785900053124,0.0,0.9999557941171772,0.0,0.9999602902905425,0.0,0.999966940651706,0.0,0.9998405393566936,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-14T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999638056259474,0.0,0.9999252683486592,0.0,0.999932869293122,0.0,0.9999441119703408,0.0,0.9997304259877328,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.999949132018808,0.0,0.9998949712950056,0.0,0.9999056537480132,0.0,0.9999214543332776,0.0,0.9996211376451506,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,1.0,0.0,0.9999382184335428,0.0,0.9998724376756176,0.0,0.9998854120194974,0.0,0.9999046025768116,0.0,0.9995398537703768,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-14T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999294058536256,0.0,0.9998542420674048,0.0,0.9998690670837248,0.0,0.9998909949999254,0.0,0.9994742180855822,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,1.0,0.0,0.999921682951552,0.0,0.9998382963509732,0.0,0.9998547432035956,0.0,0.9998790700035304,0.0,0.9994166982706228,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-14T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,0.0,1.0,0.0,0.9999172863091456,0.0,0.9998292184664672,0.0,0.99984658862929,0.0,0.9998722811119516,0.0,0.99938395228274,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999146750640072,0.0,0.999823826947306,0.0,0.9998417454806914,0.0,0.999868249066929,0.0,0.9993645038505647,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,0.0,1.0,0.0,0.9999128196957972,0.0,0.9998199961107792,0.0,0.9998383042779434,0.0,0.9998653841776668,0.0,0.9993506851545488,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-14T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999125324170332,0.0,0.9998194029573684,0.0,0.999837771454072,0.0,0.9998649405881724,0.0,0.9993485455156936,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,130446.09592201973,0.9999999999999996,130445.75497221349,0.9999999999999996,130445.82222052448,0.9999999999999996,130445.92168716047,0.9999999999999996,130444.03121920356,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,652227.6260211217
 2006-01-15T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-15T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59406355144844,8.59406355144844,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-15T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.66636161918711,8.66636161918711,0.0,0.0
 2006-01-15T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-15T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-15T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,1.0,0.0,0.9999998941628676,0.0,0.9999997814747772,0.0,0.9999998037009428,0.0,0.9999998365760164,0.0,0.9999992117299688,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999971439864394,0.0,0.9999941030998564,0.0,0.9999947028726388,0.0,0.999995590006051,0.0,0.9999787285440204,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999894776469568,0.0,0.9999782741699677,0.0,0.9999804839007108,0.0,0.9999837523484154,0.0,0.9999216300046,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999756045945128,0.0,0.999949630046526,0.0,0.999954753166544,0.0,0.9999623308544198,0.0,0.9998183041561068,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.999955484691364,0.0,0.9999080878558833,0.0,0.9999174362255556,0.0,0.9999312635470464,0.0,0.9996684520544996,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999294663581776,0.0,0.9998543669930416,0.0,0.999869179303196,0.0,0.9998910884255025,0.0,0.9994746687206808,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9999018689478136,0.0,0.9997973857603736,0.0,0.99981799362271,0.0,0.9998484750379454,0.0,0.9992691244935866,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9998770484825592,0.0,0.9997461381727571,0.0,0.9997719584191422,0.0,0.9998101495540936,0.0,0.9990842628243336,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9998564843293084,0.0,0.9997036787250936,0.0,0.9997338175151994,0.0,0.999778396276496,0.0,0.998931101968659,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9998402886048332,0.0,0.9996702389083733,0.0,0.9997037788569596,0.0,0.9997533883255798,0.0,0.9988104769670556,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.9998263551395088,0.0,0.9996414700485762,0.0,0.9996779360733524,0.0,0.999731873547561,0.0,0.998706701166245,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-15T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,0.999816903869856,0.0,0.9996219557177742,0.0,0.9996604065420576,0.0,0.999717279764618,0.0,0.9986363085500448,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-15T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,1.0,0.0,0.9998095973643992,0.0,0.9996068697484052,0.0,0.9996468549642528,0.0,0.9997059977296516,0.0,0.9985818900376922,0.0,0.0,0.0,8.66636161918711,8.66636161918711,0.0,0.0
 2006-01-15T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,1.0,0.0,0.999806470134594,0.0,0.9996004128596316,0.0,0.9996410548046168,0.0,0.9997011689484748,0.0,0.9985585985757464,0.0,0.0,0.0,8.66636161918711,8.66636161918711,0.0,0.0
 2006-01-16T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,290416.4551849059,0.999999995232974,290414.6975965317,0.9999999901573736,290415.0442516112,0.9999999911584656,290415.55699967407,0.9999999926391964,290405.81218556233,0.9999999644954162,0.0,0.0,0.0,8.66636161918711,8.66636161918711,0.0,1452067.5662182854
 2006-01-16T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448436,8.594063551448436,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,8.66636161918711,8.66636161918711,0.0,0.0
 2006-01-16T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187112,8.666361619187112,0.0,0.0
 2006-01-16T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448441,8.594063551448441,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.666361619187118,8.666361619187118,0.0,0.0
 2006-01-16T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448441,8.594063551448441,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-16T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448443,8.594063551448443,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,8.666361619187116,8.666361619187116,0.0,0.0
 2006-01-16T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594063551448437,8.594063551448437,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,8.666361619187114,8.666361619187114,0.0,0.0
 2006-01-16T08:00:00,0.0,0.0,0.0,0.0,0.0,333.09083604188186,1199127.0097507746,2715598.052785438,8.247396499521146,8.2448611663686,13.00081007154344,1199127.0097507746,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,122.78247890867966,442016.9240712468,1001011.8098795587,8.53810126982999,8.537166706413311,4.727567298743069,442016.9240712468
 2006-01-16T09:00:00,0.0,0.0,459986.753073389,0.0,0.0,690.194478093396,2484700.1211362253,5626965.914240942,7.863815326205121,7.858561885766432,27.18351196777265,2944686.8742096145,1.0,0.0,0.99999937661975,0.0,0.9999987128873834,0.0,0.9999988437994044,0.0,0.999999037433446,0.0,0.9999953570929304,600.235610313523,2160848.1971286824,4893555.985956127,8.00750912895398,8.002940413721827,23.637836493715344,2160848.1971286824
 2006-01-16T10:00:00,0.0,0.0,619072.7240451212,0.0,0.0,1333.910210236539,4802076.756851537,10875003.385123124,7.177407997179057,7.167254890971374,52.54728572928309,5421149.480896659,5.0,0.0,0.9999921857452184,0.0,0.9999838656647868,0.0,0.9999855066854748,0.0,0.9999879339451392,0.0,0.9999417997943212,900.0684445836733,3240246.400501224,7338010.689605735,7.675722880739982,7.6688719769580445,35.45675474057302,3240246.400501224
 2006-01-16T11:00:00,0.0,0.0,0.0,0.0,0.0,1009.2666166499764,3633359.819939915,8228273.378771091,7.523549166321129,7.5158670966645085,39.75752776929068,3633359.819939915,5.0,0.0,0.9999773419613822,0.0,0.999953217242007,0.0,0.9999579755089392,0.0,0.9999650135368436,0.0,0.9998312439836282,900.0683769768921,3240246.1571168117,7338010.138426227,7.675723691140803,7.668872787873457,35.45675474057302,3240246.1571168117
 2006-01-16T12:00:00,0.0,0.0,1626675.6271608642,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,1626675.6271608642,5.0,0.0,0.9999539432003496,0.0,0.9999049050913754,0.0,0.9999145771795236,0.0,0.9999288833181348,0.0,0.999656971101209,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-16T13:00:00,0.0,0.0,3085623.6209382666,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,3085623.6209382666,5.0,0.0,0.9999225358365752,0.0,0.9998400573292436,0.0,0.9998563250730444,0.0,0.9998803869502864,0.0,0.9994230505185538,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-16T14:00:00,0.0,0.0,6138349.668319335,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,6138349.668319335,5.0,0.0,0.9998873579390236,0.0,0.9997674244285936,0.0,0.9997910796532566,0.0,0.999826068470326,0.0,0.999161047175932,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-16T15:00:00,3849863.7404416194,0.0,186986.2139222406,0.0,0.0,0.0,0.0,0.0,8.599520320506125,8.599520320506125,0.0,4036849.95436386,5.0,0.0,0.9998472236446352,0.0,0.9996845579010336,0.0,0.9997166414671366,0.0,0.9997640967773824,0.0,0.9988621288205044,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-16T16:00:00,9777383.614191169,0.0,351225.5746749421,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,10128609.188866109,1.0,0.0,0.9998053770189927,0.0,0.9995981558698044,0.0,0.999639027372868,0.0,0.9996994810597136,0.0,0.9985504571016444,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-16T17:00:00,6880821.557473398,0.0,177087.97047037858,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,7057909.527943777,1.0,0.0,0.9997664828278578,0.0,0.9995178498220522,0.0,0.9995668892405588,0.0,0.999639424220368,0.0,0.9982607749774904,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-16T18:00:00,3067094.088225977,0.0,194642.9239169912,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,3261737.0121429684,4.0,438011.8510925573,0.9999955996688232,438006.7166531129,0.999990914499176,438007.7293412867,0.9999918385840308,438009.2272323208,0.9999932054125606,437980.7589982084,0.999967226538332,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,2190016.2833174863
 2006-01-16T19:00:00,3775635.349555561,0.0,44777.43706177743,0.0,0.0,0.0,0.0,0.0,8.599520320506127,8.599520320506127,0.0,3820412.786617338,4.0,46964.93307204278,0.9999955061617856,46964.92230361938,0.9999907214322836,46964.9244275085,0.9999916651539414,46964.927568818544,0.9999930610275776,46964.86785970118,0.9999665301022715,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,234824.5752316904
 2006-01-16T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,215758.26977005848
 2006-01-16T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,4.0,41233.08348997937,0.999997929225102,41233.07933043531,0.9999957244065764,41233.08015110591,0.9999961592765086,41233.081364147016,0.999996802499506,41233.058302217134,0.999984576965003,0.0,0.0,0.0,8.671078909080222,8.671078909080222,0.0,206165.3826378848
 2006-01-16T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,190567.9150228782
 2006-01-16T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59952032050613,8.59952032050613,0.0,0.0,4.0,36839.11250341756,0.9999981005237089,36839.10879981684,0.9999960780921444,36839.10953044832,0.9999964769887736,36839.110610953736,0.9999970670030888,36839.090073570114,0.999985852789047,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,184195.53151820652
 2006-01-17T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59952032050613,8.59952032050613,0.0,0.0,4.0,36683.13696367229,0.9999976296271572,36683.13286296588,0.9999951058173688,36683.133671568576,0.9999956036039118,36683.13486798479,0.9999963398878636,36683.11212975869,0.9999823455734612,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,183415.65049595025
 2006-01-17T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,4.0,34574.31511422843,0.9999979789034444,34574.311904883856,0.9999958269789968,34574.31253787398,0.9999962514163044,34574.31347442637,0.9999968792082417,34574.2956795652,0.9999849469669814,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,172871.54871097783
 2006-01-17T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59952032050613,8.59952032050613,0.0,0.0,4.0,31171.556425428837,0.9999973304657528,31171.552963152204,0.9999944881295004,31171.55364629577,0.9999950487409786,31171.554656348213,0.9999958779502864,31171.53545830645,0.9999801174332548,0.0,0.0,0.0,8.671078909080222,8.671078909080222,0.0,155857.75314953146
 2006-01-17T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,4.0,33709.14943081599,0.999998107857594,33709.146059205385,0.999996093234646,33709.146724234764,0.9999964905911336,33709.1477077488,0.9999970783274014,33709.12901197778,0.9999859074114832,0.0,0.0,0.0,8.671078909080226,8.671078909080226,0.0,168545.71893398272
 2006-01-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,4.0,25050.37021695777,0.9999979758476588,25050.368298579604,0.999995820669621,25050.36867730413,0.9999962457486544,25050.369237169925,0.999996874489778,25050.35859983328,0.999984924207633,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,125251.8350298447
 2006-01-17T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,4.0,33525.12198142718,0.9999983040390256,33525.11903922872,0.9999964982965576,33525.11961994804,0.999996854454262,33525.12047872113,0.9999973812527578,33525.10416333432,0.999987368561649,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,167625.5852826594
 2006-01-17T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506127,8.599520320506127,0.0,0.0,1.0,0.0,0.999989680497641,0.0,0.9999786930020904,0.0,0.9999808601334852,0.0,0.9999840655718192,0.0,0.9999231408270428,0.0,0.0,0.0,8.67107890908022,8.67107890908022,0.0,0.0
 2006-01-17T07:00:00,0.0,0.0,0.0,0.0,410085.5233332035,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,410085.5233332035,1.0,0.0,0.9999770656878112,0.0,0.9999526468113608,0.0,0.9999574630967047,0.0,0.9999645869405576,0.0,0.9998291863109406,0.0,0.0,0.0,8.671078909080222,8.671078909080222,0.0,0.0
 2006-01-17T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,0.0,1.0,0.0,0.9999675728594752,0.0,0.9999330466730512,0.0,0.9999398564853702,0.0,0.9999499289865112,0.0,0.9997584841676028,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T09:00:00,0.0,0.0,314246.81851390214,0.0,0.0,0.0,0.0,0.0,8.599520320506128,8.599520320506128,0.0,314246.81851390214,1.0,0.0,0.9999588066139972,0.0,0.999914946732999,0.0,0.9999235974873644,0.0,0.9999363929550128,0.0,0.9996931935795562,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T10:00:00,0.0,0.0,3064410.072307959,0.0,0.0,0.0,0.0,0.0,8.599520320506132,8.599520320506132,0.0,3064410.072307959,5.0,0.0,0.9999493741898106,0.0,0.9998954713130184,0.0,0.9999061029092764,0.0,0.9999218282715088,0.0,0.9996229413235094,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T11:00:00,0.0,0.0,6062190.073917795,0.0,0.0,280.02127583125747,1008076.5929925266,2282936.511919658,8.300985685730254,8.298854293577987,11.030990363733832,7070266.6669103205,5.0,0.0,0.999937991999833,0.0,0.9998719701508868,0.0,0.9998849920466364,0.0,0.9999042529386658,0.0,0.9995381673026618,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T12:00:00,0.0,0.0,7694657.170159296,0.0,0.0,675.0510133887697,2430183.648199571,5503505.407932874,7.879838582392248,7.87470040698738,26.592566055429767,10124840.818358868,5.0,0.0,0.9999244903170054,0.0,0.9998440928058584,0.0,0.9998599501019716,0.0,0.9998834048795392,0.0,0.9994376073977772,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T13:00:00,0.0,0.0,5431736.757382819,0.0,0.0,150.01151146820482,540041.4412855373,1223002.6297908588,8.439591659893052,8.438449841803179,5.909459123428836,5971778.198668356,5.0,0.0,0.999908751799163,0.0,0.9998115969979112,0.0,0.999830759437522,0.0,0.999859102905131,0.0,0.9993203876498784,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T14:00:00,0.0,0.0,6919559.662415559,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,6919559.662415559,5.0,0.0,0.9998915098348352,0.0,0.9997759969771824,0.0,0.999798780289283,0.0,0.9998324794466816,0.0,0.999191970302576,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T15:00:00,1418356.6740941266,0.0,227796.87432178465,0.0,0.0,0.0,0.0,0.0,8.5995210518546,8.5995210518546,0.0,1646153.5484159112,5.0,0.0,0.9998742962893128,0.0,0.999740455633646,0.0,0.9997668538501888,0.0,0.999805899869942,0.0,0.9990637646172136,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T16:00:00,0.0,0.0,148554.64244224408,0.0,0.0,0.0,0.0,0.0,8.5995210518546,8.5995210518546,0.0,148554.64244224408,1.0,0.0,0.999857330873576,0.0,0.9997054266114064,0.0,0.9997353876242728,0.0,0.999779703432439,0.0,0.9989374069909398,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T17:00:00,0.0,0.0,341380.3691221356,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,341380.3691221356,1.0,0.0,0.9998410307023514,0.0,0.9996717711402288,0.0,0.9997051552457572,0.0,0.9997545342044396,0.0,0.9988160040748084,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-17T18:00:00,897280.2628003753,0.0,613138.4698386084,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,1510418.7326389835,4.0,273630.5439912012,0.9999970957814232,273628.74103567697,0.999994003569456,273629.09663956845,0.9999946134654604,273629.6226239525,0.99999551557229,273619.6259317719,0.9999783695152992,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,1368137.6302221708
 2006-01-17T19:00:00,4100197.4083536975,0.0,550819.1914994941,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,4651016.599853192,4.0,26406.324664970187,0.9999970957814232,26406.32136028655,0.999994003569456,26406.3220121184,0.9999946134654604,26406.322975762632,0.99999551557229,26406.304653662624,0.9999783695152992,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,132031.5956668004
 2006-01-17T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,26406.324664970187,0.9999970957814232,26406.32136028655,0.999994003569456,26406.3220121184,0.9999946134654604,26406.322975762632,0.99999551557229,26406.304653662624,0.9999783695152992,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,132031.5956668004
 2006-01-17T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,26406.32597021784,0.999998317397174,26406.324055374334,0.999996525877542,26406.32443312752,0.999996879229989,26406.324991792662,0.9999974018791838,26406.31437628066,0.9999874680525144,0.0,0.0,0.0,8.671078909080222,8.671078909080222,0.0,132031.613826793
 2006-01-17T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,26406.324664970187,0.9999970957814232,26406.32136028655,0.999994003569456,26406.3220121184,0.9999946134654604,26406.322975762632,0.99999551557229,26406.304653662624,0.9999783695152992,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,132031.5956668004
 2006-01-17T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,27996.25367683397,0.9999968647640368,27996.24988862795,0.9999935265806628,27996.250635794622,0.999994184991122,27996.25174088137,0.9999951588564496,27996.23073533397,0.9999766489085616,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,139981.2366774719
 2006-01-18T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,150863.00328466427
 2006-01-18T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,150863.00328466427
 2006-01-18T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,150863.00328466427
 2006-01-18T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,150863.00328466427
 2006-01-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,150863.00328466427
 2006-01-18T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,31797.010979670533,0.9999964687342304,31797.005956804096,0.9999927088855888,31797.00694755164,0.9999934504636848,31797.00841285934,0.9999945473435798,31796.980561969176,0.9999736992970112,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,158985.01285885478
 2006-01-18T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5995210518546,8.5995210518546,0.0,0.0,1.0,0.0,0.9999840598003124,0.0,0.999967087773265,0.0,0.999970435270652,0.0,0.999975386607001,0.0,0.9998812781351076,0.0,0.0,0.0,8.671078909080224,8.671078909080224,0.0,0.0
 2006-01-18T07:00:00,0.0,0.0,0.0,0.0,566179.0171839496,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,566179.0171839496,1.0,0.0,0.9999626470554182,0.0,0.9999228762120048,0.0,0.99993072046031,0.0,0.9999423230120892,28737.12542397251,0.9997217970083868,0.0,0.0,0.0,8.67107890908022,8.67107890908022,0.0,28737.12542397251
 2006-01-18T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,1.0,0.0,0.9999389595837692,0.0,0.99987396795157,0.0,0.999886786651324,0.0,0.9999057469929492,0.0,0.999545373822732,62.80329377437409,226091.85758774672,512017.995778058,8.609300385987199,8.608822356324504,2.3637836493715345,226091.85758774672
 2006-01-18T09:00:00,0.0,0.0,7741099.725771085,0.0,0.0,0.0,0.0,0.0,8.5995210518546,8.5995210518546,0.0,7741099.725771085,1.0,0.0,0.9999141998282424,0.0,0.9998228457132188,0.0,0.999840864047768,0.0,0.9998675152514857,0.0,0.9993609643167036,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-18T10:00:00,0.0,0.0,16618831.713439664,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,16618831.713439664,5.0,0.0,0.9998870801681208,0.0,0.9997668509063544,0.0,0.999790564463873,0.0,0.9998256395619934,0.0,0.9991589783511624,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-18T11:00:00,0.0,0.0,21015045.618500303,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,21015045.618500303,5.0,0.0,0.999857619950892,0.0,0.9997060234783376,0.0,0.9997359237839604,0.0,0.9997801497990868,0.0,0.9989395600252956,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-18T12:00:00,0.0,0.0,25082311.12960431,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,25082311.12960431,5.0,0.0,0.9998245367943276,0.0,0.9996377156546422,0.0,0.9996745635382328,0.0,0.9997290658258552,0.0,0.9986931582159886,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-18T13:00:00,0.0,0.0,23435274.72469829,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,23435274.72469829,5.0,0.0,0.99979101910506,0.0,0.999568510637741,0.0,0.9996123973526788,0.0,0.9996773108871144,0.0,0.9984435200273424,0.0,0.0,0.0,8.676142452033632,8.676142452033632,0.0,0.0
 2006-01-18T14:00:00,0.0,0.0,26010466.084419936,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,26010466.084419936,5.0,0.0,0.9997534824466509,0.0,0.9994910075300868,0.0,0.9995427770738728,0.0,0.999619350225179,0.0,0.9981639487437056,0.0,0.0,0.0,8.676142452033632,8.676142452033632,0.0,0.0
 2006-01-18T15:00:00,39525553.552895896,0.0,285977.8301967071,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,39811531.383092605,5.0,0.0,0.9997132489811076,0.0,0.9994079362407552,0.0,0.9994681549522691,0.0,0.9995572254012433,0.0,0.997864291766139,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-18T16:00:00,53680605.960848816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,53680605.960848816,1.0,0.0,0.9996697582009694,0.0,0.9993181394725325,0.0,0.9993874913991712,0.0,0.9994900709311402,0.0,0.9975403744611668,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-18T17:00:00,54530148.416013695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,54530148.416013695,1.0,0.0,0.99962803725542,0.0,0.9992319969369065,0.0,0.9993101104072496,0.0,0.9994256492771352,0.0,0.9972296388017932,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-18T18:00:00,54854022.85485059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,54854022.85485059,4.0,729795.4161569178,0.9999981683621476,729780.643033734,0.999996218160282,729783.5567898646,0.9999966028106028,729787.8666054346,0.9999971717529784,729705.9578036597,0.9999863580465808,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,3648853.4403896094
 2006-01-18T19:00:00,54534530.31633722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,54534530.31633722,4.0,71494.55607523205,0.99999821649077,71494.54884813963,0.9999963175329472,71494.55027358577,0.99999669207609,71494.55238213783,0.9999972460687784,71494.51230618147,0.9999867165063178,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,357472.7198852768
 2006-01-18T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,71893.50139589756,0.999998202739735,71893.49408378123,0.9999962891407572,71893.49552592533,0.999996666571665,71893.4976590205,0.9999972248356928,71893.45711288844,0.99998661408925,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,359467.4457775131
 2006-01-18T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,64509.691505496005,0.9999951665112232,64509.67600538241,0.9999900201451886,64509.67906265346,0.9999910351946464,64509.68358525606,0.9999925365703596,64509.59763372183,0.999964000400699,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,322548.3277925097
 2006-01-18T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,368626.4895298703
 2006-01-18T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,368626.4895298703
 2006-01-19T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,368626.4895298703
 2006-01-19T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,368626.4895298703
 2006-01-19T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,75957.73020375056,0.999992442431204,75957.69746486728,0.9999843956523348,75957.70392228734,0.9999859827680732,75957.71347322942,0.9999883302960728,75957.5319400887,0.9999437115795854,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,379788.3770042233
 2006-01-19T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,393606.8963475124
 2006-01-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,80648.56480204129,0.9999920849042958,80648.52786074461,0.999983657455393,80648.53514699067,0.9999853196530256,80648.54592409646,0.9999877782358434,80648.34108860433,0.9999410487358248,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,403242.51482247736
 2006-01-19T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,415042.4212562229
 2006-01-19T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599521051854596,8.599521051854596,0.0,0.0,1.0,0.0,0.9999631472263945,0.0,0.9999239089305988,0.0,0.9999316481412588,0.0,0.9999430953301954,0.0,0.999725522258531,0.0,0.0,0.0,8.67614245203363,8.67614245203363,0.0,0.0
 2006-01-19T07:00:00,0.0,0.0,1429811.251845329,0.0,1219347.778974856,55977.21910100518,201517988.76361868,455758935.9419534,7.092231116293594,6.66666666666669,70.91350948114604,204167147.79443887,1.0,0.0,0.9999159934171958,0.0,0.9998265489921968,0.0,0.9998441906668264,0.0,0.999870284746896,14120.702976815164,0.9993743228837246,56061.19868744847,201820315.2748146,456442686.35994375,7.092869611453217,6.666666666666687,70.913509481146,201834435.97779143
 2006-01-19T08:00:00,0.0,0.0,166652.86544353096,0.0,0.0,71856.96191857239,258685062.9068606,582625450.6530453,7.210713618390536,6.66666666666669,70.91350948114604,258851715.7723041,1.0,0.0,0.999862512630232,0.0,0.9997161255457544,0.0,0.9997449983716944,0.0,0.999787704625366,0.0,0.9989760004731778,71856.96433575527,258685071.608719,582625470.3082522,7.21071363672722,6.66666666666669,70.91350948114604,258685071.608719
 2006-01-19T09:00:00,0.0,0.0,34802688.52266108,0.0,1373275.1129332702,109780.63329233202,395210279.8523953,878811634.3691388,7.487366212670392,6.66666666666669,70.91350948114604,431386243.4879896,1.0,0.0,0.9998088637576013,0.0,0.999605355047601,7777262.6786511745,0.9996454943234264,0.0,0.99970486496138,0.0,0.9985764261684148,109780.63354939972,395210280.77783895,878811636.4292426,7.487366214675827,6.66666666666669,70.91350948114604,402987543.45649016
 2006-01-19T10:00:00,0.0,0.0,43642266.3886608,0.0,7732771.725734219,139493.58205378507,502176895.39362615,1235452037.7063956,7.820549350837983,6.66666666666669,70.91350948114604,553551933.5080211,5.0,0.0,0.9997508037450435,0.0,0.9994854767314604,1450171.5283040225,0.9866074147409372,0.0,0.9996152140200756,0.0,0.998143997898918,139493.58205312185,502176895.3912386,1235452040.1210148,7.820549353107538,6.66666666666669,70.91350948114604,503627066.9195426
 2006-01-19T11:00:00,0.0,0.0,47322042.27036367,0.0,9419416.706847196,141149.94969745577,508139818.9108408,1454468055.3860922,8.025195246805682,6.66666666666669,70.91350948114604,564881277.8880516,5.0,0.0,0.99968752514925,0.0,0.9993548234439854,2026179.5122528223,0.9562634327234326,0.0,0.9995175050216196,0.0,0.997672701864524,141149.94969745577,508139818.9108408,1454468058.5299406,8.02519524974347,6.66666666666669,70.91350948114604,510165998.4230937
 2006-01-19T12:00:00,0.0,0.0,49510544.06191871,0.0,10489026.879870892,142287.44157082142,512234789.6549572,1545520182.816012,8.110282050008133,6.66666666666669,70.91350948114604,572234360.5967468,5.0,0.0,0.9996212781633832,0.0,0.9992180412290798,2394524.843293197,0.9184948366129112,0.0,0.99941521250772,73603.83514905437,0.9952454297939792,142287.44157082142,512234789.6549572,1545520183.398233,8.110282050552224,6.66666666666669,70.91350948114604,514702918.3333994
 2006-01-19T13:00:00,340500.16996815416,0.0,47782575.52370775,0.0,8276874.517997309,143197.28006380083,515510208.229683,1626152793.584986,8.185636426481345,6.66666666666669,70.91350948114604,571910158.4413562,5.0,0.0,0.999552728337534,0.0,0.9990765042687428,2378480.212251792,0.8786181086783625,0.0,0.9993093641597276,0.0,0.9917454661964054,143197.28006380083,515510208.229683,1626152792.238026,8.18563642521874,6.66666666666669,70.91350948114604,517888688.4419348
 2006-01-19T14:00:00,2159452.9757227167,0.0,49155053.8202327,0.0,8247078.825021536,144124.4455434917,518848003.95657,1695028263.6675372,8.250006043602408,6.66666666666669,70.91350948114604,578409589.577547,5.0,0.0,0.99948194167667,0.0,0.9989303488454868,2600926.854712312,0.8366186660154756,0.0,0.9992000618964528,21426.38808780032,0.990769315309581,144124.4455434917,518848003.95657,1695028257.0139356,8.250006037383889,6.66666666666669,70.91350948114604,521470357.1993703
 2006-01-19T15:00:00,92191066.59568845,0.0,19718992.127584822,0.0,6806241.673882703,145378.06635565456,523361038.8803564,1764291905.963014,8.314741478099162,6.66666666666669,70.91350948114604,642077339.2775124,5.0,5096863.115206938,0.9741689238285564,0.0,0.9987812103494602,426581.47913543874,0.8143130760665124,0.0,0.9990885287436364,0.0,0.989247087784515,145378.06635930427,523361038.8934954,1764291906.011503,8.314741478144485,6.66666666666669,70.91350948114604,528884483.4878378
 2006-01-19T16:00:00,96751807.14525472,0.0,19228490.84525536,0.0,3677062.807877687,145016.6404448147,522059905.60133296,1751789673.330171,8.303056407725874,6.66666666666669,70.91350948114604,641717266.3997208,1.0,90748749.69743684,0.953561623941604,0.0,0.9986284225106028,6341354.323121083,0.8109291562948236,0.0,0.9989742664315312,0.0,0.9886959474041324,145016.6404457395,522059905.60466224,1751789673.353744,8.303056407747905,6.66666666666669,70.91350948114604,619150009.6252202
 2006-01-19T17:00:00,96159143.70919108,0.0,18223067.937698517,0.0,2494370.3470311984,143384.54204508208,516184351.3622955,1710512286.3032374,8.264477461904539,6.66666666666669,70.91350948114604,633060933.3562163,1.0,84166944.95529805,0.9534898687495132,0.0,0.9984802673307592,1656511.6577816927,0.8107960699549404,0.0,0.9988634686512504,0.0,0.9881615180752984,143384.54204508208,516184351.3622955,1710512286.3032403,8.264477461904544,6.66666666666669,70.91350948114604,602007807.9753753
 2006-01-19T18:00:00,96602030.9491359,0.0,17552142.932429865,0.0,1699973.8144957526,142619.41659535634,513429899.74328285,1699731531.633789,8.254401674316936,6.66666666666669,70.91350948114604,629284047.4393444,4.0,90947340.86621112,0.9917256897982778,1607152.046504916,0.9999798150456694,106381333.7689617,0.868925312373903,1607187.3554340904,0.9999849046915722,3274510.927889209,0.9993635490209224,142619.41659535634,513429899.74328285,1699731531.6330428,8.25440167431624,6.66666666666669,70.91350948114604,717247424.7082838
 2006-01-19T19:00:00,99034699.0724538,0.0,18548825.5947347,339080.36568518693,1877676.8257073844,143240.7004547981,515666521.63727313,1756670805.80302,8.307618556113233,6.66666666666669,70.91350948114604,635466803.4958543,4.0,136486.61120191324,0.9999884161281768,136486.51187266558,0.9999760824190806,92986728.71295722,0.969040161329485,136486.5604418153,0.999982113248566,136486.0096703694,0.999913723862159,143240.70045479806,515666521.637273,1756670805.800838,8.307618556111192,6.66666666666669,70.91350948114604,609199196.043417
 2006-01-19T20:00:00,0.0,0.0,0.0,3571861.156155077,2049150.2520861088,143896.81393340058,518028530.1602421,1797338668.1275697,8.345628541214179,6.66666666666669,70.91350948114604,523649541.5684833,4.0,140225.2546443122,0.9999924393754184,140225.18754527695,0.9999843893429592,140225.20077862247,0.999985977100423,140225.22035456318,0.9999883255776094,140224.84830095182,0.9999436888202368,143896.81393321295,518028530.1595667,1797338668.1236403,8.345628541210507,6.66666666666669,70.91350948114604,518729655.8711904
 2006-01-19T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,142969.22189453486,0.9999920553504844,142969.15014657367,0.9999835964347176,142969.16429775406,0.9999852648387536,142969.18522970803,0.9999877326015608,142968.78739062458,0.9999408286204124,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,714845.5089591951
 2006-01-19T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,146288.87078915583,0.9999879210909198,146288.75860199635,0.999975060300238,146288.78072962633,0.9999775969131648,146288.81345824205,0.999981348857479,146288.1913911069,0.9999100368477216,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,731443.4149701275
 2006-01-19T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,143397.978788092,0.9999881136054088,143397.87025389835,0.999975457790899,143397.8916606743,0.9999779539751136,143397.92332393618,0.9999816461206796,143397.32151202054,0.9999114706866692,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,716988.9855386213
 2006-01-20T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,128355.7966962994,0.9999890981795097,128355.70693603928,0.9999774906717084,128355.72463999792,0.9999797800919366,128355.75082610518,0.9999831664096188,128355.25311393382,0.9999188037487176,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,641778.2322123756
 2006-01-20T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,112635.60203649278,0.999989934242433,112635.53158003432,0.999979216916865,112635.54547669602,0.9999813307609708,112635.56603131718,0.9999844573812324,112635.17535570353,0.9999250307064348,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,563177.4204802439
 2006-01-20T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,104270.7005048668,0.999990522786728,104270.63945752072,0.9999804321026002,104270.65149836018,0.9999824223503566,104270.66930801664,0.9999853661573024,104270.33080687854,0.9999294141569326,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,521352.99157564295
 2006-01-20T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,93781.5146280251,0.999991248841372,93781.46481173686,0.9999819312102364,93781.47463729462,0.9999837689839915,93781.48917052789,0.99998648726423,93781.21294287914,0.999934821778108,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,468907.1561904636
 2006-01-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,441544.4790688421
 2006-01-20T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,441544.4790688421
 2006-01-20T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.084879017952128,12.084879017952128,0.0,0.0,1.0,0.0,0.9999619811386324,0.0,0.9999215012728806,0.0,0.9999294853660272,0.0,0.999941294764524,0.0,0.999716837291189,0.0,0.0,0.0,12.084879017938418,12.084879017938418,0.0,0.0
 2006-01-20T07:00:00,0.0,0.0,1763319.9676215183,0.0,660238.2492224437,33231.34226571416,119632832.15657096,270926001.5093087,6.919629632982052,6.666666666666692,70.91350948114604,122056390.37341492,1.0,0.0,0.9999153392520898,0.0,0.9998251983171283,0.0,0.9998429773687064,0.0,0.9998692746451936,279143.225402533,0.9993694506924764,33230.99052099396,119631565.87557828,270923133.8312645,6.919626955040005,6.66666666666669,70.91350948114604,119910709.1009808
