version,0.4.1
 2006-01-20T08:00:00,1268431.572129595,0.0,210284.72730325177,0.0,789618.5062763751,29271.32623375315,105376774.44151132,238641079.01435217,6.889482220440331,6.666666666666692,70.91350948114604,107645109.24722058,1.0,0.0,0.9998642420826162,0.0,0.9997196963999524,0.0,0.9997482060348772,0.0,0.9997903750869682,0.0,0.9989888813539856,29271.41289271094,105377086.41375938,238641785.5210212,6.889482880185223,6.66666666666669,70.91350948114604,105377086.41375938
 2006-01-20T09:00:00,2807147.479039119,0.0,34477152.442829415,0.0,2998155.5839758045,48642.04435321518,175111359.67157465,396457869.8606742,7.036852195919814,6.66666666666669,70.91350948114604,215393815.17741895,1.0,0.0,0.9998153589607276,0.0,0.9996187658957806,6561402.217237104,0.9996575411563556,0.0,0.9997148942577688,0.0,0.9986248021387972,48642.02021162584,175111272.76185307,396457673.041039,7.036852012080921,6.66666666666669,70.91350948114604,181672674.97909012
 2006-01-20T10:00:00,3255342.8754944657,0.0,41410552.43651135,0.0,7915324.226394006,70809.9691432952,254915888.91586268,571180081.2700157,7.200024049172605,6.66666666666669,70.91350948114604,307497108.4542625,5.0,0.0,0.9997635559964678,0.0,0.9995118067021288,1198305.7241092385,0.9888757903441698,0.0,0.9996349048760288,0.0,0.9982389760736108,70809.96918643963,254915889.0711826,571180081.6168424,7.200024049182375,6.66666666666669,70.91350948114604,256114194.7952919
 2006-01-20T11:00:00,0.0,0.0,42342909.714188,0.0,8663809.053275207,71677.40484503859,258038657.4421389,574537216.9140332,7.203159163112482,6.66666666666669,70.91350948114604,309045376.2096021,5.0,0.0,0.9997081920380104,0.0,0.9993974950128544,1444470.363165275,0.9655192526909924,0.0,0.99954941693396,0.0,0.99782662788949,71677.404845028,258038657.4421008,574537216.9139483,7.203159163112402,6.66666666666669,70.91350948114604,259483127.80526608
 2006-01-20T12:00:00,0.0,0.0,44229597.3473682,0.0,9512275.989894938,85629.40135609238,308265844.8819326,675077649.9567772,7.297062988039279,6.66666666666669,70.91350948114604,362007718.2191957,5.0,0.0,0.9996513984302884,0.0,0.9992802314822188,1838819.6205913976,0.9383151778890736,0.0,0.9994617214587428,20297.478545594797,0.9971119796588852,85170.02183960432,306612078.6225756,671479574.2226838,7.29370222540278,6.66666666666669,70.91350948114604,308471195.7217126
 2006-01-20T13:00:00,2770602.333771056,0.0,41462866.75050573,0.0,7476246.071087881,96343.5950665924,346836942.2397326,738548502.8328798,7.3563453219911485,6.66666666666669,70.91350948114604,398546657.39509726,5.0,0.0,0.9995885983705104,0.0,0.9991505662429584,2017149.8591156085,0.905342236181826,0.0,0.9993647513716708,13128.702992660346,0.9953829585190966,96148.70194714551,346135327.009724,737054269.8273704,7.354949642360662,6.66666666666669,70.91350948114604,348165605.5718322
 2006-01-20T14:00:00,8272065.348840087,0.0,41015365.98681848,0.0,7291199.35615886,110933.38318224395,399360179.45607823,834303381.4907583,7.445787032809023,6.66666666666669,70.91350948114604,455938810.1478957,5.0,0.0,0.999520451908352,0.0,0.9990098621201968,2216277.205987276,0.8695752091577601,0.0,0.99925952586086,98438.72876992734,0.9907878581341952,110530.9559368679,397911441.3727245,831277908.9449861,7.442960935775965,6.66666666666669,70.91350948114604,400226157.3074817
 2006-01-20T15:00:00,75250777.44312021,0.0,16661902.158859346,0.0,5456597.278535764,108893.70568936098,392017340.4816996,820573627.0016778,7.432962116455859,6.66666666666669,70.91350948114604,489386617.3622148,5.0,3935244.1507957056,0.9795736760851952,0.0,0.9988673787535242,282266.3235432384,0.8508103499519049,0.0,0.9991529697433424,3530.8604948004977,0.9868710254719518,108507.777339785,390627998.423226,817665795.9890938,7.430245934477803,6.66666666666669,70.91350948114604,394849039.7580598
 2006-01-20T16:00:00,74605057.7502136,0.0,14252178.112570427,8469975.266192196,2664634.4805245744,99330.23988432222,357588863.58356,756382324.3113927,7.373002682613326,6.66666666666669,70.91350948114604,457580709.1930608,1.0,62022672.188963935,0.9640418980351956,0.0,0.9987274587284116,1556696.5528067306,0.8489890136331167,0.0,0.9990483306195832,0.0,0.986353188769603,99327.3380708847,357578417.0551849,756360298.7720125,7.372982106130277,6.66666666666669,70.91350948114604,421157785.7969557
 2006-01-20T17:00:00,69037782.15623198,0.0,12567384.840308763,7838741.770917451,1791794.458150259,87601.27452024381,315364588.2728777,674000847.4460139,7.296055894714018,6.66666666666669,70.91350948114604,406600291.49848616,1.0,53586369.3779214,0.963976397959709,0.0,0.99859221868263,13732.05825186222,0.8488675288310482,0.0,0.9989471914161244,0.0,0.98586534725792,87601.27452029729,315364588.2730702,674000847.4464236,7.2960558947144,6.66666666666669,70.91350948114604,368964689.7092435
 2006-01-20T18:00:00,66853825.17928283,0.0,10769979.682087386,4257903.856214738,857788.1531152362,70864.9326846844,255113757.66486388,553708438.5002606,7.183706536159739,6.66666666666669,70.91350948114604,337853254.53556406,4.0,67811813.32319474,0.9953147403769952,1433718.6159932849,0.9999819457218,103097321.04725169,0.9077691132272964,1433747.5313643713,0.999986498116696,3725671.188527318,0.9991218296200812,70864.93264354399,255113757.51675835,553708438.1808692,7.183706535869434,6.66666666666669,70.91350948114604,432616029.22308975
 2006-01-20T19:00:00,64000609.017772265,0.0,8521646.08697551,897025.9152851187,36547.20600848015,48014.447070031085,172852009.45211193,382028887.5090684,7.023377434189638,6.66666666666669,70.91350948114604,246307837.6781533,4.0,104270.7005048668,0.999990522786728,104270.63945752072,0.9999804321026002,47217734.425130166,0.992597126812349,104270.66930801664,0.9999853661573024,104270.33080687854,0.9999294141569326,48014.44707003113,172852009.45211205,382028887.5090687,7.02337743418964,6.66666666666669,70.91350948114604,220486826.21731952
 2006-01-20T20:00:00,0.0,0.0,1031339.6648222918,0.0,0.0,32774.65536092656,117988759.29933564,264968962.83758655,6.914066419378714,6.66666666666669,70.91350948114604,119020098.96415792,4.0,93881.3780224739,0.9999933411988468,93881.3401212613,0.9999862513658782,93881.34759649311,0.9999876497372848,93881.3586537247,0.9999897180905574,93881.14849797478,0.999950405559131,32773.60101108661,117984963.63991185,264960413.1127053,6.9140584359920885,6.66666666666669,70.91350948114604,118454370.21280377
 2006-01-20T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,84044.78607280926,0.999994923667946,84044.76072396919,0.9999895187391118,84044.76572376575,0.9999905847865028,84044.77311848293,0.9999921615940652,84044.63256245038,0.9999621917152832,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,420223.7182014776
 2006-01-20T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,373108.7836275391
 2006-01-20T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,337836.5573296934
 2006-01-21T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,314602.09778899833
 2006-01-21T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,283997.6068945355
 2006-01-21T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,253785.8649772315
 2006-01-21T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,234794.31723013
 2006-01-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,41424.60714298701,0.9999956711742048,41424.59819116824,0.9999910621385644,41424.59995684946,0.9999919712070404,41424.60256834281,0.9999933158246064,41424.55293120726,0.9999677591070842,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,207122.9607905548
 2006-01-21T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,179313.33813541767
 2006-01-21T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999839827945164,0.0,0.9999669287770008,0.0,0.9999702924458728,0.0,0.9999752677017208,0.0,0.9998807045995288,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999640987980114,0.0,0.9999258736701524,0.0,0.9999334130474624,0.0,0.9999445646597293,0.0,0.9997326095196168,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999441597973666,0.0,0.9998847049945436,0.0,0.999896431631352,0.0,0.9999137766853946,0.0,0.9995841047714338,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999237422607062,0.0,0.99984254827072,0.0,0.9998585626612556,0.0,0.999882249799676,0.0,0.9994320359092946,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999006551897986,0.0,0.9997948796763968,0.0,0.9998157424321378,0.0,0.9998466008642444,0.0,0.99926008448041,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998745245564936,0.0,0.9997409269440034,0.0,0.9997672772236416,0.0,0.9998062523391668,0.0,0.9990654647405388,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998474771875268,0.0,0.9996850813989384,0.0,0.999717111720152,0.0,0.9997644882750394,0.0,0.9988640171961533,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.999818016970298,0.0,0.9996242539709216,0.0,0.9996624710402392,0.0,0.9997189985121328,0.0,0.9986445988702864,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9997838043953984,0.0,0.9995536142020148,0.0,0.9995990160310796,0.0,0.9996661705947916,0.0,0.998389785205818,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9997454408414224,0.0,0.9994744037773304,0.0,0.9995278620861892,0.0,0.9996069331166328,0.0,0.9981040552425096,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.999708507395078,0.0,0.9993981461404142,0.0,0.9994593606014888,0.0,0.999549903879392,0.0,0.9978289766542434,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9996746408878908,0.0,0.999328220908291,0.0,0.9993965474536892,0.0,0.9994976103280424,0.0,0.9975767404859792,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9996446585897028,0.0,0.9992663155234576,0.0,0.9993409384557776,0.0,0.999451314415647,0.0,0.9973534337254416,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9996203907632628,0.0,0.9992162089864128,0.0,0.9992959282467084,0.0,0.9994138422659192,0.0,0.9971726880843428,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9995994635215744,0.0,0.999172999858744,0.0,0.9992571139125948,0.0,0.9993815283404888,0.0,0.9970168229628934,0.0,0.0,0.0,11.986700316285662,11.986700316285662,0.0,0.0
 2006-01-21T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.999581993473414,0.0,0.9991369289062224,0.0,0.999224711730962,0.0,0.9993545526959235,0.0,0.9968867068578288,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9995653204352376,0.0,0.9991025035650374,0.0,0.9991937877857958,0.0,0.999328807721008,0.0,0.9967625268460076,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-21T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9995500815383312,0.0,0.9990710393399964,0.0,0.999165523782118,0.0,0.999305277215382,0.0,0.9966490282515684,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,702723.0043364322,0.9999992970470944,702710.5301143201,0.9999985485912436,702712.9904257915,0.9999986962137992,702716.6295607463,0.9999989145646566,702647.4718088454,0.9999947644394984,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,3513510.6262461348
 2006-01-22T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,14406.046181252776,0.9999993120815596,14406.04592965196,0.9999985796333712,14406.04598008912,0.9999987240986368,14406.046053563668,0.999998937779497,14406.044653472749,0.9999948764154928,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,72030.22879803026
 2006-01-22T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,15211.47136083968,0.9999995297451636,15211.470948830498,0.9999990290501932,15211.471030074046,0.9999991278053448,15211.471149365689,0.999999273875652,15211.46886619138,0.999996497563878,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,76057.3533553013
 2006-01-22T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,7227.004770825936,0.9999995940694488,7227.004683128657,0.999999161862549,7227.004700579771,0.9999992471093768,7227.004725913203,0.9999993731993088,7227.004238167695,0.9999969766481612,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,36135.02311861526
 2006-01-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.98663816209959,11.98663816209959,0.0,0.0,4.0,3788.0159644414,0.9999999139490786,3788.015928288728,0.9999998223279832,3788.0159357612265,0.999999840398976,3788.015945584551,0.9999998671280672,3788.015751165291,0.9999993590967492,0.0,0.0,0.0,11.986700316285658,11.986700316285658,0.0,18940.079525241195
 2006-01-22T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.98663816209959,11.98663816209959,0.0,0.0,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,11.986700316285658,11.986700316285658,0.0,0.0
 2006-01-22T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9866381620996,11.9866381620996,0.0,0.0,1.0,0.0,0.9999995157343868,0.0,0.9999990001217064,0.0,0.9999991018191698,0.0,0.9999992522414972,0.0,0.999996393212266,0.0,0.0,0.0,11.986700316285669,11.986700316285669,0.0,0.0
 2006-01-22T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099602,11.986638162099602,0.0,0.0,1.0,0.0,0.9999943163134728,0.0,0.9999882647154154,0.0,0.9999894583093576,0.0,0.9999912237730446,0.0,0.9999576681674504,0.0,0.0,0.0,11.98670031628567,11.98670031628567,0.0,0.0
 2006-01-22T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099608,11.986638162099608,0.0,0.0,1.0,0.0,0.9999831673654214,0.0,0.9999652451351536,0.0,0.9999687800469697,0.0,0.9999740085909704,0.0,0.9998746313216048,0.0,0.0,0.0,11.986700316285672,11.986700316285672,0.0,0.0
 2006-01-22T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999680287455716,0.0,0.9999339879552762,0.0,0.9999407020299236,0.0,0.9999506329239694,0.0,0.9997618795860204,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9866381620996,11.9866381620996,0.0,0.0,1.0,0.0,0.9999523082110277,0.0,0.9999015292780052,0.0,0.9999115447195946,0.0,0.9999263587177192,0.0,0.9996447937768864,0.0,0.0,0.0,11.986700316285669,11.986700316285669,0.0,0.0
 2006-01-22T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999353387682024,0.0,0.9998664919409096,0.0,0.9998800710245256,0.0,0.9999001560619556,0.0,0.9995184061570423,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9999188416210416,0.0,0.9998324297673826,0.0,0.9998494733092916,0.0,0.9998746826817988,0.0,0.9993955361733146,0.0,0.0,0.0,11.986700316285662,11.986700316285662,0.0,0.0
 2006-01-22T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.999899281003042,0.0,0.9997920423502046,0.0,0.9998131936899408,0.0,0.9998444789712072,0.0,0.9992498496014453,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998806983586458,0.0,0.9997536741855838,0.0,0.9997787279452884,0.0,0.9998157853576736,0.0,0.9991114469314312,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998656054060568,0.0,0.9997225112963196,0.0,0.9997507346285736,0.0,0.999792480205864,0.0,0.9989990353234708,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998556863720324,0.0,0.9997020311578528,0.0,0.999732337521758,0.0,0.9997771641441208,0.0,0.998925158820018,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.999850988376786,0.0,0.9996923310607544,0.0,0.9997236240200044,0.0,0.9997699099311524,0.0,0.9988901683702238,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998495020732578,0.0,0.9996892622435696,0.0,0.9997208673317312,0.0,0.9997676149176912,0.0,0.998879098450765,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998507930204168,0.0,0.9996919277023744,0.0,0.9997232616871412,0.0,0.9997696082797812,0.0,0.9988887133650818,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998525956435852,0.0,0.9996956496345716,0.0,0.999726605062202,0.0,0.9997723917249924,0.0,0.9989021392184884,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-22T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,0.9998575930599776,0.0,0.9997059679558356,0.0,0.9997358739086388,0.0,0.9997801082766072,0.0,0.9989393597430332,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-23T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,210360.2865117067,1.0,210359.4640402535,1.0,210359.62626353736,1.0,210359.86620561837,1.0,210355.30600854068,1.0,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,1051794.5490296567
 2006-01-23T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-23T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099604,11.986638162099604,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,11.98670031628567,11.98670031628567,0.0,0.0
 2006-01-23T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099604,11.986638162099604,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,11.98670031628567,11.98670031628567,0.0,0.0
 2006-01-23T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.98663816209959,11.98663816209959,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.986700316285658,11.986700316285658,0.0,0.0
 2006-01-23T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-23T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.986638162099595,11.986638162099595,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.986700316285663,11.986700316285663,0.0,0.0
 2006-01-23T08:00:00,0.0,0.0,0.0,0.0,0.0,454.3301028481701,1635588.370253412,3704028.4784693583,10.751369655140229,10.747911502815445,16.546485545600742,1635588.370253412,1.0,0.0,0.9999998942698204,0.0,0.9999997816956052,0.0,0.9999998038993108,0.0,0.999999836741163,0.0,0.999999212526546,273.6908028736408,985286.8903451068,2231325.9055121224,11.373707574746986,11.37162436314832,8.273242772800371,985286.8903451068
 2006-01-23T09:00:00,0.0,0.0,356250.12369907746,0.0,0.0,1246.762944334079,4488346.599602679,10164515.674315792,8.3126005275259,8.303110745910553,49.11417138138637,4844596.723301757,1.0,0.0,0.9999953521501944,0.0,0.9999904034397544,0.0,0.9999913795043828,0.0,0.9999928232170172,0.0,0.9999653830311132,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-23T10:00:00,0.0,0.0,2254626.9166096537,0.0,0.0,1309.7417702480218,4715070.372892877,10677964.73539148,8.126832288902493,8.116863141657111,51.59520620384178,6969697.289502531,5.0,0.0,0.9999814782726882,0.0,0.9999617576127812,0.0,0.99996564723995,0.0,0.9999714004490364,0.0,0.999862051037596,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-23T11:00:00,0.0,0.0,5041294.951736087,0.0,0.0,285.1387576594207,1026499.5275739146,2324657.934979096,11.14934585613755,11.147175512080134,11.227972334514789,6067794.479310001,5.0,0.0,0.9999600413259722,0.0,0.999917496081267,0.0,0.9999258875418208,0.0,0.9999382994838942,0.0,0.9997023896568372,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-23T12:00:00,0.0,0.0,8200373.985279986,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,8200373.985279986,5.0,0.0,0.999931717860964,0.0,0.9998590157409628,0.0,0.9998733552276996,0.0,0.9998945649894097,0.0,0.9994914378085676,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-23T13:00:00,0.0,0.0,8224214.635653237,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,8224214.635653237,5.0,0.0,0.999901175895655,0.0,0.9997959547939936,0.0,0.9998167081996946,0.0,0.9998474048904245,0.0,0.9992639626733744,0.0,0.0,0.0,11.993089427467572,11.993089427467572,0.0,0.0
 2006-01-23T14:00:00,0.0,0.0,10613872.981603956,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,10613872.981603956,5.0,0.0,0.999864293786508,0.0,0.999719803154587,0.0,0.999748301931514,0.0,0.9997904549233704,0.0,0.998989266442161,0.0,0.0,0.0,11.993089427467574,11.993089427467574,0.0,0.0
 2006-01-23T15:00:00,5567816.666787691,0.0,477078.337745316,0.0,0.0,0.0,0.0,0.0,11.990043746899746,11.990043746899746,0.0,6044895.004533007,5.0,0.0,0.9998240720093448,0.0,0.9996367559986172,0.0,0.9996737014886712,0.0,0.9997283481475568,0.0,0.9986896965191026,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-23T16:00:00,12583815.18235292,0.0,623476.7675432716,0.0,0.0,0.0,0.0,0.0,11.990043746899756,11.990043746899756,0.0,13207291.949896192,1.0,0.0,0.9997835293747004,0.0,0.9995530463582122,0.0,0.9995985059425812,0.0,0.9996657459330766,0.0,0.9983877368644642,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-23T17:00:00,11160193.161516752,0.0,278825.6336994205,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,11439018.795216171,1.0,0.0,0.9997464219777648,0.0,0.9994764295600914,0.0,0.999529681826906,0.0,0.9996084480973008,0.0,0.9981113627002915,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-23T18:00:00,6069523.31204124,0.0,258837.7133671512,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,6328361.025408391,4.0,462654.6960128929,0.999996912434291,462648.8091186651,0.9999936250069218,462649.97021528217,0.9999942734064616,462651.6876234641,0.99999523246448,462619.04754121776,0.9999770039543964,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,2313224.2105115224
 2006-01-23T19:00:00,3101973.0687374445,0.0,414278.619751416,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,3516251.6884888606,4.0,38705.05838889589,0.9999974441409748,38705.05325123569,0.9999947228382714,38705.05426431558,0.999995259577558,38705.055763354205,0.9999960534771288,38705.02727659374,0.9999809640810146,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,193525.2489443951
 2006-01-23T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,34005.333746001,0.9999972277913588,34005.32939813622,0.999994276134481,34005.33025580303,0.9999948583079394,34005.33152421928,0.9999957194099132,34005.30741519433,0.9999793527191492,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,170026.63233935385
 2006-01-23T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,26643.561878791937,0.9999985518632328,26643.56040007145,0.9999970099869164,26643.560691989696,0.9999973141006752,26643.561122835392,0.9999977639201476,26643.552922438117,0.9999892143448024,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,133217.7970161266
 2006-01-23T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,24614.831163834737,0.9999972332917726,24614.82831919029,0.9999942874913568,24614.828880374924,0.9999948685097096,24614.829710194765,0.9999957279031474,24614.81393720735,0.9999793936859764,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,123074.13201080207
 2006-01-23T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,125486.78942049637
 2006-01-24T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,22567.2362127486,0.999998080355524,22567.234290266264,0.9999960364502656,22567.23466974504,0.9999964395822836,22567.235230593244,0.9999970358612296,22567.224570929186,0.9999857025773474,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,112836.16497428236
 2006-01-24T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,13039.843759528594,0.9999988467465376,13039.843240111006,0.9999976188416592,13039.843342531927,0.999997861028898,13039.843494317944,0.9999982192518754,13039.840613260783,0.9999914106219212,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,65199.21444975027
 2006-01-24T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,9503.04876434008,0.9999992134408022,9503.04841374566,0.9999983759667276,9503.048482652684,0.9999985411468956,9503.048585243145,0.9999987854674952,9503.04663968678,0.999994141743727,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,47515.24088566835
 2006-01-24T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,4870.667811331725,0.9999996977828102,4870.667764785553,0.999999376002756,4870.667773825843,0.9999994394694172,4870.667787470106,0.99999953334396,4870.6675278138,0.9999977491004453,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,24353.338665227027
 2006-01-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,3246.7608805179,0.9999998174779298,3246.7608495677696,0.9999996231409972,3246.7608551444505,0.999999661471267,3246.7608646563845,0.9999997181661754,3246.760689571377,0.9999986405841216,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,16233.80413945788
 2006-01-24T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.993089427467572,11.993089427467572,0.0,0.0
 2006-01-24T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-24T07:00:00,0.0,0.0,0.0,0.0,454800.6112827442,0.0,0.0,0.0,11.990043746899753,11.990043746899753,0.0,454800.6112827442,1.0,0.0,0.999998958649404,0.0,0.9999978498909922,0.0,0.9999980685782398,0.0,0.9999983920420088,0.0,0.9999922440692588,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-24T08:00:00,0.0,0.0,0.0,0.0,0.0,63.53727089554619,228734.17522396595,518001.9095498352,11.803227614615087,11.802743998354956,2.4951049632255127,228734.17522396595,1.0,0.0,0.9999932788608225,0.0,0.9999861226546162,0.0,0.9999875341172252,0.0,0.9999896218339024,0.0,0.9999499412684236,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-24T09:00:00,0.0,0.0,3574718.072810563,0.0,0.0,0.0,0.0,0.0,11.990054684842418,11.990054684842418,0.0,3574718.072810563,1.0,0.0,0.9999805971587558,0.0,0.999959938349402,0.0,0.999964013013562,0.0,0.9999700399137902,0.0,0.9998554885420562,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-24T10:00:00,0.0,0.0,10006213.06940481,0.0,0.0,0.0,0.0,0.0,11.99005468484242,11.99005468484242,0.0,10006213.06940481,5.0,0.0,0.9999591942622214,0.0,0.9999157471223584,0.0,0.9999243164692468,0.0,0.999936991525813,0.0,0.999696080765465,0.0,0.0,0.0,11.993089427467568,11.993089427467568,0.0,0.0
 2006-01-24T11:00:00,0.0,0.0,17549048.78393959,0.0,380790.3776196129,1468.8785509520517,5287962.783427386,11975363.177635232,11.11400397028872,11.102823348479795,11.818918246857672,23217801.944986586,5.0,0.0,0.999927406911515,0.0,0.9998501147893742,145.4360296914847,0.9998649558357524,0.0,0.9998879084170283,0.0,0.9994593300578388,1469.4898631772328,5290163.507438038,11980347.038218344,11.116537575688724,11.105352300667422,11.818918246857672,5290308.943467729
 2006-01-24T12:00:00,0.0,0.0,20595424.68662577,0.0,1540973.8545036032,8514.166842813267,30651000.63412777,69413662.57379375,6.731473663458087,6.66666666666669,70.91350948114604,52787399.17525713,5.0,0.0,0.999882181132742,0.0,0.9997567357154364,0.0,0.999779055558987,0.0,0.9998180749213118,0.0,0.99912249056384,8516.077350689631,30657878.46248267,69429238.41950157,6.731488205898986,6.66666666666669,70.91350948114604,30657878.46248267
 2006-01-24T13:00:00,0.0,0.0,17396473.289018475,0.0,0.0,1508.962394718017,5432264.620984861,12302155.740806572,9.934564346994785,9.923078734134062,23.637836493715344,22828737.91000333,5.0,0.0,0.9998372917959566,0.0,0.9996640513037486,0.0,0.9996957980641852,0.0,0.9997487609284263,0.0,0.9987881568740978,1508.5749860765682,5430869.949875645,12298997.304612856,9.934992798411734,9.923510134403069,23.637836493715344,5430869.949875645
 2006-01-24T14:00:00,0.0,0.0,17929121.960273672,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,17929121.960273672,5.0,0.0,0.999794079168697,0.0,0.9995748288464376,0.0,0.9996156504089264,0.0,0.9996820359564637,0.0,0.9984663112388118,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-24T15:00:00,23291273.11551273,0.0,194592.83350550616,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,23485865.949018236,5.0,0.0,0.9997517532540066,0.0,0.9994874372121832,0.0,0.9995371473640003,0.0,0.9996166801646464,0.0,0.9981510697974416,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-24T16:00:00,31407103.737281557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55128476786775,11.55128476786775,0.0,31407103.737281557,1.0,0.0,0.9997073614755022,0.0,0.9993957801245736,0.0,0.999454812704306,0.0,0.99954813445558,0.0,0.9978204418985994,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-24T17:00:00,31465423.515697747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,31465423.515697747,1.0,0.0,0.9996657515772004,0.0,0.9993098668716568,0.0,0.9993776376747846,0.0,0.999483884270538,0.0,0.9975105333139456,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-24T18:00:00,32230513.04897693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,32230513.04897693,4.0,655647.7327286254,0.9999979593464168,655635.9780223407,0.9999957865989928,657806.1596736778,0.9999962151433444,655641.7256958042,0.9999968490100748,655576.5519428707,0.9999848013071514,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,3280308.1480633197
 2006-01-24T19:00:00,31859403.543003805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,31859403.543003805,4.0,64532.41199139063,0.9999983663770506,64532.40614303258,0.9999966270078192,64532.40729664495,0.9999969700743212,64532.40900256559,0.9999974775094131,64532.37657706073,0.9999878328523558,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,322662.01101069443
 2006-01-24T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,52829.51696867855,0.9999955189960852,52829.50547716253,0.9999907479316608,52829.50774360167,0.9999916889580714,52829.51109612204,0.9999930808451244,52829.44737721091,0.9999666256915348,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,264147.48866277566
 2006-01-24T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,58761.74109761709,0.9999960225895418,58761.72842822889,0.9999917877167552,58761.73092703292,0.999992622986788,58761.73462273917,0.9999938584479092,58761.66437358711,0.999970376432148,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,293808.5994492052
 2006-01-24T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,273708.6018414654
 2006-01-24T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,253785.8649772315
 2006-01-25T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,227402.0487965844
 2006-01-25T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,190567.9150228782
 2006-01-25T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,170026.6134040173
 2006-01-25T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,161844.13805822143
 2006-01-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,142860.25788957454
 2006-01-25T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,26406.324664970187,0.9999970957814232,26406.32136028655,0.999994003569456,26406.3220121184,0.9999946134654604,26406.322975762632,0.99999551557229,26406.304653662624,0.9999783695152992,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,132031.5956668004
 2006-01-25T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,1.0,0.0,0.999987507826483,0.0,0.9999742070202854,0.0,0.9999768304201816,0.0,0.9999807107324754,0.0,0.9999069588734468,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T07:00:00,0.0,0.0,0.0,0.0,1036045.0419838736,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,1036045.0419838736,1.0,0.0,0.9999706743071812,0.0,0.9999394503287228,0.0,0.9999456088262328,0.0,0.9999547179573384,97554.04907537138,0.9997815836056768,0.0,0.0,0.0,11.551931868271264,11.551931868271264,0.0,97554.04907537138
 2006-01-25T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867743,11.551284767867743,0.0,0.0,1.0,0.0,0.999952435353532,0.0,0.9999017917930932,0.0,0.999911780534318,0.0,0.999926555039505,0.0,0.999645740728346,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T09:00:00,0.0,0.0,8236890.438962655,0.0,0.0,0.0,0.0,0.0,11.55128476786775,11.55128476786775,0.0,8236890.438962655,1.0,0.0,0.999934251194483,0.0,0.9998642463935806,0.0,0.9998780538714644,0.0,0.9998984767304636,0.0,0.999510305958644,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T10:00:00,0.0,0.0,13464594.811801745,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,13464594.811801745,5.0,0.0,0.9999144575619217,0.0,0.9998233778639816,0.0,0.9998413420735603,0.0,0.9998679132201784,0.0,0.999362883905177,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T11:00:00,0.0,0.0,14653151.930538896,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,14653151.930538896,5.0,0.0,0.9998935266532908,0.0,0.999780161165062,0.0,0.9998025209382676,0.0,0.999835593632592,0.0,0.9992069914725098,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T12:00:00,0.0,0.0,16131049.542654302,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,16131049.542654302,5.0,0.0,0.9998686427804864,0.0,0.999728782657902,0.0,0.9997563681309624,0.0,0.9997971702406224,0.0,0.9990216575467776,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T13:00:00,0.0,0.0,13276856.64071748,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,13276856.64071748,5.0,0.0,0.9998396056367652,0.0,0.9996688287629332,0.0,0.9997025121371892,0.0,0.9997523337489874,0.0,0.998805390252694,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T14:00:00,0.0,0.0,12588227.018372493,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,12588227.018372493,5.0,0.0,0.9998069354696169,0.0,0.9996013736513462,0.0,0.999641917874356,0.0,0.999701887476098,0.0,0.9985620643693208,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T15:00:00,2393692.92239834,0.0,1476303.3475164997,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,3869996.26991484,5.0,0.0,0.99977537753201,0.0,0.999536214994733,0.0,0.9995833864944236,0.0,0.999653158605961,0.0,0.9983270223197748,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T16:00:00,2865612.5228019827,0.0,1051136.646028635,0.0,0.0,0.0,0.0,0.0,11.551284767867742,11.551284767867742,0.0,3916749.168830618,1.0,0.0,0.9997431318898674,0.0,0.9994696364131476,0.0,0.999523579609864,0.0,0.999603367845613,0.0,0.9980868582788756,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T17:00:00,5148907.738672701,0.0,295218.16825231485,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,5444125.906925015,1.0,0.0,0.999716951447258,0.0,0.9994155808379324,0.0,0.999475022018673,0.0,0.9995629424095804,0.0,0.9978918675616256,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-25T18:00:00,10117869.049412848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,10117869.049412848,4.0,482893.76474099647,0.999997598152566,482887.5269458602,0.9999950408308004,482888.7572497538,0.9999955452271168,482890.5770233433,0.9999962912876894,482855.991923885,0.9999821111521728,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,2414416.6178838387
 2006-01-25T19:00:00,2657239.546200709,0.0,647115.1104646069,0.0,0.0,0.0,0.0,0.0,11.55128476786775,11.55128476786775,0.0,3304354.656665316,4.0,26704.81756833364,0.9999985616417466,26704.815869088896,0.9999970301769182,26704.816204300616,0.9999973322371551,26704.816700096588,0.9999977790192308,26704.8072777608,0.9999892871747172,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,133524.07361958054
 2006-01-25T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,18554.66909823236,0.9999983920456492,18554.667942045155,0.999996680006574,18554.66817004729,0.9999970176825812,18554.66850729011,0.9999975171445064,18554.662098345823,0.9999880240308824,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,92773.33581596076
 2006-01-25T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,16746.672609283287,0.999999484794558,16746.67214293842,0.9999989362392786,16746.672235626178,0.9999990444342136,16746.672371505796,0.999999204467054,16746.669784370893,0.999996162773863,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,83733.35914372458
 2006-01-25T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,11410.791051411525,0.9999991914391462,11410.790715574058,0.9999983305392236,11410.79078170387,0.9999985003398156,11410.790879994767,0.999998751494558,11410.789019777245,0.9999939778764184,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,57053.95244846146
 2006-01-25T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867742,11.551284767867742,0.0,0.0,4.0,8176.916740636065,0.9999997667824472,8176.916669855223,0.999999518468456,8176.916684469374,0.9999995674449532,8176.916704997082,0.9999996398868652,8176.91631625103,0.9999982630065314,0.0,0.0,0.0,11.551931868271254,11.551931868271254,0.0,40884.58311620877
 2006-01-26T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,2922.0479263151574,0.9999998546210028,2922.04790373572,0.9999996998314572,2922.047908342944,0.999999730361552,2922.047914869689,0.9999997755190988,2922.047791591178,0.9999989172240006,0.0,0.0,0.0,11.551931868271254,11.551931868271254,0.0,14610.23944485469
 2006-01-26T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-26T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-26T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-26T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867756,11.551284767867756,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,11.551931868271268,11.551931868271268,0.0,0.0
 2006-01-26T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-26T07:00:00,0.0,0.0,0.0,0.0,699875.4866220937,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,699875.4866220937,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,11.551931868271252,11.551931868271252,0.0,0.0
 2006-01-26T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
 2006-01-26T09:00:00,0.0,0.0,2911189.4266199674,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,2911189.4266199674,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.55193186827126,11.55193186827126,0.0,0.0
 2006-01-26T10:00:00,0.0,0.0,7610299.868682405,0.0,0.0,0.0,0.0,0.0,11.551284767867749,11.551284767867749,0.0,7610299.868682405,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551931868271256,11.551931868271256,0.0,0.0
