version,0.4.1
 2006-01-26T11:00:00,0.0,0.0,8560442.254383562,0.0,0.0,526.7473357645723,1896290.40875246,4294426.278158942,10.126092723950668,10.122083367396089,20.748767588927915,10456732.663136022,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,1200.415771348938,4321496.7768561775,9786659.909185318,8.30422540895295,8.29508840053488,47.27567298743069,4321496.7768561775
 2006-01-26T12:00:00,0.0,0.0,9462237.51715606,0.0,0.0,50.15419813864841,180555.1132991344,408893.39503535145,11.416004191713874,11.415622441201144,1.9698197078096116,9642792.630455194,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T13:00:00,0.0,0.0,6845456.793330964,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,6845456.793330964,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T14:00:00,0.0,0.0,6713217.976890752,0.0,0.0,0.0,0.0,0.0,11.551310495383134,11.551310495383134,0.0,6713217.976890752,5.0,0.0,0.9999977411633292,0.0,0.9999953361095768,0.0,0.9999958104731358,0.0,0.999996512111781,0.0,0.9999831762896771,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T15:00:00,884689.8967630311,0.0,67361.6825731058,0.0,0.0,0.0,0.0,0.0,11.55131049538314,11.55131049538314,0.0,952051.579336137,5.0,0.0,0.9999899389570736,0.0,0.9999792266513304,0.0,0.9999813395053452,0.0,0.9999844646611478,0.0,0.999925065820858,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T16:00:00,2088826.3811926304,0.0,174468.35155712263,0.0,0.0,0.0,0.0,0.0,11.551310495383127,11.551310495383127,0.0,2263294.7327497527,1.0,0.0,0.9999812032519896,0.0,0.99996118976898,0.0,0.9999651371514524,0.0,0.9999709757873216,0.0,0.9998600026962418,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T17:00:00,0.0,0.0,295693.66963747673,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,295693.66963747673,1.0,0.0,0.9999741236080518,0.0,0.999946572207654,0.0,0.999952006339982,0.0,0.9999600440510856,0.0,0.9998072738379138,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T18:00:00,0.0,0.0,98105.80267402518,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,98105.80267402518,4.0,41615.53705223981,0.9999999339950324,41615.50128729968,0.9999998637174876,41615.50834098382,0.9999998775787604,41615.51877518843,0.9999998980811884,41615.32046522434,0.9999995083980748,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,208077.38592093607
 2006-01-26T19:00:00,543572.0230675269,0.0,78531.6769879571,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,622103.700055484,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-26T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551310495383133,11.551310495383133,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131049538313,11.55131049538313,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551969243932357,11.551969243932357,0.0,0.0
 2006-01-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551310495383134,11.551310495383134,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551969243932357,11.551969243932357,0.0,0.0
 2006-01-27T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551310495383126,11.551310495383126,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.551969243932357,11.551969243932357,0.0,0.0
 2006-01-27T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551310495383127,11.551310495383127,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T07:00:00,0.0,0.0,0.0,0.0,602234.2897088672,0.0,0.0,0.0,11.551310495383127,11.551310495383127,0.0,602234.2897088672,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551310495383127,11.551310495383127,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T09:00:00,0.0,0.0,2368633.9244256257,0.0,0.0,0.0,0.0,0.0,11.551310495383127,11.551310495383127,0.0,2368633.9244256257,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.55196924393236,11.55196924393236,0.0,0.0
 2006-01-27T10:00:00,0.0,0.0,7700140.6927428655,0.0,0.0,307.55470072522434,1107196.9226108077,2507408.9588865545,10.719192000309782,10.7168510364899,12.114391203029117,8807337.615353674,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,600.163823617056,2160589.765021401,4892970.728746838,9.92810322033955,9.92353505151047,23.637836493715344,2160589.765021401
 2006-01-27T11:00:00,0.0,0.0,8560598.573648095,0.0,0.0,300.02335437142034,1080084.0757371131,2446007.961680282,10.73948989845396,10.737206259751488,11.818918246857676,9640682.649385208,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,900.0679339346598,3240244.562164775,7338006.526424656,9.116175670968325,9.109324771067236,35.45675474057302,3240244.562164775
 2006-01-27T12:00:00,0.0,0.0,8727981.759050364,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,8727981.759050364,5.0,0.0,0.9999994132891764,0.0,0.99999878859989,0.0,0.999998911811204,0.0,0.999999094055008,0.0,0.999995630205111,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T13:00:00,0.0,0.0,6375524.955601256,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,6375524.955601256,5.0,0.0,0.9999939312099184,0.0,0.9999874695801138,0.0,0.9999887440471424,0.0,0.9999906291314898,0.0,0.9999547999341164,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T14:00:00,0.0,0.0,7004078.95525275,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,7004078.95525275,5.0,0.0,0.999982336337268,0.0,0.9999635292854426,0.0,0.999967238716064,0.0,0.9999727253935872,0.0,0.9998684418626212,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T15:00:00,2822215.9889509203,0.0,305396.33153457794,0.0,0.0,0.0,0.0,0.0,11.551314203529644,11.551314203529644,0.0,3127612.320485499,5.0,0.0,0.9999669728789032,0.0,0.9999318078744792,0.0,0.9999387436848036,0.0,0.9999490025515924,0.0,0.9997540155402436,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T16:00:00,1835752.779347292,0.0,253855.96360865535,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,2089608.7429559475,1.0,0.0,0.9999497005477064,0.0,0.9998961451543305,0.0,0.9999067082142928,0.0,0.9999223322034116,0.0,0.9996253720219171,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T17:00:00,3261247.077907405,0.0,204306.3535339094,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,3465553.4314413145,1.0,0.0,0.999933560958012,0.0,0.9998628212408396,0.0,0.9998767736707836,0.0,0.9998974109306692,0.0,0.9995051651095436,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T18:00:00,2821891.0307515254,0.0,292493.54572875507,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,3114384.5764802806,4.0,121312.8314868214,0.9999984378824324,121312.51909149364,0.9999967746472076,121312.5807075852,0.999997102697331,121312.6718434408,0.999997587921459,121310.93968354967,0.9999883654211078,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,606561.5428128906
 2006-01-27T19:00:00,4421732.401011926,0.0,101788.71087852363,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,4523521.11189045,4.0,8565.87186851377,0.9999991089329368,8565.871580500709,0.9999981601860832,8565.871637306489,0.9999983473132664,8565.871721333651,0.9999986240960436,8565.870124529487,0.9999933633740123,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,42829.3569321841
 2006-01-27T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,3787.999498819472,0.999999747897693,3787.999442848836,0.9999994794765152,3787.999453941949,0.9999995324188768,3787.999470260759,0.9999996107267614,3787.999160215324,0.9999981223537584,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,18939.99702608634
 2006-01-27T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-27T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.55198287546778,11.55198287546778,0.0,0.0
 2006-01-28T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131420352963,11.55131420352963,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.55198287546778,11.55198287546778,0.0,0.0
 2006-01-28T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.55198287546778,11.55198287546778,0.0,0.0
 2006-01-28T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9999994748021392,0.0,0.9999989156076204,0.0,0.9999990259009984,0.0,0.9999991890376784,0.0,0.9999960883507938,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55131420352963,11.55131420352963,0.0,0.0,1.0,0.0,0.99999119273715,0.0,0.9999818153701008,0.0,0.9999836649259376,0.0,0.9999864006332402,0.0,0.9999344039164716,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.9999713940276196,0.0,0.999940936357924,0.0,0.9999469437116376,0.0,0.9999558292835644,0.0,0.9997869440499724,0.0,0.0,0.0,11.551982875467786,11.551982875467786,0.0,0.0
 2006-01-28T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.999943775379546,0.0,0.9998839112750958,0.0,0.999895718640984,0.0,0.9999131831026858,0.0,0.9995812416454072,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9999079047354126,0.0,0.9998098480390034,0.0,0.999829188364946,0.0,0.99985779494705,0.0,0.9993140787585076,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9998651261824888,0.0,0.9997215218284926,0.0,0.9997498457993668,0.0,0.9997917402328272,0.0,0.9989954660886592,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9998173972569914,0.0,0.9996229744295544,0.0,0.999661321640822,0.0,0.9997180416077348,0.0,0.998639983274434,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9997690816206702,0.0,0.9995232156305064,0.0,0.9995717092934814,0.0,0.9996434370376504,0.0,0.9982801306653196,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9997229991524214,0.0,0.9994280677231264,0.0,0.9994862388647452,0.0,0.9995722807206918,0.0,0.9979369105880022,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9996815883691048,0.0,0.9993425655891216,0.0,0.999409433139296,0.0,0.9995083379907312,0.0,0.9976284850024888,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9996457183361284,0.0,0.9992685036149046,0.0,0.999342903996788,0.0,0.9994529507787884,0.0,0.997361326667459,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9996122171481022,0.0,0.9991993326686308,0.0,0.9992807684165436,0.0,0.9994012213197502,0.0,0.9971118113792936,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.999585136776652,0.0,0.9991434189823096,0.0,0.9992305417024336,0.0,0.9993594062962168,0.0,0.9969101180339456,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-28T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.9995632055260673,0.0,0.9990981368462027,0.0,0.999189865205244,0.0,0.9993255420724187,0.0,0.9967467751009924,0.0,0.0,0.0,11.551982875467786,11.551982875467786,0.0,0.0
 2006-01-28T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.9995416458284456,0.0,0.999053621867072,0.0,0.999149877837615,0.0,0.9992922515665976,0.0,0.9965861994772088,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,739607.277860727,0.9999988507801744,739592.4767098624,0.9999976271700348,739595.3959726691,0.9999978685101962,739599.7139520253,0.9999982254802474,739517.6544086424,0.9999914406642612,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,3697912.518903926
 2006-01-29T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,20614.8806519017,0.9999991277565756,20614.879907238992,0.999998199051837,20614.880053921137,0.9999983822259904,20614.88027150857,0.9999986531617788,20614.87614322547,0.9999935035715984,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,103074.39702779586
 2006-01-29T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,13364.550633750425,0.9999992887353578,13364.550263729045,0.9999985314297418,13364.550337031733,0.9999986807977912,13364.55044449372,0.9999989017304358,13364.548393545185,0.9999947025340712,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,66822.7500725501
 2006-01-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,6387.867293483302,0.9999997180732262,6387.8672269722265,0.99999941789701,6387.867240254161,0.9999994771026128,6387.867259902559,0.9999995646745576,6387.866890703452,0.9999979002225188,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,31939.3359113157
 2006-01-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,3590.863668966313,0.9999997964846832,3590.863645971556,0.999999579795587,3590.863649822082,0.9999996225345116,3590.8636575745304,0.999999685750331,3590.8635259450693,0.999998484227398,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,17954.31814827955
 2006-01-29T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,3492.483847129424,0.9999998404879952,3492.4838300520105,0.9999996706505953,3492.483832660821,0.9999997041486712,3492.4838388608687,0.9999997536962054,3492.483739098145,0.9999988119620148,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,17462.419087801267
 2006-01-29T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.999997095475845,0.0,0.9999940029385184,0.0,0.9999946128986956,0.0,0.9999955151004438,0.0,0.9999783672393646,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9999891467664996,0.0,0.9999775909907797,0.0,0.9999798702075718,0.0,0.9999832414331888,0.0,0.9999191656223568,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.9999777811388796,0.0,0.9999541240254636,0.0,0.9999587900635948,0.0,0.999965691674418,0.0,0.9998345149571772,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.9999557922561794,0.0,0.9999087228945328,0.0,0.9999180066745263,0.0,0.9999317384603988,0.0,0.9996707427829136,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.9999199718797184,0.0,0.9998347634476686,0.0,0.999851569631331,0.0,0.9998764279234874,0.0,0.9994039542872952,0.0,0.0,0.0,11.551982875467786,11.551982875467786,0.0,0.0
 2006-01-29T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9998715437904888,0.0,0.9997347724635992,0.0,0.9997617487144712,0.0,0.9998016497139464,0.0,0.9990432641341602,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9998197991044248,0.0,0.9996279335987528,0.0,0.9996657764137074,0.0,0.9997217503200464,0.0,0.9986578721222612,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9997640249067588,0.0,0.9995127748758084,0.0,0.9995623304662996,0.0,0.9996356289242526,0.0,0.99824246849562,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9997044077531986,0.0,0.9993896814821442,0.0,0.9994517568822784,0.0,0.9995435735887616,0.0,0.9977984427124552,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9996417177017,0.0,0.9992602433804044,0.0,0.9993354839094388,0.0,0.9994467733663756,0.0,0.9973315301285592,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.999577113506139,0.0,0.9991268530858064,0.0,0.9992156607206532,0.0,0.9993470174984536,0.0,0.9968503610888378,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9995161615854552,0.0,0.999001003756892,0.0,0.9991026115071217,0.0,0.9992529011381064,0.0,0.9963963940223008,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9994598226786215,0.0,0.9988846790613416,0.0,0.9989981181779974,0.0,0.9991659077702576,0.0,0.9959767844680788,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9994078767690794,0.0,0.998777424724114,0.0,0.9989017726624828,0.0,0.999085697665536,0.0,0.9955898937530886,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.999361416605738,0.0,0.9986814969779136,0.0,0.9988156017122092,0.0,0.999013958146489,0.0,0.9952438606203112,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9993216229441289,0.0,0.9985993337654616,0.0,0.9987417953071288,0.0,0.9989525124274126,0.0,0.9949474792819608,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9992858189161202,0.0,0.9985254080737568,0.0,0.9986753885858604,0.0,0.998897227134281,0.0,0.994680812548856,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-29T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,1.0,0.0,0.9992543418804352,0.0,0.998460416457862,0.0,0.998617007256962,0.0,0.9988486231854652,0.0,0.9944463730530576,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-30T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,1225070.1263933214,0.9999956986762748,1225024.6629962637,0.9999911189229445,1225033.629762847,0.99999202221589,1225046.8928832517,0.9999933582907778,1224794.8496219444,0.9999679639412196,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,6124970.161657629
 2006-01-30T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,170026.6134040173
 2006-01-30T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529634,11.551314203529634,0.0,0.0,4.0,32556.82771479291,0.9999981204474304,32556.824371800627,0.9999961192292728,32556.82503099176,0.9999965139418512,32556.826006504893,0.9999970977674706,32556.80747098579,0.999986001179998,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,162784.11059507597
 2006-01-30T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,27081.758800920332,0.999999129773394,27081.75778897346,0.9999982032160246,27081.757988482364,0.9999983859666391,27081.75828431713,0.9999986562759648,27081.752668811947,0.9999935185927684,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,135408.78553150524
 2006-01-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,28087.027711847026,0.9999989208187792,28087.02637778059,0.9999977717809232,28087.02664080537,0.9999979984127336,28087.027029913155,0.9999983336274306,28087.01962921077,0.999991962308526,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,140435.1273895569
 2006-01-30T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,4.0,22501.129292777823,0.9999992389871694,22501.128564448863,0.9999984287131076,22501.12870836613,0.9999985885284496,22501.12892003484,0.9999988249138504,22501.124885360638,0.9999943320118796,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,112505.64037098829
 2006-01-30T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,0.0,1.0,0.0,0.9999921997319868,0.0,0.9999838945437004,0.0,0.9999855326271188,0.0,0.9999879555422208,0.0,0.9999419039671108,0.0,0.0,0.0,11.551982875467788,11.551982875467788,0.0,0.0
 2006-01-30T07:00:00,0.0,0.0,0.0,0.0,412348.2101332206,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,412348.2101332206,1.0,0.0,0.99997653880927,0.0,0.9999515589488251,0.0,0.9999564858804952,0.0,0.999963773383082,0.0,0.9998252621440932,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-30T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.551314203529644,11.551314203529644,0.0,0.0,1.0,0.0,0.9999562264221904,0.0,0.9999096193306152,0.0,0.9999188119342346,0.0,0.9999324088596924,0.0,0.9996739764311317,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-30T09:00:00,0.0,0.0,6363392.883892537,0.0,0.0,0.0,0.0,0.0,11.551314203529635,11.551314203529635,0.0,6363392.883892537,1.0,0.0,0.9999275034961655,0.0,0.9998503142107096,0.0,0.9998655387287158,0.0,0.9998880575541778,0.0,0.9994600494158152,0.0,0.0,0.0,11.551982875467784,11.551982875467784,0.0,0.0
 2006-01-30T10:00:00,0.0,0.0,21018690.34057231,0.0,574091.9374630066,22272.97655117996,80182715.58424786,179122491.35515732,7.648021081794958,7.480774589477181,59.094591234288366,101775497.86228316,5.0,0.0,0.9998849515079126,0.0,0.99976245579533,76580.48850107139,0.9995778027723056,0.0,0.99982235268032,0.0,0.9991431241890824,22271.94721306536,80179009.96703526,179114330.13920236,7.648124907020956,7.480886034800206,59.094591234288366,80255590.45553634
 2006-01-30T11:00:00,0.0,0.0,26847666.330738243,0.0,3012457.3499953984,69313.56404549182,249528830.56377053,541824465.3117659,7.172608438481068,6.66666666666669,70.91350948114604,279388954.2445041,5.0,0.0,0.9998267241256156,0.0,0.9996422319056762,701731.8374708174,0.9923304539932788,0.0,0.9997324433020286,0.0,0.9987094493575608,69313.81447946664,249529732.12607992,541826446.4583318,7.172610288631497,6.66666666666669,70.91350948114604,250231463.96355075
 2006-01-30T12:00:00,0.0,0.0,27550485.284798138,0.0,4199731.603143074,88796.48817133659,319667357.4168118,681948342.1437104,7.303478919643011,6.66666666666669,70.91350948114604,351417574.304753,5.0,0.0,0.9997629706607492,0.0,0.9995105981412372,1071080.0966792924,0.9765367356788436,0.0,0.9996340010543446,0.0,0.9982346165204286,88887.33619279631,319994410.2940667,682648050.5610871,7.304132447566549,6.66666666666669,70.91350948114604,321065490.390746
 2006-01-30T13:00:00,0.0,0.0,27093822.58199865,0.0,2412112.2540213303,93549.85101730358,336779463.6622928,715221897.2641281,7.334556976056066,6.66666666666669,70.91350948114604,366285398.4983128,5.0,0.0,0.9996975129842872,0.0,0.9993754456380416,1024711.3923099458,0.9588699785178644,0.0,0.9995329273195672,0.0,0.997747090794704,93549.89794043968,336779632.58558285,715222256.0081996,7.334557310465946,6.66666666666669,70.91350948114604,337804343.9778928
 2006-01-30T14:00:00,0.0,0.0,27148720.31589786,0.0,2290588.3261845363,93557.13106391732,336805671.8301024,715277555.8108243,7.334608963472771,6.66666666666669,70.91350948114604,366244980.4721848,5.0,0.0,0.9996309167221336,0.0,0.9992379422615084,1092007.5522273232,0.940921768023268,0.0,0.9994300954852896,0.0,0.9972510849357732,93557.13115969762,336805672.1749115,715277556.5430987,7.334608963463651,6.66666666666669,70.91350948114604,337897679.7271388
 2006-01-30T15:00:00,43113988.58741374,0.0,4756212.546466242,0.0,900814.6846259476,93562.5536812361,336825193.2524499,715319013.649663,7.334647684113448,6.66666666666669,70.91350948114604,385596209.0709559,5.0,1449644.9178860714,0.9931591013462944,0.0,0.999103012839806,0.0,0.9331307147361172,0.0,0.9993291885819,0.0,0.9967643639155804,93562.55368123567,336825193.2524485,715319013.6496601,7.334647684113444,6.66666666666669,70.91350948114604,338274838.1703345
 2006-01-30T16:00:00,52943967.3220859,0.0,4661261.85399968,0.0,0.0,93562.76736568974,336825962.51648307,715320647.3433427,7.334649209693427,6.66666666666669,70.91350948114604,394431191.6925687,1.0,33201561.5252539,0.9864802331195272,0.0,0.9989660965056024,0.0,0.9330077241406572,0.0,0.9992267957669476,0.0,0.9962704756514492,93562.76736568932,336825962.5164815,715320647.3433396,7.334649209693424,6.66666666666669,70.91350948114604,370027524.04173535
 2006-01-30T17:00:00,52515601.49075726,0.0,3793941.5087592537,0.0,0.0,81765.1848135674,294354665.32884264,632225009.0538638,7.25703783070064,6.66666666666669,70.91350948114604,350664208.3283592,1.0,28424642.82495248,0.9864150674233736,0.0,0.9988315468632428,0.0,0.9328868595211878,0.0,0.9991261728813576,0.0,0.9957851245814626,81765.1848135671,294354665.3288416,632225009.0538615,7.257037830700639,6.66666666666669,70.91350948114604,322779308.15379405
 2006-01-30T18:00:00,51574522.0950976,0.0,1826746.2222774143,0.0,0.0,60914.57036693988,219292453.32098356,480366735.773333,7.115211687341675,6.66666666666669,70.91350948114604,272693721.6383586,4.0,25410025.633044057,0.9994319705445528,1206643.225313563,0.9999874059816074,66785139.62183674,0.9826238605960698,1206662.991823048,0.9999905815693776,1206438.86125875,0.9999545705198843,60914.82392022103,219293366.1127957,480368741.3952923,7.115213560449632,6.666666666666689,70.91350948114602,315108276.4460719
 2006-01-30T19:00:00,51778674.644124776,0.0,1012002.7271969884,0.0,0.0,51891.217405591095,186808382.660128,412758788.45265687,7.052073780075712,6.66666666666669,70.91350948114604,239599060.0314497,4.0,103337.89111383048,0.9999980990569316,103337.87913301204,0.999996075063644,103337.88149334308,0.9999964742683016,103337.8849881918,0.9999970647382262,103337.81855661278,0.9999858418645594,51888.92744613271,186800138.8060777,412740573.4070498,7.052056771136829,6.666666666666692,70.91350948114604,187316828.1613628
 2006-01-30T20:00:00,0.0,0.0,0.0,0.0,9652.39685218364,46967.48680434515,169082952.4956425,375239573.3690119,7.017036799756525,6.66666666666669,70.91350948114604,169092604.89249468,4.0,100623.98271268276,0.9999982797498962,100623.9722049741,0.9999964481460348,100623.97427689593,0.9999968094045412,100623.97734323068,0.9999973437477137,100623.91907207822,0.9999871876573426,46967.630507680704,169083469.82765052,375240718.5005424,7.017037869140261,6.666666666666692,70.91350948114604,169586589.65326038
 2006-01-30T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,80853.8005548207,0.9999942959943176,80853.77672660517,0.9999882227618224,80853.7814270026,0.9999894206228588,80853.7883774577,0.99999119239807,80853.65625579223,0.9999575168313292,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,404268.8033416784
 2006-01-30T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,83916.20510104443,0.9999919748960164,83916.16507969094,0.9999834303178722,83916.17297330416,0.9999851156176264,83916.18464891167,0.9999876083711574,83915.9627348956,0.9999402293992832,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,419580.6905378468
 2006-01-30T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,393606.8963475124
 2006-01-31T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,373108.7836275391
 2006-01-31T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,348398.82280240423
 2006-01-31T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,337836.5573296934
 2006-01-31T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,324795.6246236499
 2006-01-31T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,324795.6246236499
 2006-01-31T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,324795.6246236499
 2006-01-31T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,0.0,1.0,0.0,0.9999702977645568,0.0,0.9999386728694376,0.0,0.9999449104422088,0.0,0.9999541365347844,0.0,0.9997787791337416,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,0.0
 2006-01-31T07:00:00,0.0,0.0,573005.0577377331,0.0,1334607.0516789476,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,1907612.1094166809,1.0,0.0,0.9999326661148716,0.0,0.9998609736303364,0.0,0.999875113980455,0.0,0.9998960291960404,0.0,0.9994985003595036,0.0,0.0,0.0,12.280713054452482,12.280713054452482,0.0,0.0
 2006-01-31T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.280712954393586,12.280712954393586,0.0,0.0,1.0,0.0,0.9998904821436022,0.0,0.9997738750710844,0.0,0.9997968742019188,0.0,0.9998308925802232,0.0,0.9991843161061236,0.0,0.0,0.0,12.280713054452486,12.280713054452486,0.0,0.0
 2006-01-31T09:00:00,0.0,0.0,23206911.343596503,0.0,0.0,0.0,0.0,0.0,12.280712954393584,12.280712954393584,0.0,23206911.343596503,1.0,0.0,0.9998460188968218,0.0,0.9996820704207,0.0,0.999714406988036,0.0,0.9997622365164076,0.0,0.9988531559148937,0.0,0.0,0.0,12.280713054452484,12.280713054452484,0.0,0.0
 2006-01-31T10:00:00,0.0,0.0,31348842.92815037,0.0,3519722.2186626303,30358.721901261983,109291398.84454316,244539173.91683257,6.89499250096198,6.66666666666669,70.91350948114604,144159963.99135616,5.0,0.0,0.9997970030970909,0.0,0.9995808659724538,565214.5063688405,0.995799169567356,0.0,0.9996865508182636,0.0,0.9984880885213118,30358.722112034346,109291399.60332362,244539175.63403103,6.894992502550675,6.66666666666669,70.91350948114604,109856614.10969244
 2006-01-31T11:00:00,0.0,0.0,37379923.77581846,0.0,7143136.86781878,80849.51009564746,291058236.34433085,623869589.8254939,7.249236854609305,6.66666666666669,70.91350948114604,335581296.9879681,5.0,0.0,0.999738398478069,0.0,0.9994598631903854,1632191.6068645318,0.9756584097696356,0.0,0.9995960589456532,17201.183149978562,0.9978207806259028,80849.51009580963,291058236.3449147,623869589.8267727,7.2492368546105,6.66666666666669,70.91350948114604,292707629.1349292
 2006-01-31T12:00:00,1231018.438400874,0.0,40883168.83810514,0.0,8356649.687505606,129413.77081322932,465889574.9276256,957095680.1579974,7.5604936161414145,6.66666666666669,70.91350948114604,516360411.89163727,5.0,0.0,0.9996686403946174,0.0,0.9993158315029472,2372745.3532909034,0.9404932713270248,0.0,0.9994883449171929,271612.103959162,0.987458990251085,129412.86302907697,465886306.904677,957090098.9350402,7.56048840152376,6.66666666666669,70.91350948114604,468530664.3619272
 2006-01-31T13:00:00,8736224.652468998,0.0,38768641.8115437,0.0,7078620.290003067,147947.4665094288,532610879.4339437,1174538056.3235962,7.763634443694564,6.66666666666669,70.91350948114604,587194366.1879594,5.0,125258.26600375744,0.999296565037847,0.0,0.99915632039348,2515240.723737623,0.8989580795724114,0.0,0.9993690546103826,278881.79060692294,0.9671135197318604,147947.4665094288,532610879.4339437,1174304734.5969512,7.763416442483623,6.66666666666669,70.91350948114604,535530260.21429193
 2006-01-31T14:00:00,12998356.634419063,0.0,38491874.82917378,0.0,6910637.103593095,149599.6719865766,538558819.1516758,1247886526.806208,7.832165877347918,6.66666666666669,70.91350948114604,596959687.7188617,5.0,609337.216744398,0.9954202995722948,0.0,0.9989877237831886,2624524.055440856,0.8556172334242526,0.0,0.9992429697161332,333464.89218462835,0.9455716209496418,149599.6719865766,538558819.1516758,1244883018.7398474,7.829359584787762,6.66666666666669,70.91350948114604,542126145.3160456
 2006-01-31T15:00:00,71439054.90578617,0.0,16385862.348212808,0.0,5343837.234544084,148748.62956293745,535495066.4265748,1238631054.414385,7.823522447186048,6.66666666666669,70.91350948114604,628663820.9151179,5.0,4933319.19733041,0.9675641114748922,0.0,0.9988194842835548,855475.4470415358,0.8286615294166467,0.0,0.9991171518869172,190998.201297639,0.927371845652852,148737.11136159062,535453600.9017263,1235973387.05652,7.821039254915721,6.66666666666669,70.91350948114604,541433393.7473958
 2006-01-31T16:00:00,77223823.68332314,0.0,15226163.054182371,8029327.376235169,3289065.202559385,147036.52368975317,529331485.2831114,1107567309.587235,7.701064634510445,6.66666666666669,70.91350948114604,633099864.5994115,1.0,79696999.11206481,0.9484466093277591,0.0,0.9986563074268804,10583615.46834511,0.8228052088429744,2616126.8007248323,0.998995120152814,22343.84424608837,0.9220998009571584,147036.52368975317,529331485.2831114,1107562527.3419209,7.701060166629095,6.66666666666669,70.91350948114604,622250570.5084924
 2006-01-31T17:00:00,75744692.62036023,57752.63981872973,14573768.065890562,8980959.076600023,2738648.75684685,142138.39768722036,511698231.6739934,1035589040.6433306,7.633819729771333,6.66666666666669,70.91350948114604,613794052.8335098,1.0,75005250.56076178,0.9483698744275534,0.0,0.998497870488604,8473779.863439728,0.8226628865006861,1154540.96083031,0.9988766331644148,0.0,0.9215282829942036,142138.3976876541,511698231.6755547,1035589040.6460896,7.633819729773912,6.66666666666669,70.91350948114604,596331803.0605866
 2006-01-31T18:00:00,74787223.34392618,40508.63291541333,13296567.545737209,7066111.573357228,1995096.2450577,124797.7010798875,449271723.8875951,925085185.340166,7.530589060953773,6.66666666666669,70.91350948114604,546457231.2285887,4.0,104887090.41523932,0.9895465930827346,1673699.1463191828,0.9999788369347212,108503006.6028163,0.8799627988600677,1673735.8519954043,0.9999841732117684,21439362.71495018,0.9738727467279548,124797.77499785495,449271989.99227786,925085727.8433076,7.530589567877615,6.66666666666669,70.91350948114604,687448884.7235982
 2006-01-31T19:00:00,74093357.07513453,0.0,12548787.862343036,7223469.345348208,1517007.013476041,115278.05438069864,415000995.7705151,862791554.2353313,7.472397912669788,6.66666666666669,70.91350948114604,510383617.0668169,4.0,140225.21973363383,0.999988251115758,140225.11546618264,0.9999757417127998,82372716.38916662,0.9766285909603142,140225.16644950298,0.9999818584515372,140224.58829508012,0.9999124948573463,115278.05438069816,415000995.7705134,862791554.2353277,7.472397912669785,6.66666666666669,70.91350948114604,497934612.2496244
 2006-01-31T20:00:00,0.0,0.0,0.0,7376679.59361306,1164862.7157185485,108430.52763058926,390349899.4701214,817084738.4613703,7.429703169894534,6.66666666666669,70.91350948114604,398891441.7794529,4.0,137048.16025945637,0.9999935846838384,137048.10430656685,0.9999867540969236,137048.11534239326,0.9999881013356352,137048.1316654909,0.999990094057729,137047.82140946962,0.99995221902401,108430.527505413,390349899.0194867,817084737.5189956,7.429703169171108,6.66666666666669,70.91350948114604,391035139.3524701
 2006-01-31T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,121720.275401114,0.9999932394564672,121720.22291598922,0.9999860412952184,121720.2332678126,0.9999874610328788,121720.24858045466,0.9999895609893152,121719.9575518216,0.9999496477866264,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,608600.9377171921
 2006-01-31T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,98071.10726523591,0.9999910508264692,98071.05278607468,0.9999815223626992,98071.0635314362,0.9999834017202728,98071.07942485862,0.9999861815077952,98070.77734335294,0.9999333469723328,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,490355.0803509584
 2006-01-31T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,77677.1065492631,0.9999925689407252,77677.0722036444,0.9999846568604834,77677.07897786144,0.9999862174087824,77677.08899770744,0.9999885256404618,77676.89855410856,0.9999446538166082,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,388385.245282585
 2006-02-01T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,59603.67140693707,0.9999940870549814,59603.65161893143,0.9999877913582677,59603.65552183949,0.9999890330972916,59603.661294748905,0.9999908697731282,59603.551572411845,0.9999559606608835,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,298018.19141486875
 2006-02-01T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,43366.659850528566,0.9999956051692372,43366.64990776072,0.999990925856052,43366.65186885645,0.9999918487858008,43366.65476942602,0.9999932139057948,43366.599637521525,0.9999672675051592,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,216833.2160340933
 2006-02-01T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,28481.92989357484,0.9999971232834932,28481.925946219737,0.9999940603538364,28481.926724701552,0.9999946644743104,28481.92787643882,0.9999955580384616,28481.905988691306,0.9999785743494346,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,142409.61642962627
 2006-02-01T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548416,10.746786809548416,0.0,0.0,4.0,14467.459675307808,0.9999989213077046,14467.458834495455,0.9999977727904228,14467.459000568995,0.9999979993195576,14467.459246281978,0.9999983343823848,14467.454581871012,0.9999919659500216,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,72337.29133852526
 2006-02-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,7307.223367566768,0.9999996490735886,7307.223265580331,0.9999992754313092,7307.223286627986,0.9999993491270764,7307.223315284868,0.9999994581316516,7307.222750977309,0.999997386316432,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,36536.11598603727
 2006-02-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,0.0,4.0,5683.395939426684,0.9999994615094724,5683.395846106539,0.9999988881618366,5683.395865098311,0.9999990012467208,5683.395891707569,0.999999168512362,5683.395374937372,0.9999959893476283,0.0,0.0,0.0,10.74678680953933,10.74678680953933,0.0,28416.97891727648
 2006-02-01T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.74678680954842,10.74678680954842,0.0,0.0,1.0,0.0,0.9999979474390392,0.0,0.9999957620134596,0.0,0.999996193058402,0.0,0.9999968306237964,0.0,0.9999847126215572,0.0,0.0,0.0,10.746786809539335,10.746786809539335,0.0,0.0
 2006-02-01T07:00:00,0.0,0.0,0.0,0.0,664419.8733252081,0.0,0.0,0.0,10.746786809548412,10.746786809548412,0.0,664419.8733252081,1.0,0.0,0.9999979978493148,0.0,0.999995866097125,0.0,0.9999962865557344,0.0,0.9999969084627156,185298.23201457725,0.9999850880749402,0.0,0.0,0.0,10.746786809539335,10.746786809539335,0.0,185298.23201457725
 2006-02-01T08:00:00,0.0,0.0,0.0,0.0,0.0,275.33538387128004,991207.381936608,2244733.722454512,10.266242391203972,10.26414666211082,8.765697699752774,991207.381936608,1.0,0.0,0.999999770082696,0.0,0.9999995252825818,0.0,0.9999995735660157,0.0,0.9999996449828064,0.0,0.9999982875866276,1323.3817950551286,4764174.462198463,10789168.109360818,7.909630726687101,7.899557753387659,49.63945663680223,4764174.462198463
 2006-02-01T09:00:00,0.0,0.0,6444788.869443661,0.0,0.0,412.9123622972608,1486484.5042701387,3366361.021365616,9.83401817097566,9.83087527345934,16.251012589429305,7931273.3737138,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,293.8093871256575,1057713.7936523666,2395347.194325684,10.109988581752374,10.107752240855524,11.537515431456304,1057713.7936523666
 2006-02-01T10:00:00,0.0,0.0,13560026.390303353,0.0,0.0,0.0,0.0,0.0,10.77169879869254,10.77169879869254,0.0,13560026.390303353,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
 2006-02-01T11:00:00,0.0,0.0,14971458.258679396,0.0,0.0,0.0,0.0,0.0,10.77169879869254,10.77169879869254,0.0,14971458.258679396,5.0,0.0,0.9999993839536352,0.0,0.9999987280298844,0.0,0.9999988574017644,0.0,0.9999990487577584,0.0,0.9999954117153664,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
 2006-02-01T12:00:00,0.0,0.0,15562703.336618934,0.0,0.0,0.0,0.0,0.0,10.77169879869254,10.77169879869254,0.0,15562703.336618934,5.0,0.0,0.9999960983730232,0.0,0.9999919441892694,0.0,0.9999927635445072,0.0,0.999993975465804,0.0,0.9999709408639876,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
 2006-02-01T13:00:00,0.0,0.0,12148614.34666134,0.0,0.0,0.0,0.0,0.0,10.77169879869254,10.77169879869254,0.0,12148614.34666134,5.0,0.0,0.9999875672309544,0.0,0.9999743296745468,0.0,0.9999769405992972,0.0,0.9999808024594058,0.0,0.9999074013151787,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
