version,0.4.1
 2006-02-01T14:00:00,0.0,0.0,13947270.678513644,0.0,0.0,0.0,0.0,0.0,10.77169879869254,10.77169879869254,0.0,13947270.678513644,5.0,0.0,0.9999699970752596,0.0,0.9999380520268816,0.0,0.9999443527454508,0.0,0.999953672237976,0.0,0.9997765396138606,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
 2006-02-01T15:00:00,10688636.248694956,0.0,1282322.334761836,0.0,0.0,0.0,0.0,0.0,10.771698798692537,10.771698798692537,0.0,11970958.583456792,5.0,0.0,0.9999449492213632,0.0,0.9998863349428548,0.0,0.9998978957978788,0.0,0.9999149956414588,0.0,0.999589984364596,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
 2006-02-01T16:00:00,28694485.79248633,0.0,1336567.7818951055,0.0,0.0,0.0,0.0,0.0,10.77169879869254,10.77169879869254,0.0,30031053.574381437,1.0,0.0,0.9999141745961824,0.0,0.9998227936158024,0.0,0.9998408172491732,0.0,0.9998674762904586,0.0,0.9993607763895148,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
 2006-02-01T17:00:00,36691224.10886526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.77169879869254,10.77169879869254,0.0,36691224.10886526,1.0,0.0,0.999881038650923,0.0,0.9997543767976445,0.0,0.9997793590947918,0.0,0.99981631080577,0.0,0.9991139814124642,0.0,0.0,0.0,10.776690656209643,10.776690656209643,0.0,0.0
 2006-02-01T18:00:00,56591316.75869834,0.0,3390540.8527485887,0.0,0.0,40949.6680011991,147418804.80431676,320774940.4729646,7.650365455817592,7.350838688670998,59.094591234288366,207400662.41576368,4.0,314645.9887840203,0.9999954924107508,314644.22248990904,0.9999906930400932,314644.57086634915,0.9999916396495168,314645.08615513763,0.9999930397944916,314635.29249544325,0.999966427685204,40948.02125346867,147412876.5124872,320761539.8887495,7.651184923827561,7.351670664923849,59.094591234288366,148986091.67327806
 2006-02-01T19:00:00,70341763.98395523,0.0,10728909.165374937,0.0,0.0,106585.97449174832,383709508.1702941,810268169.902111,7.423336499384328,6.66666666666669,70.91350948114604,464780181.3196242,4.0,119503.3538081068,0.9999887846559132,119503.27349564468,0.9999768433297748,119503.28933616176,0.9999791985910488,119503.31276605316,0.999982682295264,119502.86744140196,0.999916468639574,106585.98052122229,383709529.8764002,810268215.9211981,7.423336542367931,6.66666666666669,70.91350948114604,384307045.9732477
 2006-02-01T20:00:00,0.0,0.0,366143.06030942977,0.0,0.0,31471.517257347896,113297462.12645242,248655312.8936521,8.326070172861172,8.093887753314647,47.27567298743069,113663605.18676186,4.0,106582.4559653766,0.9999982290500484,106582.43180763988,0.9999963434644809,106582.43657125976,0.9999967153701316,106582.44361912858,0.9999972654616636,106582.30967058086,0.9999868100472395,31471.517059147183,113297461.41292986,248655311.3186189,8.326070166451375,8.093887747537762,47.27567298743069,113830373.49056384
 2006-02-01T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,51226.74245249209,0.9999960652941446,51226.733079802405,0.9999918758902788,51226.73492786934,0.9999927021921964,51226.737662645966,0.9999939243884364,51226.68569228669,0.9999706944940416,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,256133.6338150965
 2006-02-01T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,265887.05499731645
 2006-02-01T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,234794.31723013
 2006-02-02T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,44616.11646413459,0.999995247642329,44616.105900099865,0.99999018765911,44616.10798380759,0.9999911856707534,44616.111065926336,0.9999926618455656,44616.0524899864,0.9999646046613986,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,223080.4939039548
 2006-02-02T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,38891.519746460486,0.999996567741682,38891.5126862006,0.9999929133093574,38891.51407870712,0.999993634095544,38891.51613857921,0.9999947002217974,38891.47698939332,0.9999744366998988,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,194457.53963934077
 2006-02-02T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,20289.083983510085,0.9999986688998193,20289.082767718704,0.9999972516360008,20289.08300741511,0.9999975311716692,20289.083361913144,0.9999979446372996,20289.07662059781,0.9999900860278452,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,101445.40974115484
 2006-02-02T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,11289.337782086546,0.9999991045326057,11289.337462527836,0.9999981511005824,11289.337524873064,0.9999983391518504,11289.337618831392,0.9999986173014562,11289.335845553198,0.9999933306005504,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,56446.68623387204
 2006-02-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.94832992661056,10.94832992661056,0.0,0.0,4.0,14887.038728379588,0.9999991304631288,14887.038194742296,0.999998204640141,14887.038299476497,0.999998387245909,14887.038455550894,0.9999986573409896,14887.035496677065,0.9999935237298784,0.0,0.0,0.0,10.948329909279908,10.948329909279908,0.0,74435.18917482634
 2006-02-02T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,4.0,9922.45231698118,0.9999992547550224,9922.452077715909,0.9999984612694854,9922.452124982778,0.9999986177735232,9922.45219485948,0.9999988492611216,9922.450869583095,0.9999944494501168,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,49612.25958412245
 2006-02-02T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,0.0,1.0,0.0,0.9999974217628022,0.0,0.9999946766333612,0.0,0.9999952180721422,0.0,0.9999960189228092,0.0,0.9999807974094294,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,0.0
 2006-02-02T07:00:00,0.0,0.0,0.0,0.0,594001.7348629413,0.0,0.0,0.0,10.948329926610556,10.948329926610556,0.0,594001.7348629413,1.0,0.0,0.9999990167908166,0.0,0.999997969937378,0.0,0.999998176414727,0.0,0.9999984818186404,110802.492257613,0.999992677103794,0.0,0.0,0.0,10.948329909279906,10.948329909279906,0.0,110802.492257613
 2006-02-02T08:00:00,0.0,0.0,0.0,0.0,0.0,539.2021100188397,1941127.596067823,4395966.630078196,9.746736048253704,9.742631889951316,20.092161019658043,1941127.596067823,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,322.9343348111143,1162563.6053200115,2632794.889260647,10.324656582372418,10.3221985526065,10.637026422171903,1162563.6053200115
 2006-02-02T09:00:00,0.0,0.0,5980179.674114702,0.0,0.0,1245.0940790629743,4482338.684626709,10150909.87436518,7.999531113641059,7.990054034654581,49.04851072445933,10462518.35874141,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,985.7892769839716,3548841.3971422976,8036869.080054301,8.619755077215553,8.612251706185925,38.83358852538949,3548841.3971422976
 2006-02-02T10:00:00,0.0,0.0,12537096.13297247,0.0,0.0,783.9877650227919,2822355.95408205,6391636.8081522565,9.095437802163596,9.08947045070117,30.88395899030072,15359452.08705452,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,300.0227528415649,1080081.9102296336,2446003.0575726707,10.252922887418023,10.25063925329412,11.818918246857672,1080081.9102296336
 2006-02-02T11:00:00,0.0,0.0,13296577.57255962,0.0,0.0,300.03837705740614,1080138.157406662,2446130.4375108853,10.245673056889062,10.24338930384087,11.818918246857672,14376715.729966285,5.0,0.0,0.9999988705816646,0.0,0.9999976680547884,0.0,0.999997905236568,0.0,0.9999982560558904,0.0,0.9999915881448384,0.0,0.0,0.0,10.967433770619603,10.967433770619603,0.0,0.0
 2006-02-02T12:00:00,0.0,0.0,12696086.970603768,0.0,0.0,0.0,0.0,0.0,10.958737974921002,10.958737974921002,0.0,12696086.970603768,5.0,0.0,0.9999943972783292,0.0,0.9999884318860758,0.0,0.9999896084771172,0.0,0.9999913487915424,0.0,0.9999582711899312,0.0,0.0,0.0,10.967433770619603,10.967433770619603,0.0,0.0
 2006-02-02T13:00:00,0.0,0.0,9448636.640105965,0.0,0.0,0.0,0.0,0.0,10.958737974921002,10.958737974921002,0.0,9448636.640105965,5.0,0.0,0.999986711458214,0.0,0.9999725627339178,0.0,0.9999753533739204,0.0,0.9999794810537024,0.0,0.999901027559665,0.0,0.0,0.0,10.967433770619603,10.967433770619603,0.0,0.0
 2006-02-02T14:00:00,0.0,0.0,8852277.011185223,0.0,0.0,1200.6016050498572,4322165.778179485,9788174.960281754,8.106495525649525,8.097357102751461,47.27567298743069,13174442.789364709,5.0,0.0,0.9999765902381396,0.0,0.999951665135616,0.0,0.999956581267044,0.0,0.9999638527948224,0.0,0.9998256451839262,0.0,0.0,0.0,10.967433770619603,10.967433770619603,0.0,0.0
 2006-02-02T15:00:00,2176224.7651507203,0.0,226516.5717979445,0.0,0.0,757.557258257331,2727206.129726391,6176156.149604831,9.15833880719494,9.152572632498575,29.842768573315627,5129947.466675056,5.0,0.0,0.999968270731046,0.0,0.9999344875902187,0.0,0.999941150847078,0.0,0.9999510065757248,0.0,0.9997636818825592,603.3700382497923,2172132.137699252,4919110.115578772,9.53650257860632,9.5319100054321,23.637836493715344,2172132.137699252
 2006-02-02T16:00:00,3074391.1147666248,0.0,110291.58960764811,0.0,0.0,90.0067985738184,324024.4748657462,733800.6948764552,10.744952915552789,10.744267825523249,3.5456754740573024,3508707.17924002,1.0,0.0,0.9999631719782572,0.0,0.9999239600365404,0.0,0.999931694049223,0.0,0.9999431335497492,0.0,0.999725706609252,75.00695395765875,270025.03424757154,611511.0836828123,10.786025162769535,10.78545424460428,2.954729561714418,270025.03424757154
 2006-02-02T17:00:00,2015583.1603976104,0.0,106184.25922829912,0.0,0.0,525.2633586982564,1890948.091313724,4282327.820934625,9.710984806330606,9.706986745112246,20.68310693200092,4012715.5109396335,1.0,0.0,0.999964095360252,0.0,0.9999258665721044,0.0,0.9999334066713556,0.0,0.9999445593514572,0.0,0.9997325839153484,1206.12752270561,4342059.081740197,9833226.24840524,8.108468931265605,8.09928844743432,47.27567298743069,4342059.081740197
 2006-02-02T18:00:00,27126.48288013587,0.0,44561.21133990995,0.0,0.0,602.7141234854694,2169770.84454769,4913762.622750825,9.533159107169118,9.52857152654748,23.637836493715344,2241458.5387677355,4.0,50527.99175079903,1.0,50527.94936602517,1.0,50527.95772585935,1.0,50527.97009098128,1.0,50527.735078104,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,252639.6040117688
 2006-02-02T19:00:00,7494.391058086368,0.0,121965.50063207642,0.0,0.0,0.0,0.0,0.0,10.95963786170487,10.95963786170487,0.0,129459.8916901628,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-02T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704865,10.959637861704865,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-02T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.95963786170487,10.95963786170487,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-02T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-02T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.95963786170487,10.95963786170487,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704865,10.959637861704865,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.966083822355936,10.966083822355936,0.0,0.0
 2006-02-03T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.95963786170487,10.95963786170487,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T07:00:00,0.0,0.0,0.0,0.0,414435.0809025734,0.0,0.0,0.0,10.95963786170487,10.95963786170487,0.0,414435.0809025734,1.0,0.0,0.9999999999999992,0.0,0.9999999999999992,0.0,0.9999999999999992,0.0,0.9999999999999992,0.0,0.9999999999999992,0.0,0.0,0.0,10.966083822355934,10.966083822355934,0.0,0.0
 2006-02-03T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T09:00:00,0.0,0.0,1912799.981033299,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,1912799.981033299,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T10:00:00,0.0,0.0,7833993.404086671,0.0,0.0,0.0,0.0,0.0,10.959637861704868,10.959637861704868,0.0,7833993.404086671,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96608382235594,10.96608382235594,0.0,0.0
 2006-02-03T11:00:00,0.0,0.0,8546239.93826739,0.0,0.0,380.1453005353883,1368523.081927396,3099220.171219699,10.056238972824552,10.05334548300712,14.970629779353075,9914763.020194786,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,602.2758962876419,2168193.226635511,4910189.876831906,9.53752901548396,9.532944770459524,23.637836493715344,2168193.226635511
 2006-02-03T12:00:00,0.0,0.0,8054208.9112215955,0.0,0.0,533.3742393004699,1920147.2614816923,4348453.601611992,9.691727322527615,9.687667525055115,21.01141021663585,9974356.172703288,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,1800.1390930858422,6480500.735109031,14676039.347153328,6.68036849101772,6.66666666666669,70.91350948114604,6480500.735109031
 2006-02-03T13:00:00,0.0,0.0,5343890.795020053,0.0,0.0,450.03396414646494,1620122.2709272737,3669003.240214591,9.889843129854585,9.886417679925511,17.72837737028651,6964013.065947326,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,600.0452976447119,2160163.0715209628,4892004.419065289,9.537894319106451,9.533327052442132,23.637836493715344,2160163.0715209628
 2006-02-03T14:00:00,0.0,0.0,5890614.00838489,0.0,0.0,166.08453614677475,597904.3301283885,1354041.583123121,10.56485172536493,10.563587566861598,6.542615458081933,6488518.338513278,5.0,0.0,0.9999989260441722,0.0,0.9999977825699552,0.0,0.9999980081044152,0.0,0.9999983416960032,0.0,0.9999920012270116,150.01157958961613,540041.686522618,1223003.1851660055,10.60946653198542,10.60832471337704,5.909459123428836,540041.686522618
 2006-02-03T15:00:00,1861442.2828310288,0.0,70416.27803379537,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,1931858.5608648243,5.0,0.0,0.9999943581468124,0.0,0.9999883510900148,0.0,0.9999895358988112,0.0,0.9999912883682472,0.0,0.9999579797402184,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-03T16:00:00,0.0,0.0,133691.2438614321,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,133691.2438614321,1.0,0.0,0.9999884637984308,0.0,0.9999761808453396,0.0,0.9999786034878012,0.0,0.999982186856596,0.0,0.9999140789079934,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-03T17:00:00,0.0,0.0,126288.55321921351,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,126288.55321921351,1.0,0.0,0.9999855967076484,0.0,0.999970261073709,0.0,0.9999732858152086,0.0,0.9999777597582176,0.0,0.9998927249493756,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-03T18:00:00,8836.962113899981,0.0,122151.18105102878,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,130988.14316492876,4.0,20990.212538954664,1.0,20990.20417612668,1.0,20990.205825567977,1.0,20990.208265271234,1.0,20990.161899295923,1.0,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,104950.99270521649
 2006-02-03T19:00:00,1679955.3791294335,0.0,191933.84324533108,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,1871889.222374765,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-03T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-03T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-03T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-03T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-04T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-04T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.966657318216267,10.966657318216267,0.0,0.0
 2006-02-04T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-04T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,10.966657318216267,10.966657318216267,0.0,0.0
 2006-02-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269522,10.959668168269522,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-04T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,10.966657318216267,10.966657318216267,0.0,0.0
 2006-02-04T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-04T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-04T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.966657318216267,10.966657318216267,0.0,0.0
 2006-02-04T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-04T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999979693999516,0.0,0.9999958073568384,0.0,0.9999962337899132,0.0,0.9999968645338204,0.0,0.999984876185408,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-04T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,1.0,0.0,0.9999887045943328,0.0,0.9999766780241344,0.0,0.9999790500986204,0.0,0.9999825586715204,0.0,0.9999158723446464,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-04T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999723242392956,0.0,0.9999428569949416,0.0,0.9999486690009692,0.0,0.9999572656310388,0.0,0.9997938722232136,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-04T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999510873854166,0.0,0.9998990086013402,0.0,0.9999092804205606,0.0,0.9999244736308864,0.0,0.999635701124586,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-04T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,1.0,0.0,0.9999279175943944,0.0,0.9998511692122202,0.0,0.9998663067681576,0.0,0.9998886969666474,0.0,0.9994631336001406,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-04T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999005406436784,0.0,0.999794643169453,0.0,0.9998155299802788,0.0,0.9998464239926392,0.0,0.9992592313462352,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-04T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,1.0,0.0,0.9998710879589608,0.0,0.9997338312940472,0.0,0.9997609032711232,0.0,0.9998009458607456,0.0,0.999039869122162,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-04T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998465114829024,0.0,0.9996830874785227,0.0,0.9997153206010672,0.0,0.9997629971226116,0.0,0.99885682467308,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-04T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998296705140324,0.0,0.9996483154056036,0.0,0.9996840851901966,0.0,0.9997369928445348,0.0,0.9987313939212696,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-04T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998188330483844,0.0,0.999625938952761,0.0,0.999663984642841,0.0,0.9997202586249944,0.0,0.998650676981864,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-04T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,1.0,0.0,0.9998130990196092,0.0,0.9996140997249682,0.0,0.9996533495810386,0.0,0.999711404664161,0.0,0.9986079702025948,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-04T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998128023683152,0.0,0.999613487219802,0.0,0.9996527993736763,0.0,0.999710946602466,0.0,0.9986057607575676,0.0,0.0,0.0,10.966657318216278,10.966657318216278,0.0,0.0
 2006-02-04T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998153270539626,0.0,0.9996187000168856,0.0,0.9996574819779918,0.0,0.9997148449902684,0.0,0.9986245644986856,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-04T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998199657669696,0.0,0.999628277712098,0.0,0.999666085527335,0.0,0.9997220076650456,0.0,0.9986591134171204,0.0,0.0,0.0,10.966657318216267,10.966657318216267,0.0,0.0
 2006-02-05T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,4.0,265506.13818987244,1.0,265504.96795492206,1.0,265505.19876556366,1.0,265505.54016162705,1.0,265499.05194409285,1.0,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,1327520.897016078
 2006-02-05T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269523,10.959668168269523,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269523,10.959668168269523,0.0,0.0,4.0,0.0,1.000000000000001,0.0,1.000000000000001,0.0,1.000000000000001,0.0,1.000000000000001,0.0,1.000000000000001,0.0,0.0,0.0,10.966657318216283,10.966657318216283,0.0,0.0
 2006-02-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.966657318216278,10.966657318216278,0.0,0.0
 2006-02-05T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-05T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,10.966657318216283,10.966657318216283,0.0,0.0
 2006-02-05T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269513,10.959668168269513,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-05T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.966657318216278,10.966657318216278,0.0,0.0
 2006-02-05T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-05T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.999998519212164,0.0,0.999996942571238,0.0,0.9999972535418348,0.0,0.9999977135033647,0.0,0.9999889711611648,0.0,0.0,0.0,10.966657318216267,10.966657318216267,0.0,0.0
 2006-02-05T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.999991143050076,0.0,0.9999817127796536,0.0,0.9999835727699492,0.0,0.999986323911024,0.0,0.9999340338494676,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-05T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999772640846866,0.0,0.99995305644757,0.0,0.9999578310688793,0.0,0.9999648932868014,0.0,0.9998306639616352,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999582197722108,0.0,0.999913735062488,0.0,0.999922509055668,0.0,0.9999354868078024,0.0,0.999688822809268,0.0,0.0,0.0,10.966657318216276,10.966657318216276,0.0,0.0
 2006-02-05T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999384412003068,0.0,0.9998728976290968,0.0,0.9998858251911816,0.0,0.9999049465528008,0.0,0.9995415129268754,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.999918947274826,0.0,0.99983264791404,0.0,0.9998496692682912,0.0,0.9998748458226746,0.0,0.999396323077784,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269522,10.959668168269522,0.0,0.0,1.0,0.0,0.9999013115725316,0.0,0.999796234930269,0.0,0.999816959843352,0.0,0.999847614390203,0.0,0.9992649731884434,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.999884745929938,0.0,0.999762031332089,0.0,0.999786235087744,0.0,0.9998220352456872,0.0,0.9991415930539216,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,1.0,0.0,0.999871340641866,0.0,0.9997343530163136,0.0,0.9997613719290976,0.0,0.999801336030492,0.0,0.999041751092682,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.999858126447342,0.0,0.9997070692573392,0.0,0.9997368631969422,0.0,0.9997809318844116,0.0,0.9989433323872936,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998457072459838,0.0,0.9996814269455138,0.0,0.999713828960605,0.0,0.9997617552937952,0.0,0.9988508347539792,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998338081087668,0.0,0.9996568584263166,0.0,0.9996917593016176,0.0,0.9997433817384812,0.0,0.9987622105341654,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-05T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9998215705738596,0.0,0.9996315912068684,0.0,0.9996690620070718,0.0,0.99972448566052,0.0,0.9986710659441124,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-06T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269518,10.959668168269518,0.0,0.0,4.0,291582.07592045364,0.99999913240137,291580.11217705486,0.9999982086420875,291580.49949804146,0.9999983908408184,291581.0723868383,0.9999986603338434,291570.1843234836,0.999993538165808,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,1457893.944305872
 2006-02-06T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,14669.587869369818,0.9999994169561192,14669.58754272954,0.9999987961711408,14669.587607834592,0.999998918612384,14669.587703078256,0.9999990997171642,14669.585890843597,0.999995657516329,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,73347.9366138558
 2006-02-06T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,13026.15900251657,0.9999992860462664,13026.158658475586,0.9999985258774914,13026.158725487485,0.999998675810259,13026.158826719548,0.999998897578188,13026.156917563578,0.9999946825058444,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,65130.79213076277
 2006-02-06T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,13026.15909352314,0.9999994877281124,13026.158847145496,0.999998942296279,13026.158894985092,0.9999990498751576,13026.158967971132,0.9999992089967789,13026.15759782604,0.9999961846228372,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,65130.7934014509
 2006-02-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,9481.29240736832,0.9999994796608384,9481.292219843675,0.9999989256395276,9481.29225734918,0.9999990349125616,9481.292312235744,0.9999991965400352,9481.291271410671,0.999996124538158,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,47406.4604682076
 2006-02-06T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,4.0,4894.922747911999,0.9999998083411308,4894.92271643053,0.9999996042759638,4894.922722515941,0.9999996445249932,4894.922732115778,0.9999997040579692,4894.922552273022,0.9999985725336694,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,24474.613471247267
 2006-02-06T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.999999197646756,0.0,0.9999983433562696,0.0,0.9999985118532414,0.0,0.9999987610797794,0.0,0.9999940241104092,0.0,0.0,0.0,10.96665731821627,10.96665731821627,0.0,0.0
 2006-02-06T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959668168269516,10.959668168269516,0.0,0.0,1.0,0.0,0.9999989109180332,0.0,0.9999977513385462,0.0,0.9999979800495477,0.0,0.9999983183396086,0.0,0.9999918885682374,0.0,0.0,0.0,10.966657318216273,10.966657318216273,0.0,0.0
 2006-02-06T08:00:00,0.0,0.0,0.0,0.0,0.0,403.12260482184246,1451241.377358633,3286547.8188968915,10.11602146938906,10.112953084431684,14.18270189622921,1451241.377358633,1.0,0.0,0.9999989109180332,0.0,0.9999977513385462,0.0,0.9999979800495477,0.0,0.9999983183396086,0.0,0.9999918885682374,163.25398121456976,587714.3323724512,1330964.84659822,10.694897018538532,10.693654402390736,4.727567298743069,587714.3323724512
 2006-02-06T09:00:00,0.0,0.0,686168.0053217203,0.0,0.0,0.0,0.0,0.0,10.974531100096454,10.974531100096454,0.0,686168.0053217203,1.0,0.0,0.9999983310827272,0.0,0.9999965541345311,0.0,0.9999969046129644,0.0,0.9999974230111596,0.0,0.9999875699818822,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T10:00:00,0.0,0.0,1920026.6547624143,0.0,0.0,0.0,0.0,0.0,10.974531100096454,10.974531100096454,0.0,1920026.6547624143,5.0,0.0,0.9999956503948628,0.0,0.9999910192348104,0.0,0.9999919326670208,0.0,0.9999932837390548,0.0,0.9999676043435154,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T11:00:00,0.0,0.0,0.0,0.0,0.0,613.3796848184803,2208166.865346528,5000716.013399331,9.511334948097584,9.50666618625904,24.16312174913125,2208166.865346528,5.0,0.0,0.9999903229383534,0.0,0.999980019469438,0.0,0.999982051686048,0.0,0.9999850575697896,0.0,0.9999279256955488,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531119567168,10.974531119567168,0.0,0.0,5.0,0.0,0.9999808842279791,0.0,0.9999605310701704,0.0,0.9999645454487944,0.0,0.999970483179732,0.0,0.9998576266202712,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531119567166,10.974531119567166,0.0,0.0,5.0,0.0,0.9999664731433752,0.0,0.9999307760549716,0.0,0.9999378168114956,0.0,0.9999482309058682,0.0,0.9997502935333084,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531119567168,10.974531119567168,0.0,0.0,5.0,0.0,0.9999461656149944,0.0,0.9998888464686688,0.0,0.999900151876798,0.0,0.9999168738848354,0.0,0.999599044007711,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T15:00:00,3268008.720557714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,3268008.720557714,5.0,0.0,0.9999223245290048,0.0,0.9998396210359232,0.0,0.999855933155048,0.0,0.9998800606685352,0.0,0.9994214767096138,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T16:00:00,0.0,0.0,10818.297266833664,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,10818.297266833664,1.0,0.0,0.9998957268188802,0.0,0.9997847039154738,0.0,0.9998066016462528,0.0,0.999838990926312,0.0,0.9992233782033424,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T17:00:00,0.0,0.0,61860.70460067482,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,61860.70460067482,1.0,0.0,0.9998695631830916,0.0,0.999730683041824,0.0,0.9997580752271368,0.0,0.9997985914418288,0.0,0.9990285126625086,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-06T18:00:00,0.0,0.0,29742.883321420148,0.0,0.0,0.0,0.0,0.0,10.974531119567157,10.974531119567157,0.0,29742.883321420148,4.0,244568.7192548561,0.9999963972288488,244567.28575741904,0.9999925612462004,244567.56849334165,0.9999933178406752,244567.9866941648,0.999994436931534,244560.0384030337,0.9999731667282592,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,1222831.5986028155
 2006-02-06T19:00:00,0.0,0.0,64664.58394225892,0.0,0.0,0.0,0.0,0.0,10.974531119567157,10.974531119567157,0.0,64664.58394225892,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,142860.25788957454
 2006-02-06T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531119567157,10.974531119567157,0.0,0.0,4.0,27996.25367683397,0.9999968647640368,27996.24988862795,0.9999935265806628,27996.250635794622,0.999994184991122,27996.25174088137,0.9999951588564496,27996.23073533397,0.9999766489085616,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,139981.2366774719
 2006-02-06T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,28585.038760535936,0.9999984910531006,28585.036770629165,0.9999968844303424,28585.03716321145,0.9999972013144408,28585.03774380285,0.999997670022724,28585.02670821833,0.9999887614337696,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,142925.1771463977
 2006-02-06T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,125486.78942049637
 2006-02-06T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,24614.831163834737,0.9999972332917726,24614.82831919029,0.9999942874913568,24614.828880374924,0.9999948685097096,24614.829710194765,0.9999957279031474,24614.81393720735,0.9999793936859764,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,123074.13201080207
 2006-02-07T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,24108.773650524225,0.9999979171765764,24108.77133015536,0.99999569952961,24108.7717878318,0.9999961369297748,24108.77246472896,0.9999967838952788,24108.759597314096,0.999984487228144,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,120543.84883055445
 2006-02-07T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,14356.688041446016,0.9999991364350068,14356.6875681147,0.9999982169704634,14356.687661482309,0.9999983983221162,14356.687799924342,0.999998666562215,14356.68517419197,0.999993568208148,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,71783.43624515933
 2006-02-07T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,11940.645729347498,0.9999991125998796,11940.645388436944,0.999998167757334,11940.64545581328,0.9999983541144464,11940.645554881708,0.9999986297581996,11940.643667445069,0.9999933906852304,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,59703.225795924496
 2006-02-07T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,12620.271510159544,0.9999993390335878,12620.271141949928,0.9999986352820636,12620.271214717332,0.9999987740873096,12620.271321998876,0.9999989793963452,12620.269282237146,0.9999950771529452,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,63101.35447106282
 2006-02-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,9212.319430970112,0.9999990960986374,9212.319157957809,0.9999981336867056,9212.31921201706,0.9999983235091364,9212.319291472984,0.9999986042784968,9212.317778200342,0.9999932677847492,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,46061.594870618304
 2006-02-07T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,0.0,4.0,12737.764711429132,0.9999993621047688,12737.764381358204,0.9999986829178492,12737.764446496123,0.9999988168780672,12737.764543007945,0.9999990150207446,12737.76271326448,0.9999952489860258,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,63688.82079555589
 2006-02-07T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531119567152,10.974531119567152,0.0,0.0,1.0,0.0,0.999994832622998,0.0,0.9999893307557728,0.0,0.9999904159229196,0.0,0.9999920210108156,0.0,0.9999615136167548,0.0,0.0,0.0,10.981309560141904,10.981309560141904,0.0,0.0
 2006-02-07T07:00:00,0.0,0.0,0.0,0.0,370413.283534352,0.0,0.0,0.0,10.97453111956716,10.97453111956716,0.0,370413.283534352,1.0,0.0,0.9999857151498962,0.0,0.9999705056251056,0.0,0.9999735054933222,0.0,0.9999779426458631,0.0,0.9998936071017196,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-07T08:00:00,0.0,0.0,0.0,0.0,0.0,180.013858777201,648049.8915979235,1467603.5227468514,10.545114871486916,10.543744689436432,7.091350948114605,648049.8915979235,1.0,0.0,0.9999745389504224,0.0,0.999947429777982,0.0,0.9999527766869672,0.0,0.9999606853846448,0.0,0.999810367288546,0.0,0.0,0.0,10.981309560141913,10.981309560141913,0.0,0.0
 2006-02-07T09:00:00,0.0,0.0,450817.6222841719,0.0,0.0,270.020705938135,972074.541377286,2201404.6137407087,10.33040684979908,10.328351577349236,10.637026422171903,1422892.1636614578,1.0,0.0,0.9999621584615024,0.0,0.9999218673969316,0.0,0.9999298142516592,0.0,0.99994156857022,0.0,0.999718157983662,171.4423816585895,617192.5739709223,1397722.6252433565,10.571696330664397,10.570391390724568,6.753667569632956,617192.5739709223
 2006-02-07T10:00:00,0.0,0.0,3882442.9938614103,0.0,0.0,0.0,0.0,0.0,10.97453127570612,10.97453127570612,0.0,3882442.9938614103,5.0,0.0,0.9999464626373492,0.0,0.9998894597399745,0.0,0.9999007027723764,0.0,0.9999173325194878,0.0,0.9996012562163732,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T11:00:00,0.0,0.0,6450603.375780728,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,6450603.375780728,5.0,0.0,0.9999279885802924,0.0,0.9998513157790148,0.0,0.999866438427666,0.0,0.9998888065765548,0.0,0.9994636622998042,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T12:00:00,0.0,0.0,8383569.763928123,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,8383569.763928123,5.0,0.0,0.9999062509442788,0.0,0.9998064334049442,0.0,0.9998261210327788,0.0,0.9998552413146043,0.0,0.9993017613991644,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T13:00:00,0.0,0.0,5493574.163031811,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,5493574.163031811,5.0,0.0,0.9998840732751476,0.0,0.999760642480791,0.0,0.9997849874962944,0.0,0.99982099659391,0.0,0.999136583152358,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T14:00:00,0.0,0.0,6568537.852261841,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,6568537.852261841,5.0,0.0,0.999861382234046,0.0,0.9997137915815418,0.0,0.999742901794614,0.0,0.9997859591713476,0.0,0.9989675813350236,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T15:00:00,2260922.427159374,0.0,193356.57334745803,0.0,0.0,0.0,0.0,0.0,10.974531275706122,10.974531275706122,0.0,2454279.0005068323,5.0,0.0,0.9998370901141108,0.0,0.9996636348849616,0.0,0.999697846527727,0.0,0.9997484495098352,0.0,0.9987866547571054,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T16:00:00,6938334.7687586695,0.0,148050.79309893053,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,7086385.5618576,1.0,0.0,0.999810723421373,0.0,0.9996091947533056,0.0,0.9996489434932702,0.0,0.9997077364834523,0.0,0.9985902768575716,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T17:00:00,7486103.652052988,0.0,510725.9249810891,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,7996829.577034078,1.0,0.0,0.9997850878253254,0.0,0.999556264139755,0.0,0.9996013964440706,0.0,0.999668152349462,0.0,0.9983993441321378,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-07T18:00:00,8745525.059457786,0.0,234967.791233826,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,8980492.850691613,4.0,379158.3839295848,0.99999698027273,379154.6613133349,0.9999937650750595,379155.3955409213,0.9999943992282914,379156.4815551677,0.9999953372143696,379135.8413035679,0.9999775092119304,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,1895760.7636425768
 2006-02-07T19:00:00,9513357.670819452,0.0,1044717.3144384464,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,10558074.985257898,4.0,35865.60230155406,0.999996492569358,35865.5963421564,0.9999927580987183,35865.59751755226,0.9999934946713546,35865.599256013855,0.9999945841475952,35865.56621130226,0.9999738768199288,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,179327.96162857884
 2006-02-07T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,34005.33283886086,0.999996611744994,34005.32752459821,0.9999930041643657,34005.3285728576,0.9999937157097036,34005.33012319173,0.9999947681676716,34005.30065628776,0.9999747644345156,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,170026.61971579614
 2006-02-07T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,32385.58285593636,0.9999982930381976,32385.580232870205,0.9999964755828056,32385.58074983163,0.999996834050722,32385.581515714926,0.9999973642662892,32385.56696857997,0.9999872866279946,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,161927.89232293313
 2006-02-07T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,150863.00328466427
 2006-02-07T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,31797.010979670533,0.9999964687342304,31797.005956804096,0.9999927088855888,31797.00694755164,0.9999934504636848,31797.00841285934,0.9999945473435798,31796.980561969176,0.9999736992970112,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,158985.01285885478
 2006-02-08T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,170026.6134040173
 2006-02-08T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,170026.6134040173
