version,0.4.1
 2006-02-08T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,170026.6134040173
 2006-02-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,170026.6134040173
 2006-02-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,35389.54213029533,0.9999961112073223,35389.53577071408,0.9999919706886468,35389.53702509653,0.9999927873486372,35389.538880348824,0.9999939952833504,35389.5036168583,0.9999710364532508,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,176947.65742331307
 2006-02-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,40395.95209724433,0.9999955501650976,40395.94353086027,0.9999908122872916,40395.94522046221,0.9999917467681012,40395.94771953639,0.999993128973452,40395.90021928879,0.9999668578368884,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,201979.688787392
 2006-02-08T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706118,10.974531275706118,0.0,0.0,1.0,0.0,0.9999787843991094,0.0,0.9999561954881052,0.0,0.9999606508380972,0.0,0.9999672408167616,0.0,0.9998419871926412,0.0,0.0,0.0,10.981309782996734,10.981309782996734,0.0,0.0
 2006-02-08T07:00:00,0.0,0.0,0.0,0.0,623134.6734918603,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,623134.6734918603,1.0,0.0,0.9999466557018784,0.0,0.999889858366322,0.0,0.999901060854502,0.0,0.9999176306320108,33431.427033746586,0.999602694152004,0.0,0.0,0.0,10.981309782996728,10.981309782996728,0.0,33431.427033746586
 2006-02-08T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,1.0,0.0,0.9999105011141536,0.0,0.999815208863052,0.0,0.9998340039404284,0.0,0.9998618040367468,0.0,0.9993334164664538,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T09:00:00,0.0,0.0,14757942.2157274,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,14757942.2157274,1.0,0.0,0.9998746289115692,0.0,0.9997411424091784,0.0,0.9997674707738896,0.0,0.9998064134746948,0.0,0.9990662419722868,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T10:00:00,0.0,0.0,20615355.2408628,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,20615355.2408628,5.0,0.0,0.9998370850720636,0.0,0.9996636244744912,0.0,0.9996978371761056,0.0,0.9997484417243698,0.0,0.9987866172041814,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T11:00:00,0.0,0.0,18150777.46120724,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,18150777.46120724,5.0,0.0,0.9998022711185698,0.0,0.9995917430204716,0.0,0.9996332667734305,0.0,0.999694685213412,0.0,0.9985273244999516,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T12:00:00,0.0,0.0,19292222.427377384,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,19292222.427377384,5.0,0.0,0.9997680512097848,0.0,0.9995210881090634,0.0,0.9995697981619108,0.0,0.9996418459717588,0.0,0.9982724562130472,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T13:00:00,0.0,0.0,18031436.67863292,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,18031436.67863292,5.0,0.0,0.99972974861873,0.0,0.999442003556422,0.0,0.9994987572866376,0.0,0.9995827026269468,0.0,0.9979871802987388,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T14:00:00,0.0,0.0,17427599.59017072,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,17427599.59017072,5.0,0.0,0.9996893953816732,0.0,0.9993586849711154,0.0,0.9994239130214932,0.0,0.999520392862834,0.0,0.9976866312685132,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T15:00:00,16805024.13636659,0.0,190933.17406478836,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,16995957.31043138,5.0,0.0,0.999646562191304,0.0,0.9992702459489694,0.0,0.9993444691183324,0.0,0.9994542537824836,0.0,0.9973676116615152,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T16:00:00,14261724.784904135,0.0,1047151.5140179126,0.0,0.0,0.0,0.0,0.0,10.97453127570612,10.97453127570612,0.0,15308876.298922049,1.0,0.0,0.999604131539564,0.0,0.9991826380608672,0.0,0.9992657718147034,0.0,0.9993887362653298,0.0,0.9970515901434794,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T17:00:00,2884839.997875611,0.0,652100.8414736709,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,3536940.839349282,1.0,0.0,0.999569448220902,0.0,0.9991110263326536,0.0,0.9992014437040644,0.0,0.9993351814686868,0.0,0.9967932704013932,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-08T18:00:00,4807331.982300481,0.0,119556.02886510552,0.0,0.0,0.0,0.0,0.0,10.97453127570612,10.97453127570612,0.0,4926888.011165587,4.0,730601.0584136441,0.9999972091510668,730585.8258762215,0.99999423764729,730588.8302295777,0.9999948237352746,730593.2740663931,0.999995690627286,730508.8208860694,0.999979213887124,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,3652877.8094719057
 2006-02-08T19:00:00,7074110.320983778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97453127570612,10.97453127570612,0.0,7074110.320983778,4.0,33649.40751536366,0.9999976082366584,33649.40381760816,0.9999950616517396,33649.40454696864,0.9999955639303616,33649.40562590618,0.9999963068586188,33649.3851220466,0.9999821862580224,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,168247.00662789325
 2006-02-08T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706118,10.974531275706118,0.0,0.0,4.0,23198.652857125457,0.9999980546869256,23198.651027267828,0.9999959834515106,23198.65138808028,0.9999963919740236,23198.65192215193,0.999996996226136,23198.64177583222,0.9999855113988212,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,115993.2489704577
 2006-02-08T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706118,10.974531275706118,0.0,0.0,4.0,15618.944470589784,0.9999991871610464,15618.943867253323,0.999998321706098,15618.943986281176,0.9999984924051056,15618.944162937576,0.9999987448887092,15618.940815742351,0.9999939460133308,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,78094.71730280422
 2006-02-08T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,5855.75889465902,0.999999555841572,5855.758735902475,0.9999990829322606,5855.758767524287,0.9999991762070756,5855.758813721743,0.9999993141713304,5855.757932166387,0.9999966919287128,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,29278.79314397391
 2006-02-08T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706118,10.974531275706118,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706118,10.974531275706118,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706118,10.974531275706118,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706118,10.974531275706118,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706113,10.974531275706113,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.98130978299673,10.98130978299673,0.0,0.0
 2006-02-09T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T07:00:00,0.0,0.0,0.0,0.0,139551.21342394763,0.0,0.0,0.0,10.974531275706116,10.974531275706116,0.0,139551.21342394763,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T08:00:00,0.0,0.0,0.0,0.0,0.0,183.16194135633293,659382.9888827985,1493268.974920455,10.545641961926464,10.544247818018722,7.091350948114603,659382.9888827985,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T09:00:00,0.0,0.0,4195101.5280721765,0.0,0.0,0.0,0.0,0.0,10.975324468426043,10.975324468426043,0.0,4195101.5280721765,1.0,0.0,0.9999966376755168,0.0,0.9999930577039235,0.0,0.999993763803762,0.0,0.9999948082072048,0.0,0.9999749575638432,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T10:00:00,0.0,0.0,8578652.423615301,0.0,0.0,0.0,0.0,0.0,10.97532446842604,10.97532446842604,0.0,8578652.423615301,5.0,0.0,0.9999823913414074,0.0,0.999963642854202,0.0,0.9999673407337636,0.0,0.99997281032593,0.0,0.999868851530892,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T11:00:00,0.0,0.0,10576633.39181021,0.0,0.0,0.0,0.0,0.0,10.97532446842604,10.97532446842604,0.0,10576633.39181021,5.0,0.0,0.9999587982324146,0.0,0.999914929427284,0.0,0.9999235819418092,0.0,0.9999363800129424,0.0,0.9996931311539158,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T12:00:00,0.0,0.0,13885057.165489674,0.0,102868.14974861276,0.0,0.0,0.0,10.97532446842604,10.97532446842604,0.0,13987925.315238288,5.0,0.0,0.99992707184463,0.0,0.9998494229663426,0.0,0.9998647381326724,0.0,0.9998873910375048,0.0,0.9994568344952898,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T13:00:00,0.0,0.0,14457611.98639596,0.0,0.0,0.0,0.0,0.0,10.97532446842604,10.97532446842604,0.0,14457611.98639596,5.0,0.0,0.999889463680839,0.0,0.9997717722193,0.0,0.9997949852308567,0.0,0.9998293199635234,0.0,0.9991767306429012,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T14:00:00,0.0,0.0,16137414.408556262,0.0,0.0,0.0,0.0,0.0,10.97532446842604,10.97532446842604,0.0,16137414.408556262,5.0,0.0,0.999847147162689,0.0,0.9996843999863756,0.0,0.9997164996139544,0.0,0.9997639786809815,0.0,0.9988615591865276,0.0,0.0,0.0,10.981309782996732,10.981309782996732,0.0,0.0
 2006-02-09T15:00:00,28514310.90142852,0.0,0.0,0.0,0.0,8329.65871382813,29986771.369781263,67909418.50106843,6.730069533251597,6.66666666666669,70.91350948114604,58501082.27120978,5.0,0.0,0.9998037611577972,0.0,0.9995948195508684,0.0,0.9996360303904048,0.0,0.9996969859951962,0.0,0.9985384222427132,8334.067644410934,30002643.519879363,67945363.30053455,6.730103093456779,6.66666666666669,70.91350948114604,30002643.519879363
 2006-02-09T16:00:00,32665271.314694166,0.0,0.0,0.0,0.0,11003.038221801558,39610937.5984856,89704746.98406607,6.750418712753857,6.66666666666669,70.91350948114604,72276208.91317977,1.0,0.0,0.9997565880414916,0.0,0.9994974197484798,0.0,0.999548537106546,0.0,0.9996241455996334,0.0,0.9981870790694668,11004.493496632713,39616176.58787777,89716611.43985453,6.750429790293244,6.66666666666669,70.91350948114604,39616176.58787777
 2006-02-09T17:00:00,27603046.135999225,0.0,0.0,0.0,0.0,1515.5452024024487,5455962.728648815,12355823.562900173,9.89278789152421,9.881252172856152,23.637836493715344,33059008.86464804,1.0,0.0,0.9997123730860176,0.0,0.9994061277528876,0.0,0.9994665304054174,0.0,0.9995558729244576,0.0,0.9978577681403182,1515.333509559424,5455200.634413927,12354097.68932425,9.892953543274698,9.881419435914482,23.637836493715344,5455200.634413927
 2006-02-09T18:00:00,24938438.266065706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,24938438.266065706,4.0,571535.5555243986,0.9999980803555242,571526.7559296902,0.9999960364502656,571528.4915105874,0.9999964395822836,571531.058652131,0.9999970358612296,571482.2690226767,0.9999857025773474,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,2857604.1306394846
 2006-02-09T19:00:00,23662819.55070424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,23662819.55070424,4.0,51236.65624652927,0.9999967675900564,51236.64902142506,0.9999933259425196,51236.65044697561,0.9999940047598528,51236.65255426842,0.9999950088093102,51236.61248905768,0.9999759251612832,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,256183.22075825604
 2006-02-09T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950888,11.488544925950888,0.0,0.0,4.0,59126.39268008513,0.9999964045627342,59126.38020176954,0.9999925763887018,59126.38266291807,0.9999933314430351,59126.38630353248,0.9999944482558464,59126.31711077863,0.9999732213506954,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,295631.85895908385
 2006-02-09T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,46432.4506952224,0.9999969448256176,46432.444423796536,0.9999936918863028,46432.4456609804,0.9999943334835516,46432.447490476974,0.9999952824801932,46432.41271611816,0.999977245203489,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,232162.2009865945
 2006-02-09T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,227402.0487965844
 2006-02-09T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,206165.3209273308
 2006-02-10T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,44175.9286706839,0.9999963119724324,44175.92037870516,0.9999923852146216,44175.92201411544,0.9999931597132408,44175.924433226304,0.9999943052864024,44175.87845702878,0.9999725317424396,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,220879.5739537596
 2006-02-10T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,32599.198501402974,0.9999975954023592,32599.19537083644,0.9999950351523624,32599.1959880368,0.9999955401262324,32599.19690175271,0.9999962870410722,32599.17954402772,0.9999820906687594,0.0,0.0,0.0,11.48879582053838,11.48879582053838,0.0,162995.96630605665
 2006-02-10T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,40600.09212370929,0.999998302205554,40600.0881953587,0.9999964945109318,40600.0889700027,0.9999968510536718,40600.09011651625,0.9999973784216794,40600.0683324124,0.9999873549060396,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,203000.42773799933
 2006-02-10T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,29282.37237180642,0.999998131326027,29282.37038061714,0.9999961416906502,29282.370773353094,0.999996534118685,29282.371354644147,0.9999971145652006,29282.360311732456,0.9999860822032784,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,146411.8451921533
 2006-02-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,36157.69385497288,0.9999987629568978,36157.691175700944,0.9999974458385807,36157.6917045204,0.9999977056219356,36157.69248593199,0.999998089871606,36157.67763319784,0.9999907865605886,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,180788.44685432405
 2006-02-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,30839.639816473937,0.9999984120304868,30839.637660415945,0.9999967212698904,30839.63808556014,0.999997054749012,30839.638714314315,0.999997548003258,30839.626758788065,0.9999881728770208,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,154198.18103555238
 2006-02-10T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999863597067408,0.0,0.9999718364616956,0.0,0.9999747009707316,0.0,0.9999789379113688,0.0,0.999898407731072,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-10T07:00:00,0.0,0.0,0.0,0.0,683598.4392268332,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,683598.4392268332,1.0,0.0,0.9999646125366768,0.0,0.9999269344023732,0.0,0.999934365892776,0.0,0.9999453579278124,47395.41884021251,0.9997364358212648,0.0,0.0,0.0,11.488795820538366,11.488795820538366,0.0,47395.41884021251
 2006-02-10T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999425199406162,0.0,0.9998813191312368,0.0,0.9998933901436678,0.0,0.9999112445691426,0.0,0.9995718911947176,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T09:00:00,0.0,0.0,5026430.393513162,0.0,0.0,0.0,0.0,0.0,11.488544925950888,11.488544925950888,0.0,5026430.393513162,1.0,0.0,0.9999244337413212,0.0,0.9998439759922788,0.0,0.9998598451694796,0.0,0.9998833175205596,0.0,0.9994371860246984,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T10:00:00,0.0,0.0,10136068.61577859,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,10136068.61577859,5.0,0.0,0.9999068009856764,0.0,0.999807569092548,0.0,0.9998271412097745,0.0,0.9998560906380348,0.0,0.999305858081872,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T11:00:00,0.0,0.0,11634410.772770353,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,11634410.772770353,5.0,0.0,0.9998881435814868,0.0,0.999769046569054,0.0,0.9997925368060656,0.0,0.999827281587292,0.0,0.9991668986044,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T12:00:00,0.0,0.0,15661338.20515991,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,15661338.20515991,5.0,0.0,0.9998652765271382,0.0,0.9997218322497718,0.0,0.999750124647746,0.0,0.9997919723812322,0.0,0.9989965858485986,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T13:00:00,0.0,0.0,14250497.82025959,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,14250497.82025959,5.0,0.0,0.9998393301577012,0.0,0.9996682599727256,0.0,0.9997020011985436,0.0,0.999751908379504,0.0,0.9988033384974347,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T14:00:00,0.0,0.0,15417262.85639818,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,15417262.85639818,5.0,0.0,0.9998135946374666,0.0,0.999615123042594,0.0,0.9996542688171896,0.0,0.9997121699517568,0.0,0.9986116615413092,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T15:00:00,8750218.087114932,0.0,758942.2489242838,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,9509160.336039215,5.0,0.0,0.9997864003616108,0.0,0.9995589741742984,0.0,0.9996038308414268,0.0,0.999670179047497,0.0,0.9984091198412504,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T16:00:00,15301606.561400505,0.0,702153.0356106733,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,16003759.59701118,1.0,0.0,0.9997597895880028,0.0,0.9995040300812686,0.0,0.999554475103428,0.0,0.9996290891338422,0.0,0.9982109240387648,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-10T17:00:00,17523782.641361035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,17523782.641361035,1.0,0.0,0.9997341154890576,0.0,0.999451019969586,0.0,0.9995068566418386,0.0,0.9995894455472114,0.0,0.9980197045455412,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-10T18:00:00,17802728.250343643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,17802728.250343643,4.0,469867.0691929873,0.9999970517781116,469861.2118900938,0.999993912714448,469862.36715122807,0.9999945318513008,469864.07592448994,0.9999954476264156,469831.6001562054,0.9999780417806824,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,2349286.324315005
 2006-02-10T19:00:00,22169352.688106883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,22169352.688106883,4.0,37796.99226057488,0.9999970517781116,37796.98744968511,0.999993912714448,37796.98839902633,0.9999945318513008,37796.98980217406,0.9999954476264156,37796.96312450937,0.9999780417806824,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,188984.92103596972
 2006-02-10T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950888,11.488544925950888,0.0,0.0,4.0,48486.25613262389,0.9999971682035406,48486.24862556234,0.9999941531016572,48486.25010607192,0.9999947477887652,48486.25229650775,0.999995627399875,48486.21066900864,0.9999789089118556,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,242431.2178297745
 2006-02-10T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,46204.08084660895,0.9999968768562164,46204.07445987539,0.9999935515477631,46204.07571985756,0.9999942074188226,46204.0775822976,0.9999951775280836,46204.042173179965,0.9999767389705544,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,231020.3507818195
 2006-02-10T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,57788.104601256375,0.9999938670384224,57788.08595474342,0.9999873370832264,57788.08963262021,0.999988625026493,57788.095072533855,0.9999905300437564,57787.99167885893,0.9999543219878004,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,288940.3669400128
 2006-02-10T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,67047.25829704797,0.9999931684858478,67047.23296128974,0.9999858947599708,67047.23795824454,0.999987329401708,67047.24534970117,0.9999894514030004,67047.10486471432,0.9999491192007604,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,335236.0794309978
 2006-02-11T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,73690.54448762134,0.9999925799415532,73690.51367519781,0.9999846795742354,73690.51975253028,0.9999862378123222,73690.52874158611,0.9999885426269304,73690.35788982289,0.9999447357502624,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,368452.4645467585
 2006-02-11T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,393606.8963475124
 2006-02-11T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,80648.56480204129,0.9999920849042958,80648.52786074461,0.999983657455393,80648.53514699067,0.9999853196530256,80648.54592409646,0.9999877782358434,80648.34108860433,0.9999410487358248,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,403242.51482247736
 2006-02-11T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,405308.1538350077
 2006-02-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,393606.8963475124
 2006-02-11T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,80648.56480204129,0.9999920849042958,80648.52786074461,0.999983657455393,80648.53514699067,0.9999853196530256,80648.54592409646,0.9999877782358434,80648.34108860433,0.9999410487358248,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,403242.51482247736
 2006-02-11T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999637632727592,0.0,0.9999251809007138,0.0,0.9999327907394946,0.0,0.9999440465724369,0.0,0.9997301105431644,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-11T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999157831616902,0.0,0.9998261148711036,0.0,0.999843800700122,0.0,0.9998699600896446,0.0,0.9993727569105024,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-11T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998711179667744,0.0,0.9997338932521144,0.0,0.9997609589274452,0.0,0.999800992196057,0.0,0.9990400926189636,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-11T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998356798079684,0.0,0.9996607229819467,0.0,0.9996952307939092,0.0,0.9997462718445606,0.0,0.9987761508626404,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-11T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998126643341148,0.0,0.999613202216292,0.0,0.9996525433578304,0.0,0.999710733462728,0.0,0.9986047326852878,0.0,0.0,0.0,11.488795820538371,11.488795820538371,0.0,0.0
 2006-02-11T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998052327499004,0.0,0.9995978579929158,0.0,0.9996387597929918,0.0,0.9996992582926256,0.0,0.998549382592166,0.0,0.0,0.0,11.488795820538384,11.488795820538384,0.0,0.0
 2006-02-11T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998086117426038,0.0,0.9996048347043818,0.0,0.999645026904236,0.0,0.9997044758229542,0.0,0.9985745491724404,0.0,0.0,0.0,11.488795820538384,11.488795820538384,0.0,0.0
 2006-02-11T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998094436583892,0.0,0.9996065523868128,0.0,0.9996465698814578,0.0,0.9997057603909372,0.0,0.9985807452424692,0.0,0.0,0.0,11.488795820538371,11.488795820538371,0.0,0.0
 2006-02-11T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.999811344845921,0.0,0.9996104778279192,0.0,0.9996500960665696,0.0,0.999708696030188,0.0,0.9985949051986588,0.0,0.0,0.0,11.488795820538384,11.488795820538384,0.0,0.0
 2006-02-11T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998199123467458,0.0,0.9996281674136954,0.0,0.999665986447369,0.0,0.9997219251784374,0.0,0.9986587155457812,0.0,0.0,0.0,11.488795820538384,11.488795820538384,0.0,0.0
 2006-02-11T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998324232878786,0.0,0.9996539991434892,0.0,0.9996891908360048,0.0,0.9997412434251934,0.0,0.9987518964526664,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-11T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998469431890058,0.0,0.999683978835552,0.0,0.9997161212983195,0.0,0.999763663723544,0.0,0.998860040000026,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-11T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9998668497372089,0.0,0.9997250805055936,0.0,0.9997530425239872,0.0,0.9997944015877964,0.0,0.9990083030439286,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-11T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950888,11.488544925950888,0.0,0.0,1.0,0.0,0.999890984239726,0.0,0.999774911764582,0.0,0.9997978054534888,0.0,0.999831667870962,0.0,0.9991880556946588,0.0,0.0,0.0,11.488795820538384,11.488795820538384,0.0,0.0
 2006-02-11T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999176509087444,0.0,0.9998299712666072,0.0,0.999847264862252,0.0,0.999872844093178,0.0,0.9993866678035588,0.0,0.0,0.0,11.48879582053838,11.48879582053838,0.0,0.0
 2006-02-11T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999464321406124,0.0,0.999889396772403,0.0,0.9999006462092312,0.0,0.9999172854292232,0.0,0.9996010290780792,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-11T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999774553819586,0.0,0.9999534514249938,0.0,0.9999581858732162,0.0,0.9999651886704825,0.0,0.9998320887347788,0.0,0.0,0.0,11.48879582053838,11.48879582053838,0.0,0.0
 2006-02-11T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999994055025826,0.0,0.9999987725226656,0.0,0.9999988973691926,0.0,0.9999990820316644,0.0,0.9999955722109202,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950888,11.488544925950888,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.48854492595089,11.48854492595089,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,11.488795820538389,11.488795820538389,0.0,0.0
 2006-02-12T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,11.488795820538371,11.488795820538371,0.0,0.0
 2006-02-12T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999998942545412,0.0,0.9999997816640586,0.0,0.9999998038709724,0.0,0.9999998367175704,0.0,0.999999212412749,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-12T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999961987555775,0.0,0.9999921514522572,0.0,0.9999929497268086,0.0,0.9999941304673292,0.0,0.9999716885085816,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-12T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999856384191214,0.0,0.9999703471966856,0.0,0.9999733631786296,0.0,0.9999778241652444,0.0,0.9998930356144804,0.0,0.0,0.0,11.48879582053838,11.48879582053838,0.0,0.0
 2006-02-12T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999722838723676,0.0,0.9999427736480908,0.0,0.9999485941313108,0.0,0.9999572033001352,0.0,0.9997935715722202,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-12T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999588911282946,0.0,0.9999151212323018,0.0,0.9999237542383672,0.0,0.9999365234542332,0.0,0.9996938230381054,0.0,0.0,0.0,11.48879582053838,11.48879582053838,0.0,0.0
 2006-02-12T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999522830837386,0.0,0.9999014773969076,0.0,0.9999114981153178,0.0,0.9999263199184686,0.0,0.999644606630012,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.48854492595088,11.48854492595088,0.0,0.0,1.0,0.0,0.9999499328747152,0.0,0.9998966248471416,0.0,0.9999071391176226,0.0,0.9999226909414504,0.0,0.9996271023826592,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-12T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.48854492595088,11.48854492595088,0.0,0.0,1.0,0.0,0.9999506497652776,0.0,0.9998981050334116,0.0,0.9999084687543806,0.0,0.9999237978980432,0.0,0.9996324417501744,0.0,0.0,0.0,11.48879582053838,11.48879582053838,0.0,0.0
 2006-02-12T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950892,11.488544925950892,0.0,0.0,1.0,0.0,0.9999550920993177,0.0,0.9999072772588558,0.0,0.9999167080742232,0.0,0.9999306573424483,0.0,0.9996655280472142,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-12T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999619106874972,0.0,0.999921355810227,0.0,0.9999293546983564,0.0,0.9999411859803476,0.0,0.99971631257441,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-12T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,0.9999704982546452,0.0,0.9999390868275686,0.0,0.9999452822967232,0.0,0.9999544461131732,0.0,0.9997802723745868,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-13T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,38290.09751260517,1.0,38290.07509896136,1.0,38290.0795193012,1.0,38290.086059189794,1.0,38289.96178427102,1.0,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,191450.2999743285
 2006-02-13T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-13T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950892,11.488544925950892,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,11.488795820538384,11.488795820538384,0.0,0.0
 2006-02-13T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-13T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-13T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-13T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538376,11.488795820538376,0.0,0.0
 2006-02-13T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.488544925950883,11.488544925950883,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.488795820538378,11.488795820538378,0.0,0.0
 2006-02-13T09:00:00,0.0,0.0,3254.7579557822487,0.0,0.0,623.0149787636534,2242853.923549152,5079269.917152595,9.886536236094347,9.88179413403506,23.637836493715344,2246108.681504934,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,619.2576188832809,2229327.427979812,5048637.194571568,9.886544905764913,9.881831403130366,23.637836493715344,2229327.427979812
 2006-02-13T10:00:00,0.0,0.0,912288.0871161128,0.0,0.0,1348.8061884159818,4855702.278297532,10996446.201800749,7.9033174082516915,7.893050920551176,52.88965915468808,5767990.365413646,5.0,0.0,0.999999853322294,0.0,0.9999996971499726,0.0,0.999999727952801,0.0,0.999999773513752,0.0,0.9999989075512776,301.272183638513,1084579.861098647,2456189.323516222,10.689340173222524,10.687047028966878,11.818918246857672,1084579.861098647
 2006-02-13T11:00:00,0.0,0.0,1806049.6220723183,0.0,0.0,1381.9615704995497,4975061.653798379,11266752.920818904,7.803175167355975,7.792656316402709,54.36702393554529,6781111.275870698,5.0,0.0,0.9999960387852052,0.0,0.9999918211564456,0.0,0.999992653025333,0.0,0.9999938834557656,0.0,0.9999704970566942,750.062835454044,2700226.207634559,6115056.17995932,9.486676632480716,9.480967501856812,29.547295617144183,2700226.207634559
 2006-02-13T12:00:00,0.0,0.0,666576.2433467142,0.0,0.0,1410.589159647296,5078120.974730261,11500145.78827018,7.721698671273102,7.7109619204458,55.567675947924535,5744697.218076975,5.0,0.0,0.9999838031143266,0.0,0.9999665577857167,0.0,0.999969959188054,0.0,0.9999749902560668,0.0,0.9998793663498436,300.02339875713886,1080084.2355257,2446008.323544848,10.689380580922538,10.687096941882224,11.818918246857672,1080084.2355257
 2006-02-13T13:00:00,0.0,0.0,829288.5270831264,0.0,0.0,1260.16372769677,4536589.419708373,10273768.578532444,8.123975461559967,8.114383679390576,49.63945663680223,5365877.946791499,5.0,0.0,0.9999663484673252,0.0,0.9999305186324478,0.0,0.9999375855713768,0.0,0.9999480383925574,0.0,0.999749364951894,0.0,0.0,0.0,11.491183054400148,11.491183054400148,0.0,0.0
 2006-02-13T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492392787291273,11.492392787291273,0.0,0.0,5.0,0.0,0.9999450215288886,0.0,0.9998864842384542,0.0,0.9998980299086464,0.0,0.9999151072921014,0.0,0.9995905229076768,0.0,0.0,0.0,11.491183054400148,11.491183054400148,0.0,0.0
 2006-02-13T15:00:00,1491596.0972425228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492392787291264,11.492392787291264,0.0,1491596.0972425228,5.0,0.0,0.9999203846508632,0.0,0.9998356157091086,0.0,0.9998523352093924,0.0,0.9998770652867958,0.0,0.9994070285875608,0.0,0.0,0.0,11.491183054400146,11.491183054400146,0.0,0.0
 2006-02-13T16:00:00,3976433.6603883794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492392787291264,11.492392787291264,0.0,3976433.6603883794,1.0,0.0,0.9998960760951676,0.0,0.9997854250771008,0.0,0.999807249458646,0.0,0.9998395302466898,0.0,0.9992259795968614,0.0,0.0,0.0,11.491183054400148,11.491183054400148,0.0,0.0
 2006-02-13T17:00:00,2663625.833755021,0.0,0.0,0.0,0.0,385.74501423010815,1388682.0512283875,3144873.098169708,10.46124475956182,10.458308647319404,15.195752031674168,4052307.884983409,1.0,0.0,0.9998725635061234,0.0,0.999736877902229,0.0,0.999763640009269,0.0,0.9998032242652154,0.0,0.9990508589287148,550.1470237158193,1980529.2853769492,4485197.503784026,10.021214707468706,10.01702724333599,21.66801678590573,1980529.2853769492
 2006-02-13T18:00:00,3369718.823178365,0.0,0.0,0.0,0.0,910.7845444714176,3278824.360097103,7425376.107202975,9.057737783105829,9.050805313332846,35.87885896367509,6648543.183275467,4.0,237645.21568203456,0.9999968317615529,237643.8791677712,0.9999934584394068,237644.14277396325,0.9999941237805025,237644.5326826376,0.9999951078970436,237637.12213339595,0.999976403107599,1050.082813853681,3780298.129873253,8561036.61826937,8.684880554778653,8.676887811148609,41.36621386400186,4968513.022313055
 2006-02-13T19:00:00,3523454.3424149724,0.0,0.0,0.0,0.0,653.6243463974736,2353047.647030905,5328819.680007506,9.745170082542291,9.740194996994576,25.748357609225646,5876501.989445876,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,11.491197680203042,11.491197680203042,0.0,142860.25788957454
 2006-02-13T20:00:00,0.0,0.0,0.0,0.0,0.0,235.73253836294444,848637.1381066003,1921862.6058991589,10.862247514953284,10.860453228141296,9.28629290824531,848637.1381066003,4.0,25098.847013781466,0.9999975257304486,25098.844330914813,0.9999948912985992,25098.844860135,0.9999954109038124,25098.845642594195,0.9999961794601046,25098.830768809537,0.9999815717556162,0.0,0.0,0.0,11.491197680203042,11.491197680203042,0.0,125494.21261623502
 2006-02-13T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008912,11.492393708008912,0.0,0.0,4.0,23312.30918993384,0.9999990084587084,23312.30822473049,0.9999979527338144,23312.308415746887,0.9999981609609352,23312.30869709166,0.9999984689529638,23312.30334458191,0.9999926150466376,0.0,0.0,0.0,11.491197680203042,11.491197680203042,0.0,116561.53787208477
 2006-02-13T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49239370800891,11.49239370800891,0.0,0.0,4.0,26226.346955158868,0.9999983196235316,26226.344927514885,0.9999965304743726,26226.345327538715,0.9999968833592768,26226.345918447023,0.9999974053169216,26226.33467645937,0.9999874846343254,0.0,0.0,0.0,11.491197680203042,11.491197680203042,0.0,131131.71780511885
 2006-02-13T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49239370800891,11.49239370800891,0.0,0.0,4.0,20398.27023240825,0.9999983911289136,20398.269057150803,0.9999966781137613,20398.26928883296,0.9999970159822864,20398.269631156327,0.9999975157289676,20398.263117314007,0.9999880172030776,0.0,0.0,0.0,11.491197680203042,11.491197680203042,0.0,101991.34132686234
 2006-02-14T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008906,11.492393708008906,0.0,0.0,4.0,24502.07811233211,0.9999992145408848,24502.07703115791,0.9999983782381028,24502.077243959902,0.9999985431872492,24502.07755953397,0.999998787166142,24502.071561898563,0.999994149937092,0.0,0.0,0.0,11.491197680203038,11.491197680203038,0.0,122510.38150888243
 2006-02-14T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49239370800891,11.49239370800891,0.0,0.0,4.0,15652.29788910941,0.999999075716548,15652.297435701872,0.9999980916031708,15652.297525101709,0.999998285705911,15652.297657518367,0.9999985728063452,15652.295144120304,0.9999931159798956,0.0,0.0,0.0,11.491197680203042,11.491197680203042,0.0,78261.48565155167
 2006-02-14T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008905,11.492393708008905,0.0,0.0,4.0,16927.424940262103,0.9999994670098856,16927.42445606224,0.9999988995187122,16927.424551556276,0.9999990114484903,16927.424693573033,0.9999991770055958,16927.422006635563,0.9999960303144548,0.0,0.0,0.0,11.491197680203037,11.491197680203037,0.0,84637.12064808921
 2006-02-14T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008905,11.492393708008905,0.0,0.0,4.0,11216.970343492443,0.999999354618094,11216.97014731674,0.999998667459879,11216.970186167551,0.9999988029923244,11216.970244741664,0.9999990034605084,11216.969147110363,0.9999951932256218,0.0,0.0,0.0,11.491197680203038,11.491197680203038,0.0,56084.85006882875
 2006-02-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008912,11.492393708008912,0.0,0.0,4.0,13179.113030693925,0.9999996236145298,13179.112764053702,0.9999992228651976,13179.112816791609,0.9999993019074556,13179.112893935078,0.9999994188201105,13179.11141869548,0.9999971966985468,0.0,0.0,0.0,11.491197680203044,11.491197680203044,0.0,65895.56292416979
 2006-02-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008905,11.492393708008905,0.0,0.0,4.0,7171.227413458321,0.9999996168044928,7171.227333399045,0.9999992088043026,7171.227348775583,0.999999289276692,7171.227372907576,0.9999994083046766,7171.226927264113,0.9999971459777126,0.0,0.0,0.0,11.491197680203037,11.491197680203037,0.0,35856.13639580464
 2006-02-14T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008906,11.492393708008906,0.0,0.0,1.0,0.0,0.999997028578151,0.0,0.9999938648127672,0.0,0.999994488821692,0.0,0.9999954118031664,0.0,0.9999778689884574,0.0,0.0,0.0,11.491197680203038,11.491197680203038,0.0,0.0
 2006-02-14T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492393708008912,11.492393708008912,0.0,0.0,1.0,0.0,0.9999930458571752,0.0,0.9999856415647292,0.0,0.9999871019589148,0.0,0.9999892620510596,0.0,0.9999482058681092,0.0,0.0,0.0,11.491197680203044,11.491197680203044,0.0,0.0
 2006-02-14T08:00:00,0.0,0.0,0.0,0.0,0.0,270.02052353268914,972073.8847176807,2201403.126639233,10.770589926295711,10.768534655234252,10.637026422171909,972073.8847176807,1.0,0.0,0.99998875678715,0.0,0.9999767857882694,0.0,0.9999791469020812,0.0,0.9999826392628764,0.0,0.9999162610743156,900.0714872242507,3240257.3540073032,7338035.495418247,9.085783100381947,9.078932173434866,35.45675474057302,3240257.3540073032
 2006-02-14T09:00:00,0.0,0.0,1075681.714494632,0.0,0.0,885.0738017793465,3186265.6864056475,7215763.487354506,9.126481673905966,9.119744902388556,34.865808828230136,4261947.400900279,1.0,0.0,0.9999773550576064,0.0,0.9999532442821882,0.0,0.999957999798868,0.0,0.9999650337588292,0.0,0.9998313415236914,171.4430942786374,617195.1394030945,1397728.4350387785,11.033024067583725,11.031719122219764,6.753667569632957,617195.1394030945
 2006-02-14T10:00:00,0.0,0.0,3157402.943697327,0.0,0.0,0.0,0.0,0.0,11.492394643307051,11.492394643307051,0.0,3157402.943697327,5.0,0.0,0.9999548782707252,0.0,0.9999068357603006,0.0,0.9999163114804176,0.0,0.9999303271679648,0.0,0.999663935461812,0.0,0.0,0.0,11.491198328265584,11.491198328265584,0.0,0.0
 2006-02-14T11:00:00,0.0,0.0,9619078.85162684,0.0,0.0,0.0,0.0,0.0,11.492394643307051,11.492394643307051,0.0,9619078.85162684,5.0,0.0,0.999923975722722,0.0,0.9998430303070136,0.0,0.9998589956697144,0.0,0.9998826102902868,0.0,0.9994337747235096,0.0,0.0,0.0,11.491198328265584,11.491198328265584,0.0,0.0
 2006-02-14T12:00:00,0.0,0.0,14073931.39007511,0.0,0.0,0.0,0.0,0.0,11.492394643307051,11.492394643307051,0.0,14073931.39007511,5.0,0.0,0.9998845023074376,0.0,0.9997615283171214,0.0,0.999785783234352,0.0,0.9998216590661848,0.0,0.9991397785648692,0.0,0.0,0.0,11.491198328265584,11.491198328265584,0.0,0.0
