version,0.4.1
 2006-02-14T13:00:00,0.0,0.0,14665800.670628864,0.0,0.0,6308.9964272476245,22712387.13809145,51435514.15719439,8.323264951352641,8.275242658880146,47.27567298743069,37378187.80872031,5.0,0.0,0.999843955089115,0.0,0.9996778092126534,0.0,0.9997105791867872,0.0,0.9997590497740092,0.0,0.998837784771208,6307.2762959444735,22706194.665400103,51421490.399372414,8.322853086253126,8.274843887199655,47.27567298743069,22706194.665400103
 2006-02-14T14:00:00,0.0,0.0,17659606.92775082,0.0,0.0,20451.40774636397,73625067.88691027,166690226.69797623,6.822299296189606,6.66666666666669,70.91350948114604,91284674.81466109,5.0,0.0,0.9997958617611918,0.0,0.9995785094206782,0.0,0.9996213791609828,0.0,0.999684788472144,0.0,0.9984795879046884,20450.039241502476,73620141.26940891,166679071.40620977,6.822288880627728,6.66666666666669,70.91350948114604,73620141.26940891
 2006-02-14T15:00:00,26755691.68401965,0.0,165280.3218261758,0.0,0.0,35212.504819176705,126765017.3490361,283944732.4387049,6.931785512038698,6.66666666666669,70.91350948114604,153685989.35488194,5.0,10239.560382505457,0.9997340015229774,0.0,0.9994691486195478,0.0,0.9995231414296772,0.0,0.9996030030494024,0.0,0.99808509869675,35212.080830372746,126763490.98934188,283941327.8051926,6.931782332852923,6.66666666666669,70.91350948114604,126773730.54972436
 2006-02-14T16:00:00,35919813.16240983,0.0,0.0,0.0,0.0,37452.673359496366,134829624.09418693,301697319.56236494,6.948362250757001,6.66666666666669,70.91350948114604,170749437.25659674,1.0,1718845.9175924729,0.9995967800202472,0.0,0.9993573314207737,0.0,0.9994226971405432,0.0,0.9995193806108588,0.0,0.997681748705503,37476.11373259196,134914009.43733105,301885713.320752,6.94853817318711,6.66666666666669,70.91350948114604,136632855.35492355
 2006-02-14T17:00:00,32231152.474045087,0.0,0.0,0.0,0.0,22947.124529129025,82609648.3048645,186710029.82247704,6.840992470123214,6.66666666666669,70.91350948114604,114840800.77890956,1.0,0.0,0.9995448006498532,0.0,0.9992500079958834,0.0,0.9993262895642612,0.0,0.9994391188389616,0.0,0.9972946087756484,22947.155746447985,82609760.68721274,186710283.18717867,6.840992706828801,6.66666666666669,70.91350948114604,82609760.68721274
 2006-02-14T18:00:00,26513698.266612083,0.0,206521.53204839796,0.0,0.0,2599.390256332976,9357804.922798712,21192114.446642123,10.039162303542808,10.019376604532091,23.637836493715344,36078024.72145919,4.0,879515.8530287544,0.9999945655909966,722812.907932148,0.9999887794064822,722815.8062415507,0.999989920651278,722820.0932122711,0.9999916086845124,722738.6183354582,0.9999595247748402,2599.205283052765,9357139.018989952,21190606.410319284,10.03917127351898,10.019386982460032,23.637836493715344,13127842.297740135
 2006-02-14T19:00:00,21269034.082579367,0.0,800093.211854361,0.0,0.0,0.0,0.0,0.0,11.695731573464792,11.695731573464792,0.0,22069127.294433728,4.0,58350.90000731185,0.999996020450492,58350.88740943499,0.9999917833001922,58350.88989436043,0.9999926190194328,58350.89356967648,0.9999938551449844,58350.82371622523,0.999970360500604,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,291754.39459700894
 2006-02-14T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69573157346479,11.69573157346479,0.0,0.0,4.0,52305.25620370589,0.9999972607938424,52305.24873613082,0.999994344275737,52305.25020946319,0.9999949195185592,52305.252388076005,0.9999957703693187,52305.21098332888,0.9999795985201118,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,261526.2185207048
 2006-02-14T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,44647.04221220579,0.9999971135049792,44647.0365777136,0.9999940401638344,44647.037688987824,0.9999946463378304,44647.0393329858,0.9999955429393782,44647.00808866372,0.9999785015195196,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,223235.16390055677
 2006-02-14T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,41424.60714298701,0.9999956711742048,41424.59819116824,0.9999910621385644,41424.59995684946,0.9999919712070404,41424.60256834281,0.9999933158246064,41424.55293120726,0.9999677591070842,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,207122.9607905548
 2006-02-14T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,179313.33813541767
 2006-02-15T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,170026.6134040173
 2006-02-15T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,161844.13805822143
 2006-02-15T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,142860.25788957454
 2006-02-15T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,125486.78942049637
 2006-02-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69573157346479,11.69573157346479,0.0,0.0,4.0,27545.32052956356,0.9999981312343534,27545.318180685288,0.9999961415013688,27545.31864402027,0.9999965339486556,27545.319328895446,0.999997114423647,27545.306303718557,0.9999860815204978,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,137726.58298688312
 2006-02-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464789,11.695731573464789,0.0,0.0,4.0,26773.081166074997,0.999998943187129,26773.079936285,0.999997817965552,26773.080179215955,0.9999980398999316,26773.080536827263,0.9999983681665836,26773.073721780725,0.999992128906956,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,133865.39554018393
 2006-02-15T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.695731573464784,11.695731573464784,0.0,0.0,1.0,0.0,0.9999903146615392,0.0,0.999980002380043,0.0,0.9999820363348126,0.0,0.9999850447894936,0.0,0.9999278640502282,0.0,0.0,0.0,11.695747140356696,11.695747140356696,0.0,0.0
 2006-02-15T07:00:00,0.0,0.0,0.0,0.0,670578.9165596283,0.0,0.0,0.0,11.69573157346479,11.69573157346479,0.0,670578.9165596283,1.0,0.0,0.9999724260580684,0.0,0.999943067223336,0.0,0.9999488578470656,0.0,0.9999574228502426,0.0,0.9997946305647026,0.0,0.0,0.0,11.695747140356705,11.695747140356705,0.0,0.0
 2006-02-15T08:00:00,0.0,0.0,0.0,0.0,0.0,433.39469435586494,1560220.8996811132,3533347.846088276,10.527359574646754,10.52406077447071,16.55586563944746,1560220.8996811132,1.0,0.0,0.9999539670354758,0.0,0.999904954304504,0.0,0.9999146213871932,0.0,0.9999289201221502,0.0,0.9996571486241272,746.1163808925927,2686018.9712133342,6082881.820406732,9.693590921672463,9.687911828331291,28.36540379245841,2686018.9712133342
 2006-02-15T09:00:00,0.0,0.0,4899985.2899891175,0.0,0.0,278.65946306432426,1003174.0670315672,2271834.0266574183,10.92224453807201,10.92012351140378,10.974709800653557,5903159.357020686,1.0,0.0,0.9999314438879624,0.0,0.9998584500603752,0.0,0.9998728470823962,0.0,0.999894141945454,0.0,0.9994893972704196,85.7219044174359,308598.85590276925,698867.1303096986,11.462947465060024,11.462294989658607,3.3768337848164784,308598.85590276925
 2006-02-15T10:00:00,0.0,0.0,14377233.068125278,0.0,0.0,0.0,0.0,0.0,11.69892685010197,11.69892685010197,0.0,14377233.068125278,5.0,0.0,0.9998999016330834,0.0,0.9997933237843792,0.0,0.9998143447896536,0.0,0.9998454372911452,0.0,0.9992544720251004,0.0,0.0,0.0,11.70207640688546,11.70207640688546,0.0,0.0
 2006-02-15T11:00:00,0.0,0.0,20017820.866793636,0.0,323256.8491065499,1894.5826094804488,6820497.394129615,15446011.383211251,10.035927663963395,10.021506788956875,23.637836493715344,27161575.1100298,5.0,0.0,0.9998606781810562,0.0,0.9997123379014088,0.0,0.9997415959680592,0.0,0.9997848720373574,0.0,0.9989623375811576,1895.3105258101527,6823117.892916553,15451945.885015702,10.03803290918832,10.023606493479203,23.637836493715344,6823117.892916553
 2006-02-15T12:00:00,0.0,0.0,24751786.23831275,0.0,1955372.5295693197,17322.127901396816,62359660.445028536,141178558.73612523,6.798479210859472,6.66666666666669,70.91350948114604,89066819.21291061,5.0,0.0,0.999814056672238,0.0,0.9996160770201784,78809.2601090746,0.999239610968769,0.0,0.9997128833834376,0.0,0.9986151027547856,17324.68629502717,62368870.66209781,141199414.94753706,6.798498683975644,6.66666666666669,70.91350948114604,62447679.92220689
 2006-02-15T13:00:00,0.0,0.0,25654200.69306647,0.0,1184691.5396101174,45776.808787531685,164796511.63511407,365000693.0782173,7.007477339156384,6.66666666666669,70.91350948114604,191635403.86779067,5.0,0.0,0.999762284025736,0.0,0.9995091804245456,408463.6660252369,0.9952826154129576,0.0,0.9996329408155964,0.0,0.9982295024948488,45776.76032234175,164796337.16043025,365000293.43469787,7.007476966144817,6.66666666666669,70.91350948114604,165204800.8264555
 2006-02-15T14:00:00,0.0,0.0,27256061.689406987,0.0,2176100.5821179594,73714.40876954385,265371871.57035783,574158878.6259716,7.20280608165186,6.66666666666669,70.91350948114604,294804033.8418828,5.0,0.0,0.999701782222262,0.0,0.9993842604666532,894589.7305725246,0.9831055618387676,0.0,0.9995395194849224,0.0,0.997778887880328,73714.40898212013,265371872.3356325,574158880.2942065,7.202806083209853,6.66666666666669,70.91350948114604,266266462.066205
 2006-02-15T15:00:00,46248278.88237843,0.0,4968752.77946084,0.0,1013319.9024714704,82302.02694358194,296287296.99689496,636181687.9467041,7.260732813043674,6.66666666666669,70.91350948114604,348517648.5612057,5.0,1517046.5503462858,0.9927686695332092,0.0,0.99925501164618,0.0,0.9763130933236196,0.0,0.9994428608164414,0.0,0.9973126580768832,82302.02702417564,296287297.28703225,636181688.5696808,7.260732813043186,6.66666666666669,70.91350948114604,297804343.8373785
 2006-02-15T16:00:00,54289772.470623046,0.0,4706663.732725231,0.0,0.0,82315.02046038973,296334073.657403,636282125.7823458,7.260826620542375,6.66666666666669,70.91350948114604,355330509.8607513,1.0,33680664.59820671,0.9859513521730332,0.0,0.9991239286902286,0.0,0.9761953427944304,0.0,0.999344830490621,0.0,0.9968398121308648,82315.02049930952,296334073.79751426,636282126.08319,7.260826620542372,6.66666666666669,70.91350948114604,330014738.39572096
 2006-02-15T17:00:00,54353016.11836413,0.0,4250971.699563823,0.0,0.0,77052.02851749571,277387302.6629845,598636706.2408729,7.225666887003181,6.66666666666669,70.91350948114604,335991290.4809125,1.0,31032831.458922464,0.9858875120766468,0.0,0.9989921160549924,0.0,0.9760769368015216,0.0,0.9992462544744968,0.0,0.9963643340662056,77052.02851749545,277387302.6629836,598636706.2408708,7.225666887003179,6.66666666666669,70.91350948114604,308420134.1219061
 2006-02-15T18:00:00,53271626.68021143,0.0,2252781.1239468125,0.0,0.0,55929.50977323397,201346235.1836423,442841020.53013,7.080167640862899,6.66666666666669,70.91350948114604,256870642.9878005,4.0,26328810.471029524,0.9993755423815353,1056690.481447113,0.9999902520147408,24018027.61031665,0.9978987515184587,1056705.3375611904,0.9999927099738932,1056536.8836080492,0.999964836806752,55930.53086782457,201349911.1241685,442849100.6467625,7.080175186904562,6.66666666666669,70.91350948114602,254866681.908131
 2006-02-15T19:00:00,51406500.48712167,0.0,298220.16353826126,0.0,0.0,37520.47962284505,135073726.6422422,302242559.7474947,6.948871396220252,6.66666666666669,70.91350948114604,186778447.2929021,4.0,95334.25234938378,0.9999982112653768,95334.24207628053,0.999996306743915,95334.2441023528,0.9999966823844084,95334.2470999268,0.9999972380002058,95334.19013582062,0.999986677587832,37520.440090450735,135073584.32562262,302242242.15356827,6.948871099636546,6.666666666666692,70.91350948114604,135550255.50138637
 2006-02-15T20:00:00,0.0,0.0,70185.18713436981,0.0,0.0,33128.70259869837,119263329.35531414,267878228.9901306,6.916782513804883,6.66666666666669,70.91350948114604,119333514.54244848,4.0,92861.76393635698,0.999998132792804,92861.75355595032,0.9999961447191504,92861.75560394496,0.9999965368391572,92861.75863136502,0.9999971168300634,92861.7010748896,0.9999860931277657,33128.8472621827,119263850.1438577,267879398.7370552,6.916783606188553,6.666666666666692,70.91350948114604,119728158.87666024
 2006-02-15T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,78479.02477401178,0.9999943670413312,78479.00189988823,0.9999883694548046,78479.00641213638,0.9999895523957208,78479.01308472053,0.9999913021023464,78478.88625122131,0.9999580459861788,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,392394.9324219782
 2006-02-15T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,441544.4790688421
 2006-02-15T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,429436.1230038734
 2006-02-16T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,405308.1538350077
 2006-02-16T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,382309.7023304245
 2006-02-16T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,368626.4895298703
 2006-02-16T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,359535.48930875544
 2006-02-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,348398.82280240423
 2006-02-16T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,348398.82280240423
 2006-02-16T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,1.0,0.0,0.9999691316767948,0.0,0.9999362652117192,0.0,0.9999427476669772,0.0,0.999952335969113,0.0,0.9997700941663994,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,0.0
 2006-02-16T07:00:00,0.0,0.0,296125.9303014695,0.0,483973.2472620992,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,780099.1775635688,1.0,0.0,0.9999309954732633,0.0,0.9998575242045776,0.0,0.9998720153952454,0.0,0.9998934495446388,0.0,0.99948605749861,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,0.0
 2006-02-16T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.097709671128454,12.097709671128454,0.0,0.0,1.0,0.0,0.999890345397199,0.0,0.9997735927265275,0.0,0.999796620574582,0.0,0.9998306814289816,0.0,0.9991832976252822,0.0,0.0,0.0,12.097698225278323,12.097698225278323,0.0,0.0
 2006-02-16T09:00:00,0.0,0.0,23172775.73367017,0.0,0.0,8298.3332336494,29873999.64113784,67654030.46942282,8.540179375184566,8.47701433482061,47.27567298743069,53046775.37480801,1.0,0.0,0.999848230063238,0.0,0.999686635884864,0.0,0.9997185080995604,0.0,0.9997656507965954,0.0,0.9988696245793788,8297.613884074295,29871409.982667457,67648165.81001446,8.540170085434292,8.477010519537236,47.27567298743069,29871409.982667457
 2006-02-16T10:00:00,0.0,0.0,31037692.113241844,0.0,3898442.87741041,42057.376273079135,151406554.58308488,336064073.97625405,6.980456736976375,6.66666666666669,70.91350948114604,186342689.57373717,5.0,0.0,0.999795960921432,0.0,0.999578714159915,726310.3038648433,0.9941811058490628,0.0,0.9996849415862862,0.0,0.9984803264455434,42057.13243611317,151405676.7700074,336062080.0336964,6.980454875502789,6.66666666666669,70.91350948114604,152131987.07387227
 2006-02-16T11:00:00,0.0,0.0,34490441.028425224,0.0,6368778.174163008,68664.46366240329,247192069.18465185,537684934.564491,7.168741329036718,6.66666666666669,70.91350948114604,288051288.38724005,5.0,0.0,0.9997360901376724,0.0,0.9994550970880782,1321720.0955892708,0.974945693872283,0.0,0.9995924946183248,0.0,0.9980344116364628,68664.4636726527,247192069.2215497,537684934.6414881,7.168741329108644,6.66666666666669,70.91350948114604,248513789.3171389
 2006-02-16T12:00:00,0.0,0.0,37163486.8319562,0.0,7404695.240432817,90384.00324294726,325382411.67461014,692540250.8947374,7.313372835641764,6.66666666666669,70.91350948114604,369950593.7469992,5.0,0.0,0.9996728867142028,0.0,0.9993245990112424,1758488.2897684425,0.9489284396046616,0.0,0.9994949016940712,34047.9725179018,0.9969579434707264,90384.00324449304,325382411.6801748,692540250.9067316,7.313372835652966,6.66666666666669,70.91350948114604,327174947.9424612
 2006-02-16T13:00:00,1066134.166525447,0.0,37005494.56217435,0.0,6235050.1150040105,116072.752197848,417861907.9122529,867690090.4248524,7.476974227452853,6.66666666666669,70.91350948114604,462168586.7559566,5.0,0.0,0.999604226880074,0.0,0.9991828349133846,1974838.4307693776,0.9171450434977202,0.0,0.9993888834813924,14530.53373110211,0.994525343794971,116072.75215457958,417861907.7564864,867690090.1012228,7.476974227128994,6.66666666666669,70.91350948114604,419851276.72098696
 2006-02-16T14:00:00,8325618.417672712,0.0,39877692.62813782,0.0,6785460.742701284,137940.7725624655,496586781.2248759,1009736486.145633,7.609668420226409,6.66666666666669,70.91350948114604,551575553.0133877,5.0,0.0,0.999531027370948,0.0,0.9990316976071768,2358136.0263544465,0.8804759642375325,0.0,0.9992758555193388,134732.21888886995,0.9888195622294812,137940.7779634643,496586800.6684715,1009681686.6661298,7.60961722444284,6.66666666666669,70.91350948114604,499079668.9137149
 2006-02-16T15:00:00,76154920.4971561,0.0,16836188.697366875,0.0,5352863.411126851,147235.20745322722,530046746.8316181,1127379823.5287447,7.719574776667506,6.66666666666669,70.91350948114604,628390719.4372679,5.0,4997848.592079222,0.9740417547654412,0.0,0.9988741020241332,726024.8756390453,0.8565731343635227,0.0,0.999157997738047,109430.28167759185,0.9795228538011814,147235.20745322722,530046746.8316181,1126689282.9785256,7.71892962808417,6.66666666666669,70.91350948114604,535880050.5810139
 2006-02-16T16:00:00,79719365.34896699,0.0,16663821.532664448,4909858.646887399,3710086.240512607,148456.2405870413,534442466.1133487,1200018941.9773388,7.787440926027537,6.66666666666669,70.91350948114604,639445597.88238,1.0,100081628.6488572,0.9544902656834428,0.0,0.9987097907417308,13591724.21701272,0.8511680538909223,2902076.723889575,0.9990351176242064,551270.4768239327,0.9757648157203036,148456.2405870413,534442466.1133487,1200018780.2866251,7.787440774960856,6.66666666666669,70.91350948114604,651569166.1799321
 2006-02-16T17:00:00,76801835.30475393,0.0,15468840.200302798,7416921.259012053,3039065.966219422,145344.50088176527,523240203.1743549,1103230828.3692503,7.697014286794469,6.66666666666669,70.91350948114604,625966865.904643,1.0,78237133.73565125,0.9544104707195978,0.0,0.9985450355947568,10452696.364834463,0.8510200559639456,1532851.7548367586,0.9989119055664584,66377.6685696673,0.9751705065458802,145344.50088176507,523240203.1743542,1103230828.3692465,7.697014286794463,6.66666666666669,70.91350948114604,613529262.6982464
 2006-02-16T18:00:00,74962796.99775046,0.0,13488410.62566884,4952350.205452787,1983183.150693291,124599.27069913276,448557374.5168779,923614468.8252898,7.529215185092188,6.66666666666669,70.91350948114604,543944115.4964433,4.0,92740156.39063606,0.9918664609495392,1627980.8888470363,0.9999788369347212,108480310.22402644,0.908208631782636,1628015.465627753,0.9999841732117684,6981975.43363901,0.9972915341564088,124599.27072397074,448557374.6062947,923614469.007739,7.529215185099985,6.66666666666669,70.91350948114604,660015813.009071
 2006-02-16T19:00:00,73739247.24434517,0.0,12148189.78873208,3877815.681721362,1229031.985430648,108430.74919120844,390350697.0883503,817086400.1015617,7.429704721636017,6.66666666666669,70.91350948114604,481344981.7885796,4.0,136873.96267918413,0.9999884821331448,136873.86257251937,0.9999762187015931,51993733.0841388,0.9921123078465468,136873.91152163327,0.9999822151673774,136873.3564397771,0.9999142154640842,108430.74913382024,390350696.8817529,817086399.6711866,7.429704721635825,6.66666666666669,70.91350948114604,442891925.0591048
 2006-02-16T20:00:00,0.0,0.0,0.0,1669841.1746342918,413045.1495704689,90886.694829026,327192101.3844937,696403173.9188535,7.316980304590982,6.66666666666669,70.91350948114604,329274987.7086984,4.0,127646.30628882168,0.9999943429260902,127646.26025132665,0.9999883196633156,127646.26933052676,0.9999895076685164,127646.28276187784,0.9999912648658054,127646.0274886426,0.999957866376988,90885.46320871943,327187667.5513898,696393755.9202775,7.316971508441868,6.666666666666692,70.91350948114604,327825898.697511
 2006-02-16T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059944,11.008053201059944,0.0,0.0,4.0,120876.6382812126,0.9999930138630998,120876.58562797269,0.9999855755055668,120876.59601336546,0.9999870426186191,120876.61137397,0.9999892126487474,120876.31941286376,0.9999479675777324,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,604382.7507093846
 2006-02-16T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,115436.72508691912,0.9999897967320838,115436.65127916292,0.999978932994964,115436.66583665076,0.9999810757167218,115436.6873690737,0.999984245050375,115436.27811098054,0.9999240065357576,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,577183.007682787
 2006-02-16T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,546667.4160027812
 2006-02-17T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,532708.0353294751
 2006-02-17T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,505477.34354280826
 2006-02-17T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,95896.2130675424,0.9999910563268832,95896.16109487027,0.9999815337195752,95896.17134561788,0.9999834119220428,95896.18650792204,0.9999861900010296,95895.8983244835,0.99993338793916,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,479480.63034043607
 2006-02-17T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,464308.23078944936
 2006-02-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,464308.23078944936
 2006-02-17T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,453867.1682495029
 2006-02-17T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.008053201059942,11.008053201059942,0.0,0.0,1.0,0.0,0.9999619811386324,0.0,0.9999215012728806,0.0,0.9999294853660272,0.0,0.999941294764524,0.0,0.999716837291189,0.0,0.0,0.0,11.008053447040764,11.008053447040764,0.0,0.0
 2006-02-17T07:00:00,0.0,0.0,2309301.650798991,0.0,720199.9002597146,28744.0026115252,103478409.4014907,234029775.9576665,6.885176509588233,6.66666666666669,70.91350948114604,106507910.9525494,1.0,0.0,0.9999145749040876,0.0,0.9998236201440036,0.0,0.9998415597113208,0.0,0.9998680944091785,259102.59343310696,0.9993637578641538,28744.929128238557,103481744.86165877,234037319.5312521,6.885183553435479,6.666666666666692,70.91350948114605,103740847.45509183
 2006-02-17T08:00:00,177457.2097584271,0.0,158682.3432106331,0.0,1123999.4816417303,34279.91790392249,123407704.45412092,279102448.4420785,6.927263392376745,6.66666666666669,70.91350948114604,124867843.48873174,1.0,0.0,0.9998615127772036,0.0,0.9997140611180668,0.0,0.9997431439166216,0.0,0.9997861607441098,0.0,0.9989685536143872,34279.93630877952,123407770.71160623,279102598.29193145,6.927263532374275,6.66666666666669,70.91350948114604,123407770.71160623
 2006-02-17T09:00:00,1570363.0696192908,0.0,32702973.422404,0.0,2944834.0454963334,45007.95655958954,162028643.61452234,364906004.7798416,7.007387430521072,6.66666666666669,70.91350948114604,199246814.152042,1.0,0.0,0.9998099997240488,0.0,0.9996077005129026,8109890.064804466,0.9996476012318224,0.0,0.9997066190164836,0.0,0.9985848867936088,45008.01241199344,162028844.6831764,364906457.9407327,7.007387853675684,6.66666666666669,70.91350948114604,170138734.74798083
 2006-02-17T10:00:00,3477025.429196869,0.0,38957812.7381682,0.0,7369114.06348946,59680.45392368905,214849634.12528056,482575321.34787095,7.117273926937387,6.66666666666669,70.91350948114604,264653586.35613507,5.0,0.0,0.999757635259196,0.0,0.9994995819714894,1019027.1766083238,0.9900433434924328,0.0,0.999625762617076,0.0,0.9981948786981576,59680.45389913186,214849634.0368747,482575321.1493019,7.1172739267493,6.66666666666669,70.91350948114604,215868661.21348304
 2006-02-17T11:00:00,3117518.839161855,0.0,40936537.00520128,0.0,8328875.54702168,72690.59936992406,261686157.73172665,584733337.8067449,7.212681869947326,6.66666666666669,70.91350948114604,314069089.1231114,5.0,0.0,0.9997047377780368,0.0,0.9993903628947084,1268748.3979154397,0.9710190991084215,0.0,0.9995440831828208,0.0,0.9978009007220816,72690.59965453703,261686158.7563333,584733340.0964606,7.212681872091135,6.66666666666669,70.91350948114604,262954907.1542488
 2006-02-17T12:00:00,0.0,0.0,42473197.057267815,0.0,9044971.086570384,85619.50807282297,308230229.0621627,686291502.71354,7.30753557674511,6.66666666666669,70.91350948114604,359748397.20600086,5.0,0.0,0.9996491698458948,0.0,0.999275630054615,1436510.1562807849,0.947540549673104,0.0,0.9994582802833136,0.0,0.9973870333514564,85619.50738903398,308230226.60052234,686291497.2325628,7.307535570407272,6.66666666666669,70.91350948114604,309666736.7568031
 2006-02-17T13:00:00,0.0,0.0,40334332.759173855,0.0,6953663.398568383,90854.43676841551,327075972.36629593,728252583.335969,7.346728087473177,6.66666666666669,70.91350948114604,374363968.5240381,5.0,0.0,0.9995941217028732,0.0,0.999161970439306,1211376.992371309,0.925646078588787,0.0,0.9993732799944473,0.0,0.9969770373459904,90854.43676453872,327075972.35233945,728252583.3048942,7.34672808772716,6.66666666666669,70.91350948114604,328287349.3447107
 2006-02-17T14:00:00,0.0,0.0,41298705.267672144,0.0,6728155.192141151,96447.9301879201,347212548.6765123,769610052.5476503,7.385358163526159,6.66666666666669,70.91350948114604,395239409.1363256,5.0,0.0,0.9995381779091096,0.0,0.999046461546017,1362754.7018399453,0.9039910598351528,0.0,0.9992868967239292,0.0,0.996560370575514,96447.93055311654,347212549.9912195,769610055.4491268,7.38535816531098,6.66666666666669,70.91350948114604,348575304.6930595
 2006-02-17T15:00:00,77285866.55307183,0.0,12514652.159580804,0.0,4161128.097749357,116307.60367095104,418707373.2154238,919813724.8048502,7.525665253341812,6.66666666666669,70.91350948114604,512669020.0258258,5.0,2279979.0242385906,0.9894900580428369,0.0,0.9989292315452062,0.0,0.8941253787755779,0.0,0.9991992263239752,0.0,0.9961374953799332,116307.603569114,418707372.8488104,919813723.990994,7.52566525258393,6.66666666666669,70.91350948114604,420987351.8730491
 2006-02-17T16:00:00,86767490.88248132,0.0,14116906.038489126,0.0,1459375.6370566518,138321.40214895623,497957047.7362424,1131057821.8763642,7.723011953172097,6.66666666666669,70.91350948114604,600300820.2942694,1.0,57089636.97595877,0.978945772405353,0.0,0.9988063544729904,0.0,0.8940149995109846,0.0,0.9991073327643756,0.0,0.9956942499172848,138321.40213693943,497957047.6929819,1131057821.4131646,7.723011952739248,6.66666666666669,70.91350948114604,555046684.6689407
 2006-02-17T17:00:00,88449882.40832776,0.0,15333623.264386551,0.0,1328998.8794842926,140235.70248640302,504848528.9510508,1220499814.1610506,7.806576448932422,6.66666666666669,70.91350948114604,609961033.5032494,1.0,61079375.566975296,0.9788836690646776,0.0,0.9986781277713604,0.0,0.8938998147269412,0.0,0.9990114384869816,0.0,0.9952317071282778,140235.70248640302,504848528.9510508,1220499792.365744,7.806576428568481,6.66666666666669,70.91350948114604,565927904.518026
 2006-02-17T18:00:00,89034587.55899256,0.0,14464338.649378,0.0,477895.89270396414,139772.5587414484,503181211.4692141,1180371053.6271174,7.769083726954711,6.66666666666669,70.91350948114604,607158033.5702887,4.0,39478329.57501683,0.9981769697682368,1336265.1082287747,0.9999820334221204,102681698.0189118,0.952826548997351,1336290.2079480898,0.9999865637033386,1336081.8385540838,0.99988366851649,139772.5587414484,503181211.4692141,1180371054.909386,7.769083728155987,6.66666666666669,70.91350948114604,649349876.2178737
 2006-02-17T19:00:00,89164215.4364745,0.0,13825013.255704768,0.0,0.0,139450.14552055567,502020523.8740004,1149908608.832647,7.740622763111578,6.66666666666669,70.91350948114604,605009752.5661798,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,3164278.4785845275,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,139450.14552055567,502020523.8740004,1149908608.8400946,7.740622763118535,6.66666666666669,70.91350948114604,505622136.22736937
 2006-02-17T20:00:00,0.0,0.0,1465961.600680909,0.0,0.0,126679.87355054822,456047544.7819736,1004913798.977273,7.605163997361688,6.66666666666669,70.91350948114604,457513506.3826545,4.0,106619.00506439696,0.9999930265751676,106618.9593236892,0.9999856017525692,106618.96834591296,0.9999870661960432,106618.98169081532,0.9999892322775557,106618.72806051686,0.9999480622566218,126679.87352492606,456047544.68973386,1004913798.9573938,7.605163997272847,6.66666666666669,70.91350948114604,456580639.3322191
 2006-02-17T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,101172.7021355342,0.9999940579027872,101172.66543220956,0.9999877311668248,101172.67267080804,0.9999889790279108,101172.68337880482,0.9999908247589868,101172.47986484625,0.9999557435367,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,505863.20348220295
 2006-02-17T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,98495.3240231326,0.9999829834477046,98495.33997387964,0.999985833285189,98495.03680595434,0.9999316673324224,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,492476.3819575716
 2006-02-17T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,98495.3240231326,0.9999829834477046,98495.33997387964,0.999985833285189,98495.03680595434,0.9999316673324224,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,492476.3819575716
 2006-02-18T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,95896.2130675424,0.9999910563268832,95896.16109487027,0.9999815337195752,95896.17134561788,0.9999834119220428,95896.18650792204,0.9999861900010296,95895.8983244835,0.99993338793916,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,479480.63034043607
 2006-02-18T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,464308.23078944936
 2006-02-18T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,464308.23078944936
 2006-02-18T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,464308.23078944936
 2006-02-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,95428.42291506082,0.9999909903219156,95428.3714838636,0.9999813974370628,95428.38162786532,0.9999832895008032,95428.39663217642,0.999986088082218,95428.11145102548,0.9999328963372348,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,477141.6841099917
 2006-02-18T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,98495.3240231326,0.9999829834477046,98495.33997387964,0.999985833285189,98495.03680595434,0.9999316673324224,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,492476.3819575716
 2006-02-18T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.999958200520763,0.0,0.9999136953134226,0.0,0.999922473349474,0.0,0.9999354570814823,0.0,0.9996886794253724,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9999017516056498,0.0,0.9997971434803512,0.0,0.9998177759849506,0.0,0.9998482938489478,0.0,0.9992682505346088,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9998443272837926,0.0,0.9996785776945972,0.0,0.9997112695065544,0.0,0.9997596244828644,0.0,0.9988405568598424,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9997872989917412,0.0,0.9995608296039176,0.0,0.9996054975555952,0.0,0.9996715666296504,0.0,0.998415812796626,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.99973027069969,0.0,0.9994430815132378,0.0,0.999499725604636,0.0,0.9995835087764364,0.0,0.9979910687334098,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9996732424076386,0.0,0.999325333422558,0.0,0.9993939536536768,0.0,0.9994954509232228,0.0,0.9975663246701932,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9996149820228578,0.0,0.9992050413916478,0.0,0.9992858965062462,0.0,0.999405490585526,0.0,0.99713240403771,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9995536414062536,0.0,0.9990783895101606,0.0,0.9991721263676376,0.0,0.9993107740366212,0.0,0.9966755419820588,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9994913473845606,0.0,0.9989497691034952,0.0,0.9990565879222352,0.0,0.9992145853271048,0.0,0.9962115790097128,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.999426640514606,0.0,0.998816166813878,0.0,0.99893657430041,0.0,0.9991146709188092,0.0,0.995729645255886,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9993589267516806,0.0,0.9986763560986972,0.0,0.9988109837110062,0.0,0.99901011354243,0.0,0.9952253163032522,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9992913229970344,0.0,0.9985367725210372,0.0,0.9986855971570012,0.0,0.9989057260307362,0.0,0.9947218066871604,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9992256187186794,0.0,0.9984011108512332,0.0,0.9985637336142232,0.0,0.9988042715159544,0.0,0.9942324442820216,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9991621512753396,0.0,0.998270067644348,0.0,0.9984460187912292,0.0,0.998706270916454,0.0,0.9937597417198976,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9991014193712144,0.0,0.9981446725904752,0.0,0.9983333776484962,0.0,0.9986124942854788,0.0,0.993307413326444,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9990443470758515,0.0,0.9980268336447872,0.0,0.9982275240833772,0.0,0.99852436848639,0.0,0.9928823415286108,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9989874361259647,0.0,0.9979093278341296,0.0,0.9981219697701772,0.0,0.9984364918221748,0.0,0.992458471424372,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-18T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9989322046358105,0.0,0.9977952896562864,0.0,0.9980195303974058,0.0,0.9983512084254984,0.0,0.9920471098580032,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,2033561.3965994464,0.9999908253094963,2033432.5722765564,0.999981056730782,2033457.980339488,0.9999829834477046,2033495.5624818527,0.999985833285189,2032781.3770439783,0.9999316673324224,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,10166728.888741326
 2006-02-19T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,95896.2130675424,0.9999910563268832,95896.16109487027,0.9999815337195752,95896.17134561788,0.9999834119220428,95896.18650792204,0.9999861900010296,95895.8983244835,0.99993338793916,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,479480.63034043607
 2006-02-19T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,464308.23078944936
 2006-02-19T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,464308.23078944936
 2006-02-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,464308.23078944936
 2006-02-19T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,453867.1682495029
 2006-02-19T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9999619811386324,0.0,0.9999215012728806,0.0,0.9999294853660272,0.0,0.999941294764524,0.0,0.999716837291189,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.99991164134997,0.0,0.9998175631434536,0.0,0.9998361187673408,0.0,0.9998635646842184,0.0,0.9993419088897074,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9998605975083188,0.0,0.9997121713338952,0.0,0.9997414463420994,0.0,0.999784747469922,0.0,0.998961736734359,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.999809905693162,0.0,0.9996075063644024,0.0,0.9996474268301356,0.0,0.999706473822621,0.0,0.9985841864559442,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.99975808445967,0.0,0.999500509449698,0.0,0.9995513125547396,0.0,0.9996264562312104,0.0,0.998198224322368,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.999702310262004,0.0,0.9993853507267536,0.0,0.9994478666073316,0.0,0.9995403348354164,0.0,0.9977828206957268,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.999640434271773,0.0,0.9992575934426664,0.0,0.9993331034964466,0.0,0.9994447916117069,0.0,0.9973219712022392,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9995704543382912,0.0,0.9991131036945614,0.0,0.9992033097778188,0.0,0.9993367350227964,0.0,0.9968007639168468,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.899157927235184,11.899157927235184,0.0,0.0,1.0,0.0,0.9994975532266231,0.0,0.9989625824988784,0.0,0.9990680980691936,0.0,0.9992241678187034,0.0,0.99625779983237,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T15:00:00,0.0,0.0,0.0,0.0,0.0,9287.432992450298,33434758.77282108,67230677.55446282,9.937238411648153,9.874468248461502,35.45675474057302,33434758.77282108,1.0,0.0,0.9994206083939506,0.0,0.9988037121065004,0.0,0.9989253863593516,0.0,0.999105356671862,0.0,0.9956847183021814,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T16:00:00,0.0,0.0,0.0,0.0,0.0,6744.509491846162,24280234.17064618,48822741.79290664,10.9893191378287,10.943735442393104,23.637836493715344,24280234.17064618,1.0,0.0,0.9993437786116038,0.0,0.998645079262113,0.0,0.9987828880365316,0.0,0.9989867231751708,0.0,0.9951124936614594,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T17:00:00,0.0,0.0,0.0,0.0,0.0,3409.501423776908,12274205.125596868,24680995.386966605,12.237078029603929,12.214034433730545,11.818918246857672,12274205.125596868,1.0,0.0,0.999266948829257,0.0,0.9984864464177252,0.0,0.9986403897137112,0.0,0.99886808967848,0.0,0.9945402690207372,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,1.0,0.0,0.9991917618372164,0.0,0.9983312054936452,0.0,0.9985009383195196,0.0,0.9987519928277664,0.0,0.9939802798057044,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,1.0,0.0,0.9991229406576112,0.0,0.9981891082607572,0.0,0.9983732937737634,0.0,0.9986457254802148,0.0,0.9934677028652178,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,1.0,0.0,0.9990620987452068,0.0,0.9980634860693636,0.0,0.998260448595631,0.0,0.9985517789845532,0.0,0.9930145551352222,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
