version,0.4.1
 2006-02-19T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,1.0,0.0,0.9990056851244168,0.0,0.9979470071095808,0.0,0.998155816692465,0.0,0.9984646702502724,0.0,0.9925943891149324,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,1.0,0.0,0.9989474261147392,0.0,0.9978267179178898,0.0,0.9980477620954772,0.0,0.9983747120358838,0.0,0.9921604787241556,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-19T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,1.0,0.0,0.998891974608026,0.0,0.9977122254650054,0.0,0.997944914651907,0.0,0.9982890889098356,0.0,0.9917474784847036,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-20T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,4.0,2091684.1138724696,0.999991248841372,2091546.6805510968,0.9999819312102364,2091573.7865395143,0.9999837689839915,2091613.880175842,0.99998648726423,2090851.9731590035,0.999934821778108,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,10457270.434297925
 2006-02-20T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,429436.1230038734
 2006-02-20T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,415042.4212562229
 2006-02-20T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,415042.4212562229
 2006-02-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,415042.4212562229
 2006-02-20T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,405308.1538350077
 2006-02-20T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,0.0,1.0,0.0,0.999965864430896,0.0,0.9999295192273576,0.0,0.9999366878156198,0.0,0.9999472909879392,0.0,0.9997457598711108,0.0,0.0,0.0,11.899157927249243,11.899157927249243,0.0,0.0
 2006-02-20T07:00:00,0.0,0.0,2342515.956761059,0.0,537003.5782499836,0.0,0.0,0.0,13.323507987143316,13.323507987143316,0.0,2879519.535011043,1.0,0.0,0.9999249425154244,0.0,0.9998450264740172,0.0,0.9998607888068868,0.0,0.9998841031228248,465694.3494779578,0.9994409753505368,0.0,0.0,0.0,11.899157927249249,11.899157927249249,0.0,465694.3494779578
 2006-02-20T08:00:00,0.0,0.0,296545.9554088009,0.0,795470.2393420937,5333.2704552290725,19199773.638824657,43480688.437123865,9.802948015319528,9.762352596654706,37.82053838994455,20291789.833575554,1.0,0.0,0.9998796826613686,0.0,0.9997515770437816,0.0,0.9997768441034522,0.0,0.9998142170111838,0.0,0.9991038820654178,4486.113214808766,16150007.573311556,36574048.25504691,9.142077573517616,9.107930644061822,37.82053838994455,16150007.573311556
 2006-02-20T09:00:00,0.0,0.0,27385094.262581747,0.0,3187321.488579462,26738.34812068987,96258053.23448353,216167762.03206527,6.8684995835507126,6.66666666666669,70.91350948114604,126830468.98564474,1.0,0.0,0.9998312844926448,0.0,0.9996516478375128,8834192.826997621,0.999687078680982,0.0,0.999739485002141,0.0,0.9987434147588172,26011.57291591694,93641662.49730095,210255510.1523469,6.862979268135962,6.66666666666669,70.91350948114604,102475855.3242986
 2006-02-20T10:00:00,0.0,0.0,31684398.678587016,0.0,6511512.428731002,60017.05263746934,216061389.4948896,473046575.4765847,7.108376068475274,6.66666666666669,70.91350948114604,254257300.60220763,5.0,0.0,0.9997755244389008,0.0,0.9995365183179638,1254946.6351320727,0.9881931133505004,0.0,0.9996533854460928,26408.90464400938,0.9978585639578368,60008.74635694987,216031486.88501957,472980389.41133726,7.108314261221422,6.66666666666669,70.91350948114604,217312842.42479563
 2006-02-20T11:00:00,0.0,0.0,33142927.964396637,0.0,7285327.890003877,90087.26557345538,324314156.0644394,690268179.7909327,7.311250669415684,6.66666666666669,70.91350948114604,364742411.91883993,5.0,0.0,0.999711928652568,0.0,0.9994052101173048,1622133.2293651695,0.9632803658961476,0.0,0.9995551866711252,184004.70903853964,0.9897867417899766,90087.26271357102,324314145.76885563,690268157.612122,7.311250648701367,6.66666666666669,70.91350948114604,326120283.70725936
 2006-02-20T12:00:00,297712.05957283976,0.0,34452386.059341,0.0,7662647.575109643,109679.68275419503,394846857.9151021,824877313.4587731,7.436982153358445,6.66666666666669,70.91350948114604,437259603.6091256,5.0,0.0,0.99964378219041,0.0,0.9992645059945428,1869088.1253867885,0.9335008039269452,0.0,0.9994499611603146,290893.0479880828,0.9723038401787272,109679.8816723714,394847574.020537,824878806.2155894,7.436983547731251,6.66666666666669,70.91350948114604,397007555.1939119
 2006-02-20T13:00:00,857154.353292505,0.0,33146608.300543822,0.0,6743947.779938683,120485.49428808336,433747779.4371001,896416637.4683452,7.503808095843916,6.66666666666669,70.91350948114604,474495489.8708751,5.0,0.0,0.999572995529546,0.0,0.999118350571287,1859352.708607466,0.902271668063786,0.0,0.9993406588970404,200910.9783020219,0.9554175251824844,120485.47836747533,433747722.1229112,896416518.7693222,7.503807984963768,6.66666666666669,70.91350948114604,435807985.8098207
 2006-02-20T14:00:00,5441049.771727416,0.0,34382983.710499115,0.0,6818362.128087023,132222.8947307529,476002421.03071046,972451425.1222624,7.574836715229658,6.66666666666669,70.91350948114604,522644816.641024,5.0,0.0,0.9995000893758318,0.0,0.9989678189651342,2029577.1975507524,0.8695791031880754,0.0,0.9992280839074826,231865.04182401783,0.9405386889612536,132109.98023420572,475595928.8431406,971624297.0009896,7.574064014772212,6.66666666666669,70.91350948114604,477857371.0825153
 2006-02-20T15:00:00,58048550.51818763,0.0,15734520.530061198,0.0,5570507.428165972,143829.02581692845,517784492.94094247,1048555796.2541084,7.64593353889526,6.66666666666669,70.91350948114604,597138071.4173573,5.0,3547401.5932503613,0.9816510779986638,0.0,0.998814106171818,675488.7338051638,0.848665354313909,0.0,0.9991131298686284,179559.85599030455,0.9262988156565668,143675.96341779392,517233468.3040581,1046875484.401485,7.6443637503772734,6.66666666666669,70.91350948114604,521635918.487104
 2006-02-20T16:00:00,60294121.285060495,3633080.678277309,14429658.130830204,14586540.810361512,3618926.774785639,134593.43738383794,484536374.5818164,987407066.6319984,7.588808366980007,6.66666666666669,70.91350948114604,581098702.2611318,1.0,60023361.60713117,0.9674916460638036,0.0,0.9986584924898292,9458721.36969523,0.8437084638619413,7952140.383711582,0.9989967542510916,549695.8076989546,0.9206706185746656,134615.35450622177,484615276.2223983,987567906.6679728,7.58895862218279,6.66666666666669,70.91350948114604,562599195.3906351
 2006-02-20T17:00:00,57936103.1278857,257241.42378906772,12458526.92682191,11759240.70962206,2653475.0049107247,112230.79732459136,404030870.36852896,842036686.3991522,7.453011063353295,6.66666666666669,70.91350948114604,489095457.5615584,1.0,51840961.05611158,0.9674195513128238,0.0,0.998509636212172,5282128.702192776,0.8435747477327927,2657922.61125103,0.9988854321551468,0.0,0.9201336602270392,112230.9336470286,404031361.129303,842037700.5041572,7.45301201066821,6.66666666666669,70.91350948114604,463812373.49885833
 2006-02-20T18:00:00,55920384.69716538,0.0,9470198.385936094,6695140.071088432,1152105.1219449989,73161.12534147738,263380051.2293186,569139429.5267832,7.198120828149832,6.66666666666669,70.91350948114604,336617879.50545347,4.0,62547621.80854502,0.996199630281584,1546248.5141762125,0.9999819526621132,103324681.48777051,0.902300844606346,1546281.9342722483,0.999986503307006,20296989.71444596,0.9736549918009078,73161.0759904546,263379873.56563655,569139054.1015316,7.198120477615287,6.66666666666669,70.91350948114604,452641697.0248465
 2006-02-20T19:00:00,54782002.20409829,665936.0620721183,6097511.686592356,1498173.451346605,18392.329952363616,36408.9710531957,131072295.79150456,293262654.73606443,6.94048695860252,6.66666666666669,70.91350948114604,194134311.52556625,4.0,96331.57152353306,0.9999911113310228,96331.5189927936,0.9999816472883356,51428992.53479826,0.9906555239359104,96331.54467883466,0.9999862749333724,96331.25340167896,0.9999337976074308,36409.19668907896,131073108.08068424,293264477.01841635,6.940488660051852,6.66666666666669,70.91350948114604,182887426.5040793
 2006-02-20T20:00:00,0.0,336660.10839990515,131584.38884663847,0.0,0.0,15146.825035742992,54528570.12867477,123487902.16424172,6.781961615648046,6.66666666666669,70.91350948114604,54996814.62592132,4.0,95290.89676329176,0.9999960854405024,95290.87059746151,0.9999919174870908,95290.87575836074,0.9999927395582032,95290.88339176468,0.9999939554965924,95290.7383102312,0.9999708445431744,15146.815384923424,54528535.38572432,123487823.48376182,6.78196154215683,6.666666666666692,70.91350948114605,55004989.65054543
 2006-02-20T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,61444.33776731022,0.9999955776671672,61444.32475947216,0.9999908690716718,61444.32732560579,0.9999917977769512,61444.33111990433,0.9999931714396232,61444.25899267321,0.9999670626710238,0.0,0.0,0.0,11.662526324591866,11.662526324591866,0.0,307221.5799649657
 2006-02-20T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,67047.25829704797,0.9999931684858478,67047.23296128974,0.9999858947599708,67047.23795824454,0.999987329401708,67047.24534970117,0.9999894514030004,67047.10486471432,0.9999491192007604,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,335236.0794309978
 2006-02-20T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,337836.5573296934
 2006-02-21T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,314602.09778899833
 2006-02-21T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,55221.227224102375,0.9999944115794054,55221.21045152532,0.9999884614139536,55221.21375969106,0.9999896350017192,55221.21865286883,0.999991370873952,55221.12564992392,0.9999583777036816,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,276105.9957381115
 2006-02-21T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,243829.8513124612
 2006-02-21T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,227402.0487965844
 2006-02-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,206165.3209273308
 2006-02-21T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,190567.9150228782
 2006-02-21T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662527250131191,11.662527250131191,0.0,0.0,1.0,0.0,0.9999841338725532,0.0,0.9999672407125284,0.0,0.9999705726544872,0.0,0.9999755009825564,0.0,0.9998818298217124,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,0.0
 2006-02-21T07:00:00,0.0,0.0,1418876.0576087493,0.0,760416.1921751036,0.0,0.0,0.0,11.662527250131197,11.662527250131197,0.0,2179292.2497838526,1.0,0.0,0.999962679691207,0.0,0.9999229435961376,0.0,0.9999307809908125,0.0,0.99994237340528,479365.641013366,0.9997220400782288,0.0,0.0,0.0,11.662526324591868,11.662526324591868,0.0,479365.641013366
 2006-02-21T08:00:00,0.0,0.0,12606.101839422245,0.0,0.0,72.5924645739229,261332.87246612232,591826.4152396376,11.473208559191855,11.472656018765369,2.626426277079483,273938.9743055446,1.0,0.0,0.9999355729177688,0.0,0.9998669753968108,0.0,0.9998805053082064,0.0,0.9999005176142224,0.0,0.99952015009211,0.0,0.0,0.0,11.662526324591864,11.662526324591864,0.0,0.0
 2006-02-21T09:00:00,0.0,0.0,24560119.15559053,0.0,2215490.634254516,11523.63764854417,41485095.534759015,93596312.85660352,8.417666457608673,8.330278365470079,47.27567298743069,68260705.32460406,1.0,0.0,0.999895745939367,0.0,0.9997847433941384,4861166.020486924,0.9998066371095484,0.0,0.9998390204504124,0.0,0.9992235206118356,11528.283684211843,41501821.26316264,93634109.69369802,8.419376602745755,8.331953219308415,47.27567298743069,46362987.28364957
 2006-02-21T10:00:00,0.0,0.0,32760339.51444131,0.0,6793939.958885958,66771.91029047348,240378877.0457045,521020401.81115735,7.153182696872773,6.66666666666669,70.91350948114604,279933156.51903176,5.0,0.0,0.9998415070993184,0.0,0.9996727547718832,1385905.6444808715,0.9877385703775432,0.0,0.9997552698129007,63968.95210247704,0.9976269988708952,66775.24174211414,240390870.2716109,521046277.4980125,7.153206863716657,6.66666666666669,70.91350948114604,241840744.86819428
 2006-02-21T11:00:00,3053740.6559362365,0.0,35125320.19424781,0.0,7738921.034485236,112055.1645708808,403398592.45517087,840754106.1288729,7.451813653667728,6.66666666666669,70.91350948114604,449316574.3398402,5.0,0.0,0.9997740063246444,0.0,0.9995333838201802,1908987.108060542,0.9583361328671574,0.0,0.9996510413134276,282755.13289504824,0.9839177630669724,111789.1253565487,402440851.28357536,838760176.425233,7.449951103046982,6.66666666666669,70.91350948114604,404632593.52453095
 2006-02-21T12:00:00,12718309.918920498,4260001.552245362,36548125.87248342,296467.9326380252,8998355.20233325,144652.80123070048,520750084.4305217,1119856750.0165732,7.71254849592231,6.66666666666669,70.91350948114604,583571344.9091423,5.0,282839.40533013444,0.9988777003104842,57250.56678792387,0.999164611898528,2260858.7015488828,0.9231317585482424,0.0,0.999536393974701,477215.76259242406,0.9571292735810728,144536.37568843318,520330952.47835946,1117117434.4680946,7.709989237818109,6.66666666666669,70.91350948114604,523409116.9146189
 2006-02-21T13:00:00,19699643.88001216,10466069.946033876,36636871.23613118,9016678.257117992,8219851.502759769,150364.368360316,541311726.0971376,1350311221.540701,7.927868062454508,6.66666666666669,70.91350948114604,625350840.9191924,5.0,1015655.6898861282,0.9921417096555044,508674.5486702549,0.9932417441413574,2402023.292207591,0.8837187621206049,393911.27813801495,0.99687593020193,481650.7344976056,0.9235256421327144,150364.368360316,541311726.0971376,1347189317.2251935,7.9249509524055215,6.66666666666669,70.91350948114604,546113641.6405373
 2006-02-21T14:00:00,24773186.74097582,14890544.178473268,39068010.26679331,14333078.80877945,8664167.52032854,152852.55726563136,550269206.1562728,1510010102.1131985,8.07709806557824,6.66666666666669,70.91350948114604,651998193.6716232,5.0,1540189.8299380392,0.9801728421810152,892334.3161094673,0.979346907937904,2705298.757470331,0.8407709150394256,882732.6347164174,0.9871288894098964,562150.7928513985,0.8877547830651302,152852.55726563136,550269206.1562728,1506706458.9179022,8.074010832920408,6.66666666666669,70.91350948114604,556851912.4873586
 2006-02-21T15:00:00,73651654.67396402,13415470.468255544,22354558.75113363,16345218.498810776,7479175.338472357,153101.52226874666,551165480.167488,1522563486.3851132,8.088828871371364,6.66666666666669,70.91350948114604,684411557.8981245,5.0,5119029.890054125,0.9478200915535596,819389.3777456714,0.9626341592070312,1371602.0774149068,0.8079310199013561,1023065.0274005752,0.9732449210244396,471661.2844978907,0.8522716521995722,153101.52226874666,551165480.167488,1519505043.4145029,8.085970753823197,6.66666666666669,70.91350948114604,559970227.8246012
 2006-02-21T16:00:00,72740869.7631199,20677817.46318544,20808735.73779694,34373165.82673371,5958987.213286251,151849.6566020753,546658763.7674711,1391282324.8289878,7.9661515975719395,6.66666666666669,70.91350948114604,701218339.7715933,1.0,84645440.16868508,0.927888312230592,19936771.664850533,0.956434273302048,20674118.616115943,0.7983425083806629,33805772.5573302,0.9671134759123726,4609646.665505223,0.8387179014746585,151849.6566020753,546658763.7674711,1388715735.3628166,7.963753313197839,6.66666666666669,70.91350948114604,710330513.439958
 2006-02-21T17:00:00,67464605.6143274,14314010.56496196,18645635.341922924,28547434.968991537,4858951.886410087,149222.2390301072,537200060.5083859,1237290849.739823,7.822265789994,6.66666666666669,70.91350948114604,671030698.8849998,1.0,75425309.15994713,0.927803612501772,11621266.33251687,0.9562593911340772,16570873.36217356,0.7981854134503968,26308304.792948827,0.9669826903668234,2862936.52783212,0.8380870618391333,149222.2390301072,537200060.5083859,1237286787.1052191,7.8222619939094,6.66666666666669,70.91350948114604,669988750.6838043
 2006-02-21T18:00:00,64501010.79151796,12239916.451808458,15896215.508839278,23128950.249540877,3558457.5580028323,138137.96977848976,497296691.2025631,1019103741.5301908,7.618420023623955,6.66666666666669,70.91350948114604,616621241.7622725,4.0,149667716.7311809,0.977359569736997,44418036.78754245,0.9916636094340864,110101481.11511764,0.8543428213240366,44987495.27102017,0.995246531934288,27410235.78991757,0.8936616060482915,138137.96973557037,497296691.0480533,1019103739.5381927,7.618420022199118,6.66666666666669,70.91350948114604,873881656.742832
 2006-02-21T19:00:00,62606338.33772886,9137047.91437992,13561808.528223788,19585618.608121056,2511521.922355098,112142.07122454334,403711456.408356,841371346.1382318,7.452389563912558,6.66666666666669,70.91350948114604,511113791.7191647,4.0,140011.1397912239,0.9999883446227954,140011.03549447286,0.9999759347796924,107224374.1339974,0.9566319303925164,140011.08649251267,0.99998200283652,16930516.88976628,0.9850933813178904,112142.07122454228,403711456.40835214,841371346.1382236,7.452389563912551,6.66666666666669,70.91350948114604,528286380.693894
 2006-02-21T20:00:00,1307631.6954991298,7073320.318019886,872611.5658922861,17753558.424272615,1894436.0749485649,97419.363245553,350709707.68399084,741830415.1423169,7.3594104579029,6.66666666666669,70.91350948114604,379611265.76262337,4.0,130596.23458159796,0.99999285109159,130596.17564796752,0.9999852394261614,1589854.580953627,0.9999867407217968,130596.20446552656,0.9999889613119248,130595.87768265393,0.9999467552631088,97419.0971946467,350708749.9007281,741828398.6107533,7.359408574339369,6.66666666666669,70.91350948114604,352820988.97405946
 2006-02-21T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.785136227368229,12.785136227368229,0.0,0.0,4.0,116389.52529736432,0.999993482111304,116389.47715137922,0.9999865423122168,116389.48664791932,0.9999879110915176,116389.50069329554,0.9999899356746376,116389.23373081014,0.9999514550685492,0.0,0.0,0.0,12.785135106677757,12.785135106677757,0.0,581947.2235207685
 2006-02-21T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.785136227368223,12.785136227368223,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,12.78513510667776,12.78513510667776,0.0,505477.34354280826
 2006-02-21T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.785136227368223,12.785136227368223,0.0,0.0,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,98495.3240231326,0.9999829834477046,98495.33997387964,0.999985833285189,98495.03680595434,0.9999316673324224,0.0,0.0,0.0,12.78513510667776,12.78513510667776,0.0,492476.3819575716
 2006-02-22T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.785136227368223,12.785136227368223,0.0,0.0,4.0,106243.68806370533,0.9999901707602338,106243.6250225836,0.9999797052625344,106243.6374563619,0.9999817694370792,106243.65584788974,0.9999848225903074,106243.30629117994,0.9999267922799993,0.0,0.0,0.0,12.78513510667776,12.78513510667776,0.0,531217.9126817205
 2006-02-22T01:00:00,0.0,0.0,0.0,0.0,0.0,4541.356432957434,16348883.158646766,35414702.854266204,9.75896585388447,9.725901447017458,35.45675474057301,16348883.158646766,4.0,115539.03316125016,0.9999897032250464,115538.9594044147,0.9999787399280716,115538.97395174688,0.9999809022866324,115538.99546961291,0.999984100665392,115538.58649193148,0.999923310099697,0.0,0.0,0.0,12.78513510667776,12.78513510667776,0.0,577694.5484789562
 2006-02-22T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.256080391925025,13.256080391925025,0.0,0.0,4.0,115988.9507637987,0.999994560029467,115988.9056981029,0.9999887679234188,115988.91458616962,0.9999899103361553,115988.92773339502,0.9999916000969088,115988.67784635955,0.999959483352826,3671.8926068355754,13218813.384608068,29037264.40828877,9.848524158850758,9.821414058078243,35.45675474057302,13798757.761235896
 2006-02-22T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.256080391925025,13.256080391925025,0.0,0.0,4.0,85647.30172946004,0.999992003314822,85647.26304693418,0.9999834889950652,85647.27067650383,0.9999851683267712,85647.28196167201,0.999987652252868,85647.06747067814,0.999940441061223,0.0,0.0,0.0,13.071674620895822,13.071674620895822,0.0,428236.1848852481
 2006-02-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.256080391925025,13.256080391925025,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,13.071674620895822,13.071674620895822,0.0,441544.4790688421
 2006-02-22T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.256080391925025,13.256080391925025,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,13.071674620895822,13.071674620895822,0.0,429436.1230038734
 2006-02-22T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.256080391925025,13.256080391925025,0.0,0.0,1.0,0.0,0.9999648926910945,0.0,0.9999275128459256,0.0,0.9999348855029268,0.0,0.9999457905165464,0.0,0.9997385223983258,0.0,0.0,0.0,13.071674620895822,13.071674620895822,0.0,0.0
 2006-02-22T07:00:00,0.0,0.0,2501481.258508015,0.0,723268.9197103741,0.0,0.0,0.0,13.256080391925025,13.256080391925025,0.0,3224750.1782183894,1.0,0.0,0.9999234403694672,0.0,0.9998419249464752,565127.1088717184,0.9998580027352224,0.0,0.999881783646939,426102.7920118808,0.9994297874374034,0.0,0.0,0.0,13.071674620895822,13.071674620895822,0.0,991229.9008835992
 2006-02-22T08:00:00,1288043.1927740434,0.0,429412.8887577044,0.0,1321698.550861354,3494.748495317482,12581094.583142934,28491724.124363795,9.80420741612808,9.777606607899749,37.42657444838264,15620249.215536036,1.0,0.0,0.999878547345368,0.0,0.9997492329214744,0.0,0.999774738401456,0.0,0.9998124639604412,0.0,0.999095426284714,3430.8468352901577,12351048.607044568,27970751.45035682,9.71669822294276,9.690583821951842,37.42657444838263,12351048.607044568
 2006-02-22T09:00:00,1461478.642390289,0.0,25146144.98797537,0.0,2752058.4038580707,18404.820212430757,66257352.76475072,150004758.13802648,6.806720146251038,6.66666666666669,70.91350948114604,95617034.79897444,1.0,0.0,0.9998330705119856,0.0,0.9996553354872662,6973260.139439895,0.999690391260462,0.0,0.9997422428092452,0.0,0.9987567169476786,18274.04608078724,65786565.89083406,148938677.6925751,6.805724754554642,6.66666666666669,70.91350948114604,72759826.03027396
 2006-02-22T10:00:00,0.0,0.0,30209297.51716544,0.0,5799742.973025225,35115.92847078795,126417342.49483664,283167630.9655354,6.931059858993735,6.66666666666669,70.91350948114604,162426382.9850273,5.0,0.0,0.9997796291228276,0.0,0.9995449933867002,937417.7448823954,0.9910873559180148,0.0,0.99965972352219,0.0,0.9983586879701578,35107.258123879146,126386129.24596494,283097383.8673508,6.930994265255342,6.66666666666669,70.91350948114604,127323546.99084736
 2006-02-22T11:00:00,2488021.9451412708,0.0,34264892.42392912,712896.3400454929,7409575.322887189,77513.11807073106,279047225.0546318,599560750.6360866,7.226534591083445,6.66666666666669,70.91350948114604,323922611.0866348,5.0,0.0,0.9997212390199506,0.0,0.9994244335227972,1597595.4516636094,0.9694799399948588,0.0,0.9995695628857176,155658.2794569897,0.993570666552716,77294.4184569673,278259906.44508225,597872690.0391032,7.224957961671721,6.66666666666669,70.91350948114604,280013160.1762028
 2006-02-22T12:00:00,12389987.647003315,2416870.4936062866,38139293.00899242,5401910.197608563,8646048.72517773,124768.92795504192,449168140.6381511,925640031.0655704,7.531108188091392,6.66666666666669,70.91350948114604,516162250.71053934,5.0,38832.26665926922,0.9995877266651048,0.0,0.9992826845674408,2223748.6915495247,0.9361738912329504,0.0,0.9994635559973511,391414.2647613333,0.972669843705845,124365.9824139717,447717536.6902981,922651507.993194,7.528316440027989,6.66666666666669,70.91350948114604,450371531.9132682
 2006-02-22T13:00:00,19270717.5509458,6020482.91694459,39502353.80691266,10440827.839374363,7906289.823134636,147533.1897422703,531119483.072173,1159422365.525174,7.749512604458894,6.66666666666669,70.91350948114604,614260155.009485,5.0,734634.9913515965,0.9960223488905778,42845.3837602332,0.9989530149607644,2577363.7573783537,0.8956605514390068,183922.6225675848,0.9986283628572744,423882.7585601662,0.9444948513824324,147457.78910234795,530848040.7684525,1156102717.9491782,7.746411094286583,6.66666666666669,70.91350948114604,534810690.2820705
 2006-02-22T14:00:00,20785010.337374847,5283237.074693129,42064961.108195685,13592804.643801942,7998022.129087585,148249.32612004914,533697574.03217685,1209453881.1278875,7.796256157863084,6.66666666666669,70.91350948114604,623421609.3253301,5.0,968996.8858304896,0.9872995129303364,55569.76759523021,0.9972835786341636,2825483.551191749,0.8494459366733137,544030.0005733774,0.9922782035679442,474137.4330329832,0.9126626658369746,148249.32612004914,533697574.03217685,1206611714.21074,7.793600666784981,6.66666666666669,70.91350948114604,538565791.6704007
 2006-02-22T15:00:00,80795363.49327709,348495.1511734023,19256473.28236545,7554964.632055806,6880921.8410767,107380.69130918891,386570488.7130801,838933979.3628354,7.450122320562047,6.66666666666669,70.91350948114604,501406707.1130286,5.0,4187028.0896824575,0.9619853912541876,0.0,0.9969879349443768,426551.0229471275,0.8239712932780837,33572.36137130135,0.988577723480746,99066.72371934495,0.8933227476028306,107202.3170294251,385928341.3059304,837336820.4134295,7.4486303993100575,6.66666666666669,70.91350948114604,390674559.5036506
 2006-02-22T16:00:00,86851357.80100325,2359070.8028753763,16906206.845261287,28026601.23714202,3312062.4891067026,103860.60547586573,373898179.7131165,821364070.9327363,7.433701285719258,6.66666666666669,70.91350948114604,511353478.8885052,1.0,58945060.01331453,0.9461117438535762,0.0,0.9968609600228608,0.0,0.8224525120213227,0.0,0.9884568736471316,0.0,0.8919726085507925,103795.53186538478,373663914.71538526,820848177.9127309,7.433219408297096,6.66666666666669,70.91350948114604,432608974.7286998
 2006-02-22T17:00:00,83391001.85098997,0.0,15760356.057984537,18669044.787528846,2172515.656997576,101581.57731218502,365693678.32386607,808233176.1159325,7.421435595804534,6.66666666666669,70.91350948114604,485686596.677367,1.0,50107972.64283623,0.9460534582585648,0.0,0.9967406159396024,0.0,0.8223444081157799,0.0,0.9883668743821108,0.0,0.891538500153685,101581.48156465606,365693333.6327618,808232419.3900602,7.42143488916827,6.66666666666669,70.91350948114604,415801306.275598
 2006-02-22T18:00:00,83927938.23684213,0.0,14476641.568792388,18167620.26807855,1046056.7310453512,91630.51320355608,329869847.5328018,734473299.5591943,7.3525384867622,6.66666666666669,70.91350948114604,447488104.3375603,4.0,96466217.98886676,0.9892984543691972,2948555.85517939,0.999983424639434,100508895.2402802,0.8824440846079598,13598617.098846093,0.99955715089656,25008281.173476312,0.9510396738562936,91630.5101092912,329869836.3934483,734473274.7568129,7.352538463767836,6.66666666666669,70.91350948114604,568400403.7500972
 2006-02-22T19:00:00,86525203.97744803,0.0,15151706.95097126,19820732.19233796,947329.1302980334,104738.09918626708,377057157.0705616,835700034.0421808,7.447092211777048,6.66666666666669,70.91350948114604,499502129.3216169,4.0,100714.17032082147,0.9999906327950074,100714.1132955431,0.9999806592401208,70541362.87853934,0.980378931645394,100714.14117923893,0.9999855360219886,1183685.2216766365,0.9999302334934744,104738.09904193362,377057156.550961,835700032.8912864,7.447092210701985,6.66666666666669,70.91350948114604,449084347.0759726
 2006-02-22T20:00:00,376371.8952953041,775480.7598601272,0.0,22274971.58841431,879034.4189750459,114338.95846749816,411620250.48299336,909487430.235124,7.51601793965411,6.66666666666669,70.91350948114604,435926109.145538,4.0,103337.87016928304,0.9999945611906657,103337.83589108086,0.9999887703209814,103337.84265222022,0.9999899124898622,103337.85265305194,0.9999916018899252,103337.66257909373,0.9999594920013783,114338.95899920004,411620252.3971201,909487434.4644454,7.516017943585275,6.66666666666669,70.91350948114604,412136941.4610649
 2006-02-22T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,103337.86626233305,0.999993901140989,103337.8278240635,0.9999874074958578,103337.83540563055,0.999988688277467,103337.84662011976,0.9999905827018092,103337.63347888578,0.9999545759821284,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,516689.00959103263
 2006-02-22T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,505477.34354280826
 2006-02-22T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,98365.7454803974,0.9999942575678142,98365.70729607926,0.9999881434214248,98365.71482732556,0.9999893493521602,98365.72596701396,0.9999911330633916,98365.51424095331,0.9999572306325234,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,491828.4078117695
 2006-02-23T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,65764.81663613905,0.9999930254750848,65764.79145244433,0.999985599481194,65764.79641964076,0.999987064155689,65764.80376665214,0.9999892305789086,65764.66412462892,0.9999480540632564,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,328823.8723995052
 2006-02-23T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,293660.9347471232
 2006-02-23T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,265887.05499731645
 2006-02-23T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,227402.0487965844
 2006-02-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,197594.43296547723
 2006-02-23T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,179313.33813541767
 2006-02-23T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.894492877330595,11.894492877330595,0.0,0.0,1.0,0.0,0.9999846911692586,0.0,0.999968391380392,0.0,0.999971606288104,0.0,0.9999763615089666,0.0,0.9998859805416166,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,0.0
 2006-02-23T07:00:00,0.0,0.0,729972.9186396827,0.0,887082.4965716355,0.0,0.0,0.0,11.8944928773306,11.8944928773306,0.0,1617055.415211318,1.0,0.0,0.9999653082342738,0.0,0.9999283708308696,0.0,0.9999356562223572,0.0,0.9999464321601752,552402.1350963704,0.9997416173445708,0.0,0.0,0.0,11.894492871481583,11.894492871481583,0.0,552402.1350963704
 2006-02-23T08:00:00,0.0,0.0,22071.758153722487,0.0,0.0,57.48693376496428,206952.9615538714,468675.17355870287,11.750775188403308,11.750337624211246,1.969819707809612,229024.71970759387,1.0,0.0,0.999943406057306,0.0,0.9998831487239648,0.0,0.9998950336488096,0.0,0.9999126128291876,0.0,0.9995784909505612,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,0.0
 2006-02-23T09:00:00,0.0,0.0,21714696.842545222,0.0,44568.89301486568,0.0,0.0,0.0,11.89558536585537,11.89558536585537,0.0,21759265.73556009,1.0,0.0,0.99991732196798,0.0,0.9998292920923748,0.0,0.9998466547667192,0.0,0.9998723361730502,0.0,0.9993842178680792,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,0.0
 2006-02-23T10:00:00,0.0,0.0,26890563.475338947,0.0,3618005.017086717,0.0,0.0,0.0,11.89558536585537,11.89558536585537,0.0,30508568.492425665,5.0,0.0,0.9998828306399582,0.0,0.9997580767732148,86701.63838960885,0.9993711938328156,0.0,0.9998190778307282,0.0,0.9991273280633384,0.0,0.0,0.0,11.894492871481589,11.894492871481589,0.0,86701.63838960885
 2006-02-23T11:00:00,1640961.1736039163,0.0,27969257.45347575,0.0,5229472.668739188,6578.208334972573,23681550.00590126,53630324.86136099,8.459711078256527,8.409639566396251,47.27567298743069,58521241.30172011,5.0,0.0,0.9998398132773946,0.0,0.9996692574850032,484737.7832571994,0.9940685250583372,0.0,0.9997526543685828,0.0,0.9988069367504138,6577.098313960777,23677553.9302588,53621275.16508593,8.459338464016879,8.40927540160499,47.27567298743069,24162291.713515997
 2006-02-23T12:00:00,1309544.516348226,0.0,29032278.34455835,0.0,6045956.0826134,25182.5616959992,90657222.10559714,204582233.16267103,6.857680233247667,6.66666666666669,70.91350948114604,127045001.0491171,5.0,0.0,0.9997913207110908,0.0,0.9995691333731096,767972.2248526105,0.9830077603487638,0.0,0.999677776599462,0.0,0.9984457663750284,25177.93794417449,90640576.59902814,204544661.682831,6.857645150812986,6.66666666666669,70.91350948114604,91408548.82388076
 2006-02-23T13:00:00,1448864.7760222787,0.0,27138512.29593902,0.0,4128301.7930759215,38793.25463110371,139655716.67197335,312041098.82060444,6.958021206679139,6.66666666666669,70.91350948114604,172371395.53701055,5.0,0.0,0.999739560898888,0.0,0.9994622632768544,749107.0235983235,0.9703813472330484,0.0,0.9995978538491672,0.0,0.9980602617043548,38788.81846894563,139639746.4882043,312005471.0442834,6.957987937408768,6.66666666666669,70.91350948114604,140388853.5118026
 2006-02-23T14:00:00,0.0,0.0,27611717.39287339,0.0,4350201.717004285,54048.73936857188,194575461.7268588,428719712.4646375,7.066979533265102,6.66666666666669,70.91350948114604,226537380.83673644,5.0,0.0,0.9996821127419036,0.0,0.9993436482779712,933463.8881025276,0.9558856967816692,0.0,0.9995091476790688,0.0,0.9976323905066709,54040.716588926814,194546579.7201365,428656078.93022686,7.066920108089406,6.66666666666669,70.91350948114604,195480043.60823908
 2006-02-23T15:00:00,47430100.623120256,0.0,10125301.021398712,0.0,3451707.750699299,73690.42822376943,265285541.60556996,573973978.0948443,7.202633385416443,6.66666666666669,70.91350948114604,326292651.0007882,5.0,1269991.7439510084,0.9938548785665574,0.0,0.9992209318694972,0.0,0.948962997020824,0.0,0.999417374271772,0.0,0.997189724594572,73678.27018829061,265241772.67784625,573879290.1153204,7.202544951519929,6.66666666666669,70.91350948114604,266511764.42179725
 2006-02-23T16:00:00,52498811.64152536,0.0,10105996.366380472,2647150.804543888,1879518.9725232464,76990.06318834763,277164227.47805154,598155506.4994289,7.225217463615034,6.66666666666669,70.91350948114604,344295705.2630245,1.0,32215531.7004254,0.9881546506017562,0.0,0.9990920078241324,0.0,0.9488471858197666,0.0,0.9993209584861994,0.0,0.9967246663285853,76976.69569165478,277116104.4899572,598051649.5807955,7.225120464780722,6.66666666666669,70.91350948114604,309331636.1903826
 2006-02-23T17:00:00,49591187.62649475,0.0,8322018.654942648,3245366.3930183,1007721.8939767096,60711.287845783554,218560636.24482083,478763987.4412749,7.1137148861326525,6.66666666666669,70.91350948114604,280726930.8132532,1.0,25482894.428875394,0.9880932432926324,0.0,0.9989652182405234,0.0,0.9487332919846968,0.0,0.999226138956829,0.0,0.9962673075501556,60711.15294183924,218560150.5906213,478762930.9662966,7.113713899101573,6.66666666666669,70.91350948114604,244043045.01949665
 2006-02-23T18:00:00,46632732.30122693,0.0,6407017.080674143,0.0,122781.113892464,41079.69471158229,147886900.96169624,329758444.27196395,6.974566017336873,6.66666666666669,70.91350948114604,201049431.4574898,4.0,21589981.00957357,0.9996271574661404,1029641.202101014,0.9999834025566195,49661038.227327,0.9905870109946544,1029656.047903108,0.999987587609918,1029487.7118214464,0.99994012925815,41079.6672339564,147886802.04224303,329758225.34749365,6.9745658129212265,6.66666666666669,70.91350948114604,222226606.24096915
 2006-02-23T19:00:00,43282707.15792783,0.0,3853316.1731051016,0.0,0.0,18562.220551209222,66823993.98435321,151125449.7991098,6.807767151071101,6.66666666666669,70.91350948114604,113960017.31538616,4.0,97650.3514054646,0.999994092489914,97650.31365833944,0.999987802579943,97650.32110358216,0.999989043177612,97650.33211611408,0.999990878165253,97650.1228079451,0.9999560011400108,18562.220590623816,66823994.12624572,151125450.11906892,6.80776715142839,6.666666666666692,70.91350948114605,67312245.56733717
 2006-02-23T20:00:00,0.0,0.0,555440.7182327929,2172602.785265962,0.0,348.4421795577379,1254391.8464078566,2840753.3379163,10.869457516692297,10.86680533437342,11.81891824685767,3982435.349906612,4.0,65472.37488263649,0.9999987517727228,65472.37035825269,0.9999974227462664,65472.3712505652,0.9999976848783368,65472.37257058898,0.9999980726020296,65472.34748164909,0.9999907032613736,348.4421795459946,1254391.8463655806,2840753.33782056,10.869457515680374,10.866805333361588,11.81891824685767,1581753.6829092733
 2006-02-23T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,49102.76793498812,0.9999961489768316,49102.75914832389,0.9999920486725288,49102.76088117411,0.999992857400791,49102.76344485328,0.9999940536035594,49102.71471752119,0.999971317758797,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,245513.7661268606
 2006-02-23T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,265887.05499731645
 2006-02-23T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,227402.0487965844
 2006-02-24T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,197594.43296547723
 2006-02-24T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,179313.33813541767
 2006-02-24T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,161844.13805822143
 2006-02-24T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,150863.00328466427
 2006-02-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,27254.81291414507,0.9999971232834932,27254.80937650596,0.9999940603538362,27254.810074167843,0.9999946644743104,27254.811106305435,0.9999955580384616,27254.791490654272,0.9999785743494346,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,136274.03496177858
 2006-02-24T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,4.0,23312.30774297954,0.9999974258062616,23312.305237219283,0.999994684982018,23312.30573145931,0.999995225571658,23312.306462470628,0.999996025166348,23312.29256645365,0.999980827524924,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,116561.51774058244
 2006-02-24T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,0.0,1.0,0.0,0.9999899643855747,0.0,0.9999792791543484,0.0,0.999981386668289,0.0,0.9999845039255044,0.0,0.9999252552111496,0.0,0.0,0.0,11.706833066700565,11.706833066700565,0.0,0.0
 2006-02-24T07:00:00,0.0,0.0,1626355.0075133585,0.0,671064.1887021534,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,2297419.196215512,1.0,0.0,0.9999772989009988,0.0,0.9999531283338916,0.0,0.9999578956436546,0.0,0.9999649470469524,383492.5128106928,0.9998309232718968,0.0,0.0,0.0,11.706833066700568,11.706833066700568,0.0,383492.5128106928
 2006-02-24T08:00:00,0.0,0.0,144825.8978254956,0.0,0.0,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,144825.8978254956,1.0,0.0,0.9999570579014336,0.0,0.9999113361117078,0.0,0.999920354101794,0.0,0.9999336927536104,0.0,0.9996801692498262,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,0.0
 2006-02-24T09:00:00,0.0,0.0,16653466.85691258,0.0,72936.23757354815,0.0,0.0,0.0,11.706833067914763,11.706833067914763,0.0,16726403.09448613,1.0,0.0,0.9999273075766568,0.0,0.9998499096896007,0.0,0.9998651753513852,0.0,0.999887755033261,0.0,0.9994585902164508,0.0,0.0,0.0,11.706833066700566,11.706833066700566,0.0,0.0
 2006-02-24T10:00:00,0.0,0.0,25329659.64529841,0.0,3244238.915457497,1914.921422015809,6893717.119256913,15611828.132700115,10.04135328904219,10.026777600832077,23.637836493715344,35467615.68001282,5.0,0.0,0.9998884383120008,0.0,0.9997696551083264,156581.87295079103,0.9988515452742156,0.0,0.999827736683096,0.0,0.9991690937435522,1914.9214539674504,6893717.234282821,15611828.393193066,10.041353288475928,10.026777600022609,23.637836493715344,7050299.107233613
 2006-02-24T11:00:00,0.0,0.0,27016456.58219533,0.0,4858563.015303576,21848.70367400224,78655333.22640806,177566487.8653453,6.832455397863355,6.66666666666669,70.91350948114604,110530352.82390696,5.0,0.0,0.9998410343692952,0.0,0.9996717787114808,559654.9836423524,0.9921404316310114,0.0,0.9997545398665972,0.0,0.9988160313860274,21844.5825911902,78640497.32828471,177533069.59940898,6.832424193396554,6.66666666666669,70.91350948114604,79200152.31192707
 2006-02-24T12:00:00,0.0,0.0,27389331.901097875,0.0,6157403.993878283,49528.64446626417,178303120.07855102,394073525.1168804,7.034625771492725,6.66666666666669,70.91350948114604,211849855.9735272,5.0,0.0,0.9997875850132676,0.0,0.9995614201614714,904920.5315805484,0.9794411485249344,0.0,0.9996720082778338,5472.039169167256,0.9983474520654548,49517.031259083065,178261312.53269902,393981179.7769864,7.0345395347751,6.66666666666669,70.91350948114604,179171705.10344875
 2006-02-24T13:00:00,0.0,0.0,27137353.164146125,0.0,4714240.93790929,68617.77874245714,247024003.47284576,537318600.3481013,7.168399203277105,6.66666666666669,70.91350948114604,278875597.5749011,5.0,0.0,0.9997282217954858,0.0,0.9994388510769174,986094.79523564,0.9632034813542204,0.0,0.9995803450466596,0.0,0.9976097902274752,68599.6224120724,246958640.68346065,537176428.8582327,7.168266424827067,6.66666666666669,70.91350948114604,247944735.47869623
 2006-02-24T14:00:00,0.0,0.0,27976908.731950648,0.0,4987198.629742802,85037.7945461236,306136060.36604494,655365266.9950848,7.278650591766819,6.66666666666669,70.91350948114604,339100167.7277384,5.0,0.0,0.9996651164627322,0.0,0.9993085555310374,1181163.717719585,0.944791566249681,0.0,0.999482903585084,3623.357745767315,0.997091523149882,85016.50289846271,306059410.43446577,655201127.7546899,7.278497286364594,6.66666666666669,70.91350948114604,307244197.50993115
