version,0.4.1
 2006-02-24T15:00:00,51040266.838968925,0.0,10478139.7959151,0.0,3574945.4603994694,87328.04340951475,314380956.2742532,671898841.4797302,7.294092605891151,6.66666666666669,70.91350948114604,379474308.36953664,5.0,1870920.5423215253,0.9904723050393688,0.0,0.9991755191924092,10976.45645605166,0.9359888569875732,0.0,0.9993834124229642,0.0,0.9964175302044612,87306.72792834525,314304220.542043,671734834.6792065,7.293939422601991,6.66666666666669,70.91350948114604,316186117.54082054
 2006-02-24T16:00:00,54129870.64737669,0.0,9881944.962631645,10556859.979424626,1769672.0535896872,82531.37098014737,297112935.52853054,637954481.1781849,7.26238857548801,6.66666666666669,70.91350948114604,373451283.1715532,1.0,38707898.721568204,0.9827346960775314,0.0,0.9990442876506626,0.0,0.935855001586426,0.0,0.9992852709773284,0.0,0.9959441482757878,82510.67336826782,297038424.12576413,637794491.9026954,7.262239147724816,6.66666666666669,70.91350948114604,335746322.8473323
 2006-02-24T17:00:00,53460153.46032171,0.0,8644563.287260983,10488599.111294609,1093924.6606648988,70613.70265729747,254209329.5662709,551746350.6033423,7.181874063493745,6.66666666666669,70.91350948114604,327896570.0858131,1.0,33737369.7349934,0.982671395480082,0.0,0.9989135889356834,0.0,0.9357375962171208,0.0,0.9991875280059352,0.0,0.9954726883740852,70613.49260289547,254208573.3704237,551744720.6232077,7.181872541144574,6.66666666666669,70.91350948114604,287945943.1054171
 2006-02-24T18:00:00,49943093.788942486,0.0,5711663.294850848,3343085.6525462577,97367.04460276976,40721.040680945945,146595746.45140544,326437986.6037167,6.9714668001375415,6.66666666666669,70.91350948114604,205690956.2323478,4.0,31695797.31179208,0.9988946702917922,1087309.980295119,0.9999837994163432,62344638.24307746,0.9840582004684234,1087326.6070273437,0.9999878844012722,1235994.9088965822,0.999924428474956,40721.04062691178,146595746.2568824,326437986.1733021,6.971466799863822,6.66666666666669,70.91350948114604,244046813.30797103
 2006-02-24T19:00:00,44226678.35375098,0.0,2350705.9296428566,0.0,0.0,10214.747091198098,36773089.52831315,83278026.01890084,7.582364194409145,7.504611648912935,59.094591234288366,83350473.81170698,4.0,92051.04072929126,0.999996517397615,92051.01686709632,0.9999928093623944,92051.02157352968,0.9999935407210104,92051.02853475724,0.999994622485111,92050.89621752656,0.999974061739634,10214.747087424135,36773089.514726885,83278025.98813272,7.582364193764991,7.504611648279446,59.09459123428835,37233344.51864908
 2006-02-24T20:00:00,0.0,0.0,90229.23397274347,578547.092363101,34410.44134515748,0.0,0.0,0.0,11.694336560144164,11.694336560144164,0.0,703186.767681002,4.0,63686.87471308792,0.9999987041024684,63686.87014489059,0.9999973243200074,63686.87104558828,0.9999975964629972,63686.872378345935,0.9999979989939992,63686.84705091256,0.9999903482155388,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,318434.3353328253
 2006-02-24T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,43902.45201185719,0.999996687161781,43902.44565850119,0.9999931598797548,43902.44691238606,0.9999938555873052,43902.44876469103,0.9999948846193508,43902.413541300986,0.9999753261352337,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,219512.2068887365
 2006-02-24T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,215758.26977005848
 2006-02-24T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,42686.31544276867,0.9999953851526784,42686.3058275356,0.9999904715810108,42686.30772382519,0.9999914407150025,42686.31052915051,0.999992874176423,42686.257213700046,0.9999656288320756,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,213431.49673698004
 2006-02-25T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,215758.26977005848
 2006-02-25T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,34818.42954280708,0.9999964632338166,34818.42340635709,0.9999926975287128,34818.424616612574,0.999993440261915,34818.42640695287,0.9999945388503456,34818.39238124524,0.9999736583301844,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,174092.09635397483
 2006-02-25T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,30972.82037001589,0.9999964412321606,30972.815538958974,0.9999926521012088,30972.81649181781,0.999993399454835,30972.8179011526,0.9999945048774084,30972.791114996093,0.999973494462876,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,154864.06141694135
 2006-02-25T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,31259.62077101747,0.9999968207607248,31259.61593620696,0.9999934357256546,31259.616889804707,0.9999941033769624,31259.618300304483,0.9999950909105748,31259.591491439503,0.999976321173945,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,156298.06338877312
 2006-02-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,108829.36954665893
 2006-02-25T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,4.0,16862.64054523542,0.9999982453679432,16862.639312042138,0.9999963771565464,16862.639555316673,0.9999967456353824,16862.639915037616,0.9999972906582584,16862.633076604172,0.99998693158216,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,84313.192404236
 2006-02-25T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,1.0,0.0,0.9999939788801728,0.0,0.9999875680063725,0.0,0.9999888324624824,0.0,0.9999907027395204,0.0,0.9999551549799508,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,0.0
 2006-02-25T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,1.0,0.0,0.9999854743234384,0.0,0.9999700083832176,0.0,0.999973058825827,0.0,0.9999775707837548,0.0,0.9998918134374732,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,0.0
 2006-02-25T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,1.0,0.0,0.9999689336618918,0.0,0.9999358563641826,0.0,0.9999423804032582,0.0,0.999952030212678,0.0,0.999768619360624,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,0.0
 2006-02-25T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,1.0,0.0,0.9999378453221276,0.0,0.9998716673008607,0.0,0.9998847199994368,0.0,0.9999040264524188,0.0,0.9995370748539402,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,0.0
 2006-02-25T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69433656014416,11.69433656014416,0.0,0.0,1.0,0.0,0.999891311819933,0.0,0.9997755881296464,0.0,0.9997984130255636,0.0,0.9998321736902476,0.0,0.9991904954968016,0.0,0.0,0.0,11.694336556343249,11.694336556343249,0.0,0.0
 2006-02-25T11:00:00,0.0,0.0,0.0,0.0,0.0,7264.911010888089,26153679.639197115,55513025.21547348,8.728682427556022,8.676852971441699,47.27567298743069,26153679.639197115,1.0,0.0,0.999832896201247,0.0,0.9996549755824574,0.0,0.9996900679615144,0.0,0.9997419736546048,0.0,0.9987554186894206,4789.093904454573,17240738.056036465,36789202.86891183,9.59560202731763,9.56125430279407,35.45675474057302,17240738.056036465
 2006-02-25T12:00:00,0.0,0.0,0.0,0.0,0.0,52797.52177062748,190071078.3742589,388935420.7098784,8.699324917666086,8.336136687712278,53.18513211085951,190071078.3742589,1.0,0.0,0.9997637135629566,0.0,0.9995121320345648,0.0,0.9995617530083352,0.0,0.999635148175734,0.0,0.9982401496214792,49833.29541519063,179399863.49468625,367834700.2147826,7.6306108527569885,7.287148352187541,64.34744378844734,179399863.49468625
 2006-02-25T13:00:00,0.0,0.0,0.0,0.0,0.0,65540.4554980197,235945639.79287064,472859154.8057676,7.108218067099901,6.666666666666695,70.91350948114608,235945639.79287064,1.0,0.0,0.999689843237604,0.0,0.9993596096732008,0.0,0.9994247436722749,0.0,0.9995210844008448,0.0,0.9976899668786124,65002.73918366194,234009861.0611829,469832952.2027447,7.105383933233036,6.666666666666696,70.91350948114611,234009861.0611829
 2006-02-25T14:00:00,0.0,0.0,0.0,0.0,0.0,82148.64305131389,295735114.9847299,572640489.221419,7.688358046586981,7.153612068314754,65.66065692698707,295735114.9847299,1.0,0.0,0.9996097824917182,0.0,0.9991943057577708,0.0,0.999276252791994,0.0,0.9993974619468696,0.0,0.9970936781719316,80987.9994098065,291556797.87530345,565875635.9867911,8.21734456216671,7.688915865781858,60.40780437282811,291556797.87530345
 2006-02-25T15:00:00,0.0,0.0,0.0,0.0,0.0,44420.08589678133,159912309.22841278,311733432.86828774,8.674971049898476,8.383876330053708,53.185132110859534,159912309.22841278,1.0,0.0,0.9995253897325628,0.0,0.9990200573996244,0.0,0.999119727206856,0.0,0.9992671503956952,0.0,0.9964651248321668,51195.90435118779,184305255.66427597,358156705.01083654,9.066252711869632,8.731809158130046,50.23040254914513,184305255.66427597
 2006-02-25T16:00:00,0.0,0.0,0.0,0.0,0.0,25211.13080329196,90760070.89185108,178256615.7458141,10.611738634580895,10.445284107400584,35.45675474057301,90760070.89185108,1.0,0.0,0.9994428509985256,0.0,0.9988496371048844,0.0,0.9989666403333984,0.0,0.9991397016599044,0.0,0.9958503801851424,17555.59158889619,63200129.720026284,124337401.85585757,9.48892077831182,9.37282941735926,45.79830820657347,63200129.720026284
 2006-02-25T17:00:00,0.0,0.0,0.0,0.0,0.0,9919.791383315782,35711248.979936816,71745857.13663799,10.7257248130305,10.658738849954084,35.45675474057302,35711248.979936816,1.0,0.0,0.9993626236715846,0.0,0.9986839892443607,0.0,0.9988178404906264,0.0,0.9990158219867556,0.0,0.9952528507905168,9272.243318920388,33380075.9481134,67879960.77232987,10.628597017687207,10.565220624740324,35.45675474057302,33380075.9481134
 2006-02-25T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.9992890380333976,0.0,0.9985320546854558,0.0,0.9986813591717296,0.0,0.9989021977996536,0.0,0.9947047883844092,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-25T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.9992234075522634,0.0,0.998396545387072,0.0,0.9985596325026984,0.0,0.9988008572357652,0.0,0.994215975617534,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-25T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.9991682787365034,0.0,0.998282719204248,0.0,0.998457383562966,0.0,0.9987157323794624,0.0,0.9938053787652712,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-25T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.9991181488803074,0.0,0.9981792145289228,0.0,0.9983644063318332,0.0,0.9986383264575988,0.0,0.9934320139310232,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-25T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.999070906741446,0.0,0.9980816722135134,0.0,0.9982767850299304,0.0,0.998565379483742,0.0,0.9930801566809956,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-25T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.9990278274992254,0.0,0.9979927251604463,0.0,0.9981968847675932,0.0,0.9984988604727107,0.0,0.9927593044912664,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-26T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,4.0,1711951.2571443256,0.9999930969804663,1711858.3087441209,0.9999857471205824,1711876.6409660662,0.9999871967786984,1711903.7569501856,0.9999893409909544,1711388.4681035832,0.9999485866320084,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,8558978.431908282
 2006-02-26T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,306287.74461396056
 2006-02-26T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,4.0,58286.439323819184,0.99999393304339,58286.42045560445,0.9999874733657388,58286.42417712628,0.9999887474477328,58286.42968157142,0.999990631962568,58286.325059819166,0.9999548135897252,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,291432.0386979405
 2006-02-26T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,283997.6068945355
 2006-02-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,4.0,48934.95426093929,0.9999949451195606,48934.94135832574,0.9999895630309285,48934.94390311296,0.9999906245734056,48934.94766727155,0.9999921947176792,48934.87612381051,0.999962351485909,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,244674.66331346
 2006-02-26T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,4.0,47925.558363155775,0.9999948241104532,47925.54592808313,0.9999893131796558,47925.548380662985,0.9999904001344664,47925.552008540006,0.9999920078665244,47925.48305761386,0.9999614502157133,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,239627.68773805577
 2006-02-26T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.999975347144582,0.0,0.9999490984816334,0.0,0.999954275667033,0.0,0.9999619333238712,0.0,0.9998163866810053,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-26T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.999940967265424,0.0,0.9998781132744136,0.0,0.9998905103540372,0.0,0.9999088470706536,0.0,0.9995603269422132,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-26T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.999898363350644,0.0,0.9997901476447169,0.0,0.999811491694654,0.0,0.9998430620166197,0.0,0.9992430149691248,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-26T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65081103324148,14.65081103324148,0.0,0.0,1.0,0.0,0.999844026594496,0.0,0.9996779568520412,0.0,0.999710711809796,0.0,0.999759160186056,0.0,0.9988383173399616,0.0,0.0,0.0,14.636784017576115,14.636784017576115,0.0,0.0
 2006-02-26T10:00:00,0.0,0.0,0.0,0.0,0.0,11132.160490806496,40075777.766903386,79670266.4646072,10.733123887126766,10.658738849954084,35.45675474057302,40075777.766903386,1.0,0.0,0.9997800350075412,0.0,0.9995458314295108,0.0,0.9995920248431396,0.0,0.999660350252104,0.0,0.9983617109806066,9276.43040421475,33395149.4551731,66141762.67483191,11.377655803113695,11.315901788030525,29.547295617144183,33395149.4551731
 2006-02-26T11:00:00,0.0,0.0,0.0,0.0,0.0,72556.83156304907,261204593.6269766,492847903.8677757,8.51005389078214,8.049834197202419,59.094591234288366,261204593.6269766,1.0,0.0,0.9996993486557754,0.0,0.999379235806136,0.0,0.999442373634326,0.0,0.9995357617949612,0.0,0.9977607627904648,72480.27091161783,260928975.28182417,492281874.1636601,8.512939535971816,8.053248608125163,59.094591234288366,260928975.28182417
 2006-02-26T12:00:00,0.0,0.0,0.0,0.0,0.0,114254.53099391966,411316311.57811046,804987727.0791335,7.418436512603573,6.666666666666693,70.91350948114608,411316311.57811046,1.0,0.0,0.9996101938666604,0.0,0.9991951551364252,0.0,0.9992770157804812,0.0,0.9993980971542906,0.0,0.9970967420733432,114073.1265421133,410663255.5516076,803232383.4987301,7.416796841770972,6.666666666666693,70.91350948114608,410663255.5516076
 2006-02-26T13:00:00,0.0,0.0,0.0,0.0,0.0,90854.07635381725,327074674.8737421,647543438.3714777,7.271398639954696,6.66666666666669,70.91350948114605,327074674.8737421,1.0,0.0,0.9995159771687984,0.0,0.9990006229860784,0.0,0.9991022694644466,0.0,0.9992526163788332,0.0,0.9963950204956286,90701.18433028684,326524263.5890326,645999246.5681403,7.269956348283483,6.66666666666669,70.91350948114605,326524263.5890326
 2006-02-26T14:00:00,0.0,0.0,0.0,0.0,0.0,126393.83717191406,455017813.81889033,926269445.854511,7.531742505088967,6.666666666666692,70.91350948114606,455017813.81889033,1.0,0.0,0.9994187497778784,0.0,0.9987998745640092,0.0,0.9989219391327048,0.0,0.999102486767546,0.0,0.9956708754162314,126303.412287362,454692284.2345029,924286888.8608682,7.529890403827097,6.666666666666692,70.91350948114606,454692284.2345029
 2006-02-26T15:00:00,0.0,0.0,0.0,0.0,0.0,103220.41800064802,371593504.8023328,721086744.6071978,7.340084986630433,6.66666666666669,70.91350948114605,371593504.8023328,1.0,0.0,0.99932073737748,0.0,0.9985975053084232,0.0,0.9987401528221668,0.0,0.9989511450166888,0.0,0.9949408836228022,103081.5450463341,371093562.1668026,719372874.7168123,7.338484091700468,6.66666666666669,70.91350948114605,371093562.1668026
 2006-02-26T16:00:00,0.0,0.0,0.0,0.0,0.0,125549.44969057372,451978018.8860656,909867035.64835,7.5164149168825425,6.666666666666688,70.91350948114602,451978018.8860656,1.0,0.0,0.9992240771054332,0.0,0.9983979278343535,0.0,0.9985608743414888,0.0,0.9988018910983016,0.0,0.994220962418359,125801.8062245174,452886502.4082625,904795556.9846896,7.511675712403171,6.666666666666693,70.91350948114608,452886502.4082625
 2006-02-26T17:00:00,0.0,0.0,0.0,0.0,0.0,91684.9839462522,330065942.2065077,619827417.49575,7.245495943100948,6.666666666666695,70.91350948114608,330065942.2065077,1.0,0.0,0.9991300390946312,0.0,0.9982037646247442,0.0,0.9983864594412872,0.0,0.9986566862349971,0.0,0.9935205716935412,92062.26829513158,331424165.86247355,634529323.3281525,7.259232649124187,6.666666666666695,70.91350948114608,331424165.86247355
 2006-02-26T18:00:00,0.0,0.0,0.0,0.0,0.0,12220.518240597594,43993865.66615133,84424636.79903574,10.71533819016547,10.636513973998037,35.45675474057301,43993865.66615133,1.0,0.0,0.9990402334792176,0.0,0.998018340173708,0.0,0.9982198944819022,0.0,0.998518016648106,0.0,0.9928517036524686,12113.911463708288,43610081.26934984,83687799.54703599,10.695335767542554,10.617199547217954,35.45675474057301,43610081.26934984
 2006-02-26T19:00:00,0.0,0.0,0.0,0.0,0.0,11087.87718918659,39916357.88107172,79211933.07825652,10.84293828792832,10.768981233595278,35.45675474057302,39916357.88107172,1.0,0.0,0.998957693554152,0.0,0.9978479174198136,0.0,0.9980668053994104,0.0,0.9983905660732376,0.0,0.992236950134718,7298.775992003316,26275593.571211938,52142546.81640872,12.176063437156133,12.127380031907022,23.637836493715344,26275593.571211938
 2006-02-26T20:00:00,0.0,0.0,0.0,0.0,0.0,6680.879390364901,24051165.80531364,48586117.23385106,12.20177034266486,12.156407582084183,23.637836493715344,24051165.80531364,1.0,0.0,0.9988825350725904,0.0,0.9976927353622076,0.0,0.9979274068843934,0.0,0.9982745132457884,0.0,0.9916771732644052,9703.650104455344,34933140.37603924,70948080.71429595,10.816893316287675,10.75065222439675,35.45675474057302,34933140.37603924
 2006-02-26T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,1.0,0.0,0.9988136762151496,0.0,0.9975505603347186,0.0,0.9977996924565128,0.0,0.9981681877195824,0.0,0.991164315701153,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,0.0
 2006-02-26T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,1.0,0.0,0.9987503682838148,0.0,0.9974198464772382,0.0,0.9976822734848476,0.0,0.9980704334238766,0.0,0.9906928011770144,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,0.0
 2006-02-26T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,1.0,0.0,0.9986916898675724,0.0,0.9972986913237496,0.0,0.9975734410029004,0.0,0.9979798276003728,0.0,0.9902557670656726,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,0.0
 2006-02-27T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,4.0,2456074.6712158206,0.9999910563268832,2455883.4846041007,0.9999815337195752,2455921.192171259,0.9999834119220428,2455976.967240801,0.9999861900010296,2454917.0899658757,0.99993338793916,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,12278773.405197855
 2006-02-27T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,453867.1682495029
 2006-02-27T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,429436.1230038734
 2006-02-27T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,4.0,78779.1426170874,0.9999923709258224,78779.1073673441,0.9999842480129464,78779.11431972761,0.9999858501450636,78779.12460333432,0.9999882198840272,78778.9291471114,0.9999431790108332,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,393895.4180546048
 2006-02-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,4.0,75957.73020375056,0.999992442431204,75957.69746486728,0.9999843956523348,75957.70392228734,0.9999859827680732,75957.71347322942,0.9999883302960728,75957.5319400887,0.9999437115795854,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,379788.3770042233
 2006-02-27T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,4.0,72462.79482670182,0.9999929319680472,72462.76507767556,0.9999854064143012,72462.77094513968,0.9999868907255998,72462.77962404517,0.9999890861939256,72462.61466945561,0.999947357627196,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,362313.7251430179
 2006-02-27T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,0.0,1.0,0.0,0.999971427182892,0.0,0.9999410048146492,0.0,0.9999470052056408,0.0,0.9999558804788938,0.0,0.9997871909889028,0.0,0.0,0.0,14.83463778212681,14.83463778212681,0.0,0.0
 2006-02-27T07:00:00,0.0,0.0,1206200.1445045366,0.0,703391.0701558641,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,1909591.2146604008,1.0,0.0,0.9999373574059416,0.0,0.9998706598851168,79.43857635448812,0.9998838150477892,0.0,0.9999032730570376,479365.641013366,0.9995334408769128,0.0,0.0,0.0,14.834637782126814,14.834637782126814,0.0,479445.07958972047
 2006-02-27T08:00:00,0.0,0.0,280659.68345906946,0.0,825831.892572159,0.0,0.0,0.0,14.901278039792931,14.901278039792931,0.0,1106491.5760312283,1.0,0.0,0.999897192831992,0.0,0.9997877308384046,0.0,0.9998093207013304,0.0,0.9998412546091756,0.0,0.9992342970007272,0.0,0.0,0.0,14.834637782126814,14.834637782126814,0.0,0.0
 2006-02-27T09:00:00,0.0,0.0,23001525.127715323,0.0,2747358.91617875,16983.198780589635,61139515.61012268,138411559.33204126,6.795896230754194,6.66666666666669,70.91350948114604,86888399.65401676,1.0,0.0,0.99985226660751,0.0,0.9996949702635406,5205965.531943312,0.9997259947898964,0.0,0.9997718836576954,0.0,0.998899688573136,16915.938066184466,60897377.03826408,137863297.14308965,6.79538431879239,6.66666666666669,70.91350948114604,66103342.5702074
 2006-02-27T10:00:00,0.0,0.0,28239185.62233405,374559.4373566427,6217242.4361430425,46386.6813838548,166992052.9818773,369890911.35002553,7.012043877562845,6.66666666666669,70.91350948114604,201823040.47771105,5.0,0.0,0.999800182794732,0.0,0.9995874311932068,917492.9196020196,0.9916783706232918,0.0,0.9996914606154568,19331.19038190681,0.9982095139068528,46272.65737968064,166581566.56685033,368985709.0224408,7.011198543638639,6.66666666666669,70.91350948114604,167518390.67683426
 2006-02-27T11:00:00,0.0,0.0,30950009.775204763,930488.8246054994,7529489.238878319,86948.09921239845,313013157.16463435,668680553.8450761,7.291088751728204,6.66666666666669,70.91350948114604,352423145.00332296,5.0,0.0,0.9997382096305208,0.0,0.9994594732709764,1399556.399125257,0.9712579019262968,0.0,0.9995957673446078,203988.10640308209,0.9899690539324184,86608.53521199859,311790726.7631949,666068817.588655,7.288649365989649,6.66666666666669,70.91350948114604,313394271.26872325
 2006-02-27T12:00:00,6647808.919277523,3272094.2192189293,34180678.92857151,3716301.3015265446,8734822.316543732,131210.05478716714,472356197.2338017,974162057.21058,7.576436817724563,6.66666666666669,70.91350948114604,528907902.91894,5.0,6907.807384266475,0.99965830074806,0.0,0.9993158315029484,1861864.3834938435,0.9433268713858136,0.0,0.9994883449171916,414512.1589862241,0.967550449405634,130794.5981799091,470860553.4476728,970393527.7978498,7.572916316400402,6.66666666666669,70.91350948114604,473143837.7975372
 2006-02-27T13:00:00,14383431.765921157,9143412.01992818,35031646.208778046,9599276.59125893,7955279.691150203,147947.4665094288,532610879.4339437,1203527902.263152,7.790719927826832,6.66666666666669,70.91350948114604,608723925.7109802,5.0,451346.1315981885,0.9976092000149522,307320.3490433347,0.9963645029879936,2098904.202022439,0.9097089358986832,106019.90931734785,0.9989625548795636,417534.9072982516,0.9383059515543593,147947.4665094288,532610879.4339437,1199248793.547762,7.786721894265188,6.66666666666669,70.91350948114604,535992004.9332233
 2006-02-27T14:00:00,18309807.208100148,11298368.188839052,36701615.872277975,12294002.04847485,8120236.420644761,149599.6719865766,538558819.1516758,1317581608.464066,7.897285299825342,6.66666666666669,70.91350948114604,625282848.8900126,5.0,859614.3377505271,0.991081255081534,533834.5397860694,0.9877612233838068,2359932.374537986,0.87184945783422,441411.1135754546,0.9944471496616736,467596.80758858833,0.907725320182234,149599.6719865766,538558819.1516758,1313329637.3024044,7.89331234127755,6.66666666666669,70.91350948114604,543221208.3249145
 2006-02-27T15:00:00,70815640.22573811,14337863.52542793,21980621.87396848,17130118.910345595,7449920.140641174,152282.24161529893,548216069.8150761,1484219560.0407317,8.052997761799498,6.66666666666669,70.91350948114604,679930234.4911973,5.0,4810188.559630651,0.963749490828588,848468.6679436543,0.97474871967164,1295745.1350299325,0.843021532753769,921405.2119063372,0.9849172745879096,466854.0372281852,0.8763874438988196,152282.24161529893,548216069.8150761,1479748346.5688922,8.048819508131217,6.66666666666669,70.91350948114604,556558731.4268149
 2006-02-27T16:00:00,74417718.34802511,26096094.3773221,22221903.610012643,36836106.22951782,6705107.025816185,153101.52226874666,551165480.167488,1457314382.070439,8.027854855965563,6.66666666666669,70.91350948114604,717442409.7581818,1.0,89199439.07368961,0.9443014182289596,26068558.713202838,0.9672993163362068,23286050.02043903,0.8333070961628836,38430880.76098703,0.9786065513353064,5660787.213740729,0.8619616132666176,153101.52226874666,551165480.167488,1453087137.3170874,8.023904653455537,6.66666666666669,70.91350948114604,733811195.9495472
 2006-02-27T17:00:00,72741367.91760497,20780326.03989099,20839816.43686277,35093883.293591626,5970093.508223601,151849.6566020753,546658763.7674711,1346068607.282142,7.923903236115923,6.66666666666669,70.91350948114604,702084250.963645,1.0,85438014.77446994,0.9442134647760922,20686466.88406808,0.967117716102861,21522829.17076427,0.8331439664606118,34890247.38644345,0.978470741687784,4734158.568080775,0.8613065400459203,151849.6566020753,546658763.7674711,1343163200.120253,7.921188423308558,6.66666666666669,70.91350948114604,713930480.5512977
 2006-02-27T18:00:00,70382128.67390633,17958313.036396742,18861898.384055994,29823014.990696523,4906853.788174996,149222.2390301072,537200060.5083859,1238062678.1399715,7.822986864488389,6.66666666666669,70.91350948114604,679132269.3816164,4.0,122466078.3666664,0.9863293090824716,35379349.44432337,0.9951583369653316,113821209.56461388,0.8881244445416535,31092546.124336906,0.9978590171722632,28340276.685750432,0.9157196288307742,149222.2390301072,537200060.5083859,1237479412.460389,7.822441889925936,6.66666666666669,70.91350948114604,868299520.6940768
 2006-02-27T19:00:00,67709839.19877419,13861233.925223934,16473163.83874835,25331645.077564254,3828342.653599512,144119.11367513554,518828809.230488,1065604000.2767606,7.6618608834653825,6.66666666666669,70.91350948114604,646033033.9243982,4.0,161268.08784075218,0.9999872225383454,161267.9550559245,0.9999736179769824,77970763.45636041,0.9812624598756836,161268.0199838038,0.999980270216723,11918839.724824589,0.994151343461121,144106.1249711791,518782049.8962448,1065368621.1727364,7.661640984510298,6.66666666666669,70.91350948114604,609155457.1403102
 2006-02-27T20:00:00,287980.56395894184,10570505.329874871,3157569.720051489,22274607.647046663,2959565.1244791066,124217.88431258156,447184383.5252937,920787491.1360544,7.526574356788362,6.66666666666669,70.91350948114604,486434611.9107046,4.0,147648.87487054325,0.9999936243326558,147648.81418668278,0.9999868359610716,147648.82615568416,0.9999881748733936,147648.84385906067,0.999990155279793,147648.5073700351,0.9999525143265552,124217.86774396167,447184323.878262,920787373.8638526,7.526574247438133,6.666666666666692,70.91350948114604,447922567.744704
 2006-02-27T21:00:00,0.0,0.0,0.0,0.0,0.0,4987.912109911224,17956483.59568041,38163285.51699921,10.391600655731027,10.355969908276622,31.5171153249538,17956483.59568041,4.0,138607.27836810955,0.9999952097200304,138607.22736241118,0.9999901093597592,138607.23742199794,0.9999911153352172,138607.25230168324,0.9999926032894334,138606.96948013958,0.9999643222178852,4984.8015489179625,17945285.576104663,38139657.731269136,10.3914949464256,10.355886259292811,31.5171153249538,18638321.541039005
 2006-02-27T22:00:00,0.0,0.0,0.0,0.0,0.0,3494.837459892157,12581414.855611766,27460150.58531336,10.753414250007234,10.727776529898284,29.547295617144183,12581414.855611766,4.0,109080.81568616471,0.99999508262991,109080.78251680784,0.9999898469528292,109080.78905966936,0.9999908796176544,109080.79873595569,0.9999924070485364,109080.61481445952,0.999963375656586,3492.6996830003027,12573718.85880109,27443418.438717656,10.75324401560948,10.72762191752398,29.547295617144183,13119122.659614144
 2006-02-27T23:00:00,0.0,0.0,0.0,0.0,0.0,3579.617786784312,12886624.032423522,28473386.724541876,10.171413965568064,10.144830329802348,35.45675474057302,12886624.032423522,4.0,107643.60949928792,0.9999937427290666,107643.56818999,0.9999870804178282,107643.57633723246,0.999988394466492,107643.58838855987,0.9999903380966612,107643.35933172565,0.9999533961375082,3579.7095440819558,12886954.35869504,28474116.590459462,10.176436953760955,10.14985263655512,35.45675474057302,13425172.060441837
 2006-02-28T00:00:00,0.0,0.0,0.0,0.0,0.0,1205.537177009181,4339933.837233057,9589215.46834498,12.46398440345682,12.455031613131874,11.818918246857656,4339933.837233057,4.0,90420.62647483712,0.9999920794038818,90420.58591422542,0.9999836460985168,90420.59391422287,0.9999853094512556,90420.60574727504,0.9999877697426092,90420.3808422168,0.9999410077689976,0.0,0.0,0.0,13.612505162033278,13.612505162033278,0.0,452102.7928927773
 2006-02-28T01:00:00,0.0,0.0,0.0,0.0,0.0,2072.46572371307,7460876.605367051,16585245.63525214,11.278415967565486,11.262931502813316,23.637836493715344,7460876.605367051,4.0,96331.57152353306,0.9999911113310228,96331.5189927936,0.9999816472883356,96331.52935391276,0.9999835139397424,96331.54467883466,0.9999862749333724,96331.25340167896,0.9999337976074308,0.0,0.0,0.0,13.612505162033278,13.612505162033278,0.0,481657.4179507529
 2006-02-28T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.56106392088663,13.56106392088663,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,13.612505162033278,13.612505162033278,0.0,441544.4790688421
 2006-02-28T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.56106392088663,13.56106392088663,0.0,0.0,4.0,81605.25563383222,0.9999922059134032,81605.2177472382,0.9999839073066652,81605.22521984701,0.9999855440919648,81605.23627250614,0.999987965086998,81605.02619504457,0.9999419500060206,0.0,0.0,0.0,13.612505162033278,13.612505162033278,0.0,408025.96106846817
 2006-02-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.56106392088663,13.56106392088663,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,13.612505162033278,13.612505162033278,0.0,359535.48930875544
 2006-02-28T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.56106392088663,13.56106392088663,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,13.612505162033278,13.612505162033278,0.0,348398.82280240423
 2006-02-28T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.56106392088663,13.56106392088663,0.0,0.0,1.0,0.0,0.9999673862120948,0.0,0.9999326612963928,0.0,0.9999395103053094,0.0,0.999949640782762,0.0,0.9997570940266044,0.0,0.0,0.0,13.612505162033278,13.612505162033278,0.0,0.0
 2006-02-28T07:00:00,0.0,0.0,1501971.129257231,0.0,623947.162440769,9785.499932432862,35227799.7567583,79778491.8907389,6.741150872944047,6.66666666666669,70.91350948114604,37353718.048456304,1.0,0.0,0.9999244164543044,0.0,0.9998439402992396,509984.8247439448,0.9998598131067736,0.0,0.9998832908275376,429885.42415937793,0.999437057271814,9825.130199864225,35370468.7195112,80101586.5706971,6.741452534178058,6.66666666666669,70.91350948114605,36310338.96841452
 2006-02-28T08:00:00,260313.93519888347,0.0,0.0,0.0,2037637.606276222,17789.52674338313,64042296.27617926,144988836.04143524,6.802036821869637,6.66666666666669,70.91350948114604,66340247.81765437,1.0,0.0,0.9998748657349495,0.0,0.9997416313857864,0.0,0.9997679100167608,0.0,0.9998067791556166,0.0,0.9990680058217845,17801.62820190444,64085861.52685599,145087486.11906323,6.802128931194614,6.66666666666669,70.91350948114604,64085861.52685599
 2006-02-28T09:00:00,259306.1747517453,0.0,28429195.895732325,9221.322720810012,4885612.306244156,63248.381365115005,227694172.914414,494407935.3049355,7.128330579219949,6.66666666666669,70.91350948114604,261277508.61386305,1.0,0.0,0.9998212312419724,0.0,0.9996308905777516,19093823.829385825,0.9996684326388342,0.0,0.999723961695372,280443.5255350967,0.9986685386160132,63238.53590491499,227658729.25769395,494331301.18742406,7.128259007741747,6.66666666666669,70.91350948114604,247032996.61261487
 2006-02-28T10:00:00,10382761.6228034,1938252.762887355,39505948.15261252,5168192.054351018,8650157.37930258,133533.83244073752,480721796.7866551,1024594443.5737412,7.623555251788563,6.66666666666669,70.91350948114604,546367108.7586119,5.0,207539.3653975342,0.9993695362409692,38699.37154793296,0.9993715461794048,2460535.164839366,0.9785668303207484,0.0,0.9996194542672991,451055.59040338034,0.984091425702247,133443.1770934387,480395437.5363793,1022894787.5269488,7.621967374892495,6.66666666666669,70.91350948114604,483553267.0285675
 2006-02-28T11:00:00,21161887.49020729,10485605.350351185,44015028.8888423,12510539.252936875,10504154.659334574,151016.2927964823,543658654.0673363,1378427057.0841632,7.9541400776129985,6.66666666666669,70.91350948114604,642335869.7090086,5.0,1304594.5712670954,0.9915134938593688,610820.2354784132,0.9926926709944398,3140002.8030222277,0.9283292261975418,567596.854459643,0.9958211508938244,732071.3715434051,0.9395708960833544,151016.2927964823,543658654.0673363,1376234336.142531,7.952091163140159,6.66666666666669,70.91350948114604,550013739.9031072
 2006-02-28T12:00:00,27150669.909911003,15697189.669240337,45881188.2953062,17994833.5680104,11684515.722821103,154068.46132396918,554646460.7662891,1549933455.185552,8.114408127785602,6.66666666666669,70.91350948114604,673054857.9315782,5.0,1972594.1961110595,0.9761156781684036,1085261.245230935,0.9760005945586494,3421258.5187259857,0.873046081618479,1194000.3112074337,0.9824198315247058,855889.9169051427,0.8849489171883587,154050.15954380072,554580574.3576827,1547775768.3428802,8.112391735554015,6.66666666666669,70.91350948114604,563109578.5458632
 2006-02-28T13:00:00,34610891.053680226,21373135.72246376,54095658.818976566,23922025.510425784,10959123.329510132,157621.48731404537,567437354.3305634,1626643920.7724414,8.186095460142047,6.66666666666669,70.91350948114604,712398188.7656199,5.0,2783628.94378288,0.9543078954461676,1577337.0583451116,0.9503775429351744,3636392.332896357,0.8140877105092498,1790011.1820048124,0.9609134099098346,849672.5861450983,0.8272842818760004,157621.48731404537,567437354.3305634,1624276139.9993663,8.183882621574922,6.66666666666669,70.91350948114604,578074396.4337376
 2006-02-28T14:00:00,39172468.38406106,24379448.650112957,61136264.54348084,26520942.480972152,11380786.74399298,159660.95323061326,574779431.6302078,1680895533.418398,8.23679758693079,6.66666666666669,70.91350948114604,737369342.4328277,5.0,3233898.6169559225,0.9262029763916844,1787970.696986024,0.9182285105236988,3859231.674311772,0.7505612410667633,2156755.323723563,0.9324544016826302,900246.3275575181,0.767075383915747,159617.48040654408,574622929.4635588,1678492828.9185357,8.234552037049866,6.66666666666669,70.91350948114604,586561032.1030936
 2006-02-28T15:00:00,85018033.86399114,21408547.00416031,27755690.37050422,25624246.61618933,8903205.759161672,157155.15432955185,565758555.5863867,1668263726.5202842,8.224992248725696,6.66666666666669,70.91350948114604,734468279.2003934,5.0,6659275.632657142,0.8793384893647692,1572896.8188477487,0.8863682048703813,2031104.755489952,0.7033792004404534,1878178.641276337,0.9043233040045924,685488.8869530284,0.7137536880348582,157115.86108477993,565617099.9052078,1666273498.7776344,8.223132208543808,6.66666666666669,70.91350948114604,578444044.6404319
 2006-02-28T16:00:00,87115559.18316817,29463423.031582035,25537283.66719667,41592851.77764868,7326190.862648221,155996.65757553314,561587967.2719194,1502190567.099921,8.069791154009167,6.66666666666669,70.91350948114604,752623275.7941632,1.0,116374717.41133983,0.8540548684220236,33745357.78724322,0.8746087432540887,30456485.703528102,0.6895513609882337,50380768.18848734,0.8935575671483932,7766639.322024972,0.6947444858487214,155996.65757553314,561587967.2719194,1500401844.365244,8.068119613306337,6.66666666666669,70.91350948114604,800311935.6845428
 2006-02-28T17:00:00,84325530.91258037,24540511.51475425,24607686.03738675,38123198.75216615,7004116.482852265,155037.52581125006,558135092.9205002,1413296862.5189052,7.986722627198642,6.66666666666669,70.91350948114604,736736136.62024,1.0,101998161.53608312,0.8539612536680762,27806366.447870247,0.8744154539560888,28858077.48632542,0.6893777311142291,46410310.75915464,0.8934130158394687,6989999.516059068,0.6940472475212472,155037.52581125006,558135092.9205002,1411865776.3424234,7.985385364969955,6.66666666666669,70.91350948114604,770198008.6659927
 2006-02-28T18:00:00,81837595.12736362,22699679.32357265,22608212.528897338,36165584.90227956,6066953.380937565,152427.49446180626,548738980.0625025,1344718105.3032866,7.922641309183143,6.66666666666669,70.91350948114604,718117005.3255532,4.0,217332479.06009567,0.9080796175519492,105251365.23568653,0.9283681784572004,117299491.38929152,0.7440288261459194,140730144.65695927,0.9473459509681116,29209483.54501764,0.7481868503309587,152427.49446180626,548738980.0625025,1343867757.570995,7.921846741190279,6.66666666666669,70.91350948114604,1158561943.949553
 2006-02-28T19:00:00,79543335.52624914,19248053.2255557,20376003.458210506,33394458.333707303,5094523.64580826,149964.49850191834,539872194.6069059,1278611794.1971717,7.860873141540375,6.66666666666669,70.91350948114604,697528568.7964369,4.0,110493118.02430126,0.9911157764535932,32118335.800619148,0.9976921837369978,114649848.338454,0.8433954575624479,15728624.672293069,0.999978537596926,28549995.447524883,0.8470401232088988,149964.49850191834,539872194.6069059,1278648984.9667337,7.860907888682587,6.66666666666669,70.91350948114604,841412116.8900985
 2006-02-28T20:00:00,3096505.4283943675,17901470.027470186,8143953.654092812,32493217.10775861,4642281.984409418,148977.46610928056,536318877.99341005,1229525191.5465088,7.815009111208414,6.66666666666669,70.91350948114604,602596306.1955354,4.0,176556.97646004523,0.999991178121764,176556.8767399627,0.9999817851932588,113538420.62181623,0.938266421118267,176556.92550023962,0.9999863780655032,28273548.383193538,0.9414443335150484,148977.46610928056,536318877.99341005,1229662402.0668747,7.815137311822105,6.66666666666669,70.91350948114604,678660517.7771201
 2006-02-28T21:00:00,0.0,0.0,0.0,0.0,0.0,11819.054803712068,42548597.29336344,85216442.68276665,9.521284013014895,9.441721298037685,43.99264014108135,42548597.29336344,4.0,183349.69948206385,0.9999958136960424,183349.63320705132,0.9999913564078412,21242667.540532537,0.9985295347365724,183349.66561305252,0.9999935358937444,4557483.327017662,0.9989700620119843,11576.080062273264,41673888.22418374,83492075.8031292,9.580024999057516,9.502072267687948,43.33603357181147,68024088.09003611
 2006-02-28T22:00:00,0.0,0.0,0.0,0.0,0.0,10756.449630074958,38723218.66826986,80385658.13386196,9.380866462927706,9.305814421679043,47.27567298743068,38723218.66826986,4.0,127847.76242973174,0.9999923225221792,127847.70784101172,0.9999841480724372,127847.71860794158,0.999985760369488,127847.73453276616,0.9999881451435652,127847.43185219624,0.9999428185027548,10754.254257757037,38715315.32792533,80369359.04488586,9.379360367216288,9.304323544496798,47.27567298743069,39354553.68318898
 2006-02-28T23:00:00,0.0,0.0,0.0,0.0,0.0,4771.968227626782,17179085.619456418,36880433.14260778,11.286362165710434,11.251929110755228,29.547295617144183,17179085.619456418,4.0,141188.14706814,0.999995265243654,141188.09559024588,0.9999902240011131,141188.10574346926,0.9999912183164174,141188.12076190056,0.9999926890239152,141187.83532271,0.9999647357552454,4771.609341836715,17177793.630612172,36877635.0833381,11.285177729935237,11.250747287466348,29.547295617144183,17883733.935098637
 2006-03-01T00:00:00,0.0,0.0,0.0,0.0,0.0,3590.387539712398,12925395.142964637,28644903.01184849,10.580929405143545,10.554185629497937,35.45675474057301,12925395.142964637,4.0,92520.66337405996,0.9999941335029212,92520.6345536774,0.9999878872607764,92520.64023792512,0.9999891192455712,92520.64864519448,0.9999909414937737,92520.48883951848,0.999956306602979,3590.246056259112,12924885.802532803,28643765.507915728,10.580197845349511,10.553455131691656,35.45675474057301,13387488.87818318
 2006-03-01T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,0.0,4.0,91494.98825559123,0.9999941294081688,91494.9555491036,0.9999878788062132,91494.96199971004,0.9999891116509204,91494.97154168408,0.9999909351710324,91494.79018601468,0.9999562761054522,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,457474.6675321036
 2006-03-01T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,0.0,4.0,76920.17199907187,0.9999925634403112,76920.13838945638,0.9999846455036072,76920.14501854088,0.9999862072070124,76920.15482366174,0.9999885171472276,76919.96846116678,0.9999446128497812,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,384600.57869189774
 2006-03-01T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,0.0,4.0,63823.03891565057,0.9999936580226916,63823.01608196231,0.9999869055219374,63823.02058570202,0.9999882373592346,63823.027246971375,0.9999902073008532,63822.90063716214,0.999952765248371,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,319115.0034674484
 2006-03-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,283285.01554845093
 2006-03-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,273708.6018414654
 2006-03-01T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,0.0,1.0,0.0,0.9999747310982172,0.0,0.999947826511518,0.0,0.9999531330687976,0.0,0.9999609820816296,0.0,0.9998117983963718,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,0.0
 2006-03-01T07:00:00,0.0,0.0,1631281.0674001237,0.0,785969.7950422881,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,2417250.8624424115,1.0,0.0,0.9999408575932812,0.0,0.9998778868309244,516708.7894366987,0.9998903069420793,0.0,0.9999086777249984,577475.5813042736,0.9995595101092,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,1094184.3707409722
 2006-03-01T08:00:00,0.0,0.0,101369.90024249283,0.0,13902.430479104903,0.0,0.0,0.0,14.172102269699698,14.172102269699698,0.0,115272.33072159775,1.0,0.0,0.9999051105251152,0.0,0.99980407874598,0.0,0.9998240058658064,0.0,0.9998534803840264,0.0,0.9992932676103492,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,0.0
 2006-03-01T09:00:00,751208.4348515292,0.0,26041611.299437407,0.0,562475.6005573089,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,27355295.334846243,1.0,0.0,0.9998696307596058,0.0,0.9997308225691576,0.0,0.999758200563167,0.0,0.9997986957872792,0.0,0.9990290159692408,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,0.0
 2006-03-01T10:00:00,1776449.403197035,0.0,30361621.4941118,0.0,4308962.770785956,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,36447033.66809479,5.0,0.0,0.9998336981921612,0.0,0.999656631478076,25283.410705050424,0.9995867548461204,0.0,0.999743212015351,0.0,0.9987613918804032,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,25283.410705050424
 2006-03-01T11:00:00,793036.4972849726,0.0,32210613.25674603,0.0,5975899.75282478,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,38979549.50685578,5.0,0.0,0.999795791630912,0.0,0.9995783646205088,255981.7455235541,0.997095804410592,0.0,0.9996846801834086,0.0,0.9984790655776452,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,255981.7455235541
 2006-03-01T12:00:00,2570182.449161786,0.0,32987978.45982044,189155.74182278768,6806158.996860798,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,42553475.647665806,5.0,0.0,0.99975640866688,0.0,0.9994970493881336,403435.7213630973,0.9910099168145696,0.0,0.9996238686258264,0.0,0.9981857430957172,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,403435.7213630973
