version,0.4.1
 2006-03-01T13:00:00,4567258.651695278,0.0,31864517.009879638,0.0,3787645.609702424,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,40219421.27127733,5.0,0.0,0.9997164674108296,0.0,0.9994145814328416,328400.2321095164,0.9852226581323418,0.0,0.9995621950049628,0.0,0.9978882624808398,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,328400.2321095164
 2006-03-01T14:00:00,3272961.2318266034,0.0,33172185.033675767,0.0,3840287.72869253,0.0,0.0,0.0,14.172102269699694,14.172102269699694,0.0,40285433.9941949,5.0,0.0,0.9996739171250856,0.0,0.9993267265326858,528761.2288260187,0.9776034934734686,0.0,0.9994964927599632,0.0,0.9975713499343154,0.0,0.0,0.0,14.170997938519076,14.170997938519076,0.0,528761.2288260187
 2006-03-01T15:00:00,58278886.64393959,0.0,6304092.135140214,183898.7826955508,1685015.871463899,7237.041241133525,26053348.46808069,59001608.49780632,7.972658728023204,7.917572600505525,59.094591234288366,92505241.90131997,5.0,378533.695409748,0.998398271895106,0.0,0.9992367706104648,0.0,0.9736315923367584,0.0,0.9994292192666184,0.0,0.99724685852478,7236.338482635486,26050818.53748775,58995879.100890055,7.972469323251814,7.917388545308754,59.094591234288366,26429352.232897498
 2006-03-01T16:00:00,64524809.72221954,0.0,6124571.49832034,11368650.893543756,0.0,9773.232427635796,35183636.73948887,79678478.29524252,6.741057502741306,6.66666666666669,70.91350948114604,117201668.85357252,1.0,14654318.838719886,0.9961843435925486,0.0,0.9991408494891086,0.0,0.9735454273375178,0.0,0.9993574847019576,0.0,0.996900849289319,9772.80550243907,35182099.80878065,79674997.69143277,6.74105425311915,6.66666666666669,70.91350948114604,49836418.64750054
 2006-03-01T17:00:00,63062434.07362341,0.0,5525291.420377856,9025929.998203786,0.0,8349.116470679955,30056819.294447843,68068052.2456838,6.730217328634962,6.66666666666669,70.91350948114604,107670474.7866529,1.0,12661276.183595829,0.9961378472181482,0.0,0.9990448469768076,0.0,0.973459189225592,0.0,0.9992856892691178,0.0,0.9965545464582636,8349.049623899193,30056578.64603709,68067507.26224975,6.730216819745561,6.66666666666669,70.91350948114604,42717854.82963292
 2006-03-01T18:00:00,64301863.45718445,0.0,4746246.683801803,8010233.372799977,0.0,3020.1218320493604,10872438.595377697,24622223.36629161,7.758124478880316,7.735136521247585,47.27567298743069,87930782.10916391,4.0,6642480.163923128,0.9999925084361716,880818.8359230116,0.9999845319348468,24310208.272679016,0.9985104471824297,880829.9756378233,0.9999884322148844,880703.6631454426,0.9999442031815104,3020.1167517257177,10872420.306212584,24622181.94780903,7.758122208393693,7.735134289430952,47.27567298743069,44467461.21752101
 2006-03-01T19:00:00,64670148.8236452,0.0,3119332.0509338197,5480939.799541876,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,73270420.6741209,4.0,81671.80377464651,0.999998890127778,81671.79431885245,0.9999977084122582,81671.79618452485,0.9999979414892856,81671.79894326262,0.9999982862372048,81671.74651912211,0.9999917337233842,0.0,0.0,0.0,9.872069534959468,9.872069534959468,0.0,408358.93974040856
 2006-03-01T20:00:00,0.0,0.0,520834.2632595858,4946546.733290884,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,5467380.996550471,4.0,67744.27968305693,0.999998406346726,67744.27381923767,0.999996709534452,67744.27497455836,0.9999970442071836,67744.27668640002,0.999997539226916,67744.24417396527,0.999988130544633,0.0,0.0,0.0,9.872069534959476,9.872069534959476,0.0,338721.3493372183
 2006-03-01T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,63682.867681942254,0.9999952550984458,63682.85267978864,0.9999902030539864,63682.85563844235,0.9999911994998194,63682.86001593902,0.9999926733586164,63682.77682877581,0.9999646601942086,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,318414.21284488804
 2006-03-01T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,359535.48930875544
 2006-03-01T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,337836.5573296934
 2006-03-02T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,324795.6246236499
 2006-03-02T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,324795.6246236499
 2006-03-02T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,314602.09778899833
 2006-03-02T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,301882.7504940165
 2006-03-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,301882.7504940165
 2006-03-02T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,301882.7504940165
 2006-03-02T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,0.0,1.0,0.0,0.9999720798986832,0.0,0.9999423524972716,0.0,0.9999482158156764,0.0,0.9999568883426976,0.0,0.9997920523857168,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,0.0
 2006-03-02T07:00:00,0.0,0.0,1515430.49088254,0.0,910389.2778211389,0.0,0.0,0.0,9.87207623040938,9.87207623040938,0.0,2425819.76870368,1.0,0.0,0.9999370714400744,0.0,0.999870069442484,0.0,0.9998832846589836,0.0,0.999902831494798,544608.9070664516,0.99953131101645,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,544608.9070664516
 2006-03-02T08:00:00,619135.3062368277,0.0,242882.2827353808,0.0,127558.61400759246,0.0,0.0,0.0,9.872076230409377,9.872076230409377,0.0,989576.202979801,1.0,0.0,0.9998976923001398,0.0,0.9997887621058416,0.0,0.9998102470787198,0.0,0.9998420258420364,0.0,0.9992380170162204,0.0,0.0,0.0,9.872069534959472,9.872069534959472,0.0,0.0
 2006-03-02T09:00:00,3559833.9863925567,0.0,29114128.259643,251417.06070275308,2550526.723396842,2205.73887400565,7940659.94642034,17982782.90204818,8.820395670877495,8.803606375828481,23.637836493715344,43416565.97655548,1.0,0.0,0.9998563666422776,0.0,0.9997034357330132,2747505.081943943,0.9997335992378056,0.0,0.9997782145549876,0.0,0.9989302254411262,2206.24543300565,7942483.558820339,17986912.73837261,8.820395063041461,8.803601912195212,23.637836493715344,10689988.64076428
 2006-03-02T10:00:00,5091.7644522206765,0.0,35793383.51219994,53055.38316362337,7128026.292207026,22524.78612516973,81089230.05061102,183060967.89523083,6.83758575944018,6.66666666666669,70.91350948114604,124068787.00263384,5.0,0.0,0.999809199806703,0.0,0.9996060488986448,1011059.6146708644,0.9907887640846968,0.0,0.9997053838575524,0.0,0.9985789290464692,22473.66397130313,80905190.29669127,182646227.76760823,6.837198495209378,6.66666666666669,70.91350948114604,81916249.91136213
 2006-03-02T11:00:00,144422.81299975654,0.0,38360184.16385008,0.0,8167222.312861127,50171.23818267309,180616457.4576231,399186357.31532,7.0394003965500005,6.66666666666669,70.91350948114604,227288286.7473341,5.0,0.0,0.9997546962046644,0.0,0.9994935136140636,1555699.7070628654,0.9683157673332802,0.0,0.9996212243988816,22478.46048592308,0.997809511265479,49971.8629564085,179898706.64307055,397600297.915342,7.037919249946093,6.66666666666669,70.91350948114604,181476884.81061932
 2006-03-02T12:00:00,4772753.998815427,0.0,39548173.307035394,1384283.8348323298,8718953.654196767,72006.118457383,259222026.4465788,561002065.4420894,7.19051853045038,6.66666666666669,70.91350948114604,313646191.2414587,5.0,0.0,0.9996947856956924,0.0,0.9993698145203442,1909758.4475317595,0.938399843195289,0.0,0.9995287160908948,171174.3695709484,0.9903073251942908,71700.51739108028,258121862.60788903,558622031.0028596,7.188295714960219,6.66666666666669,70.91350948114604,260202795.42499173
 2006-03-02T13:00:00,8679719.540928334,0.0,37396443.38578441,5351111.538365714,7239598.15245187,90428.11796735936,325541224.68249375,694473062.3932009,7.315177228179447,6.66666666666669,70.91350948114604,384208097.300024,5.0,0.0,0.9996308122142668,0.0,0.999237726480864,1880548.65176369,0.9066954307040392,0.0,0.999429934113839,87164.96462766467,0.9809387085032322,89962.21186233098,323863962.70439154,690894715.0259323,7.311834988003098,6.66666666666669,70.91350948114604,325831676.3207829
 2006-03-02T14:00:00,9154651.89626072,0.0,38245464.71447008,3510988.798319717,7175702.171243295,98824.971356223,355769896.8824028,755552069.2106413,7.372228293227025,6.66666666666669,70.91350948114604,413856704.46269655,5.0,0.0,0.9995648952532386,0.0,0.99910162567852,1983329.7840526807,0.8741133623810606,0.0,0.9993281511939974,94047.50320900117,0.9742949871739848,98456.10218185408,354441967.8546747,752731933.1242076,7.369594137658311,6.66666666666669,70.91350948114604,356519345.1419364
 2006-03-02T15:00:00,69126882.63225043,0.0,16044455.9884879,1416184.4078833188,5348203.302456489,94743.33340068407,341076000.24246264,724346494.7414113,7.343079655692328,6.66666666666669,70.91350948114604,433011726.5735408,5.0,3258559.2103048586,0.9834177033468524,0.0,0.9989663349999997,248792.33100145607,0.8576693731237744,0.0,0.999226974124869,452.1048659638486,0.971168546748077,94425.17751495524,339930639.0538389,721914079.7910699,7.340807693325505,6.66666666666669,70.91350948114604,343438442.7000112
 2006-03-02T16:00:00,70426353.44789512,0.0,13708569.805671714,23367731.611577224,2740773.626717859,78238.00865017173,281656831.14061826,605165010.2146194,7.231764754627281,6.66666666666669,70.91350948114604,391900259.6324802,1.0,52892760.640228815,0.9701702982014888,0.0,0.9988331817801888,962334.3458445264,0.8558817160323949,125915.2696265421,0.9991273955532128,0.0,0.9706864756829386,78181.7913852547,281454448.98691696,604730393.488151,7.231358839611946,6.66666666666669,70.91350948114604,335435459.2426168
 2006-03-02T17:00:00,66561602.3342716,0.0,11676420.293999024,20127063.448162142,1753816.1941338016,67001.31150687441,241204721.42474788,525549076.0279646,7.157407359553818,6.66666666666669,70.91350948114604,341323623.6953144,1.0,44350228.33643299,0.970108025952268,0.0,0.998704606327824,0.0,0.8557662179689989,0.0,0.9990312404627484,0.0,0.97022267487095,67000.78012247481,241202808.4409094,525544923.4232539,7.157403481276147,6.66666666666669,70.91350948114604,285553036.7773423
 2006-03-02T18:00:00,65191766.54874872,0.0,9971804.235019162,18223422.19617348,771794.1829344197,51434.98162583872,185165933.8530194,409163397.2716065,7.048716701865618,6.66666666666669,70.91350948114604,279324721.0158952,4.0,54715684.026232615,0.9967270962605016,1281808.3185310543,0.9999831244393445,101211324.5194238,0.9153118641256852,1281831.758039972,0.999987379620047,7432939.42956889,0.9966620129800052,51435.03791528192,185166136.4950149,409163841.4685277,7.048717116008324,6.66666666666669,70.91350948114604,351089724.5468112
 2006-03-02T19:00:00,63895686.46003105,0.0,7823538.777229534,15494496.94677616,20204.263875698736,32777.801250668934,118000084.50240818,264994302.1088889,6.914090081180486,6.66666666666669,70.91350948114604,205234010.9503206,4.0,93781.5146280251,0.999991248841372,93781.46481173686,0.9999819312102364,38395970.61855729,0.9953254251532874,93781.48917052789,0.99998648726423,93781.21294287914,0.999934821778108,32777.80127754698,118000084.5991691,264994302.3285938,6.914090080915646,6.66666666666669,70.91350948114604,156771180.8992796
 2006-03-02T20:00:00,245714.52698779365,0.0,1138606.745262845,10982086.39525891,0.0,15108.633512066612,54391080.6434398,123176537.1667506,6.781670896225414,6.66666666666669,70.91350948114604,66757488.31094934,4.0,95293.52286207922,0.9999961449235508,95293.4969999545,0.999992040303593,95293.50210134902,0.9999928498830584,95293.50964572016,0.9999940473448548,95293.36624903356,0.9999712875701472,15108.676877245867,54391236.75808511,123176890.7111403,6.781671226379465,6.666666666666692,70.91350948114605,54867704.15594325
 2006-03-02T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,63527.20600197058,0.9999953895530096,63527.19172445027,0.9999904806665116,63527.19454031909,0.9999914488764184,63527.19870498213,0.9999928809710106,63527.11954457696,0.9999656616055376,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,317635.9105162991
 2006-03-02T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,327524.9336812797
 2006-03-02T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,283997.6068945355
 2006-03-03T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,261526.1209579744
 2006-03-03T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,48934.95426093929,0.9999949451195606,48934.94135832574,0.9999895630309285,48934.94390311296,0.9999906245734056,48934.94766727155,0.9999921947176792,48934.87612381051,0.999962351485909,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,244674.66331346
 2006-03-03T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,215758.26977005848
 2006-03-03T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,206165.3209273308
 2006-03-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,42686.31544276867,0.9999953851526784,42686.3058275356,0.9999904715810108,42686.30772382519,0.9999914407150025,42686.31052915051,0.999992874176423,42686.257213700046,0.9999656288320756,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,213431.49673698004
 2006-03-03T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,4.0,44616.11646413459,0.999995247642329,44616.105900099865,0.99999018765911,44616.10798380759,0.9999911856707534,44616.111065926336,0.9999926618455656,44616.0524899864,0.9999646046613986,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,223080.4939039548
 2006-03-03T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,0.0,1.0,0.0,0.9999797438088162,0.0,0.9999581764112064,0.0,0.9999624302818224,0.0,0.9999687222491542,0.0,0.9998491328314552,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,0.0
 2006-03-03T07:00:00,0.0,0.0,1251179.8703078057,0.0,875304.809101917,0.0,0.0,0.0,11.661987832884297,11.661987832884297,0.0,2126484.6794097223,1.0,0.0,0.9999558456145607,0.0,0.9999088330652453,0.0,0.9999181056397912,0.0,0.9999318208515122,547201.0267971534,0.9996711401936504,0.0,0.0,0.0,11.661984749130836,11.661984749130836,0.0,547201.0267971534
 2006-03-03T08:00:00,1366341.1571348023,0.0,136111.86999127897,0.0,194655.0858504325,0.0,0.0,0.0,11.661987832884291,11.661987832884291,0.0,1697108.1129765138,1.0,0.0,0.999923628585484,0.0,0.999842313561948,0.0,0.999858351824677,0.0,0.999882074272834,0.0,0.9994311892615348,0.0,0.0,0.0,11.66198474913083,11.66198474913083,0.0,0.0
 2006-03-03T09:00:00,1105966.2943219997,0.0,25349789.144153763,0.0,2241619.478401957,5038.2240858794175,18137606.7091659,41075256.46664903,9.202676837615044,9.164327249775493,35.456754740573025,46834981.62604362,1.0,0.0,0.9998827212210082,0.0,0.999757850852502,3040432.890548744,0.9997824798040787,0.0,0.9998189088760318,0.0,0.9991265131161002,5037.681557405083,18135653.606658302,41070833.38108477,9.202671166014117,9.164325707898762,35.45675474057302,21176086.49720705
 2006-03-03T10:00:00,41568.59885298747,0.0,31079924.803402185,238033.69675264487,5947045.943446043,30708.88659879237,110551991.75565256,248139859.25300893,6.898352692340932,6.66666666666669,70.91350948114604,147858564.7981064,5.0,0.0,0.999833680315816,0.0,0.9996565945682288,902941.7217991784,0.9918634504670608,0.0,0.9997431844123392,0.0,0.9987612587382148,30705.02722454639,110538098.008367,248108888.0523135,6.8983237713425085,6.66666666666669,70.91350948114604,111441039.73016618
 2006-03-03T11:00:00,819585.7935865785,0.0,35263826.400534235,0.0,7529334.700547839,65646.15528849264,236326159.03857347,514517344.7736079,7.147106596527057,6.66666666666669,70.91350948114604,279938905.9332421,5.0,0.0,0.9997762944968566,0.0,0.9995381082806076,1534329.479017064,0.9705224357884183,0.0,0.999654574498896,75611.39304276589,0.996555541523893,65393.79946600037,235417678.0776013,512545852.7986881,7.145265348041836,6.66666666666669,70.91350948114604,237027618.94966117
 2006-03-03T12:00:00,8812034.528939141,0.0,39057707.30409978,4871192.206296484,8734971.718340622,102245.30908912935,368083112.72086567,775175138.819844,7.390557470434719,6.66666666666669,70.91350948114604,429559018.4785418,5.0,0.0,0.9997115949607868,0.0,0.9994045211334912,2112351.498272864,0.9390576910524407,0.0,0.9995546714149128,297820.0551312251,0.9823428990142196,101741.0331607953,366267719.37886304,771355139.2056298,7.386989319635357,6.66666666666669,70.91350948114604,368677890.9322671
 2006-03-03T13:00:00,14043629.166735891,0.0,38784199.83335573,10447986.408206277,7418300.915575511,123451.56744338402,444425642.7961825,918478770.8143312,7.524417304616663,6.66666666666669,70.91350948114604,515119759.1200558,5.0,0.0,0.999641211663614,0.0,0.999259198547811,2243095.005704571,0.9019927273361632,0.0,0.9994459919888202,252360.2658965997,0.9625246965209848,122769.74366735813,441971077.20248926,913405475.3544807,7.519678098328083,6.66666666666669,70.91350948114604,444466532.4740904
 2006-03-03T14:00:00,17512927.70185071,3222129.6707126554,39930821.375027545,13190556.391979452,7380092.494659637,140691.54841360232,506489574.28896827,1036625261.1526128,7.634788219374051,6.66666666666669,70.91350948114604,587726101.9231983,5.0,240940.1421074748,0.998740193135536,0.0,0.9991076069665622,2459631.3253805344,0.8624637283991312,19231.4232827785,0.999288176051232,314078.7703928363,0.943171835809251,140220.6616665979,504794381.99975246,1031382859.8699377,7.629890680231462,6.66666666666669,70.91350948114604,507828263.6609161
 2006-03-03T15:00:00,76825058.98246153,5499619.432907034,19665349.22543359,16933702.500602063,6775340.3715036055,147235.20745322722,530046746.8316181,1149617464.1524358,7.740350918418372,6.66666666666669,70.91350948114604,655745817.3445258,5.0,4921263.816486321,0.972582844452159,45364.42380921139,0.9987000628351136,997318.1644511344,0.8354941459259004,430147.2489480732,0.9959314641531272,273950.2384645889,0.9228333930610088,147235.20745322722,530046746.8316181,1144270458.2053876,7.735355305776586,6.66666666666669,70.91350948114604,536714790.72377735
 2006-03-03T16:00:00,82409452.88673578,16171704.54980016,18909148.25674993,36708185.92811836,4935516.554383644,147036.52368975317,529331485.2831114,1124402495.7800088,7.716793185595136,6.66666666666669,70.91350948114604,688465493.4588993,1.0,83961955.83501789,0.9530523527016616,12687591.128187872,0.9979473372692632,15616789.56530146,0.8281830073282922,30796458.34113425,0.9928622975817474,2101026.7546847486,0.9144388914195236,147036.52368975317,529331485.2831114,1119707172.2136247,7.712406492709722,6.66666666666669,70.91350948114604,674495306.9074378
 2006-03-03T17:00:00,78213327.03660555,10895942.66913493,17726587.64824255,33656901.00123058,4302157.80616924,141916.72019278756,510900192.6940352,1033784674.484354,7.632134062132096,6.66666666666669,70.91350948114604,655695108.855418,1.0,77179235.84236138,0.9529754718571384,5514850.669107818,0.9977885989952098,13142210.892501434,0.828040414299041,23763772.075730287,0.9927435852395312,982169.2813154068,0.91386628647009,141916.23745312018,510898454.83123255,1033769118.4294778,7.632119529092782,6.66666666666669,70.91350948114604,631480693.5922489
 2006-03-03T18:00:00,76689029.18347281,9952298.54329836,16590967.875939226,30103835.4876053,3583147.8601077627,124502.13794462998,448207696.60066783,922895183.4291402,7.528543259769517,6.66666666666669,70.91350948114604,585126975.5510913,4.0,95638064.22737314,0.9906970750041332,2375639.3396807406,0.9999765876451828,108497926.81884676,0.8846188273125436,9788180.49561609,0.9997875890708108,23481640.762358464,0.9675152487006672,124501.540482097,448205545.7355493,922890793.739128,7.528539158900338,6.66666666666669,70.91350948114604,687986997.3794246
 2006-03-03T19:00:00,75117487.8526551,6851165.139865965,14917879.586947056,26856589.269937783,2684868.3377396767,102663.24153948728,369587669.5421541,777795695.8257136,7.393004471994176,6.66666666666669,70.91350948114604,496015659.72929966,4.0,134147.72570703135,0.999988674647634,134147.6289494487,0.9999766161922542,75608604.05224083,0.9802810161220912,134147.67626112374,0.999982512430578,134147.13974831483,0.9999156493030322,102663.24154455948,369587669.5604141,777795695.8637587,7.393004472019193,6.66666666666669,70.91350948114604,445732863.7833209
 2006-03-03T20:00:00,754172.514336316,3424975.4845537506,186242.1753896477,23861108.92532299,1752327.0806504956,81821.42788092598,294557140.3713336,632659593.2414562,7.257443726717018,6.66666666666669,70.91350948114604,324535966.55158675,4.0,122104.36467938272,0.9999941299378384,122104.3192478333,0.9999878798998384,122104.32820817802,0.999989112633313,122104.34146282898,0.9999909359888997,122104.08954729576,0.999956280050406,81821.42783890374,294557140.2200534,632659592.9175699,7.257443726438159,6.66666666666669,70.91350948114604,295167661.6631989
 2006-03-03T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,110019.26583075916,0.9999937691310536,110019.22315551614,0.9999871349308332,110019.23157309378,0.9999884434349878,110019.24402269576,0.999990378864186,110019.00739359196,0.9999535927782782,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,550095.9719756569
 2006-03-03T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,505477.34354280826
 2006-03-03T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,93781.5146280251,0.999991248841372,93781.46481173686,0.9999819312102364,93781.47463729462,0.9999837689839915,93781.48917052789,0.99998648726423,93781.21294287914,0.999934821778108,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,468907.1561904636
 2006-03-04T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,441544.4790688421
 2006-03-04T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,83916.20510104443,0.9999919748960164,83916.16507969094,0.9999834303178722,83916.17297330416,0.9999851156176264,83916.18464891167,0.9999876083711574,83915.9627348956,0.9999402293992832,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,419580.6905378468
 2006-03-04T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,373108.7836275391
 2006-03-04T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,348398.82280240423
 2006-03-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,348398.82280240423
 2006-03-04T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,348398.82280240423
 2006-03-04T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,1.0,0.0,0.9999685156304302,0.0,0.9999349932416042,0.0,0.9999416050687416,0.0,0.9999513847268712,0.0,0.9997655058817658,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,0.0
 2006-03-04T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,1.0,0.0,0.9999263169128124,0.0,0.9998478642351084,0.0,0.999863337939746,0.0,0.9998862253410974,0.0,0.9994512117982728,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,0.0
 2006-03-04T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,1.0,0.0,0.9998811177193736,0.0,0.9997545400527376,0.0,0.999779505745236,0.0,0.9998164328960132,0.0,0.9991145703106044,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,0.0
 2006-03-04T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,1.0,0.0,0.9998325894003788,0.0,0.9996543421211498,0.0,0.9996894989294574,0.0,0.9997414999208696,0.0,0.9987531336508432,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,0.0
 2006-03-04T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,1.0,0.0,0.9997809881834456,0.0,0.999547799481487,0.0,0.9995937927248598,0.0,0.9996618220588308,0.0,0.9983688101903504,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,0.0
 2006-03-04T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,1.0,0.0,0.9997245979394148,0.0,0.9994313687884268,0.0,0.9994892041792164,0.0,0.9995747494207956,0.0,0.9979488182790756,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,0.0
 2006-03-04T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.632783498715968,12.632783498715968,0.0,0.0,1.0,0.0,0.9996611717491796,0.0,0.9993004107581116,0.0,0.999371565869497,0.0,0.9994768125205524,0.0,0.9974764229681552,0.0,0.0,0.0,12.63278350692611,12.63278350692611,0.0,0.0
 2006-03-04T13:00:00,0.0,0.0,0.0,0.0,0.0,44445.18768648125,160002675.67133245,312121328.48990303,6.9581032557746605,6.66666666666669,70.91350948114604,160002675.67133245,1.0,0.0,0.999590198685398,0.0,0.9991538704629463,0.0,0.999239930164626,0.0,0.9993672224310046,0.0,0.9969478188945384,40646.22372585181,146326405.4130665,285361912.9195693,7.927472806744177,7.6610194733765935,59.094591234288366,146326405.4130665
 2006-03-04T14:00:00,0.0,0.0,0.0,0.0,0.0,93569.60418528935,336850575.0670415,628145899.8555673,7.253240204437728,6.666666666666692,70.91350948114605,336850575.0670415,1.0,0.0,0.9995058275961272,0.0,0.998979666847288,0.0,0.9990834447712232,0.0,0.999236944340477,0.0,0.9963194269510666,92673.05629176328,333623002.6503478,622507881.3813426,7.2479788866696495,6.666666666666692,70.91350948114605,333623002.6503478
 2006-03-04T15:00:00,0.0,0.0,0.0,0.0,0.0,96525.74994053385,347492699.7859217,632156262.2002838,7.450092868433757,6.859763056357905,68.5497258317745,347492699.7859217,1.0,0.0,0.9994135163435246,0.0,0.9987890689291108,0.0,0.998912232537224,0.0,0.9990944057786628,0.0,0.9956318970408988,98037.7885305426,352936038.7099533,642155029.9248015,7.266324706622591,6.66666666666669,70.91350948114604,352936038.7099533
 2006-03-04T16:00:00,0.0,0.0,0.0,0.0,0.0,93546.46960530414,336767290.57909465,604157063.1481068,7.230829575538127,6.666666666666694,70.91350948114608,336767290.57909465,1.0,0.0,0.9993188670126392,0.0,0.9985936435078864,0.0,0.9987366838047504,0.0,0.998948256971008,0.0,0.9949269532325724,89332.87496589922,321598349.8772371,577149893.619053,7.412676545923673,6.873729339370294,68.28708320406658,321598349.8772371
 2006-03-04T17:00:00,0.0,0.0,0.0,0.0,0.0,56595.85957752578,203745094.4790928,371170161.8040406,8.643800960069653,8.29720718956287,51.21531240304993,203745094.4790928,1.0,0.0,0.999222590708776,0.0,0.9983948588248832,0.0,0.9985581174804832,0.0,0.9987995959410412,0.0,0.9942098918052794,44767.2633369128,161162148.012886,293103550.6554793,8.484998367397674,8.211311538127356,53.18513211085957,161162148.012886
 2006-03-04T18:00:00,0.0,0.0,0.0,0.0,0.0,22580.90644032168,81291263.18515806,151379566.24641025,9.871203841248771,9.729856676735729,35.456754740573,81291263.18515806,1.0,0.0,0.9991290197762482,0.0,0.9982016600063328,0.0,0.9983845688832776,0.0,0.9986551122971284,0.0,0.9935129798576986,14142.26247539123,50912144.91140844,96518160.47584754,9.819040468692991,9.72892429190288,35.45675474057301,50912144.91140844
 2006-03-04T19:00:00,0.0,0.0,0.0,0.0,0.0,8748.071049638374,31493055.77869815,60485305.23840136,11.142372768400165,11.08589962369954,23.637836493715344,31493055.77869815,1.0,0.0,0.999041894624609,0.0,0.9980217699923298,0.0,0.9982229754542092,0.0,0.9985205816363224,0.0,0.9928640757859738,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-04T20:00:00,0.0,0.0,0.0,0.0,0.0,11562.422767546135,41624721.96316609,82230147.68101215,10.090939692357244,10.01416449700137,35.456754740573025,41624721.96316609,1.0,0.0,0.9989589916518496,0.0,0.9978505976425548,0.0,0.998069213017116,0.0,0.9983925704765338,0.0,0.9922466183059062,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-04T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9988807290116632,0.0,0.9976890063319616,0.0,0.9979240571332209,0.0,0.9982717244923078,0.0,0.9916637218067282,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-04T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9988031319215672,0.0,0.9975287892033676,0.0,0.9977801356634912,0.0,0.998151906189432,0.0,0.9910857822936278,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-04T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9987263021392204,0.0,0.99737015635898,0.0,0.9976376373406708,0.0,0.9980332726927412,0.0,0.9905135576529056,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-05T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,4.0,2814194.077475233,0.999988042100027,2813969.865324253,0.9999753101515108,2814014.086801836,0.999977821352104,2814079.496617921,0.9999815357086336,2812836.482796228,0.9999109381179174,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,14069094.009015473
 2006-03-05T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,4.0,118835.94561910788,0.9999897252267022,118835.86737548784,0.9999787853555758,118835.88280794636,0.9999809430937122,118835.90563444012,0.999984134638329,118835.47178090768,0.9999234739670052,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,594179.0732178899
 2006-03-05T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,4.0,98468.80303481934,0.9999909188165338,98468.74829723669,0.9999812497976744,98468.75909341263,0.9999831568777938,98468.7750622866,0.999985977670172,98468.47154676446,0.9999323637684828,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,492343.5570345197
 2006-03-05T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,4.0,88326.47892991685,0.999991644871178,88326.4346282797,0.9999827489053104,88326.44336620168,0.9999845035114286,88326.45629060768,0.9999870987770996,88326.21064192515,0.999937771389658,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,441632.0238569311
 2006-03-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,4.0,76920.17199907187,0.9999925634403112,76920.13838945638,0.9999846455036072,76920.14501854088,0.9999862072070124,76920.15482366174,0.9999885171472276,76919.96846116678,0.9999446128497812,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,384600.57869189774
 2006-03-05T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,348398.82280240423
 2006-03-05T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9999685156304302,0.0,0.9999349932416042,0.0,0.9999416050687416,0.0,0.9999513847268712,0.0,0.9997655058817658,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-05T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.999926827992944,0.0,0.9998489194781724,0.0,0.9998642858542048,0.0,0.9998870145041178,0.0,0.9994550182992894,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-05T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9998845573115768,0.0,0.999761641885882,0.0,0.9997858852520524,0.0,0.9998217439985284,0.0,0.9991401882331418,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-05T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9998414487338146,0.0,0.9996726342628096,0.0,0.9997059305802756,0.0,0.9997551796902476,0.0,0.998819117553668,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-05T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9997938738199084,0.0,0.9995744048564004,0.0,0.9996176920712898,0.0,0.9996817188757158,0.0,0.9984647818106016,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-05T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493954777576215,13.493954777576215,0.0,0.0,1.0,0.0,0.9997394270554808,0.0,0.999461986926204,0.0,0.9995167081510324,0.0,0.999597647180466,0.0,0.9980592648448968,0.0,0.0,0.0,13.266881252686778,13.266881252686778,0.0,0.0
 2006-03-05T12:00:00,0.0,0.0,0.0,0.0,0.0,5040.415659439316,18145496.37398154,39191936.8022438,10.22873998928486,10.19214893842758,35.45675474057302,18145496.37398154,1.0,0.0,0.9996802826013852,0.0,0.9993398695298468,0.0,0.999407011295787,0.0,0.9995063217440944,0.0,0.9976187597053334,5024.481633852836,18088133.88187021,39010694.680314906,10.113440220613793,10.077018388310156,35.45675474057302,18088133.88187021
 2006-03-05T13:00:00,0.0,0.0,0.0,0.0,0.0,24161.87062087041,86982734.23513348,184042762.13424855,6.838504209828973,6.66666666666669,70.91350948114604,86982734.23513348,1.0,0.0,0.99961681338569,0.0,0.999208822663524,0.0,0.9992892931855564,0.0,0.9994083184078856,0.0,0.997146043942788,18235.36379623092,65647309.66643132,139118989.69719023,9.02466626016277,8.894772471446892,47.27567298743068,65647309.66643132
 2006-03-05T14:00:00,0.0,0.0,0.0,0.0,0.0,43596.876918943686,156948756.90819716,327276857.98516303,7.204774405888837,6.899178689581556,68.54972583177454,156948756.90819716,1.0,0.0,0.999548563974116,0.0,0.9990679059778994,0.0,0.9991627091137876,0.0,0.9993029339320396,0.0,0.9966377255039772,57756.44051475896,207923185.85313225,433369548.5931802,7.071354941670741,6.66666666666669,70.91350948114604,207923185.85313225
 2006-03-05T15:00:00,0.0,0.0,0.0,0.0,0.0,24426.710185645225,87936156.6683228,182820219.8514683,7.073692510954352,6.902996273658943,68.5497258317745,87936156.6683228,1.0,0.0,0.9994780932203604,0.0,0.9989224028178904,0.0,0.99903200505722,0.0,0.9991941194635214,0.0,0.9961128626120482,9468.312213181114,34085923.96745202,70865004.22203253,8.948416963097296,8.882254180059311,47.27567298743069,34085923.96745202
 2006-03-05T16:00:00,0.0,0.0,0.0,0.0,0.0,29298.78014965448,105475608.53875612,220174805.45485535,8.039038101271286,7.833452706994177,59.094591234288366,105475608.53875612,1.0,0.0,0.999409503180375,0.0,0.9987807828261716,0.0,0.9989047892125096,0.0,0.9990882090205498,0.0,0.9956020071886736,53734.35125684959,193443664.52465847,404405209.04917663,8.111218045443414,7.733595991904284,59.0945912342884,193443664.52465847
 2006-03-05T17:00:00,0.0,0.0,0.0,0.0,0.0,5688.516371932647,20478658.93895753,43822004.495486826,10.207938760843737,10.167024787649153,35.45675474057301,20478658.93895753,1.0,0.0,0.9993386684214453,0.0,0.9986345280933429,0.0,0.998773410025476,0.0,0.998978832488659,0.0,0.9950744332031644,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-05T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,1.0,0.0,0.9992755743950982,0.0,0.9985042558921524,0.0,0.9986563877893092,0.0,0.9988814084853984,0.0,0.9946045118334124,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-05T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,1.0,0.0,0.9992191538987908,0.0,0.9983877627362746,0.0,0.9985517431339308,0.0,0.9987942891345742,0.0,0.9941842946045888,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-05T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,1.0,0.0,0.9991690047911458,0.0,0.9982842183118832,0.0,0.9984587301966034,0.0,0.9987168534863904,0.0,0.9938107863864464,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-05T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,1.0,0.0,0.9991237120906692,0.0,0.9981907010626202,0.0,0.998374724572004,0.0,0.9986469166563232,0.0,0.993473448462718,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-05T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,1.0,0.0,0.9990822449281096,0.0,0.998105082520636,0.0,0.9982978142784132,0.0,0.9985828868707112,0.0,0.9931646029672268,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-05T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,1.0,0.0,0.9990450914652068,0.0,0.9980283706086786,0.0,0.9982289047229144,0.0,0.9985255179040984,0.0,0.9928878857058772,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-06T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,4.0,1597632.2777689015,0.9999945490897548,1597552.5085384515,0.999988745335854,1597568.2413818229,0.9999898900459684,1597591.512560075,0.9999915832048096,1597149.2951775896,0.9999594018743588,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,7987493.835426842
 2006-03-06T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,227402.0487965844
 2006-03-06T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,197594.43296547723
 2006-03-06T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,4.0,34215.54747925632,0.9999963972288488,34215.54161771264,0.9999925612462004,34215.54277382517,0.9999933178406752,34215.54448399218,0.999994436931534,34215.51198155324,0.9999731667282592,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,171077.68833633955
 2006-03-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,142860.25788957454
 2006-03-06T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90218335830747,13.90218335830747,0.0,0.0,4.0,23543.77384898698,0.999997519313299,23543.771289852026,0.9999948780489104,23543.77179458721,0.9999953990017476,23543.772541185997,0.9999961695513312,23543.758351421257,0.9999815239609848,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,117718.84782603344
 2006-03-06T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.902183358307468,13.902183358307468,0.0,0.0,1.0,0.0,0.9999911070310956,0.0,0.9999816384101428,0.0,0.9999835059645492,0.0,0.99998626829382,0.0,0.9999337655817764,0.0,0.0,0.0,13.068242618092206,13.068242618092206,0.0,0.0
 2006-03-06T07:00:00,0.0,0.0,1309392.7958356994,0.0,725852.864081312,0.0,0.0,0.0,13.902183358307472,13.902183358307472,0.0,2035245.6599170116,1.0,0.0,0.9999801868977204,0.0,0.999959091270666,39.00749010769013,0.9999632520910696,0.0,0.9999694064263616,426102.7920118808,0.9998524329369703,0.0,0.0,0.0,13.068242618092215,13.068242618092215,0.0,426141.7995019885
 2006-03-06T08:00:00,0.0,0.0,0.0,0.0,0.0,65.36406349358174,235310.6285768943,532895.2475984528,13.660701927624215,13.66020440645154,2.3637836493715345,235310.6285768943,1.0,0.0,0.9999669344447608,0.0,0.999931728518309,0.0,0.999938672399936,0.0,0.9999489432051178,0.0,0.999753729284539,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-06T09:00:00,0.0,0.0,13371648.368309014,0.0,0.0,0.0,0.0,0.0,13.901346450517854,13.901346450517854,0.0,13371648.368309014,1.0,0.0,0.999947223789873,0.0,0.999891031315296,0.0,0.9999021145030196,0.0,0.9999185078213384,0.0,0.99960692524492,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,0.0
 2006-03-06T10:00:00,0.0,0.0,23609422.49057421,0.0,2610437.0335016586,0.0,0.0,0.0,13.901346450517854,13.901346450517854,0.0,26219859.524075877,5.0,0.0,0.9999162296119576,0.0,0.999827036670876,48316.756607970405,0.9996662236424504,0.0,0.999870649457162,0.0,0.9993760820512996,0.0,0.0,0.0,13.068242618092212,13.068242618092212,0.0,48316.756607970405
 2006-03-06T11:00:00,0.0,0.0,26839805.29410545,0.0,4592195.576214432,7953.85977398743,28633895.18635475,64845633.01421125,9.13876952563759,9.07822659461708,47.27567298743069,60065896.05667463,5.0,0.0,0.999873640823316,0.0,0.999739102272588,410940.14445852896,0.995452319788994,0.0,0.999804887759522,0.0,0.9990588827369856,7387.780246847655,26596008.88865156,60230542.18826856,8.85675925163615,8.800525317141865,47.27567298743069,27006949.03311009
 2006-03-06T12:00:00,0.0,0.0,27817949.97599361,0.0,6060691.889890265,36444.63390474706,131200682.0570894,293086656.8693044,6.940323257882993,6.66666666666669,70.91350948114604,165079323.92297328,5.0,0.0,0.9998240188386768,0.0,0.999636646215483,826421.0742898288,0.9847076250457736,0.0,0.999728266046292,11435.177378699347,0.99852800285697,36075.08292192821,129870298.51894158,290089126.731277,6.9375243126978505,6.66666666666669,70.91350948114604,130708154.77061012
 2006-03-06T13:00:00,0.0,0.0,27835890.12258808,0.0,5186295.37055498,69582.82054932966,250498153.9775868,543922465.0733174,7.174567865009997,6.66666666666669,70.91350948114604,283520339.4707298,5.0,0.0,0.9997656860317786,0.0,0.9995162046523716,1078789.942908005,0.9681417112811704,0.0,0.99963819388101,10322.939657331914,0.99732874961822,69467.75229049475,250083908.24578112,543022997.1331431,7.173727819964619,6.66666666666669,70.91350948114604,251173021.12834644
 2006-03-06T14:00:00,1618045.0729091456,0.0,29547800.083893117,0.0,5767023.873521221,95340.81526213672,343226934.94369227,728045429.1171025,7.346535107678949,6.66666666666669,70.91350948114604,380159803.9740157,5.0,0.0,0.9997014191949416,0.0,0.9993835109128368,1378588.2677197142,0.9470129367695704,0.0,0.9995389589314582,91377.23899033573,0.9932479049896298,95183.4321604717,342660355.7776981,726843639.8114004,7.345412588098411,6.66666666666669,70.91350948114604,344130321.2844081
 2006-03-06T15:00:00,55938353.941856965,0.0,13398703.013165902,2413867.588305667,4929302.423299287,117264.27321263558,422151383.565488,876591611.9005308,7.485289368180324,6.66666666666669,70.91350948114604,498831610.5321159,5.0,2714606.8498964664,0.9864798644396764,0.0,0.9992426843881892,354943.4284074427,0.9338197383165744,0.0,0.9994336418824558,85078.74604714088,0.9866500646027968,117072.1216210024,421459637.8356088,875155071.7986345,7.483947460051024,6.66666666666669,70.91350948114604,424614266.85995984
 2006-03-06T16:00:00,57647184.92985229,9537864.059685664,13385929.263198704,25127519.342748333,3367468.8197734104,119668.25322874052,430805711.6234659,891834780.2631816,7.499528047025695,6.66666666666669,70.91350948114604,539871678.0387242,1.0,54523125.35959975,0.9751823842851188,1959776.844287363,0.9990952779419447,6619824.416032634,0.9309269035714764,14555478.247028396,0.9993234040422386,46987.6823036823,0.9834781506495432,119531.51896340914,430313468.2682728,890816889.6741067,7.498577195305709,6.66666666666669,70.91350948114604,508018660.8175247
