version,0.4.1
 2006-03-06T17:00:00,56728443.44615528,6081176.901909578,12806316.211061783,22353131.38938141,2943436.383565006,114538.0629778027,412337026.7200898,857253133.7956793,7.467224390220418,6.66666666666669,70.91350948114604,513249531.0521628,1.0,51861485.71702024,0.9751113955757148,0.0,0.998948705342776,5715692.82438646,0.9307952388482376,12964014.3948257,0.999213789794158,0.0,0.982949430048063,114537.86681561812,412336320.5362253,857251665.6317949,7.467223019530425,6.66666666666669,70.91350948114604,482877513.4724577
 2006-03-06T18:00:00,55432345.30548924,3785392.890432832,11138576.584565802,17464136.61994705,2065550.678840171,95712.50663986924,344565023.9035292,729557543.6401461,7.34794815453278,6.66666666666669,70.91350948114604,434451025.9828043,4.0,49098187.01349454,0.9974338474164448,1171345.1584532289,0.9999805034886782,72680793.07263626,0.9806697092650052,1171362.8915738554,0.9999854195433469,4679603.501207227,0.9986410884923316,95712.5065399862,344565023.5439503,729557542.8866339,7.347948153955289,6.66666666666669,70.91350948114604,473366315.1813154
 2006-03-06T19:00:00,54686744.76045591,93334.85360206704,9264461.453677632,12156681.078403618,1198576.8436272189,76839.44187439437,276621990.7478197,596984915.9098049,7.224124177133325,6.66666666666669,70.91350948114604,354021789.7375862,4.0,118371.23951504788,0.999989565714697,118371.16233829517,0.9999784560061712,118371.17756045422,0.9999806472423834,118371.2000755584,0.9999838883345346,118370.7721369447,0.99992228592902,76839.44187438324,276621990.7477796,596984915.909718,7.224124177133244,6.66666666666669,70.91350948114604,277213846.29940593
 2006-03-06T20:00:00,0.0,176417.43372010745,0.0,7832138.716068776,442743.3300086808,60753.3507415127,218712062.66944572,479095956.7968353,7.114024909263378,6.66666666666669,70.91350948114604,227163362.1492433,4.0,109976.54480327538,0.9999930276752504,109976.497217777,0.9999856040239444,109976.50660320291,0.999987068236397,109976.52048656082,0.9999892339762024,109976.2566266644,0.9999480704499872,60753.28585147418,218711829.06530708,479095407.9148945,7.114024396321892,6.66666666666669,70.91350948114604,219261711.3910446
 2006-03-06T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,96565.1743939681,0.9999944027787432,96565.1412517014,0.9999884432429518,96565.14778877284,0.9999896186788876,96565.15745656508,0.9999913572847772,96564.97369141653,0.9999583121567585,0.0,0.0,0.0,12.407782040767934,12.407782040767934,0.0,482825.5945824239
 2006-03-06T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,81605.25563383222,0.9999922059134032,81605.2177472382,0.9999839073066652,81605.22521984701,0.9999855440919648,81605.23627250614,0.999987965086998,81605.02619504457,0.9999419500060206,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,408025.96106846817
 2006-03-06T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,359535.48930875544
 2006-03-07T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,327524.9336812797
 2006-03-07T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,283997.6068945355
 2006-03-07T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,253785.8649772315
 2006-03-07T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,227402.0487965844
 2006-03-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,197594.43296547723
 2006-03-07T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,179313.33813541767
 2006-03-07T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.40771161767934,12.40771161767934,0.0,0.0,1.0,0.0,0.9999846774182236,0.0,0.999968362988202,0.0,0.999971580783679,0.0,0.9999763402758808,0.0,0.9998858781245488,0.0,0.0,0.0,12.407782040767929,12.407782040767929,0.0,0.0
 2006-03-07T07:00:00,0.0,0.0,2295892.2136087315,0.0,734606.2063627815,0.0,0.0,0.0,12.407711617679348,12.407711617679348,0.0,3030498.4199715126,1.0,0.0,0.9999650567867788,0.0,0.999927851659394,0.0,0.99993518985573,0.0,0.9999460438980364,455100.0128258583,0.999739744575334,0.0,0.0,0.0,12.407782040767934,12.407782040767934,0.0,455100.0128258583
 2006-03-07T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.407711617679348,12.407711617679348,0.0,0.0,1.0,0.0,0.999943406057306,0.0,0.9998831487239648,0.0,0.999895033648808,0.0,0.999912612829188,0.0,0.999578490950562,0.0,0.0,0.0,12.407782040767934,12.407782040767934,0.0,0.0
 2006-03-07T09:00:00,0.0,0.0,15349882.8498951,0.0,0.0,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,15349882.8498951,1.0,0.0,0.99991732196798,0.0,0.9998292920923748,0.0,0.999846654766718,0.0,0.9998723361730508,0.0,0.99938421786808,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,0.0
 2006-03-07T10:00:00,0.0,0.0,24368254.16005581,0.0,2596372.285285643,0.0,0.0,0.0,12.407711617679343,12.407711617679343,0.0,26964626.445341453,5.0,0.0,0.9998834439361164,0.0,0.999759343064892,4818.514294917945,0.9997704432422828,0.0,0.999820024826353,0.0,0.9991318958645592,0.0,0.0,0.0,12.407782040767932,12.407782040767932,0.0,4818.514294917945
 2006-03-07T11:00:00,0.0,0.0,26768640.21895414,0.0,4262793.682946624,5489.0484529608975,19760574.43065923,44750703.64478982,9.578970384924634,9.537189142173018,35.45675474057302,50792008.33255999,5.0,0.0,0.9998419694396716,0.0,0.9996737093804065,324322.7682709559,0.9971849849357644,0.0,0.9997559837164284,0.0,0.998822995746632,5489.089768211433,19760723.165561154,44751040.47667399,9.579005911003426,9.537224353717312,35.45675474057302,20085045.933832116
 2006-03-07T12:00:00,0.0,0.0,27385839.25704064,0.0,5256407.956701527,20842.983859830627,75034741.89539026,169882611.4571241,6.82528003246212,6.66666666666669,70.91350948114604,107676989.1091324,5.0,0.0,0.9997938444843678,0.0,0.9995743442863944,632305.2737171856,0.9881985161584078,0.0,0.9996816735784668,0.0,0.9984645633208568,20843.0184040368,75034866.2545325,169882893.07369584,6.825280295409577,6.66666666666669,70.91350948114604,75667171.52824968
 2006-03-07T13:00:00,0.0,0.0,27334103.60522127,0.0,3871769.905384519,39895.50183055287,143623806.58999032,320123591.650552,6.965569516143806,6.66666666666669,70.91350948114604,174829680.1005961,5.0,0.0,0.9997424632839932,0.0,0.9994682559217724,770496.618551665,0.976706355792116,0.0,0.9996023354457998,0.0,0.9980818785334474,39895.51995454588,143623871.83636516,320123730.06494206,6.9655696450477045,6.66666666666669,70.91350948114604,144394368.45491683
 2006-03-07T14:00:00,0.0,0.0,29523797.54100953,0.0,4456082.377213815,63854.2669198014,229875360.91128504,501892043.5476058,7.1353141942580445,6.66666666666669,70.91350948114604,263855240.8295084,5.0,0.0,0.9996840562215068,0.0,0.9993476610408352,1146962.9689284249,0.9599218374973894,0.0,0.999512148621855,0.0,0.9976468654522416,63847.06632311794,229849438.7632246,501835589.709776,7.135261470847714,6.66666666666669,70.91350948114604,230996401.732153
 2006-03-07T15:00:00,50409600.13683274,0.0,10110024.21469595,0.0,3279935.622757809,73132.59231926598,263277332.3493575,570307366.1325341,7.199208467899907,6.66666666666669,70.91350948114604,327076892.32364404,5.0,1809713.2041681765,0.9912421096407938,0.0,0.9992224855532318,0.0,0.9513476170013018,0.0,0.999418536193409,0.0,0.9971953290841116,73120.48969366957,263233762.89721045,570212986.6457925,7.199120323769455,6.66666666666669,70.91350948114604,265043476.10137865
 2006-03-07T16:00:00,57285223.43009074,33693.9708650208,10506261.956496956,10692772.76888011,1985304.8046030656,84797.83876181983,305272219.54255146,653517101.418042,7.276924406201285,6.66666666666669,70.91350948114604,385775476.4734874,1.0,44731634.00486379,0.9833086473835636,0.0,0.999094374502456,398130.2259687919,0.951232536105282,975968.4188950856,0.9993227284054506,0.0,0.9967332034739608,84786.5965230171,305231747.4828615,653430406.1213763,7.276843433325421,6.66666666666669,70.91350948114604,351337480.1325892
 2006-03-07T17:00:00,58232436.44110377,0.0,10600785.060936345,13872778.814907484,1819885.735109653,86973.2830328163,313103818.9181387,669169549.8681684,7.29154343239378,6.66666666666669,70.91350948114604,397629704.9701959,1.0,45228039.504782304,0.9832424085566444,0.0,0.9989576091335828,299730.3628482106,0.9511096811204932,654331.8788821459,0.9992204484898488,0.0,0.9962398597760102,86973.01476274992,313102853.1458998,669167494.4925334,7.291541513747259,6.66666666666669,70.91350948114604,359284954.8924124
 2006-03-07T18:00:00,57248579.04070167,0.0,9318558.716011643,11143304.301642727,1033235.1173453934,70766.0135874972,254757648.91498995,552936359.3302208,7.1829854582023644,6.66666666666669,70.91350948114604,333501326.0906914,4.0,31737854.77121245,0.998888091549678,1099097.7654173456,0.9999818252127264,49545939.17319111,0.9910623315679118,1099114.0389796782,0.9999864079940431,1098957.4279825909,0.9999157958562668,70766.01358955483,254757648.92239735,552936359.3470038,7.182985458035773,6.66666666666669,70.91350948114604,339338612.0991805
 2006-03-07T19:00:00,55483921.985153735,0.0,7810957.866470946,7818693.247344673,259096.43998239856,56324.486425152725,202768151.13054985,446176193.90603215,7.08328124989828,6.66666666666669,70.91350948114604,274140820.6695016,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,56324.48642912996,202768151.14486787,446176193.9375684,7.083281249898257,6.66666666666669,70.91350948114604,203300859.18019733
 2006-03-07T20:00:00,0.0,799626.3973744097,985291.7325525451,5427391.405981005,0.0,41137.504557223954,148095016.40600622,330222338.48914146,6.9749992067643625,6.66666666666669,70.91350948114604,155307325.9419142,4.0,98577.35033875828,0.9999930982638962,98577.30883907294,0.99998574977052,98577.31702457293,0.9999871991591116,98577.32913157684,0.9999893429727092,98577.09901379987,0.9999485961909348,41137.504492564585,148095016.1732325,330222337.9706708,6.974999206732882,6.66666666666669,70.91350948114604,148587902.5775803
 2006-03-07T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,92861.74427393053,0.9999943670260524,92861.71295955394,0.9999883694232578,92861.71913596572,0.9999895523673826,92861.7282719976,0.9999913020787542,92861.5546344492,0.9999580458723824,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,464308.45927589695
 2006-03-07T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,88326.47892991685,0.999991644871178,88326.4346282797,0.9999827489053104,88326.44336620168,0.9999845035114286,88326.45629060768,0.9999870987770996,88326.21064192515,0.999937771389658,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,441632.0238569311
 2006-03-07T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,405308.1538350077
 2006-03-08T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,382309.7023304245
 2006-03-08T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,359535.48930875544
 2006-03-08T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,348398.82280240423
 2006-03-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,327524.9336812797
 2006-03-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,301882.7504940165
 2006-03-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,283997.6068945355
 2006-03-08T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,0.0,1.0,0.0,0.999975347144582,0.0,0.9999490984816334,0.0,0.999954275667033,0.0,0.9999619333238712,0.0,0.9998163866810053,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,0.0
 2006-03-08T07:00:00,0.0,0.0,1132296.2418952547,0.0,746315.0202624084,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,1878611.2621576632,1.0,0.0,0.9999442984601832,0.0,0.9998849912959796,0.0,0.9998966888131148,0.0,0.9999139907957868,503970.8789440339,0.9995851375256364,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,503970.8789440339
 2006-03-08T08:00:00,629998.5901118984,0.0,362822.7897127432,0.0,432149.2166018798,0.0,0.0,0.0,12.133381084259083,12.133381084259083,0.0,1424970.5964265214,1.0,0.0,0.9999078761332592,0.0,0.9998097889832488,0.0,0.9998291353157428,0.0,0.9998577507822318,0.0,0.9993138657310072,0.0,0.0,0.0,12.133381085075586,12.133381085075586,0.0,0.0
 2006-03-08T09:00:00,9137.613313553697,0.0,30148724.937917475,66914.50776140184,4403125.465222469,33739.43446323608,121461964.0676499,269988988.22091496,6.918761395496953,6.66666666666669,70.91350948114604,156089866.5918648,1.0,0.0,0.9998628901332466,0.0,0.9997169049879848,12265110.368697604,0.9997456985369788,0.0,0.999788287530865,0.0,0.9989788120980484,33733.0880715626,121439117.05762535,269938493.4603652,6.918714356949379,6.66666666666669,70.91350948114604,133704227.42632297
 2006-03-08T10:00:00,3956993.5917369537,0.0,43280507.292083845,1533035.3547651544,9511074.15425014,97998.82929050455,352795785.4458165,743262538.8922154,7.360752871608916,6.66666666666669,70.91350948114604,411077395.83865255,5.0,0.0,0.999802304121054,0.0,0.9995918111617286,2328044.843347222,0.9796961852345696,0.0,0.9996947361728186,272303.443569017,0.9915261184129268,97654.44321890234,351555995.58804834,740651564.7729895,7.358314072775574,6.66666666666669,70.91350948114604,354156343.8749647
 2006-03-08T11:00:00,19227274.63503972,7550022.637739992,50333716.62489518,11165836.332481671,11958732.788798472,146168.26348193947,526205748.5349821,1164904609.567099,7.754637024972002,6.66666666666669,70.91350948114604,626441331.5539372,5.0,622639.2481179961,0.9977833700023728,221740.8312359304,0.9983314651550108,3284128.577110728,0.9302202290973623,152657.79285021935,0.9991410830760512,720452.8177039005,0.9538759712009144,146084.03230726116,525902516.3061402,1160434560.241835,7.7504606587500176,6.66666666666669,70.91350948114604,530904135.573159
 2006-03-08T12:00:00,28118369.8288102,15414501.67262934,54146013.04937865,19340317.881940268,13452348.369223287,151476.70694566582,545316145.0043969,1479585414.7837124,8.04866911111772,6.66666666666669,70.91350948114604,675787695.8063787,5.0,1864688.3386383592,0.9848365010285338,987124.5297618996,0.9852269522233724,3793590.9132228014,0.8694232067874316,1171352.3238445758,0.98866355345599,983070.6406010208,0.8935068361948741,151476.70694566582,545316145.0043969,1474442842.7947605,8.04386350249654,6.66666666666669,70.91350948114604,554115971.7504655
 2006-03-08T13:00:00,32388453.97613368,18881596.62208186,52725075.2630736,23691162.303734608,11342433.24436793,153336.39924347505,552011037.2765101,1683878806.4997215,8.239585821819768,6.66666666666669,70.91350948114604,691039758.6859018,5.0,2422974.5254708766,0.9648195214213612,1362051.087607694,0.9623212512748348,3806423.5170064247,0.8057338119900042,1663950.3065987593,0.9678561134492862,850195.9896067532,0.8313060862014123,153336.39924347505,552011037.2765101,1678730643.6993935,8.234774377705639,6.66666666666669,70.91350948114604,562116632.7028006
 2006-03-08T14:00:00,37722847.61850475,22550321.267505355,55883360.97084163,28151663.91836471,11749505.801109845,161376.26216333182,580954543.7879946,1794349013.833016,8.342834726775074,6.66666666666669,70.91350948114604,737012243.3643209,5.0,3148619.0510759093,0.9394924962417424,1789026.149934839,0.9325569903360974,4153991.127166591,0.7392095473121909,2191688.206591787,0.9406694106406014,953536.2175567558,0.7706977314537088,161109.35573714678,579993680.6537284,1789495726.552018,8.338298576272628,6.66666666666669,70.91350948114604,592230541.4060543
 2006-03-08T15:00:00,107494003.8362278,22800421.15110238,30184244.351208538,31302425.10892929,9796800.842413966,164090.8532869427,590727071.8329937,1820009272.442903,8.366818193167388,6.66666666666669,70.91350948114604,792304967.1228757,5.0,8266846.972715355,0.8845568398514144,1851100.3882554248,0.8978580803905069,2384513.0589687563,0.6863845294718333,2460804.4842410404,0.9076309980648148,840161.1302450723,0.7094565585305265,163752.2971711506,589508269.8161421,1813945158.597888,8.361150214124885,6.66666666666669,70.91350948114604,605311695.8505677
 2006-03-08T16:00:00,109480561.25758956,31605385.5277888,28243014.705006424,50026819.3435472,7695579.605189828,156800.1350000477,564480486.0001718,1561867465.7484894,8.125560330684829,6.66666666666669,70.91350948114604,791531846.4392936,1.0,163561498.32009828,0.8526543479372233,40750454.52529368,0.8833282930906369,35820976.53613976,0.6696649737327188,66058924.39630497,0.8929249447984348,9181585.560391763,0.6855804327858506,156777.8122048135,564400123.9373286,1557250623.7459078,8.121245779489007,6.66666666666669,70.91350948114604,879773563.275557
 2006-03-08T17:00:00,105214753.45880751,28026204.78596031,27430043.31843611,45231131.27844308,7456859.578801324,155037.52581125006,558135092.9205002,1407647382.7939937,7.981443494073268,6.66666666666669,70.91350948114604,771494085.3409485,1.0,152776721.73671868,0.8525604925401646,32781919.663377278,0.8831345069293111,33155484.42669264,0.6694908975312784,56151343.12389334,0.8927800219105095,8012725.182121536,0.6848814021596913,155037.52581125006,558135092.9205002,1404608273.6948602,7.978603643596194,6.66666666666669,70.91350948114604,841013287.0533037
 2006-03-08T18:00:00,100108123.79565792,26412973.270127937,25836903.404572256,41044640.15532733,6662581.942438251,152427.49446180626,548738980.0625025,1346887287.3698545,7.924668177157983,6.66666666666669,70.91350948114604,748804202.6306262,4.0,217333733.38759467,0.906683798641225,105248308.8472785,0.9370569614337436,117319746.78159007,0.724219199935141,140730407.25304794,0.9467151342555322,29211743.5413504,0.7390564103255101,152427.49446180626,548738980.0625025,1345233158.6479154,7.92312255455937,6.66666666666669,70.91350948114604,1158582919.873364
 2006-03-08T19:00:00,96271788.02445926,22636289.45236752,23556561.17075631,38447907.11921129,5590639.323883331,149222.2390301072,537200060.5083859,1241793061.6808057,7.826472326142016,6.66666666666669,70.91350948114604,723703245.5990635,4.0,112782109.02840193,0.9904516312803928,22752282.06683373,0.999138513012832,113871383.0569285,0.823894202919099,16579007.738769,0.9999788943127664,28353931.139721364,0.8381474812513634,149222.2390301072,537200060.5083859,1241761475.4918292,7.826442811398848,6.66666666666669,70.91350948114604,831538773.5390403
 2006-03-08T20:00:00,882869.8497996852,19362685.29916717,6731035.448076798,37550361.42342126,4674281.792842152,144414.48334779244,519892140.05205286,1069846028.2026772,7.665823938362339,6.66666666666669,70.91350948114604,589093373.8653599,4.0,161663.22983328943,0.9999928794849304,161663.15539472894,0.999985298050776,110797218.71307965,0.9190409949371456,161663.19179296555,0.9999890051543148,27589249.964628443,0.9327805518456068,144414.48330032604,519892139.8811738,1069846025.67504,7.6658239364382545,6.66666666666669,70.91350948114604,658763598.1359029
 2006-03-08T21:00:00,0.0,0.0,0.0,0.0,0.0,7443.3845950092145,26796184.542033173,54823580.86652942,9.650796034237665,9.599609979053303,31.5171153249538,26796184.542033173,4.0,162605.07318949563,0.9999945861258756,162605.00640806847,0.9999888218054864,39829508.17731929,0.9941215330570544,162605.03906173396,0.9999916403925873,6326671.505358086,0.997716595608186,7427.4613275924785,26738860.77933292,54706564.88842009,9.650520037228889,9.599443237404214,31.5171153249538,73382855.5806696
 2006-03-08T22:00:00,0.0,0.0,0.0,0.0,0.0,8118.895223534083,29228022.804722697,60458404.61059651,9.579129914847485,9.522682945178124,35.45675474057302,29228022.804722697,4.0,150040.59107011877,0.999993325064299,150040.52677146532,0.9999862180523752,150040.53945349916,0.999987619812093,150040.55821177352,0.9999896931770702,150040.2016853133,0.9999502853897716,7967.016325754084,28681258.772714693,59427327.84725371,9.531181329214975,9.475697057760696,35.456754740573025,29431461.18990686
 2006-03-08T23:00:00,0.0,0.0,0.0,0.0,0.0,2272.512822501081,8181046.161003903,17210015.40213451,11.533371854830907,11.517303819055805,11.818918246857656,8181046.161003903,4.0,118298.00649919682,0.9999904237792764,118297.9399178106,0.9999802276788315,118297.95304987144,0.9999822387184972,118297.9724737678,0.9999852132790852,118297.60328715664,0.9999286767540452,0.0,0.0,0.0,12.532712452450584,12.532712452450584,0.0,591489.4752278032
 2006-03-09T00:00:00,0.0,0.0,0.0,0.0,0.0,4573.05441317421,16462995.887427157,34632296.06727107,10.809238830817376,10.776904573777736,23.637836493715344,16462995.887427157,4.0,133177.40364230718,0.999991170002105,133177.32955321926,0.9999817684283464,133177.34416640774,0.9999836227586218,133177.36578170786,0.9999863655278716,133176.95495904022,0.9999342345869194,6876.200139517342,24754320.50226244,52074298.167880416,9.648308452521247,9.59968955955864,35.45675474057301,25420206.90036512
 2006-03-09T01:00:00,0.0,0.0,0.0,0.0,0.0,4832.591011857221,17397327.64268601,36597798.22705047,10.811073975007906,10.776904573777731,23.637836493715326,17397327.64268601,4.0,133177.4106010919,0.9999920530018948,133177.34392099275,0.999983591585512,133177.3570721817,0.9999852604827598,133177.37652634553,0.9999877289750844,133177.00678595027,0.9999408111282276,0.0,0.0,0.0,12.851499393713212,12.851499393713212,0.0,665886.4949065621
 2006-03-09T02:00:00,0.0,0.0,0.0,0.0,0.0,2385.256046133624,8586921.766081044,18127447.840612773,12.061335259072145,12.044410639185168,11.818918246857672,8586921.766081044,4.0,127332.55073032028,0.9999890706774396,127332.46253729751,0.9999774338873284,127332.47993231931,0.9999797290830866,127332.50566125083,0.9999831239434476,127332.01663948323,0.9999185989145823,0.0,0.0,0.0,12.851499393713212,12.851499393713212,0.0,636662.0155006712
 2006-03-09T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.119959433688864,13.119959433688864,0.0,0.0,4.0,120876.61250982342,0.999989373200208,120876.5324174412,0.99997805851551,120876.54821463754,0.9999802901804348,120876.5715806271,0.999983591071334,120876.12747092912,0.999920852090072,0.0,0.0,0.0,12.851499393713212,12.851499393713212,0.0,604382.3921934584
 2006-03-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.119959433688864,13.119959433688864,0.0,0.0,4.0,118371.23951504788,0.999989565714697,118371.16233829517,0.9999784560061712,118371.17756045422,0.9999806472423834,118371.2000755584,0.9999838883345346,118370.7721369447,0.99992228592902,0.0,0.0,0.0,12.851499393713212,12.851499393713212,0.0,591855.5516263004
 2006-03-09T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.119959433688864,13.119959433688864,0.0,0.0,4.0,109807.8322668291,0.99999016525982,109807.7649726382,0.9999796939056584,109807.7782453771,0.9999817592353092,109807.79787757275,0.9999848140970732,109807.4247368919,0.999926751313172,0.0,0.0,0.0,12.851499393713212,12.851499393713212,0.0,549038.598099309
 2006-03-09T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.119959433688864,13.119959433688864,0.0,0.0,1.0,0.0,0.999957742152932,0.0,0.9999127489070866,0.0,0.9999216232019772,0.0,0.9999347493119574,0.0,0.9996852655231154,0.0,0.0,0.0,12.851499393713212,12.851499393713212,0.0,0.0
 2006-03-09T07:00:00,0.0,0.0,1747395.6934864586,0.0,2744587.4196782764,95118.03325300224,342424919.71080804,749844867.5453502,7.366898456177362,6.66666666666669,70.91350948114604,346916902.8239728,1.0,0.0,0.999901989142046,0.0,0.999797633929146,1699010.1542374743,0.9998182165502764,0.0,0.999848660630844,847153.253744383,0.9992700196946228,94819.14934137648,341348937.62895536,747460864.3838074,7.364671793154098,6.66666666666669,70.91350948114604,343895101.03693724
 2006-03-09T08:00:00,4390047.736905953,866084.6862912182,860557.4160847112,1417165.6409142942,8199895.135019988,132888.42577678643,478398332.7964312,1038385923.4999752,7.636434197382417,6.66666666666669,70.91350948114604,494132083.4116473,1.0,0.0,0.999839641083879,0.0,0.9996689019516892,0.0,0.9997025778819304,0.0,0.9997523884831644,712198.0477216288,0.9988056542611332,132872.30646505838,478340303.2742102,1037982013.924111,7.63605684146998,6.66666666666669,70.91350948114604,479052501.32193184
 2006-03-09T09:00:00,18855371.4259277,5071195.18956968,51253987.01823749,8913749.925339583,10668121.067597205,144491.02022322852,520167672.8036228,1431703997.7559395,8.003928012975544,6.66666666666669,70.91350948114604,614930097.4302945,1.0,2596471.73019547,0.999770601568397,0.0,0.9995263539139168,50054117.51834821,0.999574528382583,0.0,0.9996457840013956,6658012.713279173,0.9982914511652048,144491.02022322852,520167672.8036228,1430471863.7165644,8.002776629515386,6.66666666666669,70.91350948114604,579476274.7654457
 2006-03-09T10:00:00,32073843.97408106,18432299.83820185,61850672.40280412,21580527.593530167,15239722.445141926,152528.88576729133,549103988.7622488,1812275818.919368,8.359592076993456,6.66666666666669,70.91350948114604,698281055.0160079,5.0,1566986.7758630533,0.9925130993252388,804137.139772109,0.9924701298867368,4175065.058223952,0.9596216165063868,948945.8352227616,0.9934566272005178,1039610.460387658,0.9589343932695829,152483.4289379725,548940344.176701,1810922803.026394,8.358327458025515,6.66666666666669,70.91350948114604,557475089.4461704
 2006-03-09T11:00:00,35633810.01511951,18613290.141783472,63355539.68656591,24307922.25227442,16266894.693299891,157050.91890403183,565383308.0545146,1895553476.88356,8.437429111395863,6.66666666666669,70.91350948114604,723560764.8435578,5.0,1997668.847884186,0.9748724642819452,996472.9289732284,0.9729888920562612,4337929.486837343,0.8874505018409682,1332921.3707276366,0.975167037374279,1158162.2076415352,0.8822689589663882,156994.76207461202,565181143.4686031,1894464367.7741525,8.436411101428233,6.66666666666669,70.91350948114604,575004298.3106672
 2006-03-09T12:00:00,38345076.932313785,19595160.029203,64532950.24243336,26256533.238034688,16870864.481156126,160719.6821461397,578590855.726103,1939381279.9102952,8.478396612135471,6.66666666666669,70.91350948114604,744191440.6492441,5.0,2371179.768678334,0.9556919822657332,1172597.5472417297,0.9538182344021352,4488009.608839001,0.8141352404180973,1595644.735479439,0.95545890807384,1236792.1218770996,0.8019963370211997,160667.92907225172,578404544.6601062,1938391258.64255,8.477471195345116,6.66666666666669,70.91350948114604,589268768.4422218
 2006-03-09T13:00:00,41237198.3399417,22720489.69528745,62141163.8452607,29706610.182498302,14117218.293921093,165405.13688650625,595458492.7914226,1999906905.4152508,8.534973283505161,6.66666666666669,70.91350948114604,765381173.1483318,5.0,2754919.492628957,0.9317523651391316,1489670.2554858318,0.9276924875111554,4382283.599986317,0.7398598423823087,1952583.8616873228,0.9296780979185396,1046679.9775519294,0.7247971525889088,165352.85228801347,595270268.2368485,1998922482.791957,8.534053065305345,6.66666666666669,70.91350948114604,606896405.4241887
 2006-03-09T14:00:00,41271764.11804523,22615790.510438945,61735021.42445089,29922525.233741537,13380247.77660331,162048.17359893277,583373424.9561579,1936514755.6701112,8.475717031400913,6.66666666666669,70.91350948114604,752298774.0194379,5.0,2772988.563747762,0.9067492314039216,1492031.5074036247,0.8998047536656743,4365208.984665628,0.6667521036906708,1975371.8442697728,0.9022020115632704,993905.1611140048,0.6564570902017802,161999.0639608632,583196630.2591076,1935585698.9878125,8.47484860211793,6.66666666666669,70.91350948114604,594796136.3203082
 2006-03-09T15:00:00,115174493.9063378,21166415.59692655,29582465.81853037,29993313.75441601,10615905.009547437,153083.13398875392,551099282.3595141,1799473885.9935305,8.347624916525117,6.66666666666669,70.91350948114604,757631876.4452722,5.0,7991867.582526058,0.8550723464610438,1272694.648287139,0.8738107756348414,2040570.4252229529,0.6162945777450893,1825263.570085941,0.875896749579972,728450.1880353304,0.5991763329546466,153047.91391402282,550972490.0904821,1798664336.3080506,8.346868259592258,6.66666666666669,70.91350948114604,564831336.5046395
 2006-03-09T16:00:00,109740481.20620587,29595568.13094697,27755569.773700435,49094609.75302282,7613780.513202341,147541.86827896256,531150725.80426514,1460023987.0885344,8.03039094915413,6.66666666666669,70.91350948114604,754950735.1813436,1.0,122488198.00119582,0.8244632372788782,26304206.20406701,0.8643078355509344,25450997.724635355,0.6022447164146096,53584590.70920398,0.8651975990804744,5226961.017821344,0.5790220294383627,147541.86827896256,531150725.80426514,1459400937.695382,8.029808726539363,6.66666666666669,70.91350948114604,764205679.4611887
 2006-03-09T17:00:00,96171500.19122592,17306119.093628377,23634753.472239748,39544676.574667126,6060968.506425232,135372.55379883744,487341193.6758148,1030941724.24316,7.629481669601159,6.66666666666669,70.91350948114604,670059211.5140011,1.0,101560259.05548272,0.8243872948966519,8537603.201670531,0.864151034949213,16834594.601063177,0.6021038639773432,33548315.04685232,0.8650803358255837,1739447.1483893392,0.5784564141124101,135372.55609142233,487341201.9291204,1030944007.9129852,7.62948380215641,6.66666666666669,70.91350948114604,649561420.9825784
 2006-03-09T18:00:00,89511365.35578875,15790133.39783767,20402622.23082075,37015398.85541762,4572629.348087198,109193.80938803488,393097713.7969256,822836529.4434116,7.435075872242424,6.66666666666669,70.91350948114604,560389862.9848776,4.0,198199319.55607644,0.8815572550523288,95962579.23989242,0.9210922454447628,107124018.12474014,0.6601392075680427,128317124.96023647,0.9220541279933532,26685401.03029481,0.6362077372599275,109195.30594131532,393103101.3887352,822847759.8851545,7.435086364192197,6.66666666666669,70.91350948114604,949391544.2999756
 2006-03-09T19:00:00,82490586.48037258,12226479.692590052,16895983.743267152,32689662.80282314,3058367.0895170844,87000.40740311473,313201466.65121293,669870800.1676213,7.292199320381652,6.66666666666669,70.91350948114604,460562546.459783,4.0,142008279.31654638,0.9787217046538044,32703232.92800869,0.996792276659062,104737096.14179404,0.7652399247103331,42491030.63831859,0.9971231750957096,26090237.154287104,0.7411156814882514,87000.40740231682,313201466.6483405,669870800.1615462,7.292199320375978,6.66666666666669,70.91350948114604,661231342.8272954
 2006-03-09T20:00:00,1715361.2030934629,8890004.183964238,62092.17164097993,28832984.7653872,1922124.2846614807,67012.02249008765,241243280.96431556,525632823.7320685,7.157485573449705,6.66666666666669,70.91350948114604,282665847.5730629,4.0,112744.27640804606,0.9999935810168958,112744.23146397906,0.999986746525673,102770281.90937538,0.8657666009480857,112744.25344108016,0.9999900883955728,25599635.790903088,0.8414820044904557,67012.02085007977,241243275.0602872,525632811.5068971,7.157485561771303,6.66666666666669,70.91350948114604,369951425.5218787
 2006-03-09T21:00:00,0.0,0.0,0.0,0.0,0.0,2721.4039484462105,9797054.214406358,21706270.962713003,8.817908401476807,8.797642783487907,29.547295617144187,9797054.214406358,4.0,117641.93427785183,0.9999963922784764,117641.90132650314,0.9999925510250116,85893951.79325984,0.9657285557085346,117641.91743930092,0.9999944292876232,25194148.221542414,0.9427739618591362,2721.9739636061663,9799106.2689822,21710801.658794187,8.817914304929685,8.797644456896728,29.547295617144183,121240132.03682812
 2006-03-09T22:00:00,0.0,0.0,0.0,0.0,0.0,1149.833030491047,4139398.909767772,9290824.228483114,9.082695233141552,9.074021110476425,23.637836493715326,4139398.909767772,4.0,82887.29205300202,0.9999945435893408,82887.26872547479,0.999988733978978,82887.27332642386,0.9999898798441982,82887.28013258509,0.9999915747115752,2163556.4309711726,0.9999577982644212,1771.1882718517795,6376277.778666409,14301093.463825688,8.48553940319475,8.472187577345476,35.45675474057301,8871383.323875066
 2006-03-09T23:00:00,0.0,0.0,0.0,0.0,0.0,532.4769191148811,1916916.908813572,4316670.971956207,10.055874325542147,10.051844186834186,11.818918246857672,1916916.908813572,4.0,88443.11174391037,0.9999942119143782,88443.08100755181,0.9999880491593536,88443.08707004634,0.9999892646774696,88443.09603669451,0.9999910625695472,88442.92560323326,0.9999568906078584,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,442215.30146143626
 2006-03-10T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,0.0,4.0,78779.1426170874,0.9999923709258224,78779.1073673441,0.9999842480129464,78779.11431972761,0.9999858501450636,78779.12460333432,0.9999882198840272,78778.9291471114,0.9999431790108332,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,393895.4180546048
 2006-03-10T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,359535.48930875544
 2006-03-10T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,327524.9336812797
 2006-03-10T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,293660.9347471232
 2006-03-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,283285.01554845093
 2006-03-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,283285.01554845093
 2006-03-10T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,0.0,1.0,0.0,0.9999730516384848,0.0,0.9999443588787036,0.0,0.9999500181283696,0.0,0.9999583888140902,0.0,0.999799289858502,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,0.0
 2006-03-10T07:00:00,0.0,0.0,1752028.2087150507,0.0,745249.3834505784,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,2497277.5921656294,1.0,0.0,0.9999384448323272,0.0,0.9998729051282408,496980.3971384996,0.9998858319275894,0.0,0.9999049521610328,479622.2351777636,0.9995415399779858,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,976602.6323162632
 2006-03-10T08:00:00,2184334.0631653345,0.0,533719.0927321648,0.0,1065222.428062432,0.0,0.0,0.0,10.728879690867688,10.728879690867688,0.0,3783275.583959932,1.0,0.0,0.9998982412414534,0.0,0.9997898955220696,0.0,0.9998112652153616,0.0,0.9998428734668188,0.0,0.999242105505564,0.0,0.0,0.0,10.783678617042462,10.783678617042462,0.0,0.0
 2006-03-10T09:00:00,2437649.9757809914,0.0,24962879.65348932,25470.143893438923,2926151.62724176,5804.872909898772,20897542.47563558,47325533.65354658,8.064922631623899,8.02073767473369,47.27567298743069,51249693.876041085,1.0,0.0,0.9998559296649449,0.0,0.9997025334923068,6675062.6428374015,0.9997327887638586,0.0,0.9997775398147066,0.0,0.998926970854308,5840.853914712032,21027074.09296331,47618876.89819791,8.083462823238634,8.039003983458615,47.27567298743069,27702136.735800717
 2006-03-10T10:00:00,0.0,0.0,29867738.35515828,0.0,6399977.559624471,41260.25821530958,148536929.5751145,329571839.2547305,6.974394761463057,6.66666666666669,70.91350948114604,184804645.4898972,5.0,0.0,0.9998041119237792,0.0,0.9995955437883172,1031841.4651515008,0.9905438798717028,0.0,0.9996975276158256,36435.52741597066,0.9979026875283552,41218.041926719714,148384950.93619096,329238020.2144509,6.974083013865351,6.66666666666669,70.91350948114604,149453227.9287584
 2006-03-10T11:00:00,3439807.751259287,0.0,32023955.811381117,2899488.842303454,7414961.270191541,69819.28069574705,251349410.50468937,546719184.8876902,7.177178734472064,6.66666666666669,70.91350948114604,297127624.1798247,5.0,0.0,0.9997447697909176,0.0,0.9994730182384544,1393085.5921515168,0.9690097883418404,0.0,0.9996058969420496,176683.85938131265,0.989238101675908,69671.77413412103,250818386.88283572,545564446.3343133,7.176100283997722,6.66666666666669,70.91350948114604,252388156.33436853
 2006-03-10T12:00:00,8513612.929268816,2821908.71782806,33118473.834001552,9177335.86314234,7972700.422067119,87348.53021776682,314454708.7839606,673168660.6283854,7.295279029232447,6.66666666666669,70.91350948114604,376058740.5502684,5.0,0.0,0.9996820797394188,0.0,0.9993435801367148,1583557.7935903887,0.94393998272774,0.0,0.9995090967196636,276137.7888882867,0.973211828916229,87158.34579093805,313770044.84737694,671702765.082619,7.293909872490023,6.66666666666669,70.91350948114604,315629740.42985564
 2006-03-10T13:00:00,14450395.030217648,8737135.734334012,32655223.09831756,15061174.042681908,7322372.57147923,115804.25764080056,416895327.5068821,868886138.6818615,7.478092191911771,6.66666666666669,70.91350948114604,495121627.9839124,5.0,28093.376176210262,0.9995710216506946,48849.95872541476,0.999011527922557,1721483.6339374983,0.9162211852710036,122799.8039828685,0.9989506439774648,255133.66847532184,0.9549131443662732,115572.12019462996,416059632.7006679,867143896.7986066,7.476464726578636,6.66666666666669,70.91350948114604,418235993.1419652
 2006-03-10T14:00:00,19638979.40898433,12317932.964289894,34751982.23847066,19447132.821660493,7452373.331664866,142235.48881573253,512047759.7366371,1055027495.1415672,7.651980035070501,6.66666666666669,70.91350948114604,605656160.5017073,5.0,459488.2882780991,0.9972281271975856,383187.8614034281,0.9943696078802204,1990160.724571473,0.8846783102316578,588963.2014283758,0.9931814785392692,345069.6539709331,0.9337997488020356,142111.75388068505,511602313.9704663,1053213662.1419508,7.650285501335804,6.66666666666669,70.91350948114604,515369183.70011854
 2006-03-10T15:00:00,70372998.38541716,12456312.677600676,19272944.05004661,21784751.0676812,7021308.025975772,147235.20745322722,530046746.8316181,1164858193.139358,7.754590114110822,6.66666666666669,70.91350948114604,660955061.0383395,5.0,4126869.0904141534,0.9741305981515008,489016.0576929645,0.9856231704263188,911836.8344824384,0.8617871643858942,855929.1392594391,0.982728871288884,307376.6784799702,0.9113060848917988,147235.20745322722,530046746.8316181,1163104359.5543294,7.752951522200088,6.66666666666669,70.91350948114604,536737774.63194704
 2006-03-10T16:00:00,73611300.31337973,22092548.114636514,19826272.132977203,38643511.7218181,5598231.137973709,148456.2405870413,534442466.1133486,1224360521.0179694,7.810183731419007,6.66666666666669,70.91350948114604,694214329.5341339,1.0,76440550.34480214,0.957944305667892,18836867.03994348,0.9816529934440356,16896695.301367573,0.8550783744217325,35847218.08289799,0.9773120206140296,3553612.2402919,0.9019935932006844,148456.2405870413,534442466.1133486,1222736086.5231876,7.808665978699487,6.66666666666669,70.91350948114604,686017409.1226517
 2006-03-10T17:00:00,73396442.07587335,19152472.92752588,20042345.618010264,36880410.58258093,5426829.024032979,148977.46610928056,536318877.99341005,1227994996.797832,7.813579404838625,6.66666666666669,70.91350948114604,691217378.2214335,1.0,77180197.97954813,0.9578626256205056,16401573.260288218,0.9814843461063648,17566620.54432593,0.8549268801781605,33343904.05266525,0.9771858977833336,3562965.4711707635,0.901385244011839,148977.46610928056,536318877.99341005,1226730053.3334625,7.812397531148355,6.66666666666669,70.91350948114604,684374139.3014083
 2006-03-10T18:00:00,70104393.0414924,17567211.335580923,18310447.19761304,35320087.70902772,4529660.272360856,145085.45982758902,522307655.3793203,1097832844.9963925,7.691971197080185,6.66666666666669,70.91350948114604,668139454.9353952,4.0,89818699.55578232,0.992182348854194,19415741.73159042,0.9983719401609652,111354140.1806032,0.9105056497402336,31802476.396976728,0.9976645779709756,27723495.991482444,0.9563545847153492,145082.96214527715,522298663.72299767,1097204662.2135415,7.6913842974392095,6.66666666666669,70.91350948114604,802413217.5794327
 2006-03-10T19:00:00,68434965.26066865,15248594.8172444,17363947.67865869,32710305.71384501,4010745.186854342,142743.25272537497,513875709.8113499,1038748856.0177084,7.636771684516687,6.66666666666669,70.91350948114604,651644268.468621,4.0,156871.94939332025,0.9999873325466248,156871.82321127053,0.9999738451145028,51577938.00986899,0.9928075330585472,156871.88491066385,0.999980440081409,343063.67164406803,0.9999056533972234,142742.44998047382,513872819.9297058,1038742994.6741844,7.636766208039173,6.66666666666669,70.91350948114604,566264437.2687341
 2006-03-10T20:00:00,661642.216628969,13176832.097765883,4625660.45950824,30058236.580436,3372441.9830960133,128357.02441461384,462085287.8926099,947026921.8343337,7.551086673454724,6.66666666666669,70.91350948114604,513980101.230045,4.0,151094.42805460904,0.9999932409079654,151094.36177339312,0.9999860442921716,151094.3748472569,0.9999874637250123,151094.39418367215,0.9999895632305854,151094.0266579231,0.9999496585973172,128356.58380759828,462083701.7073538,947023700.6759062,7.551083664761545,6.66666666666669,70.91350948114604,462839173.2928706
 2006-03-10T21:00:00,0.0,0.0,0.0,0.0,0.0,5525.625215858519,19892250.777090665,41826218.32854705,10.434922598874929,10.3958718922187,31.5171153249538,19892250.777090665,4.0,145105.77110360863,0.9999950290721754,145105.71637698403,0.9999897363705066,145105.72717127335,0.9999907802826424,145105.74313743986,0.9999923243495996,145105.43968285393,0.9999629767610736,5526.887521272408,19896795.076580662,41835737.24348755,10.434964716742202,10.39590512259774,31.5171153249538,20622323.47405283
 2006-03-10T22:00:00,0.0,0.0,0.0,0.0,0.0,4564.58907290248,16432520.662448928,35161010.99120735,10.891867127680662,10.859039435963387,29.547295617144183,16432520.662448928,4.0,121149.01684985764,0.9999947881744152,121148.97727071942,0.999989238981399,121148.98507718011,0.9999903334829026,121148.99662408998,0.9999919523773936,121148.77716498166,0.9999611825657764,4565.271006416967,16434975.623101082,35166244.26927825,10.891927884270013,10.859095306458558,29.547295617144183,17040720.376087908
 2006-03-10T23:00:00,0.0,0.0,0.0,0.0,0.0,4382.32773941362,15776379.861889036,34494076.05471517,10.291553601326823,10.25934873965661,35.45675474057302,15776379.861889036,4.0,106504.47574481727,0.9999954066654084,106504.44563585738,0.9999905159990148,106504.45157424964,0.9999914806152584,106504.46035775784,0.999992907394406,106504.29340429608,0.9999657890578884,4382.4665657565065,15776879.636723423,34495164.982110634,10.291583157075188,10.259377278720171,35.45675474057302,16309401.763440402
 2006-03-11T00:00:00,0.0,0.0,0.0,0.0,0.0,2493.158646276011,8975371.12659364,20129746.958059456,10.278142397722188,10.259348739656613,35.45675474057301,8975371.12659364,4.0,87759.79233062788,0.9999930309754986,87759.75829226225,0.99998561083807,87759.76500578798,0.9999870743574588,87759.77493683551,0.9999892390721428,87759.5861929908,0.9999480950300832,2493.045447566648,8974963.611239932,20128834.40095119,10.27817008478132,10.259377278720171,35.45675474057301,9413762.287998438
 2006-03-11T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,4.0,90828.29486997145,0.9999940171997238,90828.26230720978,0.9999876471259422,90828.26872951497,0.999988903534813,90828.27822912912,0.9999907619090528,90828.09767366965,0.9999554403821796,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,454141.2018094949
 2006-03-11T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,441544.4790688421
