version,0.4.1
 2006-03-11T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,429436.1230038734
 2006-03-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,415042.4212562229
 2006-03-11T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,405308.1538350077
 2006-03-11T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,1.0,0.0,0.999965864430896,0.0,0.9999295192273576,0.0,0.9999366878156198,0.0,0.9999472909879392,0.0,0.9997457598711108,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,0.0
 2006-03-11T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,1.0,0.0,0.9999213770826983,0.0,0.9998376648140268,0.0,0.9998541759001726,0.0,0.9998785977089272,0.0,0.9994144201736482,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,0.0
 2006-03-11T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.704166058621626,13.704166058621626,0.0,0.0,1.0,0.0,0.9998738241704478,0.0,0.9997394808351217,0.0,0.9997659781982668,0.0,0.9998051708673326,0.0,0.99906024829789,0.0,0.0,0.0,13.704226542950648,13.704226542950648,0.0,0.0
 2006-03-11T09:00:00,0.0,0.0,0.0,0.0,0.0,4971.931623390978,17898953.844207533,38932676.51376766,11.394682365291922,11.35833292796998,23.637836493715326,17898953.844207533,1.0,0.0,0.9998217835315536,0.0,0.9996320309072512,0.0,0.999669456985602,0.0,0.9997248144902424,0.0,0.9986726520431,4970.970840264817,17895495.02495335,38925114.41132575,11.394715627437376,11.358373250855992,23.637836493715326,17895495.02495335
 2006-03-11T10:00:00,0.0,0.0,0.0,0.0,0.0,9467.26854570925,34082166.76455329,71284718.94182988,8.833846406445112,8.767291414480292,41.36621386400186,34082166.76455329,1.0,0.0,0.9997600451280668,0.0,0.9995045577027994,0.0,0.9995549490606572,0.0,0.9996294837153524,0.0,0.9982128272892736,9466.688410035713,34080078.27612856,71280345.20759134,8.833954401297275,8.767403492969516,41.36621386400186,34080078.27612856
 2006-03-11T11:00:00,0.0,0.0,0.0,0.0,0.0,65417.0630126844,235501426.8456637,459025269.1267141,8.283132140240063,7.854485943323467,53.84173868012943,235501426.8456637,1.0,0.0,0.9996872195503248,0.0,0.9993541924643652,0.0,0.9994198774468936,0.0,0.9995170331438132,0.0,0.9976704257779566,65386.74010545776,235392264.3796478,458663244.52538,8.282781493159433,7.854473468818621,53.84173868012943,235392264.3796478
 2006-03-11T12:00:00,0.0,0.0,0.0,0.0,0.0,114784.45293195112,413224030.55502427,854632523.7653044,7.464817114003032,6.666666666666687,70.913509481146,413224030.55502427,1.0,0.0,0.9996019729326592,0.0,0.9991781811179627,0.0,0.9992617681867558,0.0,0.9993854031427142,0.0,0.9970355129397824,114736.46180072104,413051262.482596,854113074.2261957,7.464331816290709,6.666666666666687,70.913509481146,413051262.482596
 2006-03-11T13:00:00,0.0,0.0,0.0,0.0,0.0,95762.92038066313,344746513.3703872,736566812.3680328,7.354571168982154,6.66666666666669,70.91350948114604,344746513.3703872,1.0,0.0,0.9995090705892744,0.0,0.9989863627562374,0.0,0.9990894596403302,0.0,0.9992419518727788,0.0,0.9963435806129932,95691.46732395695,344489282.36624503,735942494.3361337,7.353988048357633,6.66666666666669,70.91350948114604,344489282.36624503
 2006-03-11T14:00:00,0.0,0.0,0.0,0.0,0.0,129650.53422529293,466741923.2110545,932957868.2814368,7.537989747824274,6.66666666666669,70.91350948114604,466741923.2110545,1.0,0.0,0.9994099312195348,0.0,0.9987816666119528,0.0,0.9989055831085764,0.0,0.9990888699593242,0.0,0.9956051952043944,129596.55036756206,466547581.3232235,932246400.2629352,7.537325120326364,6.66666666666669,70.91350948114604,466547581.3232235
 2006-03-11T15:00:00,0.0,0.0,0.0,0.0,0.0,138581.44036978477,498893185.3312252,949164808.2870764,7.553108417705748,6.66666666666669,70.91350948114604,498893185.3312252,1.0,0.0,0.9993071681312344,0.0,0.9985694884630992,0.0,0.9987149855657574,0.0,0.9989301926323372,0.0,0.9948398205087228,138520.6030757824,498674171.0728166,948342307.2466744,7.552340063587,6.66666666666669,70.91350948114604,498674171.0728166
 2006-03-11T16:00:00,0.0,0.0,0.0,0.0,0.0,132205.91755522435,475941303.19880736,896165682.0823929,7.503609031788168,6.666666666666693,70.91350948114608,475941303.19880736,1.0,0.0,0.9992042428876752,0.0,0.9983569755072316,0.0,0.9985240872690934,0.0,0.9987712649200836,0.0,0.99407323808823,132140.54089345594,475705947.2164413,895406569.9334939,7.502899910537631,6.666666666666693,70.91350948114608,475705947.2164413
 2006-03-11T17:00:00,0.0,0.0,0.0,0.0,0.0,116528.20875530354,419501551.5190928,815718573.4633569,7.42847378015572,6.666666666666689,70.91350948114602,419501551.5190928,1.0,0.0,0.9991035858009312,0.0,0.9981491456853812,0.0,0.9983373957856244,0.0,0.9986158394873614,0.0,0.99332354879407,116490.897382171,419367230.5758157,814945779.7614455,7.427751821929259,6.666666666666689,70.91350948114602,419367230.5758157
 2006-03-11T18:00:00,0.0,0.0,0.0,0.0,0.0,36093.04535010546,129934963.26037966,235122738.1359644,7.765005855468032,7.545468210516909,59.094591234288366,129934963.26037966,1.0,0.0,0.9990051759999888,0.0,0.9979459559045148,0.0,0.9981548724053024,0.0,0.9984638841070668,0.0,0.9925905971798972,36021.221611686124,129676397.80207002,234653552.32614988,7.764910179077936,7.545810649449396,59.094591234288366,129676397.80207002
 2006-03-11T19:00:00,0.0,0.0,0.0,0.0,0.0,43707.4340493996,157346762.57783857,291981000.93629336,8.261643213535576,7.989007513930059,53.185132110859534,157346762.57783857,1.0,0.0,0.9989145331349886,0.0,0.997758802758181,0.0,0.997986754575946,0.0,0.9983239217162256,0.0,0.9919154933428936,43686.139191624585,157270101.08984855,291837803.5751405,8.261520032817549,7.989018052140071,53.185132110859534,157270101.08984855
 2006-03-11T20:00:00,0.0,0.0,0.0,0.0,0.0,20472.91225479284,73702484.11725421,139949637.19425178,8.726515775121557,8.59584819385481,47.27567298743069,73702484.11725421,1.0,0.0,0.9988247704278976,0.0,0.9975734669012932,0.0,0.9978202691998134,0.0,0.9981853183844264,0.0,0.9912469448810038,20428.490198648346,73542564.71513402,139645630.35451782,8.726304017527715,8.595920299355381,47.27567298743069,73542564.71513402
 2006-03-11T21:00:00,0.0,0.0,0.0,0.0,0.0,16917.243635347815,60902077.08725214,118119988.87312856,8.772422977472468,8.662138288136154,47.27567298743069,60902077.08725214,1.0,0.0,0.9987394759973748,0.0,0.9973973568341956,0.0,0.9976620712598464,0.0,0.9980536145551028,0.0,0.9906116759348934,16893.81367881916,60817729.24374896,117957133.22199072,8.772167650885311,8.662035023884597,47.27567298743069,60817729.24374896
 2006-03-11T22:00:00,0.0,0.0,0.0,0.0,0.0,9512.085938063488,34243509.377028555,68330536.64410897,10.677594468117482,10.61379681670823,29.547295617144183,34243509.377028555,1.0,0.0,0.998659361551152,0.0,0.9972319420420052,0.0,0.9975134807800642,0.0,0.997929909181996,0.0,0.9900149872705968,9510.351173996904,34237264.22638886,68318137.0003688,10.677491110294364,10.613705036375078,29.547295617144183,34237264.22638886
 2006-03-11T23:00:00,0.0,0.0,0.0,0.0,0.0,10726.430212721472,38615148.765797295,78202081.92611618,10.21368330933903,10.140669153135615,35.456754740573025,38615148.765797295,1.0,0.0,0.9985822253957468,0.0,0.9970726766196232,0.0,0.9973704142186568,0.0,0.9978108026121544,0.0,0.9894404807776064,10724.546760548852,38608368.33797586,78188374.82558988,10.213645770153976,10.140644412548022,35.456754740573025,38608368.33797586
 2006-03-12T00:00:00,0.0,0.0,0.0,0.0,0.0,10196.47652141966,36707315.47711078,75388992.96500877,10.211013555255128,10.14062599555316,35.45675474057301,36707315.47711078,4.0,3100133.3898868468,0.9999925267708846,3099858.246374649,0.9999845697911004,3099912.5128969764,0.9999861391952124,3099992.780908508,0.9999884605256654,3098809.9113652823,0.9997320712106867,10196.1089166584,36705992.09997024,75386281.20897384,10.21102538895761,10.14064036125404,35.45675474057301,52204698.94140251
 2006-03-12T01:00:00,0.0,0.0,0.0,0.0,0.0,3321.039649799895,11955742.73927964,24856118.33511108,12.445364051453858,12.422156940612377,11.818918246857656,11955742.73927964,4.0,162979.43211629172,0.999993338815334,162979.35395473035,0.9999862464445648,162979.36937064637,0.9999876453165176,162979.39217313458,0.9999897144101556,162978.9587749095,0.9999503878068388,3319.255426914849,11949319.536893474,24842764.42794843,12.445370848026451,12.422176205838376,11.818918246857656,12764216.043283189
 2006-03-12T02:00:00,0.0,0.0,0.0,0.0,0.0,6269.212133176313,22569163.679434724,47061193.0157285,11.274114870647916,11.230175930107968,23.637836493715344,22569163.679434724,4.0,117604.76678901038,0.9999929044659774,117604.72142043912,0.9999853496299212,117604.73036855648,0.9999868397167498,117604.74360401194,0.999989043727754,117604.49204334636,0.9999471527930603,6269.294749872989,22569461.099542763,47061813.09519254,11.274161801858623,11.230222282494188,23.637836493715344,23157484.55376813
 2006-03-12T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.511930561828605,13.511930561828605,0.0,0.0,4.0,130485.60407227368,0.9999888396600528,130485.51208828654,0.9999769568985352,130485.53023092008,0.9999793006087484,130485.55706593716,0.9999827672276068,130485.04702301556,0.9999168783078448,0.0,0.0,0.0,13.512000090407938,13.512000090407938,0.0,652427.250480433
 2006-03-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.511930561828605,13.511930561828605,0.0,0.0,4.0,127488.80545814637,0.999988977170402,127488.71730590992,0.9999772408204358,127488.7346929611,0.9999795556529976,127488.7604102849,0.9999829795584644,127488.2716137005,0.9999179024785216,0.0,0.0,0.0,13.512000090407938,13.512000090407938,0.0,637443.2894810026
 2006-03-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.511930561828605,13.511930561828605,0.0,0.0,1.0,0.0,0.999949883894839,0.0,0.9998965237168652,0.0,0.999907048273292,0.0,0.9999226153112218,0.0,0.9996267375828202,0.0,0.0,0.0,13.512000090407938,13.512000090407938,0.0,0.0
 2006-03-12T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.511930561828605,13.511930561828605,0.0,0.0,1.0,0.0,0.999882423150956,0.0,0.9997572354179818,0.0,0.9997819269653064,0.0,0.9998184486236203,0.0,0.9991242931042326,0.0,0.0,0.0,13.512000090407938,13.512000090407938,0.0,0.0
 2006-03-12T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.511930561828605,13.511930561828605,0.0,0.0,1.0,0.0,0.999813832988738,0.0,0.9996156151738872,0.0,0.9996547108938888,0.0,0.9997125379919092,0.0,0.9986134367704832,0.0,0.0,0.0,13.512000090407938,13.512000090407938,0.0,0.0
 2006-03-12T08:00:00,0.0,0.0,0.0,0.0,0.0,12562.454262336483,45224835.34441133,93765137.44308814,10.191515689499818,10.103970087202164,35.456754740573025,45224835.34441133,1.0,0.0,0.999745906695928,0.0,0.9994753656416356,0.0,0.9995287261194288,0.0,0.999607652446393,0.0,0.9981075249051696,13003.904292889138,46814055.4544009,96700913.4399749,10.17962018950428,10.089333378537312,35.45675474057301,46814055.4544009
 2006-03-12T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5999593995557,13.5999593995557,0.0,0.0,1.0,0.0,0.9996771587023872,0.0,0.9993334195182928,0.0,0.9994012173138894,0.0,0.9995014981060424,0.0,0.9975954930510764,0.0,0.0,0.0,13.618994943724957,13.618994943724957,0.0,0.0
 2006-03-12T10:00:00,0.0,0.0,0.0,0.0,0.0,7320.357666010757,26353287.597638734,56760153.325519934,10.186307013173389,10.133313033111197,35.45675474057301,26353287.597638734,1.0,0.0,0.9996153195343718,0.0,0.999205738262181,0.0,0.9992865224981864,0.0,0.9994060117398176,0.0,0.9971349178077372,7331.4151646722385,26393094.592820063,56845871.3565453,10.195904818339116,10.142830805195825,35.45675474057301,26393094.592820063
 2006-03-12T11:00:00,0.0,0.0,0.0,0.0,0.0,5838.677126976102,21019237.65711397,44173497.01240941,9.588553128083817,9.547310974417424,35.45675474057302,21019237.65711397,1.0,0.0,0.9995517661317844,0.0,0.9990745175725612,0.0,0.9991686482441984,0.0,0.9993078784099394,0.0,0.996661575025143,5842.226449644542,21032015.218720354,44200341.53103685,9.591891897426056,9.550624680050635,35.45675474057302,21032015.218720354
 2006-03-12T12:00:00,0.0,0.0,0.0,0.0,0.0,39453.34797104881,142032052.6957757,295286172.1912265,7.605372993875143,7.329647789599922,63.690837219177496,142032052.6957757,1.0,0.0,0.9994834930073156,0.0,0.9989335519261826,0.0,0.9990420201914666,0.0,0.9992024573188172,0.0,0.9961530799737884,39455.45964599845,142039654.7255944,295301976.89335847,7.605714128220917,7.329974160465451,63.690837219177496,142039654.7255944
 2006-03-12T13:00:00,0.0,0.0,0.0,0.0,0.0,49278.81190033146,177403722.8411931,368824256.6095591,8.09218640161348,7.747795092827283,59.0945912342884,177403722.8411931,1.0,0.0,0.9994135980246708,0.0,0.9987892375787192,0.0,0.9989123840335092,0.0,0.9990945319031912,0.0,0.9956325053982796,49277.28244636235,177398216.80690435,368812809.5047807,8.09217572558619,7.747795107645055,59.0945912342884,177398216.80690435
 2006-03-12T14:00:00,0.0,0.0,0.0,0.0,0.0,53943.42908927397,194196344.7213862,406557490.9311348,7.046290325363828,6.666666666666693,70.91350948114608,194196344.7213862,1.0,0.0,0.9993433875627268,0.0,0.9986442718513204,0.0,0.998782162747367,0.0,0.998986119353393,0.0,0.995109581147644,53940.77700687997,194186797.22476783,406537524.5564874,7.046271681512937,6.666666666666693,70.91350948114608,194186797.22476783
 2006-03-12T15:00:00,0.0,0.0,0.0,0.0,0.0,38395.41092828611,138223479.34183002,290773106.7144606,8.603637610069805,8.332124878390722,53.18513211085952,138223479.34183002,1.0,0.0,0.9992746322964146,0.0,0.998502310711662,0.0,0.9986546404528204,0.0,0.9988799537830992,0.0,0.994597495126302,38393.73818593819,138217457.4693775,290760438.833652,8.603622668012934,8.332121766049797,53.18513211085952,138217457.4693775
 2006-03-12T16:00:00,0.0,0.0,0.0,0.0,0.0,7319.574842134984,26350469.431685943,55715128.44792309,9.33268444429045,9.280666519161178,43.33603357181146,26350469.431685943,1.0,0.0,0.9992067426017296,0.0,0.998362136744698,0.0,0.9985287235579152,0.0,0.9987751247490476,0.0,0.9940918558421172,7317.454368531118,26342835.726712026,55698979.428203925,9.332650364962175,9.28064751770868,43.33603357181146,26342835.726712026
 2006-03-12T17:00:00,0.0,0.0,0.0,0.0,0.0,5810.932091445541,20919355.529203948,44669032.94250447,10.306112928420523,10.264408114345878,35.45675474057302,20919355.529203948,1.0,0.0,0.9991394959869252,0.0,0.9982232905647924,0.0,0.9984039994010558,0.0,0.9986712886999112,0.0,0.9935910061869354,5809.939619306996,20915782.629505184,44661362.39272519,10.306090692853456,10.264393040459623,35.45675474057302,20915782.629505184
 2006-03-12T18:00:00,0.0,0.0,0.0,0.0,0.0,3381.2159061464104,12172377.262127075,26331156.58158847,11.54116751921915,11.516583766786187,23.637836493715344,12172377.262127075,1.0,0.0,0.9990764543673,0.0,0.9980931265693932,0.0,0.9982870743650866,0.0,0.9985739456182996,0.0,0.993121475140008,3381.222165120824,12172399.794434968,26331205.31254331,11.541176839454456,11.516593041486304,23.637836493715344,12172399.794434968
 2006-03-12T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,1.0,0.0,0.999018414457446,0.0,0.9979732897599304,0.0,0.998179426138602,0.0,0.998484325717744,0.0,0.99268919659451,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,0.0
 2006-03-12T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,1.0,0.0,0.9989668292833868,0.0,0.997866780244489,0.0,0.998083749689167,0.0,0.9984046726276384,0.0,0.9923049926205962,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,0.0
 2006-03-12T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,1.0,0.0,0.998918262919862,0.0,0.9977665037611756,0.0,0.997993672311146,0.0,0.998329680907624,0.0,0.9919432726069476,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,0.0
 2006-03-12T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,1.0,0.0,0.9988728735037734,0.0,0.9976727868201756,0.0,0.997909487305425,0.0,0.9982595947381872,0.0,0.991605214349843,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,0.0
 2006-03-12T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,4.0,1952608.736173841,0.9999932344908156,1952486.9578232868,0.9999860310424832,1952510.9760487764,0.9999874518229476,1952546.5025708743,0.999989553321812,1951871.406386593,0.9999496108026856,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,9762024.57900337
 2006-03-13T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,306287.74461396056
 2006-03-13T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,273708.6018414654
 2006-03-13T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,253785.8649772315
 2006-03-13T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,234794.31723013
 2006-03-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,215758.26977005848
 2006-03-13T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.941542316845938,13.941542316845938,0.0,0.0,1.0,0.0,0.9999800995022526,0.0,0.9999589108225236,0.0,0.9999630899962804,0.0,0.9999692714783052,0.0,0.9998517820196068,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,0.0
 2006-03-13T06:00:00,0.0,0.0,1451179.4059542073,0.0,901497.9247328504,0.0,0.0,0.0,13.94154231684594,13.94154231684594,0.0,2352677.3306870577,1.0,0.0,0.9999561125970876,0.0,0.999909384312384,148819.27844756184,0.9999186008196714,0.0,0.999932233101421,624684.7729847536,0.99967312866708,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,773504.0514323155
 2006-03-13T07:00:00,0.0,0.0,442816.2310318996,20468.22275166694,81451.74812975893,0.0,0.0,0.0,13.94154231684594,13.94154231684594,0.0,544736.2019133253,1.0,0.0,0.9999303027266808,0.0,0.9998560938691358,0.0,0.9998707305389956,0.0,0.9998923798689636,0.0,0.9994808979543324,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,0.0
 2006-03-13T08:00:00,949627.812147141,0.0,22867158.92174796,594196.4523598332,2330797.043402415,0.0,0.0,0.0,13.94154231684594,13.94154231684594,0.0,26741780.22965735,1.0,0.0,0.9998970670209366,0.0,0.9997874710723984,1929366.5760981005,0.9998090873560844,0.0,0.9998410603432932,0.0,0.9992333599658412,0.0,0.0,0.0,13.94155622889611,13.94155622889611,0.0,1929366.5760981005
 2006-03-13T09:00:00,918466.548391623,0.0,29314114.204781324,367809.69511455175,6276228.813701782,20611.23157965898,74200433.68677233,167545091.49639216,6.823098884889696,6.66666666666669,70.91350948114604,111077052.9487616,5.0,0.0,0.9998520461980652,0.0,0.9996945151772936,786317.1756057239,0.9929733652257255,0.0,0.9997715433216644,5343.270902915248,0.9988384794400776,20594.724759967463,74141009.13588287,167411030.00125608,6.822973705219106,6.66666666666669,70.91350948114604,74932669.58239152
 2006-03-13T10:00:00,82813.64055358047,0.0,32538973.26556015,612451.5661802866,7686350.859391104,61586.5814239641,221711693.1262708,484035019.7435747,7.118640302927806,6.66666666666669,70.91350948114604,262632282.45795587,5.0,0.0,0.9997966350277214,0.0,0.9995801060081666,1375511.8483172788,0.9740120292648426,0.0,0.9996859824793344,194525.1937554846,0.992015407982046,61484.171192767775,221343016.29396403,483231892.3550254,7.1178902456629976,6.66666666666669,70.91350948114604,222913053.3360368
 2006-03-13T11:00:00,7520300.891788159,6710171.765069312,35327191.25281344,9987106.65638391,9024442.60799321,109336.4342305792,393611163.2300851,823769040.194002,7.43594897476368,6.66666666666669,70.91350948114604,462180376.4041332,5.0,0.0,0.9997316421362402,26557.32837996188,0.9993638376932756,1905190.9500136,0.945582270890176,0.0,0.9995856264228552,426278.6975483885,0.9690812993828988,109097.8393923642,392752221.81251127,821970446.2918417,7.434268914421193,6.66666666666669,70.91350948114604,395110248.7884532
 2006-03-13T12:00:00,16593888.901645672,13689335.705403607,35889796.80333276,18484994.92768046,8460946.688603567,145509.47237331542,523834100.5439354,1140034753.4876857,7.73140031815768,6.66666666666669,70.91350948114604,616953063.5706015,5.0,438428.40449507,0.9981227398229932,555206.7247777057,0.9937328903357906,2260590.421254955,0.9104277167575968,567318.3337887779,0.9959388736645568,466430.9334400442,0.9380929713741464,145415.98068867388,523497530.479226,1137899139.205608,7.72940505811444,6.66666666666669,70.91350948114604,527785505.2969824
 2006-03-13T13:00:00,24251949.91276779,19101417.54253487,39729453.675267205,25297344.223118734,9209872.699813545,151016.2927964823,543658654.0673363,1415634758.539016,7.988908359365294,6.66666666666669,70.91350948114604,661248692.1208386,5.0,1311113.0627209612,0.9893491513928226,1095872.1189273114,0.9771573918453628,2806914.7635705373,0.8672533784030468,1271805.6356262525,0.9818315943233612,599971.8171191762,0.9010293820787642,151016.2927964823,543658654.0673363,1413314899.7956607,7.986740592993473,6.66666666666669,70.91350948114604,550744331.4653007
 2006-03-13T14:00:00,80207989.53309008,23352966.805520125,25428390.013791576,30730911.680459317,8774567.364226025,154883.0801241686,557579088.447007,1600428239.8694544,8.161595594960405,6.66666666666669,70.91350948114604,726073913.8440942,5.0,6011448.453682812,0.9540039300741936,1541890.94311649,0.9520794329273892,1817501.2958333024,0.8299529235253861,1887434.7586649307,0.9593639602669252,637872.2144148434,0.859045015985224,154883.0801241686,557579088.447007,1597794750.6768885,8.159134474744434,6.66666666666669,70.91350948114604,569475236.1127194
 2006-03-13T15:00:00,94353495.41377597,34136814.05278907,27733858.56609166,50644045.054637335,7810274.608871448,159313.76474577768,573529553.0847996,1604877645.2558613,8.16576258761735,6.66666666666669,70.91350948114604,788208040.7809652,1.0,162913125.1147928,0.9296924322209528,42722424.87169894,0.939046165480477,34115108.726680934,0.8164455025866769,61002218.84569882,0.9473845034134408,9289115.792505495,0.8395969001888851,159276.33395969207,573394802.2548915,1602016861.5412805,8.163089058632304,6.66666666666669,70.91350948114604,883436795.6062685
 2006-03-13T16:00:00,101899131.95935494,31524824.05053278,29249114.251557957,51310399.20661686,7665009.342646642,157886.01741051165,568389662.6778419,1497574287.4964883,8.065476526744915,6.66666666666669,70.91350948114604,790038141.4885511,1.0,168285153.81014532,0.9295956659589842,42973001.93801808,0.9388463691657152,36986087.35374776,0.8162660275235583,64778796.28124331,0.9472350858351474,9587916.73911997,0.8388761895764419,157886.01741051165,568389662.6778419,1495012218.08125,8.063082308644947,6.66666666666669,70.91350948114604,891000618.8001163
 2006-03-13T17:00:00,105968818.34257647,31357238.846564226,29046821.200288206,54083914.89546479,7615846.165871774,157144.56500839765,565720434.0302316,1451496582.3213627,8.022418142857111,6.66666666666669,70.91350948114604,793793073.4809971,4.0,170634768.86689594,0.9761998191533942,72034671.43960814,0.9821275061072856,121937496.33912057,0.8682466224946767,83145713.15774718,0.9863369070935888,30362808.821650516,0.8902563771217435,157144.56500839765,565720434.0302316,1449310193.0771365,8.020375042800927,6.66666666666669,70.91350948114604,1043835892.655254
 2006-03-13T18:00:00,104670385.2982498,31239897.733494617,27677857.090549275,50882571.76972514,7405162.928601941,155037.52581125006,558135092.9205002,1404194424.548895,7.978216851340842,6.66666666666669,70.91350948114604,780010967.7411209,4.0,218633.6170473962,0.999984648344607,218633.40066009705,0.9999683029590002,113849697.71684976,0.9645193057836542,218633.5064672181,0.999976295383071,21738395.039552487,0.9806240444599458,155037.52581125006,558135092.9205002,1404808579.2398877,7.978790734323886,6.66666666666669,70.91350948114604,694379086.2010772
 2006-03-13T19:00:00,13933638.211122852,30840674.275917105,13629332.714090088,48983739.71691711,7130706.156501606,153927.0620826171,554137423.4974216,1378373993.1896925,7.954089535499995,6.66666666666669,70.91350948114604,668655514.5719705,4.0,209488.7305331529,0.9999900269636972,209488.59680063056,0.9999794083613468,209488.6231770559,0.9999815027336644,209488.66219096392,0.9999846005528966,209487.92066162304,0.999925721290091,153927.0620826171,554137423.4974216,1379893660.6324756,7.955509539578134,6.66666666666669,70.91350948114604,555184866.0307851
 2006-03-13T20:00:00,0.0,0.0,0.0,0.0,0.0,18179.04998748533,65444579.95494717,124508254.6438574,8.638904751935431,8.522655156363166,46.61906641816083,65444579.95494717,4.0,197796.05275201864,0.999994178575758,197795.9755191372,0.999987980324066,197795.9907517266,0.9999892028434084,197796.01328277375,0.9999910110911102,197795.5850407412,0.9999566423033678,20970.01578462768,75492056.82465966,143776755.48366192,8.147230169833252,8.012990070823717,53.18513211085952,76481036.44200605
 2006-03-13T21:00:00,0.0,0.0,0.0,0.0,0.0,35173.28988969656,126623843.60290758,246871099.5690486,9.193721896929418,8.963204908749036,41.36621386400186,126623843.60290758,4.0,206183.0191637528,0.99999433329018,206182.9269461171,0.9999882997677516,206182.9451341828,0.999989489796527,206182.97203731767,0.9999912499869174,206182.46069902985,0.9999577946091764,35132.01738910504,126475262.6007781,246582094.23520595,9.189333177297051,8.959086073249518,41.36621386400186,127506176.9247585
 2006-03-13T22:00:00,0.0,0.0,0.0,0.0,0.0,11263.977630699765,40550319.47051917,81100804.25845578,9.303053383811822,9.227333050516044,39.39639415619223,40550319.47051917,4.0,161084.89477272183,0.99999463208489,161084.83936842586,0.9999889166984948,161084.85029579245,0.9999900439793418,161084.86645941436,0.999991711358278,161084.55925325584,0.9999600200182608,11293.003385310774,40654812.18711878,81307860.53536281,9.303839122094807,9.22792546242236,39.39639415619224,41460236.1972684
 2006-03-13T23:00:00,0.0,0.0,0.0,0.0,0.0,10212.017376533317,36763262.55551994,75627059.84094772,9.235565895011922,9.164956520868811,41.36621386400186,36763262.55551994,4.0,144642.05632644016,0.9999930205247122,144641.9915269853,0.9999855892600056,144642.00430775702,0.999987054974096,144642.02321193917,0.9999892229349976,144641.6639052328,0.999948017193112,10212.876163930749,36766354.19015069,75633409.93881452,9.235745647225848,9.165130344255584,41.36621386400186,37489563.929429054
 2006-03-14T00:00:00,0.0,0.0,0.0,0.0,0.0,7502.831581439191,27010193.693181098,56935860.81911099,9.62298126255066,9.569823228924202,35.456754740573,27010193.693181098,4.0,127639.07666932725,0.9999945627796736,127639.03359393556,0.9999887736018566,127639.04208995833,0.99998991543704,127639.0546568678,0.9999916043435256,127638.81580718694,0.9999595038362392,7523.037885277928,27082936.387000546,57089787.05682879,9.62321334225098,9.569911589144812,35.456754740573,27721131.409817822
 2006-03-14T01:00:00,0.0,0.0,0.0,0.0,0.0,4049.1697412876,14577011.068635369,31297186.86640138,10.318783676476183,10.289563311189212,23.637836493715326,14577011.068635369,4.0,127492.44770802592,0.9999940348010482,127492.3996133612,0.9999876834679452,127492.40909919036,0.9999889361804768,127492.42313036672,0.9999907890874024,127492.15645112062,0.999955571476026,4048.1730250887376,14573422.890319465,31289474.374951977,10.317987642210245,10.288774477871806,23.637836493715326,15210884.726321528
 2006-03-14T02:00:00,0.0,0.0,0.0,0.0,0.0,3415.5371532811428,12295933.751812115,26703650.12429567,10.13847572517778,10.113544190343031,23.637836493715344,12295933.751812115,4.0,96745.75792800862,0.999993799933372,96745.72601157568,0.9999871985293388,96745.73230661672,0.9999885005648996,96745.74161768844,0.999990426426298,96745.56464869237,0.99995382219251,3415.1544166109875,12294555.899799554,26700658.068166517,10.138097948060713,10.113169206854096,23.637836493715344,12778284.422312131
 2006-03-14T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.836982952181204,11.836982952181204,0.0,0.0,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,0.0,0.0,0.0,11.8364204769478,11.8364204769478,0.0,532708.0353294751
 2006-03-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.836982952181204,11.836982952181204,0.0,0.0,4.0,98468.80303481934,0.9999909188165338,98468.74829723669,0.9999812497976744,98468.75909341263,0.9999831568777938,98468.7750622866,0.999985977670172,98468.47154676446,0.9999323637684828,0.0,0.0,0.0,11.8364204769478,11.8364204769478,0.0,492343.5570345197
 2006-03-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.836982952181204,11.836982952181204,0.0,0.0,1.0,0.0,0.9999604960268602,0.0,0.9999184349163523,0.0,0.999926730888138,0.0,0.9999390015912636,0.0,0.999705776247876,0.0,0.0,0.0,11.8364204769478,11.8364204769478,0.0,0.0
 2006-03-14T06:00:00,0.0,0.0,1618293.9306657854,0.0,2278379.722790099,44618.12982445641,160625267.3680431,357256468.6755877,7.000243847477957,6.66666666666669,70.91350948114604,164521941.02149895,1.0,0.0,0.9999085647036012,0.0,0.9998112106958778,1926682.158109908,0.9998304124262054,0.0,0.999858814009341,840149.637933697,0.999318994170842,44616.84265405264,160620633.5545895,357246119.77641594,7.0002341834792,6.66666666666669,70.91350948114604,163387465.3506331
 2006-03-14T07:00:00,9373.794475509469,0.0,176372.4040699128,32371.965855135542,7006537.927943207,51990.78329854819,187166819.87477344,413550766.3518638,7.052813373023782,6.66666666666669,70.91350948114604,194391475.9671172,1.0,0.0,0.9998511257954608,0.0,0.9996926147933716,0.0,0.9997238788942266,0.0,0.9997701221204583,0.0,0.998891191858119,51986.0919225551,187149930.9211984,413513449.6966012,7.052778524781053,6.66666666666669,70.91350948114604,187149930.9211984
 2006-03-14T08:00:00,860279.4950914409,0.0,41591528.57581477,1533353.7308756695,8439873.867873749,72717.13577965774,261781688.80676785,568177091.464978,7.1972218692652445,6.66666666666669,70.91350948114604,314206724.4764235,1.0,0.0,0.9997919420745216,0.0,0.9995704163215384,33698074.45283791,0.9996141092096784,0.0,0.9996787360518306,1695095.695217081,0.9984503942609284,72709.80179155046,261755286.4495817,568119767.3580943,7.197168331394586,6.66666666666669,70.91350948114604,297148456.59763664
 2006-03-14T09:00:00,11827002.844268575,9533000.152579986,52193395.81207467,11326854.963465745,12446128.29705628,123380.94719594286,444171409.9053943,937405599.92426,7.542100761757884,6.66666666666669,70.91350948114604,541497791.9748396,5.0,0.0,0.9997264130760252,0.0,0.9994351165575168,3165242.873966407,0.969646609573704,0.0,0.9995775521881148,659166.2809073005,0.9742507066935108,123351.51507343624,444065454.2643704,937105654.3146554,7.541820557373845,6.66666666666669,70.91350948114604,447889863.4192441
 2006-03-14T10:00:00,25980461.97640919,21609856.94865968,57747481.62573689,23894959.78009841,14758532.182903862,146653.60219979237,527952967.9192526,1344275690.9627128,7.922232103530252,6.66666666666669,70.91350948114604,671944260.4330606,5.0,840600.2430335928,0.99678068623216,971429.777285421,0.9911399715977004,3914361.5877860696,0.9096895647434738,917686.6968797924,0.9942457954668824,1021961.4830874018,0.9154133922794028,146653.60219979237,527952967.9192526,1343888861.7873614,7.921870654764988,6.66666666666669,70.91350948114604,535619007.7073249
 2006-03-14T11:00:00,35835743.567147575,30972936.642243933,62422235.83543646,35160434.23917105,16596905.38769146,151229.61106846787,544426599.8464844,1688893266.478733,8.244274162436378,6.66666666666669,70.91350948114604,725414855.5181749,5.0,2227875.485316304,0.9810039612680056,2069798.7381109584,0.9596253213716932,4457889.171147717,0.8384506896590653,2226746.287847359,0.9695869385518124,1272371.7952539236,0.8356243974743208,151225.6755677395,544412432.0438621,1688666685.970235,8.244062401365493,6.66666666666669,70.91350948114604,556667113.5215384
 2006-03-14T12:00:00,39494932.30800799,31491295.43375932,59200658.15249339,38372268.60477721,13659747.56975092,152666.83992961218,549600623.7466038,1706621526.3271942,8.260841899967877,6.66666666666669,70.91350948114604,731819525.8153927,5.0,2775403.9175188867,0.9575710507422024,2292799.634599773,0.9176106335612908,4334346.286599263,0.7646537683210181,2693182.123710651,0.9339227395321018,1081687.8579704592,0.7557910054587454,152663.64683063378,549589128.5902816,1706463708.8719568,8.260694402348168,6.66666666666669,70.91350948114604,562766548.4106805
 2006-03-14T13:00:00,35787702.64211568,26608588.388713527,56319186.58426578,33892099.83121902,12154143.514133662,150426.23710898796,541534453.5923566,1456158129.2994056,8.026776263695501,6.66666666666669,70.91350948114604,706296174.5528042,5.0,2286004.9607035182,0.9342019048442456,1744307.9082316784,0.8797790798618736,4046564.974622588,0.6946030044273979,2179577.4781306204,0.8994915359175987,923551.5735824596,0.6884798115738411,150426.23710898796,541534453.5923566,1456052812.6053584,8.026677849780233,6.66666666666669,70.91350948114604,552714460.4876275
 2006-03-14T14:00:00,101166250.18855156,22167590.341124263,28056064.52182496,29354755.36480212,9478966.070981802,148977.46610928056,536318877.99341005,1299456478.7457776,7.880349475163388,6.66666666666669,70.91350948114604,726542504.4806947,5.0,6995647.869297183,0.890509789034707,1342217.1602148018,0.8528726544916316,1862655.841183172,0.6489448951018078,1751150.610625608,0.8737212883170521,663849.5217924563,0.6371671360800484,148977.46610928056,536318877.99341005,1299355429.5296395,7.880255057682294,6.66666666666669,70.91350948114604,548934398.9965233
 2006-03-14T15:00:00,102679637.52101244,33287717.275160607,26790775.03204868,49300569.52395593,7367371.026452694,148249.32612004914,533697574.03217685,1239628321.8789697,7.824448954278153,6.66666666666669,70.91350948114604,753123644.4108071,1.0,129213482.22888018,0.8633976395902119,35724676.92259927,0.8422833497083527,26933773.46598203,0.6357786661911405,55110377.844178006,0.8633613612612288,6187537.907863621,0.6182328979797774,148249.32612004914,533697574.03217685,1239520243.3837729,7.8243479712488755,6.66666666666669,70.91350948114604,786867422.40168
 2006-03-14T16:00:00,98782798.3104858,30190544.333307207,25784644.32327619,48034221.56264803,7023306.7456208095,148456.2405870413,534442466.1133487,1217180302.4520934,7.803475043515156,6.66666666666669,70.91350948114604,744257981.3886868,1.0,127854794.11563183,0.8633173046690619,30331519.878060367,0.842117479694715,26050311.443471376,0.6356296667904128,51993390.228065,0.8632373154509804,5641141.63689622,0.6176345672284952,148456.2405870413,534442466.1133487,1217118964.4967651,7.803417734142837,6.66666666666669,70.91350948114604,776313623.4154735
 2006-03-14T17:00:00,88770689.10467884,22042757.238390952,21840301.176949248,41732150.18742476,5509930.597564177,136628.36050272972,491862097.80982697,1029557382.982808,7.628188082320442,6.66666666666669,70.91350948114604,671757926.1148349,4.0,203984260.1167093,0.9192296931400218,98807884.0410992,0.8980269315365227,110203623.7638108,0.692376267670067,132104993.52543284,0.919107950860166,27449421.503877003,0.6740247072293841,136626.77655543952,491856395.5995823,1029544624.244544,7.628176174036345,6.66666666666669,70.91350948114604,1064406578.5505114
 2006-03-14T18:00:00,76018123.76374349,13995806.26140635,16530412.2332898,33295719.30915224,3329568.282656349,87786.76834648584,316032366.0473491,671949349.5761863,7.294143929137042,6.66666666666669,70.91350948114604,459201995.89759725,4.0,72706252.9730537,0.9959983815024416,54897821.50071583,0.98763696570506,105172373.94249263,0.7965316532248151,47296041.737519525,0.9959452287033392,26196305.285706468,0.7779244785179454,87792.12871342496,316051663.3683299,671990514.3682001,7.294182376929153,6.66666666666669,70.91350948114604,622320458.807818
 2006-03-14T19:00:00,72000.57008178062,4208893.667441691,107147.21944842982,22102550.277979866,1708443.0058594868,60820.39930258877,218953437.48931956,479628116.946077,7.114521876029947,6.66666666666669,70.91350948114604,247152472.2301308,4.0,110065.58956700069,0.9999945831923212,110065.55218659912,0.9999888157484856,102134677.59481797,0.8962040664679162,110065.57046475378,0.9999916358628624,25439532.993931204,0.8773982174056423,60821.80829227357,218958509.8521848,479639199.0384249,7.114532225361153,6.66666666666669,70.91350948114604,346862917.15315235
 2006-03-14T20:00:00,0.0,0.0,0.0,0.0,0.0,1077.4338966909247,3878762.028087328,8760108.349448277,10.510702657243284,10.502524025410803,23.63783649371535,3878762.028087328,4.0,102710.25383599033,0.9999962558682102,102710.22552864403,0.9999922693744866,54076507.14346441,0.985440615652176,102710.23937073047,0.9999942186554126,17895728.961843852,0.9749805346014556,1077.5996480915162,3879358.733129456,8761453.297589777,10.510701837826678,10.5025219503054,23.637836493715355,76159725.55717307
 2006-03-14T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,66016.77038644497,0.9999937790317988,66016.74846092174,0.99998715537321,66016.75278543413,0.9999884617981736,66016.75918176425,0.9999903941520076,66016.63760653099,0.999953666518567,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,330083.66842109605
 2006-03-14T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,359535.48930875544
 2006-03-14T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,63823.03891565057,0.9999936580226916,63823.01608196231,0.9999869055219374,63823.02058570202,0.9999882373592346,63823.027246971375,0.9999902073008532,63822.90063716214,0.999952765248371,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,319115.0034674484
 2006-03-15T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,273708.6018414654
 2006-03-15T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,261526.1209579744
 2006-03-15T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,261526.1209579744
 2006-03-15T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,261526.1209579744
 2006-03-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,261526.1209579744
 2006-03-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,0.0,1.0,0.0,0.9999758605165529,0.0,0.9999501584567296,0.0,0.9999552278322296,0.0,0.9999627260257392,0.0,0.9998202102515332,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,0.0
 2006-03-15T06:00:00,0.0,0.0,1424930.5749664989,0.0,706098.2821149626,0.0,0.0,0.0,12.432084528432927,12.432084528432927,0.0,2131028.8570814617,1.0,0.0,0.9999471307630304,0.0,0.9998908392398757,163330.42321709605,0.9999019419635604,0.0,0.9999183641778292,469675.5738702946,0.9996062323853296,0.0,0.0,0.0,12.43208438854783,12.43208438854783,0.0,633005.9970873907
 2006-03-15T07:00:00,137773.84068552268,0.0,39160.35618206887,0.0,0.0,0.0,0.0,0.0,12.432084528432927,12.432084528432927,0.0,176934.19686759156,1.0,0.0,0.9999165774214682,0.0,0.9998277548040022,0.0,0.9998452738357032,0.0,0.9998711865126784,0.0,0.9993786725203334,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,0.0
 2006-03-15T08:00:00,842894.3439038602,0.0,19745477.5261417,0.0,713026.0866661745,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,21301397.95671173,1.0,0.0,0.9998841198977048,0.0,0.9997607387438348,0.0,0.9997850739684394,0.0,0.9998210685841824,0.0,0.9991369303949872,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,0.0
 2006-03-15T09:00:00,799835.5626102617,0.0,26891803.56493356,304376.6984419285,4082979.552627407,0.0,0.0,0.0,12.432084528432926,12.432084528432926,0.0,32078995.37861316,5.0,0.0,0.9998464119406888,0.0,0.9996828819506126,265454.9179994792,0.9976484255011812,0.0,0.9997628434186644,0.0,0.9988560832873072,0.0,0.0,0.0,12.432084388547834,12.432084388547834,0.0,265454.9179994792
 2006-03-15T10:00:00,646802.0328095225,0.0,28196413.02910361,1011758.5225506424,5517918.460334754,6963.477144642568,25068517.720713243,56771315.59461327,8.641476775646451,8.58847262058877,47.27567298743069,60441409.76551177,5.0,0.0,0.9998033418658244,0.0,0.9995939538256722,621572.5265267068,0.989839202805796,0.0,0.9996963385630234,0.0,0.9985352993756232,6961.377673149909,25060959.623339668,56754199.18046902,8.641460747673236,8.588472573960404,47.27567298743069,25682532.149866376
 2006-03-15T11:00:00,0.0,0.0,30193067.25389716,0.0,6672417.780128662,25646.3453267102,92326843.17615671,208352821.18208665,6.861200952945947,6.66666666666669,70.91350948114604,129192328.21018252,5.0,0.0,0.9997538271392576,0.0,0.9994917192276496,930976.3653027077,0.97609116739685,0.0,0.9996198824678624,7950.568844792966,0.998049303695308,25611.747038324986,92202289.33796991,208071967.754238,6.8609387074592725,6.66666666666669,70.91350948114604,93141216.27211744
 2006-03-15T12:00:00,55201.920509454816,0.0,29299348.74341598,3069766.133926351,5071208.606840967,44509.59831216289,160234553.9237864,356315226.082817,6.999365171499561,6.66666666666669,70.91350948114604,197730079.3284791,5.0,0.0,0.9997004291204272,0.0,0.99938146667515,1020768.3733610724,0.9595429911535414,0.0,0.9995374301492856,0.0,0.9972370056984072,44413.66725216635,159889202.10779887,355547317.8603583,6.998648079899495,6.66666666666669,70.91350948114604,160909970.48115996
 2006-03-15T13:00:00,6503054.352080886,1660940.330132848,31456735.372193724,10551554.14368542,5900662.300124494,77931.11841107807,280552026.2798811,604973951.6197155,7.231588004480656,6.66666666666669,70.91350948114604,336624972.7780985,5.0,0.0,0.9996414426810022,0.0,0.999259675536604,1426456.36057468,0.9389092773561268,0.0,0.9994463487046612,66831.55210417317,0.9951489149554248,77754.5009192911,279916203.30944794,603602819.4852611,7.230307402544462,6.66666666666669,70.91350948114604,281409491.2221268
 2006-03-15T14:00:00,61384445.59406845,7446110.333859348,14521744.296065528,15309050.069922708,5128206.09339907,103160.34155056048,371377229.58201766,784302370.474643,7.399081774644585,6.66666666666669,70.91350948114604,475166785.9693328,5.0,2818423.818672853,0.985779066799378,0.0,0.9991250725800208,370050.2469799748,0.9246924257908176,0.0,0.9993456859480542,69134.7164886342,0.9891400619948666,102947.06637242244,370609438.9407208,782680692.992962,7.397567013848742,6.66666666666669,70.91350948114604,373867047.72286224
 2006-03-15T15:00:00,66814020.7289933,19683466.458054,15054231.05942083,35569496.82159291,3791791.6570710833,113317.51277770934,407943045.99975365,852242535.6683723,7.462544064882679,6.66666666666669,70.91350948114604,548856052.7248857,1.0,60652372.61307981,0.9741959998958398,11265197.173004303,0.9989837384661084,8322513.667406536,0.9218772476911112,22440908.868597638,0.9992399892986632,88393.1146641249,0.9867076836176292,113127.84845158258,407260254.4256973,850815835.0078135,7.461211369891182,6.66666666666669,70.91350948114604,510029639.8624497
 2006-03-15T16:00:00,66214596.73646752,16130154.109690394,15195659.584387638,34801723.159189545,3630021.187374929,115132.29207176511,414476251.4583545,861700605.1405597,7.471378840147384,6.66666666666669,70.91350948114604,550448406.2354646,1.0,60885638.59723391,0.9741255024650768,8723916.59315287,0.9988381802252504,8890376.318550507,0.9217464941559592,22569164.99007728,0.9991311336379592,90874.97585065028,0.9861826220365884,115000.3047892418,414001097.2412705,860712754.3892663,7.470456073021791,6.66666666666669,70.91350948114604,515161068.7161357
 2006-03-15T17:00:00,65553792.72801131,13283253.94330003,14856678.789053774,33948181.1860674,3350046.1518370355,114644.1298844892,412718867.5841609,858046985.0778214,7.46796593769795,6.66666666666669,70.91350948114604,543710820.3824306,4.0,51599905.59053539,0.9971705190837552,1295488.4301551254,0.9999813009036166,83880178.55922057,0.9737702346884431,1295510.0745472268,0.9999860158897264,3864803.6508222017,0.999088098167134,114622.25554294542,412640119.9546036,857883267.9051143,7.467813008002321,6.66666666666669,70.91350948114604,554576006.2598841
 2006-03-15T18:00:00,64001919.497280605,11856727.162512826,14166308.637413189,29933359.652289663,2858185.0541773355,107807.73963980144,388107862.7032853,812391582.8659649,7.425319346037313,6.66666666666669,70.91350948114604,510924362.7069588,4.0,136873.96267918413,0.9999884821331448,136873.86257251937,0.9999762187015931,136873.88231694355,0.999978637493701,136873.91152163327,0.9999822151673774,136873.3564397771,0.9999142154640842,107807.68335601072,388107660.0816387,812391159.7400564,7.425318949748676,6.66666666666669,70.91350948114604,388792029.0571687
