version,0.4.1
 2006-03-15T19:00:00,534834.0637902564,8774081.989492,1140211.860323571,25574002.42592341,2097627.363457118,90814.0834919215,326930700.57091737,695847097.4220252,7.316460916030647,6.666666666666692,70.91350948114605,365051458.2739037,4.0,127622.76558806836,0.9999939450628132,127622.71638783584,0.999987498182616,127622.7260907607,0.9999887697404892,127622.74044442429,0.9999906505218578,127622.46763106152,0.9999549031098288,90813.38114292004,326928172.11451215,695841757.6835539,7.316455928814363,6.66666666666669,70.91350948114604,327566285.53065425
 2006-03-15T20:00:00,0.0,0.0,0.0,0.0,0.0,3040.0709862626013,10944255.550545366,24078839.384642888,10.133847730920673,10.1113669979644,31.5171153249538,10944255.550545366,4.0,115940.20723552964,0.9999962716360632,115940.17325372736,0.9999923019308644,115940.17995582178,0.9999930849002612,115940.18986966324,0.999994243002684,115940.0014451387,0.999972231319041,2840.830126737518,10226988.456255067,22513110.32652203,10.293639178648244,10.272620258866093,29.547295617144183,10806689.208014946
 2006-03-15T21:00:00,0.0,0.0,0.0,0.0,0.0,1933.197379911868,6959510.567682726,15685711.474212818,9.827891072486542,9.813246522871523,35.45675474057302,6959510.567682726,4.0,90488.73028598218,0.9999959004803518,90488.7081523689,0.9999915355941074,90488.71251786986,0.9999923965074948,90488.71897437218,0.9999936698981076,90488.59624927856,0.9999694669685868,1929.6889813141324,6946880.332730876,15657251.124423876,9.818894549256648,9.804276571161264,35.45675474057302,7399323.798910748
 2006-03-15T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,4.0,76619.31891803704,0.9999926688649122,76619.28789089077,0.9999848631770644,76619.29401041077,0.9999864027409364,76619.30306213669,0.999988679934218,76619.13101995802,0.9999453980473004,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,383096.3349014333
 2006-03-15T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,393606.8963475124
 2006-03-16T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,373108.7836275391
 2006-03-16T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,337836.5573296934
 2006-03-16T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,314602.09778899833
 2006-03-16T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,293660.9347471232
 2006-03-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,273708.6018414654
 2006-03-16T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,0.0,1.0,0.0,0.999975347144582,0.0,0.9999490984816334,0.0,0.999954275667033,0.0,0.9999619333238712,0.0,0.9998163866810053,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,0.0
 2006-03-16T06:00:00,0.0,0.0,1258889.191070191,0.0,724890.5260718049,0.0,0.0,0.0,12.953522891286758,12.953522891286758,0.0,1983779.717141996,1.0,0.0,0.9999442639589092,0.0,0.9998849200601252,239803.23729819432,0.999896624822648,0.0,0.9999139375220872,442786.36565742537,0.9995848805617557,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,682589.6029556197
 2006-03-16T07:00:00,0.0,0.0,140577.9806245267,0.0,0.0,0.0,0.0,0.0,12.953522891286758,12.953522891286758,0.0,140577.9806245267,1.0,0.0,0.9999124884137208,0.0,0.9998193121023622,0.0,0.9998376898399144,0.0,0.9998648726423006,0.0,0.999348217781078,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,0.0
 2006-03-16T08:00:00,1154606.7099408088,0.0,18518085.357649382,0.0,1791.8188110097867,0.0,0.0,0.0,12.953522891286758,12.953522891286758,0.0,19674483.886401203,1.0,0.0,0.9998808843446656,0.0,0.9997540581967118,0.0,0.9997790728987092,0.0,0.9998160725402164,0.0,0.9991128321466546,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,0.0
 2006-03-16T09:00:00,1465873.2755920198,0.0,26309584.111897387,0.0,3041208.412743649,0.0,0.0,0.0,12.953522891286754,12.953522891286754,0.0,30816665.80023306,5.0,0.0,0.9998463161418102,0.0,0.9996826841516891,46192.53310930335,0.9995196948437696,0.0,0.9997626954948342,0.0,0.9988553697817352,0.0,0.0,0.0,12.93650047109835,12.93650047109835,0.0,46192.53310930335
 2006-03-16T10:00:00,2582880.44037816,0.0,27629664.169802487,0.0,4756448.203507621,2485.228418728106,8946822.307421183,20261384.356357656,10.87682086417628,10.857904149746735,23.637836493715344,43915815.12110945,5.0,0.0,0.999805355017336,0.0,0.9995981104423,410161.418561636,0.9954573256164986,0.0,0.9996994470867776,0.0,0.998550293234336,2480.6245768454623,8930248.476643663,20223850.498625617,10.865437540418649,10.84655586962113,23.637836493715344,9340409.8952053
 2006-03-16T11:00:00,760972.6440478414,0.0,29147840.1211475,320553.8792790695,5778215.750510124,13090.082332822763,47124296.39816195,106719844.1008594,6.766305209742551,6.66666666666669,70.91350948114604,83131878.79314649,5.0,0.0,0.9997601246548844,0.0,0.9995047219042984,686501.3812799449,0.985744402852552,0.0,0.999629606513366,0.0,0.9982134196013144,13077.946027515529,47080605.699055895,106620900.13874994,6.766212828081151,6.66666666666669,70.91350948114604,47767107.08033584
 2006-03-16T12:00:00,0.0,0.0,27844419.08664401,607880.7674302952,3872958.424633391,20619.51914919649,74230268.93710738,168060840.35561737,6.8235790370395,6.66666666666669,70.91350948114604,106555527.21581508,5.0,0.0,0.9997119909905924,0.0,0.9994053388285664,669663.4787250138,0.9744834933228104,0.0,0.9995552829277834,0.0,0.9978549223113968,20616.688456380227,74220078.4429688,168037769.022538,6.823557495177178,6.666666666666692,70.91350948114605,74889741.92169382
 2006-03-16T13:00:00,0.0,0.0,28460039.008941077,0.0,3674844.168872951,24762.59261681628,89145333.4205386,201613675.05306453,6.854907921336904,6.66666666666669,70.91350948114604,121280216.59835264,5.0,0.0,0.9996599094041722,0.0,0.9992978043550632,748375.22121769,0.9619429929627572,0.0,0.9994748633232824,0.0,0.9974670210813382,24755.20781217684,89118748.1238366,201553548.97394407,6.854851779157681,6.66666666666669,70.91350948114604,89867123.3450543
 2006-03-16T14:00:00,48833640.96246724,0.0,6313131.009822014,707067.4643868573,1789657.0853842,19332.928156094185,69598541.36193907,157616050.5620421,6.813826649872621,6.66666666666669,70.91350948114604,127242037.88399938,5.0,461664.3753457548,0.9976119304764064,0.0,0.9991963888717248,0.0,0.956621303420999,0.0,0.9993990198026452,0.0,0.997101192436323,19327.134948582338,69577685.8148964,157568820.13317317,6.81378255052099,6.66666666666669,70.91350948114604,70039350.19024217
 2006-03-16T15:00:00,53402912.24934766,0.0,4743712.430559635,5481395.863526503,0.0,11235.77259780963,40448781.35211467,91602166.39618193,6.752190284886055,6.66666666666669,70.91350948114604,104076801.89554846,1.0,10870319.470840586,0.9954161795571214,0.0,0.9990962903128026,0.0,0.9565313858707074,0.0,0.9993241611433016,0.0,0.9967401142362988,11235.65326955568,40448351.77040045,91601193.5457189,6.752189376573657,6.66666666666669,70.91350948114604,51318671.24124104
 2006-03-16T16:00:00,53214153.04794837,0.0,4108931.718435491,4612548.221400783,0.0,8256.841226896724,29724628.4168282,67315757.54038444,6.7295149454114105,6.66666666666669,70.91350948114604,91660261.40461284,1.0,8645466.52195657,0.9953694826467951,0.0,0.9989998737477296,0.0,0.9564447758192518,0.0,0.9992520560612946,0.0,0.9963923178230056,8256.823089768352,29724563.123166066,67315609.67336091,6.729514807406583,6.66666666666669,70.91350948114604,38370029.64512263
 2006-03-16T17:00:00,53818724.53797037,0.0,3200738.7746817674,5384980.331773478,0.0,3184.9997939241835,11465999.25812706,25966428.080942485,8.286744797493114,8.26250184063956,47.27567298743069,73870442.90255266,4.0,7950585.963629877,0.999993735028487,923896.4665807576,0.999987064518202,39780844.35824629,0.9943264022350932,923908.6334307168,0.9999903262061332,923770.6748364266,0.9999533387839502,3184.9973957451225,11465990.62468244,25966408.52924763,8.286743186688575,8.262500248113254,47.27567298743069,61968996.721406505
 2006-03-16T18:00:00,53699939.26359421,0.0,2083286.7675871889,4261359.135154676,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,60044585.16633606,4.0,75538.77714684792,0.999998890127778,75538.77152436307,0.9999977084122582,75538.77263395846,0.9999979414892856,75538.77427436654,0.9999982862372048,75538.74310569513,0.9999917337233842,0.0,0.0,0.0,11.454167411006374,11.454167411006374,0.0,377693.8386852312
 2006-03-16T19:00:00,0.0,0.0,387287.57236104266,2974354.888560857,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,3361642.4609219,4.0,67744.27968305693,0.999998406346726,67744.27381923767,0.999996709534452,67744.27497455836,0.9999970442071836,67744.27668640002,0.999997539226916,67744.24417396527,0.999988130544633,0.0,0.0,0.0,11.454167411006386,11.454167411006386,0.0,338721.3493372183
 2006-03-16T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,57883.7421002725,0.999995793283395,57883.73057359489,0.9999913142612123,57883.73284682672,0.9999921976863336,57883.73621010168,0.999993504374408,57883.67230074793,0.9999686685706456,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,289418.6140315437
 2006-03-16T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,301882.7504940165
 2006-03-16T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,301882.7504940165
 2006-03-16T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,301882.7504940165
 2006-03-17T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,301882.7504940165
 2006-03-17T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,60376.58408669366,0.9999937955330406,60376.56378246814,0.9999871894438382,60376.56778702096,0.9999884924034836,60376.57371040484,0.9999904196317104,60376.46112742891,0.999953789419048,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,301882.7504940165
 2006-03-17T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,293660.9347471232
 2006-03-17T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,283285.01554845093
 2006-03-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,283285.01554845093
 2006-03-17T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,0.0,1.0,0.0,0.99997418105682,0.0,0.999946690823915,0.0,0.9999521128918012,0.0,0.9999601327581996,0.0,0.9998077017136632,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,0.0
 2006-03-17T06:00:00,0.0,0.0,1395553.3666154507,0.0,793376.4784905772,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,2188929.845106028,1.0,0.0,0.99994312866619,0.0,0.9998825759858908,0.0,0.9998945191638337,0.0,0.999912184507293,437298.39113537554,0.999576424954456,0.0,0.0,0.0,11.454167411006384,11.454167411006384,0.0,437298.39113537554
 2006-03-17T07:00:00,348020.0280640538,0.0,97709.26627335208,0.0,0.0,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,445729.2943374059,1.0,0.0,0.9999088135871472,0.0,0.9998117245734872,0.0,0.9998308740374034,0.0,0.999859198312464,0.0,0.9993208478439028,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,0.0
 2006-03-17T08:00:00,1525008.711211641,0.0,21242900.79385939,0.0,243633.82865041395,0.0,0.0,0.0,11.454172188585302,11.454172188585302,0.0,23011543.333721444,1.0,0.0,0.9998740088272026,0.0,0.9997398621016744,0.0,0.999766320686258,0.0,0.9998054559973408,0.0,0.9990616236127984,0.0,0.0,0.0,11.45416741100638,11.45416741100638,0.0,0.0
 2006-03-17T09:00:00,2726142.623218977,0.0,27156168.61739012,0.0,3785174.7607743833,2079.345759647264,7485644.734730151,16952334.573550895,9.874164232648743,9.858337014612433,23.637836493715344,41153130.73611363,5.0,0.0,0.9998331619017992,0.0,0.9996555241826638,255159.50208679063,0.9978141850345832,0.0,0.999742383925006,0.0,0.9987573976147616,2077.570506774926,7479253.824389732,16937861.424722757,9.87414753479783,9.858333829559818,23.637836493715344,7734413.326476524
 2006-03-17T10:00:00,1039597.3659478568,0.0,27951946.756845526,0.0,4871613.3090019,12032.358656933598,43316491.16496096,98096513.63412596,6.758253854592112,6.66666666666669,70.91350948114604,77179648.59675623,5.0,0.0,0.9997866536098352,0.0,0.999559497063798,515194.2372129148,0.9905706888394398,0.0,0.9996705700901586,0.0,0.9984110060222472,12032.804296879542,43318095.46876635,98100146.81414324,6.758257246808459,6.66666666666669,70.91350948114604,43833289.70597927
 2006-03-17T11:00:00,0.0,0.0,28092475.029926337,0.0,5329905.260492011,20442.37104533061,73592535.7631902,166616681.4303993,6.822230621383517,6.66666666666669,70.91350948114604,107014916.05360857,5.0,0.0,0.9997379052742816,0.0,0.9994588448571694,634683.7639404428,0.9806086371367488,0.0,0.999595297385643,0.0,0.9980479306894025,20442.37001342254,73592532.04832114,166616673.01792097,6.822230613521886,6.66666666666669,70.91350948114604,74227215.81226158
 2006-03-17T12:00:00,0.0,0.0,27071437.11094629,0.0,3517414.087397238,29400.85649478974,105843083.38124308,238387624.58290225,6.889245420770074,6.66666666666669,70.91350948114604,136431934.5795866,5.0,0.0,0.9996887237811276,0.0,0.9993572982965532,585224.1934570189,0.9708253941027328,0.0,0.9995193558389266,0.0,0.9976816292189248,29400.35277895993,105841270.00425576,238383541.0045739,6.889241607160037,6.66666666666669,70.91350948114604,106426494.19771278
 2006-03-17T13:00:00,0.0,0.0,27505769.89716996,67962.87518042562,4039866.7180325994,49502.3904458776,178208605.60515934,393868639.843687,7.034434418896254,6.66666666666669,70.91350948114604,209822205.0955423,5.0,0.0,0.9996326860219588,0.0,0.9992415953899654,857565.96793016,0.9583551683430914,0.0,0.9994328274756558,0.0,0.997264262598486,49470.622039062175,178094239.34062386,393617159.8586083,7.03419956837761,6.66666666666669,70.91350948114604,178951805.308554
 2006-03-17T14:00:00,54006619.91802266,0.0,10414069.712578446,412363.5485247544,3398075.978202419,73681.93672027349,265254972.19298452,573906946.1508557,7.202570785418001,6.66666666666669,70.91350948114604,333486101.3503128,5.0,1709883.5876186455,0.9917296935933344,0.0,0.9991193332565323,0.0,0.9517726306410382,0.0,0.999341393797731,0.0,0.9968232353594704,73593.40237010899,264936248.5323924,573216882.2953357,7.20192630248448,6.66666666666669,70.91350948114604,266646132.12001103
 2006-03-17T15:00:00,55109921.40164128,0.0,11223398.994313115,18141185.29116321,2237130.19577069,88659.68515698444,319174866.565144,680896908.3641316,7.302496871762162,6.66666666666669,70.91350948114604,405886502.4480324,1.0,40520861.19226485,0.9841537805507792,0.0,0.9989882056932958,641623.9601566786,0.9516548400415644,0.0,0.9992433301123738,0.0,0.9963502285048584,88574.4380731288,318867977.06326365,680242154.4808853,7.301885324517326,6.66666666666669,70.91350948114604,360030462.2156851
 2006-03-17T16:00:00,54863815.07840562,0.0,11317335.238224903,16059226.83611266,2123431.935505278,93170.69553048672,335414503.90975225,712323118.6590283,7.331849432538881,6.66666666666669,70.91350948114604,419778312.9980007,1.0,39716667.99554629,0.9840871617369276,0.0,0.9988506557535702,1246940.479602803,0.9515312802845008,0.0,0.9991404634558356,0.0,0.9958540546819368,93169.90201592934,335411647.2573456,712317051.9578942,7.331843763843601,6.66666666666669,70.91350948114604,376375255.73249465
 2006-03-17T17:00:00,53277867.61507304,0.0,9749313.081503311,10618290.878872458,1439072.53486481,81429.84365478971,293147437.1572429,629632395.0753646,7.254616371586651,6.66666666666669,70.91350948114604,368231981.26755655,4.0,30655136.76027688,0.9989520379915257,1221976.0053199872,0.9999812415954862,49941260.3931802,0.9911113265419544,1221996.10418038,0.9999859715361696,1221833.0985881328,0.999889707892771,81429.8947812349,293147621.2124456,629632786.6344023,7.254616736798341,6.66666666666669,70.91350948114604,377409823.5739912
 2006-03-17T18:00:00,49457388.40021092,0.0,7268251.833090014,5113036.248509308,317830.54922812886,55769.819805718485,200771351.3005865,441578073.3304947,7.078988196002225,6.66666666666669,70.91350948114604,262927858.33162487,4.0,107507.47972059123,0.9999903577743088,107507.41495832372,0.9999800913963194,107507.42773162876,0.9999821162972578,107507.4466253279,0.9999851113602736,107507.0875243877,0.99992818515212,55769.81975876304,200771351.1315469,441578072.9594888,7.0789881959887,6.66666666666669,70.91350948114604,201308887.9881072
 2006-03-17T19:00:00,0.0,0.0,190681.94791770665,394545.7259296064,0.0,22745.095687289384,81882344.47424176,184532187.6460598,6.838960325281044,6.66666666666669,70.91350948114604,82467572.14808908,4.0,100871.33356245514,0.9999966011370528,100871.30701748352,0.9999929822618192,100871.3122537988,0.999993696034862,100871.31999826338,0.999994751787863,100871.1728044092,0.9999746854270638,22745.91110133493,81885279.96480574,184538849.32857612,6.838966545228831,6.666666666666692,70.91350948114605,82389636.41044216
 2006-03-17T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,4.0,61438.26540700445,0.9999954756039302,61438.2519711161,0.9999906583385276,61438.254621547385,0.9999916084774418,61438.25854088317,0.9999930138429424,61438.184043042485,0.999966302508788,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,307191.2145835936
 2006-03-17T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,314602.09778899833
 2006-03-17T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,283997.6068945355
 2006-03-17T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,48934.95426093929,0.9999949451195606,48934.94135832574,0.9999895630309285,48934.94390311296,0.9999906245734056,48934.94766727155,0.9999921947176792,48934.87612381051,0.999962351485909,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,244674.66331346
 2006-03-18T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,215758.26977005848
 2006-03-18T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,190567.9150228782
 2006-03-18T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,32957.46308014096,0.9999970077748,32957.458314760814,0.9999938218594396,32957.45925486705,0.9999944502371412,32957.46064504079,0.9999953796805412,32957.43422109921,0.9999777140460656,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,164787.2755159088
 2006-03-18T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,22898.38226137909,0.9999972882959124,22898.37972824359,0.9999944010601172,22898.38022794207,0.9999949705274092,22898.3809669475,0.9999958128354908,22898.366921678477,0.999979803354247,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,114491.89010619072
 2006-03-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,24390.45427021978,0.999998803476614,24390.452824430624,0.9999975295009008,24390.45310942291,0.9999977807749744,24390.453531719475,0.9999981524384322,24390.44551144074,0.999991088349548,0.0,0.0,0.0,11.767180515612528,11.767180515612528,0.0,121952.25924723352
 2006-03-18T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9999930789513316,0.0,0.9999857098952666,0.0,0.9999871633395636,0.0,0.9999893131520196,0.0,0.9999484523518528,0.0,0.0,0.0,11.767180515612528,11.767180515612528,0.0,0.0
 2006-03-18T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,1.0,0.0,0.9999822848167236,0.0,0.9999634229093708,0.0,0.9999671431594852,0.0,0.999972645840292,0.0,0.999868058140008,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167117,11.767256138167117,0.0,0.0,1.0,0.0,0.9999725943707372,0.0,0.9999434147437436,0.0,0.999949170021226,0.0,0.9999576827432116,0.0,0.9997958841496112,0.0,0.0,0.0,11.767180515612532,11.767180515612532,0.0,0.0
 2006-03-18T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167117,11.767256138167117,0.0,0.0,1.0,0.0,0.9999609997119911,0.0,0.9999194748907284,0.0,0.999927665086883,0.0,0.9999397793356009,0.0,0.9997095276712704,0.0,0.0,0.0,11.767180515612528,11.767180515612528,0.0,0.0
 2006-03-18T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,1.0,0.0,0.999944654559604,0.0,0.9998857265455424,0.0,0.9998973492805604,0.0,0.9999145406518188,0.0,0.9995877897375314,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167117,11.767256138167117,0.0,0.0,1.0,0.0,0.9999238960583932,0.0,0.999842865821592,0.0,0.9998588479140792,0.0,0.9998824872799428,0.0,0.9994331813872992,0.0,0.0,0.0,11.767180515612528,11.767180515612528,0.0,0.0
 2006-03-18T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9998963429874776,0.0,0.9997859761379638,0.0,0.9998077444711946,0.0,0.9998399423572916,0.0,0.9992279673983506,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.999863766480156,0.0,0.9997187144087382,0.0,0.9997473239218336,0.0,0.999789640705308,0.0,0.9989853390890052,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9998265103428589,0.0,0.9996417905017616,0.0,0.9996782239332954,0.0,0.9997321131983216,0.0,0.9987078571135498,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9997859979604912,0.0,0.999558143324175,0.0,0.9996030844969402,0.0,0.99966955769663,0.0,0.9984061227764602,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9997418259693616,0.0,0.9994669400384032,0.0,0.9995211574829708,0.0,0.9996013513630512,0.0,0.9980771318437504,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9996963265449932,0.0,0.9993729959598828,0.0,0.9994367684418504,0.0,0.9995310953289284,0.0,0.9977382542501038,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9996521472199784,0.0,0.9992817775316096,0.0,0.9993548278255208,0.0,0.9994628776710373,0.0,0.997409208694958,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.999610199687932,0.0,0.9991951671557856,0.0,0.9992770265773532,0.0,0.9993981061429628,0.0,0.9970967854299017,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.999573212612552,0.0,0.999118798789328,0.0,0.9992084256253956,0.0,0.9993409940966872,0.0,0.9968213074150712,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9995406781222814,0.0,0.9990516238140166,0.0,0.9991480830062216,0.0,0.9992907573235772,0.0,0.996578992046766,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9995111239396474,0.0,0.9989906023727008,0.0,0.9990932680460718,0.0,0.9992451224679184,0.0,0.9963588738709364,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9994886015779076,0.0,0.9989440997509832,0.0,0.9990514951986704,0.0,0.9992103455045412,0.0,0.9961911283696328,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-18T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,804018.4000412454,0.9999972332917726,804001.3426926458,0.9999942874913568,804004.7069360324,0.9999948685097096,804009.6831162795,0.9999957279031474,803915.1172168605,0.9999793936859764,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,4019949.250003064
 2006-03-19T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,125486.78942049637
 2006-03-19T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,108829.36954665893
 2006-03-19T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,4.0,19645.509572557672,0.9999978218360672,19645.50785497634,0.999995502677092,19645.5081938266,0.9999959600990954,19645.50869447418,0.9999966366792176,19645.4991737222,0.9999837771364743,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,98227.533489557
 2006-03-19T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167117,11.767256138167117,0.0,0.0,4.0,16871.00278267018,0.999999012064535,16871.00194028503,0.9999979601788772,16871.002106400956,0.9999981676487616,16871.00235163914,0.9999984745207504,16870.99768609614,0.9999926419026682,0.0,0.0,0.0,11.767180515612528,11.767180515612528,0.0,84355.00686709146
 2006-03-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,4.0,11770.199592863626,0.9999996083705254,11770.199425666417,0.9999991913904266,11770.19945866236,0.9999992736339788,11770.199508174206,0.999999395281718,11770.198576477702,0.9999970831619116,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,58850.99656184431
 2006-03-19T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,1.0,0.0,0.9999955254132346,0.0,0.9999907611813498,0.0,0.9999917008601368,0.0,0.999993090753898,0.0,0.9999666734861664,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,1.0,0.0,0.999988994038338,0.0,0.9999772756481894,0.0,0.999979586938426,0.0,0.9999830056043836,0.0,0.9999180281101252,0.0,0.0,0.0,11.767180515612532,11.767180515612532,0.0,0.0
 2006-03-19T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,1.0,0.0,0.9999818271211652,0.0,0.999962477891097,0.0,0.9999662942588724,0.0,0.9999719391088302,0.0,0.9998646492448074,0.0,0.0,0.0,11.767180515612532,11.767180515612532,0.0,0.0
 2006-03-19T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76725613816712,11.76725613816712,0.0,0.0,1.0,0.0,0.9999652867651972,0.0,0.9999283265029996,0.0,0.9999356164030684,0.0,0.9999463990096,0.0,0.9997414574438932,0.0,0.0,0.0,11.767180515612532,11.767180515612532,0.0,0.0
 2006-03-19T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9999407098918868,0.0,0.999877581867256,0.0,0.9998900329962184,0.0,0.9999084496580658,0.0,0.9995584100360958,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9999091470955808,0.0,0.999812413178736,0.0,0.9998314926047231,0.0,0.9998597132855714,0.0,0.9993233317991852,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9998687043851234,0.0,0.9997289098549124,0.0,0.9997564823907876,0.0,0.9997972653648478,0.0,0.999022116375239,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9998220828763054,0.0,0.9996326489736816,0.0,0.9996700121885956,0.0,0.9997252767109276,0.0,0.998674881548867,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9997695355881692,0.0,0.9995241529513414,0.0,0.9995725512795648,0.0,0.9996441380125894,0.0,0.9982835117941156,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.9997098084263292,0.0,0.9994008324201564,0.0,0.9994617736601444,0.0,0.9995519128124126,0.0,0.9978386666744092,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.767256138167118,11.767256138167118,0.0,0.0,1.0,0.0,0.999645834944904,0.0,0.9992687443806764,0.0,0.9993431202743144,0.0,0.9994531308353568,0.0,0.9973621951641936,0.0,0.0,0.0,11.76718051561253,11.76718051561253,0.0,0.0
 2006-03-19T16:00:00,0.0,0.0,0.0,0.0,0.0,13267.978138721672,47764721.29939801,101438413.7873212,9.311671760898916,9.216961402416905,35.45675474057302,47764721.29939801,1.0,0.0,0.9995816632652286,0.0,0.9991362471150969,0.0,0.9992240992847063,0.0,0.9993540428187586,0.0,0.9968842474826416,13267.903321728174,47764451.95822142,101437841.78478505,9.311633415484003,9.216923591139611,35.45675474057302,47764451.95822142
 2006-03-19T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,1.0,0.0,0.9995162647487744,0.0,0.9990012167614124,0.0,0.9991028028469856,0.0,0.999253060433435,0.0,0.9963971623779032,0.0,0.0,0.0,12.565946309253883,12.565946309253883,0.0,0.0
 2006-03-19T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,1.0,0.0,0.9994519632287714,0.0,0.9988684514104644,0.0,0.99898354103893,0.0,0.9991537719293224,0.0,0.9959182476516388,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-19T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,1.0,0.0,0.9993923538674644,0.0,0.998745374105708,0.0,0.9988729819074164,0.0,0.9990617286259136,0.0,0.9954742799048124,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-19T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,1.0,0.0,0.9993366259649492,0.0,0.9986303109698031,0.0,0.9987696218249056,0.0,0.9989756787148418,0.0,0.9950592210822996,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-19T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,1.0,0.0,0.9992842890676474,0.0,0.9985222493479712,0.0,0.998672551133576,0.0,0.9988948648827156,0.0,0.994669418308684,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-19T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,1.0,0.0,0.9992372128579412,0.0,0.9984250496316552,0.0,0.9985852375850668,0.0,0.9988221741214268,0.0,0.9943187968912732,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-19T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,4.0,1341008.0970600925,0.9999936580226916,1340951.9554345033,0.9999869055219374,1340963.0283110652,0.9999882373592346,1340979.4066316877,0.9999902073008532,1340668.157651552,0.999952765248371,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,6704570.6450889
 2006-03-20T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,273708.6018414654
 2006-03-20T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,261526.1209579744
 2006-03-20T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,4.0,48934.95426093929,0.9999949451195606,48934.94135832574,0.9999895630309285,48934.94390311296,0.9999906245734056,48934.94766727155,0.9999921947176792,48934.87612381051,0.999962351485909,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,244674.66331346
 2006-03-20T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,215758.26977005848
 2006-03-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,4.0,36453.03377610835,0.99999623221643,36453.02701673516,0.9999922205399194,36453.028350027525,0.9999930117875764,36453.03032188802,0.999994182134505,36452.9928418593,0.9999719377234468,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,182265.11230661836
 2006-03-20T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,0.0,1.0,0.0,0.9999858043482768,0.0,0.9999706897957796,0.0,0.9999736709320248,0.0,0.9999780803778128,0.0,0.9998942714470984,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-20T06:00:00,0.0,0.0,0.0,0.0,608749.7983434196,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,608749.7983434196,1.0,0.0,0.9999663053807502,0.0,0.9999304296702533,0.0,0.9999375056575116,0.0,0.999947971862222,299832.56952592335,0.9997490440450826,0.0,0.0,0.0,12.565946309253883,12.565946309253883,0.0,299832.56952592335
 2006-03-20T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.56595783532192,12.56595783532192,0.0,0.0,1.0,0.0,0.999945297282976,0.0,0.9998870535965068,0.0,0.99989854135738,0.0,0.9999155330862473,0.0,0.9995925767112752,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-20T08:00:00,0.0,0.0,10502592.502417585,0.0,0.0,0.0,0.0,0.0,12.565957835321925,12.565957835321925,0.0,10502592.502417585,1.0,0.0,0.999920485229862,0.0,0.9998358233776996,0.0,0.999852521756043,0.0,0.9998772205916514,0.0,0.9994077776952563,0.0,0.0,0.0,12.56594630925388,12.56594630925388,0.0,0.0
 2006-03-20T09:00:00,0.0,0.0,21494268.983633403,0.0,1696115.7254192778,1586.9490964898175,5713016.747363344,12937959.88958247,11.594821998412456,11.58274264054605,11.818918246857672,28903401.456416026,5.0,0.0,0.999885072517019,0.0,0.9997627056466036,57550.69922656159,0.9995632160215332,0.0,0.9998225395314744,0.0,0.9991440254592784,1586.9468133317755,5713008.527994392,12937941.275622366,11.594812375925608,11.58273303548935,11.818918246857672,5770559.227220954
 2006-03-20T10:00:00,0.0,0.0,26533136.715866845,0.0,4561981.939237827,38626.08534190995,139053907.23087582,308918061.58329254,6.955108710557185,6.66666666666669,70.91350948114604,170149025.8859805,5.0,0.0,0.9998367642145828,0.0,0.9996629619900572,631455.89564576,0.993638884661886,0.0,0.9997479462857028,0.0,0.9987842274726004,38625.88902140713,139053200.47706568,308916368.4641396,6.955107130147479,6.66666666666669,70.91350948114604,139684656.37271145
 2006-03-20T11:00:00,0.0,0.0,28235582.246498525,0.0,6822017.46634417,91727.99047414878,330220765.70693564,700258708.7125853,7.320584183619283,6.66666666666669,70.91350948114604,365278365.4197784,5.0,0.0,0.9997752824206864,0.0,0.9995360186154184,1258590.1786990508,0.9766607879187148,0.0,0.9996530117437844,131622.43579262012,0.9946252576003136,91688.59049487568,330078925.7815523,699963078.2299631,7.320308033100251,6.66666666666669,70.91350948114604,331469138.3960441
 2006-03-20T12:00:00,542925.0724364538,0.0,28035563.936342712,0.0,5773472.670859981,120585.96137137896,434109460.9369643,897161256.288841,7.50450368250359,6.66666666666669,70.91350948114604,468461422.6166034,5.0,0.0,0.999705302487205,0.0,0.9993915288673136,1410697.4180298485,0.9534436295353024,0.0,0.999544955154874,128016.4067110344,0.984017570714312,120252.78275535168,432910017.919266,894683846.2884842,7.502189438609463,6.66666666666669,70.91350948114604,434448731.7440069
 2006-03-20T13:00:00,4140887.540557327,0.0,29182095.87561284,0.0,5941869.353773522,133123.3885491581,479244198.7769691,979073585.6925144,7.581023026281812,6.66666666666669,70.91350948114604,518509051.5469128,5.0,0.0,0.9996323963334904,0.0,0.999240997261161,1542597.7854438734,0.9285930323480291,0.0,0.9994323801653164,165527.59484461404,0.9737409279806472,132553.19705503798,477191509.39813673,974879721.1704372,7.577105188674089,6.66666666666669,70.91350948114604,478899634.7784252
 2006-03-20T14:00:00,57661985.35733117,1414922.793103365,13480590.594288222,1483336.4365397107,5070607.184912163,146304.6965951124,526696907.7424046,1103162137.5018406,7.696949442695193,6.66666666666669,70.91350948114604,605808350.1085793,5.0,3217014.386522923,0.9835842242064304,0.0,0.99908602006898,514618.6918734581,0.9128771159084832,0.0,0.9993164805463768,150450.27152961714,0.9627391300464192,146200.74804238425,526322692.9525833,1098788533.0006614,7.692863375731239,6.66666666666669,70.91350948114604,530204776.3025093
 2006-03-20T15:00:00,60339069.51531808,13762550.66709351,14123197.258043185,23658408.650239248,3769903.775323601,147735.9793073275,531849525.506379,1153350349.1738205,7.743838332413151,6.66666666666669,70.91350948114604,647502655.3723967,1.0,60943545.597134486,0.970587238901504,9129119.402458148,0.9989236861448816,10082558.56148338,0.9088269782348298,15579473.80728244,0.999195079198997,1242645.049527559,0.9576151568296396,147735.9793073275,531849525.506379,1149913983.6513286,7.740627785075144,6.66666666666669,70.91350948114604,628826867.924265
 2006-03-20T16:00:00,58518559.62897683,9502605.814702788,13600548.152779792,20768253.279799957,3335711.5740819904,147036.52368975317,529331485.2831114,1099860265.8288715,7.693864272796925,6.66666666666669,70.91350948114604,635057163.7334528,1.0,58241969.50497712,0.970508316211641,4807907.49451133,0.9987607320091648,9093253.816855608,0.9086805981385392,13337320.632227415,0.9990732140266552,641223.569765185,0.9570273443112116,147036.52368975317,529331485.2831114,1099851116.0967646,7.693855721710464,6.66666666666669,70.91350948114604,615453160.3014481
 2006-03-20T17:00:00,57164306.08969894,6525002.587447975,12668281.014010545,20007443.48173556,2815644.6693679285,141252.5189302772,508509068.1489979,1028883364.9497516,7.6275551830234996,6.66666666666669,70.91350948114604,607689745.9912589,4.0,61427333.427298576,0.996592198020228,1447539.2758428091,0.9999778587186168,101738329.1770546,0.9638904071977183,1447565.325026773,0.9999834416533232,12158759.43128426,0.9925110188231472,141252.51898859642,508509068.3589472,1028883365.3751744,7.627555182769377,6.66666666666669,70.91350948114604,686728594.9954541
 2006-03-20T18:00:00,55262874.561488345,6200112.345819842,11447085.40630962,17815061.049504098,2100800.9211232574,123962.14642024029,446263727.112865,918892909.25099,7.524804528522138,6.66666666666669,70.91350948114604,539089661.3971102,4.0,147275.59960838215,0.9999879485929896,147275.4857693501,0.9999751170846182,147275.508222557,0.9999776479220148,147275.54143340664,0.9999813913236504,147274.91020738208,0.9999102416818568,123962.14652186312,446263727.47870725,918892910.0018424,7.524804528521966,6.66666666666669,70.91350948114604,447000104.52394825
 2006-03-20T19:00:00,0.0,3302173.3553582937,0.0,14538917.798705352,1298495.3047068124,102306.50538190558,368303419.3748601,775094580.5270725,7.390481440017389,6.66666666666669,70.91350948114604,387443005.83363056,4.0,134484.76948317594,0.9999941353771366,134484.71896814564,0.9999878911305268,134484.72893179292,0.99998912272173,134484.74366946975,0.9999909443877644,134484.46356868613,0.9999563205620462,102304.20068923716,368295122.48125386,775077170.1591291,7.390465178000294,6.666666666666692,70.91350948114604,368967545.9058751
 2006-03-20T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,124488.66206410067,0.9999929435800322,124488.60683939568,0.9999854303899288,124488.6177319682,0.9999869122626696,124488.63384264424,0.9999891041240868,124488.32762906371,0.9999474441127196,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,622442.8481071724
 2006-03-20T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,118371.23951504788,0.999989565714697,118371.16233829517,0.9999784560061712,118371.17756045422,0.9999806472423834,118371.2000755584,0.9999838883345346,118370.7721369447,0.99992228592902,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,591855.5516263004
 2006-03-20T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,112635.60203649278,0.999989934242433,112635.53158003432,0.999979216916865,112635.54547669602,0.9999813307609708,112635.56603131718,0.9999844573812324,112635.17535570353,0.9999250307064348,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,563177.4204802439
 2006-03-20T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,546667.4160027812
 2006-03-21T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,546667.4160027812
 2006-03-21T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,532708.0353294751
 2006-03-21T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,98468.80303481934,0.9999909188165338,98468.74829723669,0.9999812497976744,98468.75909341263,0.9999831568777938,98468.7750622866,0.999985977670172,98468.47154676446,0.9999323637684828,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,492343.5570345197
 2006-03-21T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,464308.23078944936
 2006-03-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,4.0,86334.73067451736,0.999991837385667,86334.68828622898,0.9999831463959712,86334.69664664159,0.9999848605733774,86334.70901277418,0.9999873960403,86334.47397404264,0.999939205228606,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,431673.2985942048
 2006-03-21T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,0.0,1.0,0.0,0.9999663778028666,0.0,0.999930579202454,0.0,0.9999376399808164,0.0,0.999948083689807,0.0,0.999749583441639,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,0.0
