version,0.4.1
 2006-03-21T06:00:00,0.0,0.0,1937628.529601544,0.0,698625.9365920739,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,2636254.466193618,1.0,0.0,0.9999267154570938,0.0,0.9998486871218972,0.0,0.9998640771308496,0.0,0.9998868407365884,550181.9727717219,0.9994541801375156,0.0,0.0,0.0,12.786828939302916,12.786828939302916,0.0,550181.9727717219
 2006-03-21T07:00:00,0.0,0.0,322064.0271380327,0.0,37481.67984240818,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,359545.70698044094,1.0,0.0,0.999882774077368,0.0,0.9997579599866728,0.0,0.9997825778382308,0.0,0.9998189904919682,0.0,0.9991269067878012,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,0.0
 2006-03-21T08:00:00,130436.2974682861,0.0,26282477.725238997,0.0,672410.7187604312,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,27085324.741467714,1.0,0.0,0.999840536712794,0.0,0.9996707511846028,0.0,0.9997042390296564,0.0,0.999753771431112,0.0,0.9988123248635778,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,0.0
 2006-03-21T09:00:00,47786.16569254584,0.0,30786279.19407232,0.0,4642667.891015487,0.0,0.0,0.0,12.786824086601138,12.786824086601138,0.0,35476733.25078035,5.0,0.0,0.9997978382432784,0.0,0.999582590324799,137290.54456773118,0.998685429202302,0.0,0.999687840374336,0.0,0.9984943086512236,0.0,0.0,0.0,12.786828939302914,12.786828939302914,0.0,137290.54456773118
 2006-03-21T10:00:00,148358.92082927088,0.0,32612909.44291854,0.0,6417647.509328557,6077.558585679227,21879210.908445217,49548665.03407718,7.732953223553646,7.686692903322432,59.094591234288366,61058126.78152159,5.0,0.0,0.9997531524218104,0.0,0.9994903261175244,436487.43902256544,0.9934043060950534,0.0,0.99961884063112,0.0,0.9981614907340832,6077.561520467338,21879221.47368241,49548688.96059816,7.732954054610708,7.686693712106062,59.094591234288366,22315708.912704986
 2006-03-21T11:00:00,1282221.2842114486,0.0,34541222.42690347,0.0,7358924.951705849,18653.51158632297,67152641.7107627,152032035.9252526,6.808612992203945,6.66666666666669,70.91350948114604,110335010.37358348,5.0,0.0,0.999705907532742,0.0,0.9993927781236772,825992.4428232433,0.9824641818866884,0.0,0.999545889410646,0.0,0.997809613000642,18653.50045185049,67152601.62666178,152031945.29555562,6.808612907364027,6.66666666666669,70.91350948114604,67978594.06948502
 2006-03-21T12:00:00,2519275.250487635,0.0,33232685.013483148,0.0,4926645.501925257,24521.44646841615,88277207.28629814,199650295.7754511,6.853074652772359,6.66666666666669,70.91350948114604,128955813.0521942,5.0,0.0,0.9996559711077708,0.0,0.999289672831826,776699.6484585252,0.968619593857047,0.0,0.999468782167522,0.0,0.9974376888331468,24522.07850541504,88279482.61949414,199655441.7350881,6.853079457861213,6.66666666666669,70.91350948114604,89056182.26795267
 2006-03-21T13:00:00,867954.5229885477,0.0,33667466.28843782,0.0,4448942.500476698,24770.554196493147,89173995.10737535,201678497.15641695,6.854968447466845,6.66666666666669,70.91350948114604,128158358.4192784,5.0,0.0,0.9996049272661196,0.0,0.9991842810222672,797394.4636530518,0.9552841216965174,0.0,0.9993899649532256,0.0,0.9970575166777984,24770.58496385143,89174105.86986515,201678747.6600808,6.854968681634489,6.66666666666669,70.91350948114604,89971500.3335182
 2006-03-21T14:00:00,54840659.006693006,0.0,5974853.144212997,0.0,1953973.7050400723,24529.14744136498,88304930.78891392,199712996.05412236,6.853133198361872,6.66666666666669,70.91350948114604,151074416.64486,5.0,392022.7692309905,0.9981866100475804,0.0,0.9990815889043824,0.0,0.9496393286240074,0.0,0.9993131667020546,0.0,0.9966870829224888,24528.841217645448,88303828.38352363,199710502.8220752,6.853130870012198,6.66666666666669,70.91350948114604,88695851.1527546
 2006-03-21T15:00:00,58217434.74876688,0.0,4200555.443345167,2251032.5057871714,0.0,18868.921920741963,67928118.91467106,153833135.2342714,6.8102945264270245,6.66666666666669,70.91350948114604,132597141.61257029,1.0,4619707.546029575,0.9959849648478132,0.0,0.9989793140164904,0.0,0.9495474560988216,0.0,0.9992366804761338,0.0,0.9963181542103744,18868.922637823765,67928121.49616556,153833141.08044225,6.810294531419615,6.66666666666669,70.91350948114604,72547829.04219513
 2006-03-21T16:00:00,53135961.14255783,0.0,2392672.027082616,279772.22509381856,0.0,14984.711353682338,53944960.87325643,122166233.86329082,6.780727163171796,6.66666666666669,70.91350948114604,109753366.26799068,1.0,0.0,0.9959369892549412,0.0,0.998880257315743,0.0,0.9494584744394744,0.0,0.9991626009699268,0.0,0.9959608342290348,14984.711383769298,53944960.98156949,122166234.10858154,6.78072716329176,6.66666666666669,70.91350948114604,53944960.98156949
 2006-03-21T17:00:00,47320111.86580436,0.0,1293428.1983356967,0.0,0.0,15030.07107396074,54108255.866258666,122536039.1978556,6.781072444734409,6.66666666666669,70.91350948114604,102721795.93039872,4.0,7098014.241405791,0.9999666855961998,1050491.6403564787,0.999997228922248,46866910.51118007,0.9885986315198628,1050507.312936342,0.9999979276508304,1050376.5401731022,0.999954720626038,15030.0711015571,54108255.96560559,122536039.42284116,6.781072444745687,6.666666666666687,70.913509481146,111224556.21165736
 2006-03-21T18:00:00,49283599.59977397,0.0,743883.5254944102,168781.98173982732,0.0,11176.621897279658,40235838.83020677,91119926.98939171,6.751740030532936,6.66666666666669,70.91350948114604,90432103.937215,4.0,76176.61872866692,0.9999960331625598,76176.6015298491,0.9999918095471948,76176.60492210416,0.9999926425968568,76176.60993908852,0.9999938747737928,76176.51457692316,0.9999704551794932,11178.08292776384,40241098.53994982,91131838.36943762,6.75175115195744,6.66666666666669,70.91350948114604,40621981.48964646
 2006-03-21T19:00:00,0.0,0.0,96713.3993085325,5501.039961080876,27634.99530083925,3172.0463929380944,11419367.01457714,25860822.56230147,8.043233902656558,8.019089541201772,47.27567298743069,11549216.449147591,4.0,79826.67961177256,0.9999971958889572,79826.66609349934,0.9999942102645996,79826.66876010624,0.9999947991376734,79826.67270407925,0.9999956701491538,79826.59774446435,0.999979115111552,3172.032057418912,11419315.406708084,25860705.688752998,8.04322246680371,8.019078214524406,47.27567298743068,11818448.691622004
 2006-03-21T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,63895.31352856151,0.9999951834708328,63895.2982139307,0.9999900551622232,63895.301234641454,0.9999910666501038,63895.30570257966,0.999992562757832,63895.22078671517,0.9999641267150826,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,319476.4394664285
 2006-03-21T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,359535.48930875544
 2006-03-21T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,63823.03891565057,0.9999936580226916,63823.01608196231,0.9999869055219374,63823.02058570202,0.9999882373592346,63823.027246971375,0.9999902073008532,63822.90063716214,0.999952765248371,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,319115.0034674484
 2006-03-21T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,273708.6018414654
 2006-03-22T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,261526.1209579744
 2006-03-22T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,253785.8649772315
 2006-03-22T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271934,10.723935290271934,0.0,0.0,4.0,52550.5926951383,0.9999967565892282,52550.58302867822,0.9999933032287672,52550.58493502594,0.9999939843563128,52550.58775500232,0.9999949918228414,52550.534157807975,0.9999758432276288,0.0,0.0,0.0,10.723901310239846,10.723901310239846,0.0,262752.8825716527
 2006-03-22T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,42760.80494705828,0.9999983699523196,42760.801531810605,0.9999966343897884,42760.80220512238,0.999996976705472,42760.80320157259,0.9999974830300156,42760.78426254249,0.9999878594807936,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,213803.99614810632
 2006-03-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,4.0,34396.424986753336,0.9999979477955474,34396.42227867588,0.9999957627495532,34396.42281285304,0.9999961937196272,34396.42360350937,0.999996831174283,34396.408589291794,0.9999847152768148,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,171982.1022710834
 2006-03-22T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,0.0,1.0,0.0,0.9999839555292702,0.0,0.999966872481598,0.0,0.9999702418762656,0.0,0.9999752256012296,0.0,0.999880501529243,0.0,0.0,0.0,10.723901310239848,10.723901310239848,0.0,0.0
 2006-03-22T06:00:00,0.0,0.0,549875.8902918849,0.0,561459.3401585319,0.0,0.0,0.0,10.723935290271935,10.723935290271935,0.0,1111335.230450417,1.0,0.0,0.9999619116500692,0.0,0.9999213577976808,0.0,0.9999293564836664,0.0,0.9999411874666624,106398.6715698382,0.999716319743606,0.0,0.0,0.0,10.723901310239844,10.723901310239844,0.0,106398.6715698382
 2006-03-22T07:00:00,0.0,0.0,0.0,0.0,0.0,500.0462965507579,1800166.6675827291,4076740.042902491,9.643814942028284,9.640008820678991,19.05097060267296,1800166.6675827291,1.0,0.0,0.9999408485481568,0.0,0.9998778681551742,0.0,0.9998902901658364,0.0,0.9999086637583452,0.0,0.999559442741528,180.01674129116498,648060.2686481939,1467627.023091084,10.319548905917516,10.318178701926673,7.091350948114605,648060.2686481939
 2006-03-22T08:00:00,0.0,0.0,12331527.024699232,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,12331527.024699232,1.0,0.0,0.999921674105054,0.0,0.999838278085334,0.0,0.9998547267957504,0.0,0.999879056343578,0.0,0.9994166323823096,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T09:00:00,0.0,0.0,15338086.568859082,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,15338086.568859082,5.0,0.0,0.9999039187687554,0.0,0.9998016180895088,0.0,0.9998217954823152,0.0,0.9998516401832604,0.0,0.9992843914644794,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T10:00:00,0.0,0.0,16694972.068610128,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,16694972.068610128,5.0,0.0,0.9998863724481876,0.0,0.9997653896549727,0.0,0.9997892518361384,0.0,0.999824546765846,0.0,0.9991537072860784,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T11:00:00,0.0,0.0,17611952.329942234,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,17611952.329942234,5.0,0.0,0.9998689471367272,0.0,0.9997294110717097,0.0,0.9997569326289004,0.0,0.9997976401995864,0.0,0.9990239243778736,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T12:00:00,0.0,0.0,15447677.929619268,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,15447677.929619268,5.0,0.0,0.999851642834374,0.0,0.999693682339719,0.0,0.9997248378606018,0.0,0.999770920484481,0.0,0.9988950427398642,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T13:00:00,0.0,0.0,16196309.471847637,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,16196309.471847637,5.0,0.0,0.9998340965138064,0.0,0.9996574539051828,0.0,0.999692294214425,0.0,0.9997438270670668,0.0,0.9987643585614636,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T14:00:00,12713909.892307904,0.0,1488935.2359926573,0.0,0.0,0.0,0.0,0.0,10.732224679527429,10.732224679527429,0.0,14202845.128300557,5.0,0.0,0.9998162717347814,0.0,0.9996206505287976,0.0,0.9996592341036435,0.0,0.9997163036796662,0.0,0.9986316004374416,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T15:00:00,20738535.945345804,0.0,1581597.0339299485,0.0,0.0,0.0,0.0,0.0,10.732224679527418,10.732224679527418,0.0,22320132.979275748,1.0,0.0,0.9997960446499546,0.0,0.9995788870368068,0.0,0.9996217183698318,0.0,0.9996850708721852,0.0,0.9984809500516904,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T16:00:00,20526363.16279533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,20526363.16279533,1.0,0.0,0.9997744544250358,0.0,0.999534309027014,0.0,0.9995816743823795,0.0,0.999651733228914,0.0,0.9983201470620164,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-22T17:00:00,20594398.82923906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,20594398.82923906,4.0,389185.3854394553,0.9999972277913588,389181.465303131,0.999994276134481,389182.23848960886,0.9999948583079394,389183.3821254804,0.9999957194099132,389161.646826609,0.9999793527191492,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,1945894.1181842843
 2006-03-22T18:00:00,20216898.679924984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,20216898.679924984,4.0,34005.333746001,0.9999972277913588,34005.32939813622,0.999994276134481,34005.33025580303,0.9999948583079394,34005.33152421928,0.9999957194099132,34005.30741519432,0.9999793527191492,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,170026.63233935385
 2006-03-22T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.732224679527429,10.732224679527429,0.0,0.0,4.0,34005.333746001,0.9999972277913588,34005.32939813622,0.999994276134481,34005.33025580303,0.9999948583079394,34005.33152421928,0.9999957194099132,34005.30741519432,0.9999793527191492,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,170026.63233935385
 2006-03-22T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,34005.33423772331,0.9999975614831396,34005.330412894065,0.9999949651182934,34005.33116804885,0.9999954772153172,34005.33228389028,0.9999962346661272,34005.311076271035,0.9999818380399922,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,170026.63917882755
 2006-03-22T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,170026.6134040173
 2006-03-22T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,170026.6134040173
 2006-03-22T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,161844.13805822143
 2006-03-23T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,150863.00328466427
 2006-03-23T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,150863.00328466427
 2006-03-23T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,150863.00328466427
 2006-03-23T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,150863.00328466427
 2006-03-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73222467952742,10.73222467952742,0.0,0.0,4.0,33170.57564851405,0.9999962762197416,33170.570095376206,0.9999923113949276,33170.57119076075,0.9999930934017364,33170.572810865684,0.9999942500803796,33170.542018680695,0.9999722654580636,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,165852.83176419738
 2006-03-23T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.732224679527423,10.732224679527423,0.0,0.0,1.0,0.0,0.9999826813048974,0.0,0.9999642415508508,0.0,0.99996787853707,0.0,0.9999732580609318,0.0,0.9998710111654604,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-23T06:00:00,0.0,0.0,594160.7670060557,0.0,1063624.2687498245,0.0,0.0,0.0,10.732224679527423,10.732224679527423,0.0,1657785.0357558802,1.0,0.0,0.9999592528547252,0.0,0.9999158681001288,0.0,0.999924425142386,0.0,0.9999370819989802,140728.51476750936,0.9996965171597156,0.0,0.0,0.0,10.723902337492811,10.723902337492811,0.0,140728.51476750936
 2006-03-23T07:00:00,0.0,0.0,0.0,0.0,0.0,70.75056389013024,254702.0300044689,576809.9051195497,10.63069462298809,10.63015610146949,1.969819707809612,254702.0300044689,1.0,0.0,0.9999335775509276,0.0,0.9998628555007492,0.0,0.9998768044461231,0.0,0.9998974365519274,0.0,0.999505288692807,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-23T08:00:00,0.0,0.0,15307680.37306832,0.0,0.0,0.0,0.0,0.0,10.743398656749577,10.743398656749577,0.0,15307680.37306832,1.0,0.0,0.9999053216362416,0.0,0.9998045146336988,0.0,0.9998243974194532,0.0,0.999853806362449,0.0,0.99929483995619,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-23T09:00:00,0.0,0.0,26368405.40444324,0.0,425434.9903348285,0.0,0.0,0.0,10.743398656749577,10.743398656749577,0.0,26793840.39477807,5.0,0.0,0.999871200014616,0.0,0.999734062658849,0.0,0.999761111103847,0.0,0.9998011188868036,0.0,0.9990407037074696,0.0,0.0,0.0,10.723902337492817,10.723902337492817,0.0,0.0
 2006-03-23T10:00:00,0.0,0.0,30541988.06840152,0.0,3705470.387717543,5710.81743745461,20558942.774836592,46558725.23318201,8.748502000807552,8.705032661708133,35.45675474057302,54806401.23095565,5.0,0.0,0.9998297255181714,0.0,0.9996484289743636,181109.007343647,0.9987172755446544,0.0,0.9997370777768791,0.0,0.9987318035895424,5695.856908623748,20505084.871045493,46436756.152781926,8.738639961916368,8.695284502079755,35.45675474057302,20686193.878389142
 2006-03-23T11:00:00,0.0,0.0,33141264.17791544,0.0,6104493.627314864,36847.44693844163,132650808.97838986,296284387.2415215,6.94330951762097,6.66666666666669,70.91350948114604,171896566.78362018,5.0,0.0,0.9997803437182756,0.0,0.9995464688341784,871164.5326514731,0.9891187327852644,0.0,0.99966082693488,0.0,0.9983640102437784,36841.12312841812,132628043.26230522,296232897.5033102,6.943261440054102,6.66666666666669,70.91350948114604,133499207.7949567
 2006-03-23T12:00:00,0.0,0.0,31737878.028351963,0.0,3928730.67600948,51571.15853963349,185656170.74268055,410212941.2678892,7.049696331141863,6.66666666666669,70.91350948114604,221322779.447042,5.0,0.0,0.9997241322376992,0.0,0.9994304072395896,948797.3943640186,0.9729137396618244,0.0,0.9995740303269596,0.0,0.997945349754384,51570.77910686975,185654804.78473112,410209923.1423625,7.04969351298183,6.66666666666669,70.91350948114604,186603602.17909512
 2006-03-23T13:00:00,0.0,0.0,32904155.84218129,0.0,3958005.30219187,58098.38671658209,209154192.17969555,459488021.30228615,7.0957128748416425,6.66666666666669,70.91350948114604,246016353.3240687,5.0,0.0,0.9996660918694767,0.0,0.9993105694837204,1107543.455845993,0.9555929716090312,0.0,0.9994844097186348,0.0,0.9975130677949838,58098.38678987719,209154192.4435579,459488021.8844881,7.095712874846636,6.66666666666669,70.91350948114604,210261735.89940387
 2006-03-23T14:00:00,57474178.88822854,0.0,10680903.85746325,0.0,3060622.148529322,86588.87603124436,311719953.7124797,665944055.1670421,7.288532722060592,6.66666666666669,70.91350948114604,382935658.6067008,5.0,2545529.578068625,0.9883284355128524,0.0,0.9991852014700284,0.0,0.9474878740344316,0.0,0.9993906533096456,0.0,0.997060836941595,86588.85919052422,311719893.08588725,665943924.2841644,7.28853260016874,6.66666666666669,70.91350948114604,314265422.6639558
 2006-03-23T15:00:00,68057396.62063149,0.0,12213515.634481946,5649939.507128853,1988728.489838122,106114.80014187183,382013280.51073873,798042637.9991059,7.411917750839046,6.66666666666669,70.91350948114604,469922860.7628191,1.0,59950706.12087482,0.976676853551682,0.0,0.9990457536340775,1407314.2657293016,0.9473626094158676,0.0,0.999286367312324,0.0,0.9965578169766266,106114.85106985456,382013463.8514764,798043021.4663768,7.411917727551061,6.66666666666669,70.91350948114604,443371484.23808056
 2006-03-23T16:00:00,68829281.03393409,0.0,12819304.88443188,12893140.23012674,2120206.231177205,120734.18073507758,434643050.64627934,898267514.1491822,7.505537065917011,6.66666666666669,70.91350948114604,531304983.0259491,1.0,63666407.999224246,0.9766054458024068,0.0,0.9988983158302368,3866618.836656671,0.9472301674877868,985873.3501296384,0.9991761060213435,0.0,0.9960259753857033,120734.18069736467,434643050.5105128,898267513.8678526,7.505537065909434,6.66666666666669,70.91350948114604,503161950.6965234
 2006-03-23T17:00:00,69117141.930131,0.0,12517925.957467826,15413912.000998417,1909520.4065181692,119288.6260670756,429439053.84147215,889011619.1780342,7.496890813659724,6.66666666666669,70.91350948114604,528397554.1365875,4.0,47216071.15651531,0.9976467207992498,1254891.93659593,0.9999811376485236,57209927.5374411,0.988324295204241,1254911.8472809815,0.9999858937994832,1254758.1898114928,0.9998866231343384,119287.80643655112,429436103.1715841,889005535.2346256,7.496885130466108,6.66666666666669,70.91350948114604,537626663.8392289
 2006-03-23T18:00:00,67113173.76575483,0.0,10801938.164594404,11595106.07840937,923824.2269265676,96081.28009728016,345892608.3502085,732367292.1120746,7.350572585406308,6.66666666666669,70.91350948114604,436326650.58589375,4.0,130954.00450143624,0.9999889056650204,130953.91162249696,0.9999770931810475,130953.92994166278,0.999979423029988,130953.9570373399,0.9999828691464188,130953.44203363356,0.9999173699097698,96081.2800330383,345892608.11893785,732367291.6279726,7.350572585447671,6.66666666666669,70.91350948114604,346547377.36407447
 2006-03-23T19:00:00,0.0,319482.2029636137,0.0,8483488.85475347,281769.57817179227,82374.36642874793,296547719.1434926,636740860.7579601,7.261255071131861,6.66666666666669,70.91350948114604,305632459.7793814,4.0,120876.63932662178,0.9999931614575412,120876.58778536128,0.9999858802484068,120876.59795102988,0.9999873163661132,120876.61298708344,0.9999894405505344,120876.3271943667,0.9999490668542592,82374.34673403353,296547648.24252075,636740708.520924,7.261254929083608,6.66666666666669,70.91350948114604,297152031.0077651
 2006-03-23T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,118464.0611475541,0.99999317225465,118464.01063502392,0.999985902541534,118464.020598359,0.9999873363918096,118464.03533397708,0.9999894572224388,118463.75524165732,0.9999491472706236,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,592319.8829565714
 2006-03-23T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,109807.8322668291,0.99999016525982,109807.7649726382,0.9999796939056584,109807.7782453771,0.9999817592353092,109807.79787757275,0.9999848140970732,109807.4247368919,0.999926751313172,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,549038.598099309
 2006-03-23T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,103337.84610223478,0.999990495284658,103337.7861975289,0.99998037531822,103337.79801265856,0.9999823713415068,103337.81548885944,0.999985323691131,103337.48332182532,0.9999292093227972,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,516688.72912310704
 2006-03-23T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,103337.84610223478,0.999990495284658,103337.7861975289,0.99998037531822,103337.79801265856,0.9999823713415068,103337.81548885944,0.999985323691131,103337.48332182532,0.9999292093227972,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,516688.72912310704
 2006-03-24T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,98468.80303481934,0.9999909188165338,98468.74829723669,0.9999812497976744,98468.75909341263,0.9999831568777938,98468.7750622866,0.999985977670172,98468.47154676446,0.9999323637684828,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,492343.5570345197
 2006-03-24T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,88326.47892991685,0.999991644871178,88326.4346282797,0.9999827489053104,88326.44336620168,0.9999845035114286,88326.45629060768,0.9999870987770996,88326.21064192515,0.999937771389658,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,441632.0238569311
 2006-03-24T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,405308.1538350077
 2006-03-24T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,382309.7023304245
 2006-03-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,4.0,75957.73020375056,0.999992442431204,75957.69746486728,0.9999843956523348,75957.70392228734,0.9999859827680732,75957.71347322942,0.9999883302960728,75957.5319400887,0.9999437115795854,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,379788.3770042233
 2006-03-24T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,0.0,1.0,0.0,0.9999663778028666,0.0,0.999930579202454,0.0,0.9999376399808164,0.0,0.999948083689807,0.0,0.999749583441639,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,0.0
 2006-03-24T06:00:00,0.0,0.0,2302576.0365798986,0.0,707788.4206819801,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,3010364.457261878,1.0,0.0,0.9999271151931308,0.0,0.9998495124693426,0.0,0.9998648185323368,0.0,0.9998874579722802,182909.9534146093,0.9994571573529036,0.0,0.0,0.0,12.703816492277989,12.703816492277989,0.0,182909.9534146093
 2006-03-24T07:00:00,98987.65266343585,0.0,0.0,0.0,69662.86127473289,0.0,0.0,0.0,12.70381369261487,12.70381369261487,0.0,168650.5139381687,1.0,0.0,0.9998848972371602,0.0,0.9997623437408206,0.0,0.9997865157214356,0.0,0.9998222688804076,0.0,0.9991427199830548,0.0,0.0,0.0,12.703816492277982,12.703816492277982,0.0,0.0
 2006-03-24T08:00:00,3056527.093430201,0.0,28611062.65489108,0.0,2092673.004097223,3921.0815985345184,14115893.754724266,31967500.75842462,9.7150861866555,9.68524017964078,35.45675474057302,47876156.507142775,1.0,0.0,0.9998417921168012,0.0,0.9996733432563558,1561138.399401919,0.9997065674622,0.0,0.999755709910731,0.0,0.998821675054158,3920.967726227568,14115483.814419243,31966572.3887982,9.715086719687124,9.685241579472338,35.45675474057302,15676622.213821163
 2006-03-24T09:00:00,2657947.432611942,0.0,35902096.14358994,0.0,7005853.724405591,23644.49295291289,85120174.6304864,192194921.69164768,6.846114031191988,6.66666666666669,70.91350948114604,130686071.93109386,5.0,0.0,0.9997944036931208,0.0,0.9995754989021244,888032.5320486997,0.9919595060324676,0.0,0.9996825370572856,0.0,0.99846872828161,23644.4697768378,85120091.19661605,192194732.50269395,6.846113854866768,6.66666666666669,70.91350948114604,86008123.72866476
 2006-03-24T10:00:00,0.0,0.0,34893941.25625378,0.0,7307985.319270279,37274.00062499985,134186402.24999943,299887591.7020844,6.946672516378773,6.66666666666669,70.91350948114604,176388328.8255235,5.0,0.0,0.9997432599272827,0.0,0.9994699007759844,1117135.672315545,0.9747156522869008,0.0,0.9996035655492328,0.0,0.9980878118955696,37277.49997189126,134198999.89880855,299915707.7597076,6.946698804433581,6.66666666666669,70.91350948114604,135316135.57112408
 2006-03-24T11:00:00,3909996.716201954,0.0,33995397.53829315,0.0,7320045.169295968,37135.714479301976,133688572.12548712,299151708.6346241,6.945985149185234,6.66666666666669,70.91350948114604,178914011.5492782,5.0,0.0,0.9996886573177928,0.0,0.9993571610676344,1091777.025581105,0.955895089608548,0.0,0.9995192532123448,0.0,0.9976811342030976,37135.681986529926,133688455.15150774,299151447.59655315,6.945984905905303,6.66666666666669,70.91350948114604,134780232.17708886
 2006-03-24T12:00:00,0.0,0.0,32981162.72353525,171050.9778549084,5539943.439829458,55677.94586941104,200440605.1298797,440127067.71210414,7.077634154714751,6.66666666666669,70.91350948114604,239132762.27109936,5.0,0.0,0.9996319182558429,0.0,0.9992400101593528,1196221.3355423275,0.9370474478112926,0.0,0.9994316419617008,0.0,0.9972585443122052,55677.938184961386,200440577.46586096,440127007.5898571,7.077634099015778,6.66666666666669,70.91350948114604,201636798.8014033
 2006-03-24T13:00:00,0.0,0.0,33633451.94695628,83447.06629792336,5593278.043365892,78374.51630998678,282148258.7159524,608017970.601944,7.234428665545063,6.66666666666669,70.91350948114604,321458435.77257246,5.0,0.0,0.9995700913109696,0.0,0.9991123541407436,1482612.9690863304,0.9133370253005276,0.0,0.9993361744693302,0.0,0.9967980601062592,78374.52441694161,282148287.90098983,608018033.4574142,7.234428724250265,6.66666666666669,70.91350948114604,283630900.8700762
 2006-03-24T14:00:00,57733804.58704962,0.0,12823737.31553869,427729.6672079013,4147701.738123958,94398.49385628804,339834577.88263685,720841201.4759228,7.33980612306036,6.66666666666669,70.91350948114604,414967551.190557,5.0,2460907.469535172,0.9882107769302596,0.0,0.9989802312735104,84556.9234109036,0.9023685791469848,0.0,0.9992373664463564,0.0,0.9963214629644402,94178.38225221036,339042176.1079573,719168452.7608396,7.338243683548491,6.66666666666669,70.91350948114604,341587640.5009033
 2006-03-24T15:00:00,63552665.96911831,3005692.984078506,12714214.249129668,16579345.355523933,2643592.207756315,103023.79756338782,370885671.2281962,780211722.1503363,7.39526069997824,6.66666666666669,70.91350948114604,469381181.9938029,1.0,53709700.21930058,0.977337848975195,0.0,0.9988413828642922,3307954.563928262,0.901343581327242,529078.2401330081,0.99913352873003,0.0,0.995820605267622,103008.18401997724,370829462.471918,780093478.8911927,7.395150252560401,6.66666666666669,70.91350948114604,428376195.4952799
 2006-03-24T16:00:00,61614082.7128589,1917338.0843070173,12252568.371583408,15455619.919442955,2389109.0509907817,102990.49727226234,370765790.1801444,779959535.0042437,7.395025142762949,6.66666666666669,70.91350948114604,464394508.3193274,1.0,51730022.75615683,0.9772690222951764,0.0,0.9986992742745284,3100574.4658287987,0.9012159265797162,662419.6231146684,0.999027252889244,0.0,0.995307987360308,102989.91112593944,370763680.053382,779955096.0470045,7.395020994825345,6.66666666666669,70.91350948114604,426256696.8984823
 2006-03-24T17:00:00,59713962.769896686,0.0,11426453.984756762,14358038.946105534,1975749.7725749952,97450.60011288186,350822160.40637475,742068093.2268301,7.3596324611985375,6.66666666666669,70.91350948114604,438296365.8797087,4.0,44439550.80092037,0.997800660117433,1393345.868724425,0.9999822237849948,103113026.69288342,0.957957429643896,1393371.9578173102,0.9999867060661232,1393172.536238321,0.99987356247547,97450.94977799516,350823419.20078266,742070745.5084392,7.359634938371609,6.66666666666669,70.91350948114604,502555887.0573664
 2006-03-24T18:00:00,58760966.57154875,0.0,10239953.85857652,12811014.954777377,1240341.476779519,81644.25156124297,293919305.6204748,631290106.1911027,7.256164645767465,6.66666666666669,70.91350948114604,376971582.4821569,4.0,121831.50378118172,0.999989400702278,121831.42233404396,0.99997811529989,121831.4383983284,0.9999803411892844,121831.46215926476,0.9999836335375054,121831.01054374746,0.9999210569242072,81644.25152441084,293919305.48787904,631290105.9084947,7.256164645666718,6.66666666666669,70.91350948114604,294528462.3250956
 2006-03-24T19:00:00,0.0,1337117.441565522,0.0,8426477.008460272,245449.60948289855,55866.461980388034,201119263.12939692,442341906.9966863,7.079701529707947,6.66666666666669,70.91350948114604,211128307.1889056,4.0,107800.145405279,0.999993925892852,107800.10453768578,0.9999874586018,107800.11259818068,0.9999887341854315,107800.12452060188,0.9999906209213636,107799.89790962232,0.9999547603328502,55866.88733070099,201120794.39052355,442345249.3678253,7.079704650955315,6.66666666666669,70.91350948114604,201659794.77549496
 2006-03-24T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,95981.81762693444,0.9999943010210848,95981.78449591744,0.9999882331407454,95981.79103087667,0.999989429946143,95981.8006952713,0.9999912001599426,95981.616986774,0.9999575542704572,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,479908.81083577377
 2006-03-24T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,88326.47892991685,0.999991644871178,88326.4346282797,0.9999827489053104,88326.44336620168,0.9999845035114286,88326.45629060768,0.9999870987770996,88326.21064192515,0.999937771389658,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,441632.0238569311
 2006-03-24T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,76920.17199907187,0.9999925634403112,76920.13838945638,0.9999846455036072,76920.14501854088,0.9999862072070124,76920.15482366174,0.9999885171472276,76919.96846116678,0.9999446128497812,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,384600.57869189774
 2006-03-24T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,327524.9336812797
 2006-03-25T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,55221.227224102375,0.9999944115794054,55221.21045152532,0.9999884614139536,55221.21375969106,0.9999896350017192,55221.21865286883,0.999991370873952,55221.12564992392,0.9999583777036816,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,276105.9957381115
 2006-03-25T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,227402.0487965844
 2006-03-25T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,197594.43296547723
 2006-03-25T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,179313.33813541767
 2006-03-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,161844.13805822143
 2006-03-25T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.9999857649286432,0.0,0.9999706084048344,0.0,0.99997359781934,0.0,0.9999780195096338,0.0,0.9998939778515042,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.999967014017416,0.0,0.9999318928144476,0.0,0.9999388199855416,0.0,0.9999490660739078,0.0,0.9997543219379718,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.9999428910352108,0.0,0.9998820853418052,0.0,0.9998940784230812,0.0,0.9999118175793495,0.0,0.9995746550899864,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.999910548601061,0.0,0.9998153069107488,0.0,0.9998340920157084,0.0,0.9998618773616704,0.0,0.9993337701467268,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.9998706229295168,0.0,0.999732871133272,0.0,0.999760040768149,0.0,0.9998002278049708,0.0,0.9990364056045264,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.9998259375664166,0.0,0.999640607872404,0.0,0.9996771615889832,0.0,0.9997312287695242,0.0,0.9987035911012886,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.9997774092474216,0.0,0.9995404099408162,0.0,0.999587154773204,0.0,0.9996562957943804,0.0,0.9983421544415272,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.301653670190388,12.301653670190388,0.0,0.0,1.0,0.0,0.9997258080304884,0.0,0.9994338673011534,0.0,0.9994914485686068,0.0,0.9995766179323416,0.0,0.9979578309810344,0.0,0.0,0.0,12.301652895606892,12.301652895606892,0.0,0.0
 2006-03-25T13:00:00,0.0,0.0,0.0,0.0,0.0,10158.261667263194,36569742.00214752,80234204.33019572,9.559071827313694,9.484160168428536,35.456754740573,36569742.00214752,1.0,0.0,0.9996711657263444,0.0,0.9993210456340144,0.0,0.9993901019754272,0.0,0.9994922443026129,0.0,0.9975508576446268,9176.08473761998,33033905.05543193,72496812.46229589,9.551846911412923,9.48415978113679,35.45675474057302,33033905.05543193
 2006-03-25T14:00:00,0.0,0.0,0.0,0.0,0.0,19058.62853198541,68611062.71514748,148228882.86658737,6.80506273226142,6.66666666666669,70.91350948114604,68611062.71514748,1.0,0.0,0.9996139233255869,0.0,0.99920285546642,0.0,0.999283932911127,0.0,0.99940385584239,0.0,0.9971245189097342,21411.24980508029,77080499.298289,166528120.56021774,6.822149574999589,6.666666666666693,70.91350948114608,77080499.298289
 2006-03-25T15:00:00,0.0,0.0,0.0,0.0,0.0,32866.1172888143,118318022.23973148,252413045.8314113,6.902342489996296,6.66666666666669,70.91350948114604,118318022.23973148,1.0,0.0,0.9995499618432124,0.0,0.999070792201754,0.0,0.9991653017802684,0.0,0.9993050923931668,0.0,0.9966481367678924,31896.9035962402,114828852.94646472,244749622.47550896,7.22932519695406,7.000802145808738,66.97387006552681,114828852.94646472
 2006-03-25T16:00:00,0.0,0.0,0.0,0.0,0.0,29909.988233255284,107675957.63971898,228672502.40066907,8.861724073312054,8.648207545544725,47.27567298743072,107675957.63971898,1.0,0.0,0.9994843862745452,0.0,0.9989353962828492,0.0,0.999043676958908,0.0,0.9992038366200684,0.0,0.9961597329865084,28500.736689392328,102602652.08181238,217898272.9180628,8.84445752609274,8.641001727913418,47.27567298743069,102602652.08181238
 2006-03-25T17:00:00,0.0,0.0,0.0,0.0,0.0,27230.503800819784,98029813.6829512,209525358.78202468,6.862295377279897,6.66666666666669,70.91350948114605,98029813.6829512,1.0,0.0,0.9994187575046518,0.0,0.9987998905177152,0.0,0.9989219534637612,0.0,0.9991024986985204,0.0,0.9956709329648684,26619.059636477803,95828614.69132005,204627372.7293874,7.852947447560179,7.66188833215665,59.0945912342884,95828614.69132005
 2006-03-25T18:00:00,0.0,0.0,0.0,0.0,0.0,3106.98791310306,11185156.487171018,24133827.02323412,11.002624218172716,10.980092021415976,23.63783649371534,11185156.487171018,1.0,0.0,0.9993526568909114,0.0,0.9986634105218984,0.0,0.9987993548267796,0.0,0.9990004321990216,0.0,0.9951786186722438,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-25T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.999293578166763,0.0,0.9985414288402098,0.0,0.9986897798826848,0.0,0.9989092082567992,0.0,0.994738603086264,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-25T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9992411596799874,0.0,0.99843319875805,0.0,0.9985925578651008,0.0,0.9988282684416978,0.0,0.9943481926380467,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-25T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9991916664967084,0.0,0.9983310086411252,0.0,0.9985007614888411,0.0,0.9987518456117042,0.0,0.9939795697140342,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-25T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9991488292727024,0.0,0.9982425612906032,0.0,0.9984213101043822,0.0,0.998685700302982,0.0,0.993660520064697,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-25T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,4.0,1448687.031051429,0.9999942190649166,1448621.5228189237,0.9999880639232924,1448634.4430286486,0.9999892779397708,1448653.5538578478,0.9999910736107516,1448290.3860751593,0.999956943864734,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,7242886.936832009
 2006-03-26T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,261526.1209579744
 2006-03-26T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,253785.8649772315
 2006-03-26T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,243829.8513124612
 2006-03-26T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,243829.8513124612
 2006-03-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,227402.0487965844
 2006-03-26T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9999807155486176,0.0,0.9999601827926388,0.0,0.9999642325945156,0.0,0.999970222720547,0.0,0.99985637030424,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-26T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9999570165566558,0.0,0.999911250745857,0.0,0.9999202774184898,0.0,0.9999336289127992,0.0,0.9996798613158426,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-26T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9999322312329348,0.0,0.9998600757160592,0.0,0.9998743073928964,0.0,0.9998953576912776,0.0,0.9994952613790956,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-26T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.99990050484515,0.0,0.9997945692551182,0.0,0.9998154635837594,0.0,0.99984636871584,0.0,0.9992589647204698,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-26T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9998625391544508,0.0,0.9997161803111334,0.0,0.999745047566896,0.0,0.9997877455816288,0.0,0.9989761980243204,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-26T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.136804698790622,13.136804698790622,0.0,0.0,1.0,0.0,0.9998117877514762,0.0,0.9996113923088168,0.0,0.999650917535758,0.0,0.9997093799242894,0.0,0.998598203938612,0.0,0.0,0.0,12.637996659606404,12.637996659606404,0.0,0.0
 2006-03-26T11:00:00,0.0,0.0,0.0,0.0,0.0,4217.361302079654,15182500.687486753,33116985.691029668,10.061338311668017,10.030419175605733,35.45675474057302,15182500.687486753,1.0,0.0,0.9997540363383348,0.0,0.999492151167502,0.0,0.999543804392108,0.0,0.9996202054938728,0.0,0.9981680741031947,3540.037945865566,12744136.60511604,27156545.986220147,10.67290771578682,10.6475533286265,23.637836493715344,12744136.60511604
 2006-03-26T12:00:00,0.0,0.0,0.0,0.0,0.0,33039.523002587084,118942282.80931348,249329072.78858703,6.899467682524389,6.666666666666693,70.91350948114606,118942282.80931348,1.0,0.0,0.9996909105878412,0.0,0.9993618134644774,0.0,0.9994267233162888,0.0,0.9995227325050976,0.0,0.9976979164534748,31626.621195928736,113855836.30534346,238683784.27132276,8.179811061456851,7.9569457487129185,56.13986167257394,113855836.30534346
