version,0.4.1
 2006-03-26T13:00:00,0.0,0.0,0.0,0.0,0.0,45820.06059585011,164952218.1450604,340444426.41362625,9.305572693306656,8.987661551239757,47.27567298743072,164952218.1450604,1.0,0.0,0.9996197208077492,0.0,0.999214825708396,0.0,0.999294685661681,0.0,0.9994128077821176,0.0,0.9971676982868716,49784.94260932886,179225793.3935839,369485730.7280296,7.011691094656109,6.666666666666693,70.91350948114606,179225793.3935839
 2006-03-26T14:00:00,0.0,0.0,0.0,0.0,0.0,68043.79195727009,244957651.04617232,495860630.3948341,9.05099396545417,8.587914646138978,50.23040254914511,244957651.04617232,1.0,0.0,0.9995446548299086,0.0,0.999059834646104,0.0,0.999155458715874,0.0,0.9992968977904216,0.0,0.9966086103799664,62138.608356514334,223698990.0834516,451809428.21815526,9.437864595575087,9.01593037642349,47.27567298743069,223698990.0834516
 2006-03-26T15:00:00,0.0,0.0,0.0,0.0,0.0,79167.09791867346,285001552.50722444,567898070.6076651,7.196998120981196,6.666666666666689,70.91350948114604,285001552.50722444,1.0,0.0,0.9994648688500728,0.0,0.998895098048694,0.0,0.9990074774517884,0.0,0.999173699604956,0.0,0.996014368118027,72478.78915560874,260923640.96019143,547505593.23641,9.392676118926175,8.881354357264561,47.27567298743069,260923640.96019143
 2006-03-26T16:00:00,0.0,0.0,0.0,0.0,0.0,67014.04814912063,241250573.33683425,474936760.9054337,8.360874848805736,7.917355585751554,59.09459123428837,241250573.33683425,1.0,0.0,0.9993843318192672,0.0,0.9987288107329574,0.0,0.998858103192691,0.0,0.9990493417155318,0.0,0.9954145320634428,57255.97071999775,206121494.59199184,444141873.08511233,10.358129160094444,9.943334003480452,35.45675474057302,206121494.59199184
 2006-03-26T17:00:00,0.0,0.0,0.0,0.0,0.0,66703.15164977142,240131345.9391769,476528148.2142838,7.588910850745314,7.143927192758944,65.66065692698716,240131345.9391769,1.0,0.0,0.999303863940888,0.0,0.9985626661983892,0.0,0.9987088571925128,0.0,0.9989250906049364,0.0,0.9948152110529128,67696.50934703731,243707433.6493343,483624708.0062105,7.1182613590036325,6.66666666666669,70.91350948114605,243707433.6493343
 2006-03-26T18:00:00,0.0,0.0,0.0,0.0,0.0,6313.200651089406,22727522.343921863,45378040.25881775,11.716800446473217,11.6744330570047,23.637836493715344,22727522.343921863,1.0,0.0,0.9992256828647108,0.0,0.9984012432955454,0.0,0.998563852587642,0.0,0.9988043705643648,0.0,0.9942329220386756,7869.686492785647,28330871.374028333,56940857.19247924,10.657418932895462,10.604255999177862,31.51711532495379,28330871.374028333
 2006-03-26T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,1.0,0.0,0.9991473368270444,0.0,0.9982394797915772,0.0,0.9984185420241332,0.0,0.998683395805406,0.0,0.9936494043989482,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,0.0
 2006-03-26T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,1.0,0.0,0.9990767821003028,0.0,0.9980938032499276,0.0,0.998287682220544,0.0,0.9985744516735112,0.0,0.9931239160801256,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,0.0
 2006-03-26T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,1.0,0.0,0.9990113079225988,0.0,0.997958616676104,0.0,0.9981662454518092,0.0,0.9984733524590308,0.0,0.99263626745392,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,0.0
 2006-03-26T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,1.0,0.0,0.9989530255361622,0.0,0.9978382792176896,0.0,0.9980581474972988,0.0,0.9983833581483964,0.0,0.992202182954128,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,0.0
 2006-03-26T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,4.0,1957048.3123097157,0.9999914138537912,1956927.9842637551,0.9999822719165172,1956951.7165994628,0.9999840750370904,1956986.8201054167,0.9999867420612588,1956319.7385213536,0.9999360507829204,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,9784234.571799709
 2006-03-27T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,4.0,83916.20510104443,0.9999919748960164,83916.16507969094,0.9999834303178722,83916.17297330416,0.9999851156176264,83916.18464891167,0.9999876083711574,83915.9627348956,0.9999402293992832,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,419580.6905378468
 2006-03-27T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,393606.8963475124
 2006-03-27T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,373108.7836275391
 2006-03-27T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,337836.5573296934
 2006-03-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,306287.74461396056
 2006-03-27T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,0.0,1.0,0.0,0.99997243559212,0.0,0.999943086908588,0.0,0.9999488755301336,0.0,0.9999574375718486,0.0,0.9997947015738684,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,0.0
 2006-03-27T06:00:00,0.0,0.0,1353799.700265577,0.0,649384.1604966605,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,2003183.8607622376,1.0,0.0,0.9999365119683054,0.0,0.9998689142836972,0.0,0.9998822469912144,0.0,0.9999019676098518,479365.641013366,0.999527144096766,0.0,0.0,0.0,14.16015651508396,14.16015651508396,0.0,479365.641013366
 2006-03-27T07:00:00,0.0,0.0,258416.9097841205,0.0,672890.0358810215,0.0,0.0,0.0,14.178316252173708,14.178316252173708,0.0,931306.945665142,1.0,0.0,0.999897634362446,0.0,0.9997886424800808,0.0,0.999810139620076,0.0,0.999841936379967,0.0,0.9992375854989746,0.0,0.0,0.0,14.160156515083957,14.160156515083957,0.0,0.0
 2006-03-27T08:00:00,0.0,0.0,26533636.49609001,0.0,3365100.694970761,13473.857493156838,48505886.97536463,109800340.91552484,8.021124689101274,7.918608264251194,59.094591234288366,78404624.16642539,1.0,0.0,0.9998538723355042,0.0,0.9996982856601356,5162282.572231871,0.9997289729780277,0.0,0.9997743630754516,0.0,0.9989116479604432,13457.336470911076,48446411.29527987,109665684.44069442,8.017972337214426,7.915581641402902,59.094591234288366,53608693.86751174
 2006-03-27T09:00:00,0.0,0.0,35642600.05261106,0.0,7780293.785220826,55801.44227052628,200885192.17389455,441803139.9174377,7.079202833812083,6.66666666666669,70.91350948114604,244308086.0117265,5.0,0.0,0.9998018500313232,0.0,0.9995908735885188,1418946.2415593138,0.9875637334756648,0.0,0.9996940350091422,56330.61641411292,0.9975114753546044,55754.9971201987,200717989.6327153,441438931.1290281,7.078862682462859,6.66666666666669,70.91350948114604,202193266.49068877
 2006-03-27T10:00:00,723318.1440105492,0.0,39177372.82513659,1241442.7421613247,9122021.882593663,99832.6673428624,359397602.4343046,753986953.0684769,7.370771332080165,6.666666666666692,70.91350948114605,409661758.0282067,5.0,0.0,0.9997370692113584,0.0,0.9994571186120124,2163755.3062646985,0.9555799076333787,0.0,0.99959400641403,353177.29952030524,0.9819148147511824,99508.85513492292,358231878.48572254,751538906.8358946,7.368484703495064,6.66666666666669,70.91350948114604,360748811.0915076
 2006-03-27T11:00:00,9268825.328008857,4076923.3097015545,40852310.72171333,5481216.578476937,9901126.164437806,144587.82444243718,520516167.9927738,1115071734.6897569,7.708077875914765,6.66666666666669,70.91350948114604,590096570.0951123,5.0,154088.79433031596,0.9993122400112684,47045.27605022428,0.9991383090498402,2634087.6375366296,0.9146952238788196,0.0,0.9994799819124854,572607.562849643,0.94879022470344,144447.5084671195,520011030.4816302,1111660455.564796,7.704890829232624,6.66666666666669,70.91350948114604,523418859.752397
 2006-03-27T12:00:00,16475036.644646402,9466326.924438262,40106713.61070528,11016605.17391016,8838646.502592504,150364.368360316,541311726.0971376,1339125693.3196287,7.917416284046804,6.66666666666669,70.91350948114604,627215054.9534302,5.0,894986.0248453296,0.9939635852258184,461944.02567830426,0.9937909772737926,2795642.084594168,0.8688894367284187,355089.17758095707,0.9972468487370032,557638.1068003845,0.909710541217304,150364.368360316,541311726.0971376,1334457595.372224,7.9130544483881025,6.66666666666669,70.91350948114604,546377025.5166368
 2006-03-27T13:00:00,18268992.70407896,10498992.25886207,41562478.12099311,12612662.928142458,8606015.116034739,150598.29435399376,542153859.6743776,1362908342.1472335,7.9396383727332065,6.66666666666669,70.91350948114604,633703000.8024889,5.0,1080670.0761840155,0.9843133002100362,561663.7670370304,0.983304752409004,2917064.9537646724,0.8205999974052919,566640.1997897088,0.9896276820764228,568238.1027800343,0.8709344714175785,150598.29435399376,542153859.6743776,1358738085.315887,7.9357416534030305,6.66666666666669,70.91350948114604,547848136.773933
 2006-03-27T14:00:00,74301486.70966142,11279367.085951136,22168896.89621996,14080120.851709155,7385122.019166892,150819.63223000956,542950676.0280343,1381782508.567891,7.957274698966991,6.66666666666669,70.91350948114604,672165669.590743,5.0,5429492.264390457,0.9530970626388946,661455.1467830618,0.9721995055896956,1436385.2353260063,0.7866123760127651,731976.3897683361,0.980822657907353,491197.6190860245,0.8358733552137813,150819.63223000956,542950676.0280343,1377888782.1143055,7.953636330593848,6.66666666666669,70.91350948114604,551701182.6833884
 2006-03-27T15:00:00,85538808.351193,23350264.704078708,22805133.312139705,35819632.75511384,6636142.760982082,151487.64900394165,545355536.41419,1386550682.7365437,7.961732643374749,6.66666666666669,70.91350948114604,719505518.2976973,1.0,123957206.92554817,0.9314390124130768,25182322.74214049,0.9664925040902842,24604227.130833805,0.7761167457448394,37956998.46623499,0.9760286718700416,5878089.232351396,0.8211328141449531,151481.5646988772,545333632.915958,1382861739.4370337,7.958285621254171,6.66666666666669,70.91350948114604,762912477.4130669
 2006-03-27T16:00:00,85320782.07687381,20240825.078362804,22496251.23950305,35351624.28423869,6223220.098400128,150598.29435399376,542153859.6743776,1305553363.158489,7.886046259611368,6.66666666666669,70.91350948114604,711786562.451756,1.0,108644352.94481497,0.9313527351196934,20640346.530320834,0.9663143646756271,23547703.089477874,0.7759567248619338,35314828.5670531,0.975895450394118,5151509.070606617,0.8204902248820295,150598.29435399376,542153859.6743776,1303769705.2342048,7.884379652718029,6.66666666666669,70.91350948114604,735452599.876651
 2006-03-27T17:00:00,84128078.24838756,16124897.129942078,20813217.99781372,35023577.88580633,5378586.361046443,145661.18290392126,524380258.4541165,1123299264.7693536,7.7157643699994045,6.66666666666669,70.91350948114604,685848616.0771126,4.0,146338439.47173476,0.9794631029246552,35404408.2823863,0.9949422170256088,111876284.53965676,0.8316644662920524,33984372.68675417,0.9974425297246364,27851304.814514387,0.8755829160379717,145661.18766578124,524380275.5968124,1123286221.959195,7.715752186891006,6.66666666666669,70.91350948114604,879835085.3918587
 2006-03-27T18:00:00,85468228.7410347,17620592.21065787,19790293.54684753,35633573.22787413,4519657.937460015,124077.1549731309,446677757.9032712,919745863.1548588,7.52560131289269,6.66666666666669,70.91350948114604,609710103.5671455,4.0,147275.59960838215,0.9999879485929896,147275.4857693501,0.9999751170846182,108463901.91365027,0.933408744090786,147275.54143340664,0.9999813913236504,22147243.44058114,0.9733155008023432,124077.18673586742,446677872.24912274,919746099.030094,7.525601533857359,6.66666666666669,70.91350948114604,577730844.2301652
 2006-03-27T19:00:00,1074654.7541861036,17761298.337097723,4374508.77995661,35607815.92632047,4267194.8180936165,121220.86479852848,436395113.27470255,901887748.92566,7.508918869514571,6.66666666666669,70.91350948114604,499480585.890357,4.0,142963.3836843619,0.9999922551879448,142963.31373755584,0.9999840090453466,26809097.4310128,0.997247331689795,142963.34794039812,0.999988041172222,142962.96008932742,0.9999423170005132,121220.86668090044,436395120.0512416,901887762.96852,7.508918883344187,6.66666666666669,70.91350948114604,463776070.48770607
 2006-03-27T20:00:00,0.0,0.0,0.0,0.0,0.0,7083.252475330338,25499708.911189217,52479954.56309704,9.760979329361138,9.711981480883685,31.5171153249538,25499708.911189217,4.0,158479.66870480127,0.9999951516601054,158479.60965145528,0.9999899894816234,158479.62129903608,0.9999910076498676,158479.63852716304,0.9999925136386272,158479.3110773409,0.999963889790266,6155.1466985031,22158528.11461116,45603600.91521019,10.028060611345651,9.985482872908626,27.577475909334577,22950925.96387095
 2006-03-27T21:00:00,0.0,0.0,0.0,0.0,0.0,8561.699495828081,30822118.184981093,63433797.12763859,9.641677925914252,9.582452877397106,35.45675474057302,30822118.184981093,4.0,153603.3621532413,0.9999932223899052,153603.29527788312,0.9999860060573558,153603.30846824672,0.9999874293790536,153603.32797832016,0.9999895346366968,153602.95715654426,0.999949520675666,8587.627519457323,30915459.07004636,63625898.35609437,9.590758495777544,9.531354080423304,35.456754740573025,31683475.321080584
 2006-03-27T22:00:00,0.0,0.0,0.0,0.0,0.0,8773.22581730437,31583612.942295723,65000999.7338759,9.689999524067243,9.629311191781058,35.456754740573025,31583612.942295723,4.0,126783.70838813182,0.9999899342424332,126783.63284906188,0.999979216916865,126783.64774838871,0.9999813307609706,126783.66978564455,0.9999844573812324,126783.25092675896,0.9999250307064343,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,633917.909697986
 2006-03-27T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.638797669781818,12.638797669781818,0.0,0.0,4.0,146288.87078915583,0.9999879210909198,146288.75860199635,0.999975060300238,146288.78072962633,0.9999775969131648,146288.81345824205,0.999981348857479,146288.1913911069,0.9999100368477216,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,731443.4149701275
 2006-03-28T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.638797669781818,12.638797669781818,0.0,0.0,4.0,143397.978788092,0.9999881136054088,143397.87025389835,0.999975457790899,143397.8916606743,0.9999779539751136,143397.92332393618,0.9999816461206796,143397.32151202054,0.9999114706866692,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,716988.9855386213
 2006-03-28T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.638797669781818,12.638797669781818,0.0,0.0,4.0,136873.96267918413,0.9999884821331448,136873.86257251937,0.9999762187015931,136873.88231694355,0.999978637493701,136873.91152163327,0.9999822151673774,136873.3564397771,0.9999142154640842,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,684368.9755300574
 2006-03-28T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.638797669781818,12.638797669781818,0.0,0.0,4.0,133177.38376111747,0.999988647145564,133177.28850303032,0.999976559407874,133177.30729118965,0.9999789435468,133177.33508205562,0.9999824699644064,133176.8068819887,0.9999154444688968,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,665886.1215193819
 2006-03-28T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.638797669781818,12.638797669781818,0.0,0.0,4.0,130485.60407227368,0.9999888396600528,130485.51208828654,0.9999769568985352,130485.53023092008,0.9999793006087484,130485.55706593716,0.9999827672276068,130485.04702301556,0.9999168783078448,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,652427.250480433
 2006-03-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.638797669781818,12.638797669781818,0.0,0.0,4.0,124369.0847393015,0.9999892081877888,124369.00030569684,0.9999777178092292,124369.01695907992,0.9999799841273358,124369.04159139414,0.999983336274305,124368.573414978,0.9999196230852592,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,621844.7170104505
 2006-03-28T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.638797669781818,12.638797669781818,0.0,0.0,1.0,0.0,0.999952692772907,0.0,0.9999023232948908,0.0,0.9999122579771526,0.0,0.9999269525228708,0.0,0.9996476579758514,0.0,0.0,0.0,12.55430221956868,12.55430221956868,0.0,0.0
 2006-03-28T06:00:00,0.0,0.0,2155277.418026318,0.0,3417802.1744613685,129061.72636179197,464622214.9024511,1013426245.7009056,7.613115044805935,6.66666666666669,70.91350948114604,470195294.4949388,1.0,0.0,0.9998926673663984,0.0,0.9997783869686504,1949598.3159707687,0.999800927195094,0.0,0.9998342668006568,861243.7336514776,0.9992005915437434,128992.71163122696,464373761.872417,1012531932.440943,7.612279537875648,6.66666666666669,70.91350948114604,467184603.9220392
 2006-03-28T07:00:00,440853.3106456538,0.0,260241.7501861195,368912.2499773362,8106949.025802147,128279.64969828648,461806738.9138314,1010561229.1516252,7.610438394117611,6.66666666666669,70.91350948114604,470983695.2504426,1.0,0.0,0.9998328204177656,0.0,0.9996548191099434,0.0,0.9996899274037944,0.0,0.9997418566367106,0.0,0.9987548542575804,128209.91904677068,461555708.5683745,1010011905.131244,7.609925214698642,6.66666666666669,70.91350948114604,461555708.5683745
 2006-03-28T08:00:00,0.0,152030.6078473777,45943827.63956371,0.0,9063903.32074438,136443.0580526348,491195008.98948514,1073086733.426281,7.668851288895542,6.66666666666669,70.91350948114604,546354770.5576407,1.0,0.0,0.9997723642677278,0.0,0.999529993414122,33329821.43439404,0.9995777977097952,0.0,0.9996485057998812,68997.39789914315,0.9983045796677246,136345.1874863014,490842674.9506851,1071821089.620336,7.667668872777589,6.66666666666669,70.91350948114604,524241493.7829783
 2006-03-28T09:00:00,4748689.704048071,992771.7531693697,52739004.18900367,1057759.5774034108,12271958.675904889,141149.94969745577,508139818.9108408,1212310857.4239848,7.798925932658311,6.66666666666669,70.91350948114604,579950002.8103702,5.0,0.0,0.9997090097662212,0.0,0.9993991834017578,2829059.643551828,0.9726207596725104,0.0,0.9995506795947918,414478.5376015553,0.983370056737352,141149.94969745577,508139818.9108408,1210494792.639225,7.797229144635096,6.66666666666669,70.91350948114604,511383357.09199417
 2006-03-28T10:00:00,12320256.696071409,0.0,55550044.08812785,2831614.744905861,13670790.10322665,142857.72438219178,514287807.7758904,1361664971.2498927,7.938476869135648,6.66666666666669,70.91350948114604,598660513.4082222,5.0,0.0,0.99964214673399,0.0,0.9992611292167368,3259775.3241226114,0.921074374865439,0.0,0.9994474358386508,669803.0954834287,0.944655237467135,142857.72438219178,514287807.7758904,1359573935.2909653,7.936522987503615,6.66666666666669,70.91350948114604,518217386.1954965
 2006-03-28T11:00:00,23039401.04634312,5069333.79499639,61019147.53213612,12551016.149236051,15755470.61134448,147060.07386227525,529416265.9041909,1709071553.7843647,8.263136899609856,6.66666666666669,70.91350948114604,646850635.038247,5.0,252963.82187264596,0.9989560141387148,0.0,0.9991130204108032,3855916.830085824,0.8613220564375017,0.0,0.999336672739077,955971.5255701788,0.888803698853731,147014.34270002486,529251633.7200895,1706520344.691186,8.260752499496672,6.66666666666669,70.91350948114604,534316485.8976181
 2006-03-28T12:00:00,33803388.02479492,14972414.420498518,63347509.89588752,22463466.22168953,14527175.27807784,165540.80949310787,595946914.1751884,2102676586.7931328,8.63104572088008,6.66666666666669,70.91350948114604,745060868.0161369,5.0,1437989.102708463,0.9904715121195048,348775.24809726025,0.9965525782250236,4180719.306367549,0.7934232361492045,703297.1026127918,0.9947302628599808,923518.0223941732,0.8242290816124096,165370.39104919464,595333407.7771007,2099367920.561067,8.627952643075567,6.66666666666669,70.91350948114604,602927706.5592809
 2006-03-28T13:00:00,42188294.6138228,21769420.9237393,65942416.66149017,29695465.55931351,14733702.806063822,175429.16597307217,631544997.5030597,2154938711.942195,8.679902644020194,6.66666666666669,70.91350948114604,805874298.0674894,5.0,2920603.8276923136,0.9701398170730422,1376648.4954083138,0.9790339895720044,4672210.3704194985,0.7188148356732628,1887602.643280828,0.9754774019440126,1101963.24855963,0.7554463834150171,175250.96964081624,630903490.7069385,2151662767.617412,8.676840062879698,6.66666666666669,70.91350948114604,642862519.292299
 2006-03-28T14:00:00,125752043.92493512,24518285.675512448,33341798.264280435,32547824.09662826,12348323.037104776,175705.57388879024,632540065.9996448,2082589043.720511,8.612264879174004,6.66666666666669,70.91350948114604,861048340.9981058,5.0,9179793.721640058,0.910951558185356,1824053.331380191,0.9472294647638536,2738332.825970922,0.6593222423229509,2403100.6750766626,0.9439160372163732,1021830.6731067864,0.6831393757798008,175534.55359461522,631924392.9406148,2079518735.446493,8.609394672640812,6.66666666666669,70.91350948114604,649091504.1677895
 2006-03-28T15:00:00,132284078.8380426,39565918.28455663,33086403.71916193,58885010.4666364,9970397.085721182,166042.70127496033,597753724.5898571,1885145826.125817,8.42770208829993,6.66666666666669,70.91350948114604,871545532.9839759,1.0,163595957.20982832,0.8753679689451781,55926087.99732539,0.9325835250460632,48162308.91354692,0.6398386323608906,77775687.4181453,0.9295508656582776,13049273.066756615,0.6539325608040424,165684.8277165708,596465379.779655,1878677567.895595,8.421656212219753,6.66666666666669,70.91350948114604,954974694.3852576
 2006-03-28T16:00:00,138168102.95079157,38477725.52465661,34607772.31504268,62146266.06751655,9633993.333562352,164332.35614204896,591596482.1113763,1796095708.2966297,8.344466882408618,6.66666666666669,70.91350948114604,874630342.3029461,1.0,170461647.2722572,0.8752721054386524,51817010.39750838,0.93238559267858,45017074.774231486,0.6396608316632667,81773281.44328652,0.9294028420320638,11312347.169681313,0.6532185738720949,164221.8295259838,591198586.2935418,1794133194.619678,8.34263259921434,6.66666666666669,70.91350948114604,951579947.3505064
 2006-03-28T17:00:00,140720634.78321385,37462102.70943068,34707731.74469983,65293873.065320015,9416948.763287343,165455.87971406872,595641166.9706475,1809187589.4447684,8.356703329336797,6.66666666666669,70.91350948114604,883242458.036599,4.0,228625518.29729897,0.9268874928756724,81008481.53172445,0.9779397803643044,123432705.887789,0.6920164419556677,112934631.02985764,0.975985383278478,30734326.57787846,0.704989401965788,165366.8458634152,595320645.1082946,1807616127.6019228,8.355234532013807,6.66666666666669,70.91350948114604,1172056308.4328432
 2006-03-28T18:00:00,138000793.30812317,39747244.92204906,34088380.31324542,64906308.221436284,8891963.963935234,162737.32224719026,585854360.089885,1795827261.1310153,8.34421588853562,6.66666666666669,70.91350948114604,871489050.8186741,4.0,76996117.65047058,0.997225513691784,231903.19112013705,0.9999671445576452,121994264.51855512,0.7893196347615646,231903.30664282225,0.9999754290731726,30377194.748362795,0.8016525835654975,162766.00844208556,585957630.391508,1796344687.3119454,8.344699506250889,6.66666666666669,70.91350948114604,815789013.8066596
 2006-03-28T19:00:00,23736999.011662807,37840521.62258406,19049665.591963667,61744206.7968677,8483808.195108568,160424.34293017184,577527634.5486186,1789522640.840317,8.338323241106378,6.66666666666669,70.91350948114604,728382835.7668055,4.0,222879.17352673653,0.999989673889505,222879.02594327487,0.9999786793580664,120552055.86820564,0.8812929958151736,222879.0981070643,0.9999840553681424,30019062.077235483,0.8930402032511889,160542.08986555503,577951523.5159981,1791671787.0649962,8.340331958939329,6.66666666666669,70.91350948114604,729191278.7590163
 2006-03-28T20:00:00,0.0,0.0,0.0,0.0,0.0,25456.71072942848,91644158.62594254,171006974.41421035,8.415852745388577,8.256186923010794,53.8417386801294,91644158.62594254,4.0,209687.0697888317,0.9999939295903524,209686.98595061223,0.9999874662361444,95690402.3995505,0.9708934805678916,209687.02694557255,0.999990626630704,20443609.400652524,0.979070184188322,25339.83730469961,91223414.2969186,170244866.75376546,8.467692989545348,8.308738636281367,53.18513211085952,207986487.17980665
 2006-03-28T21:00:00,0.0,0.0,0.0,0.0,0.0,19699.166923537352,70917000.92473444,135658813.5289288,9.854359555458764,9.727697333085016,41.36621386400186,70917000.92473444,4.0,216913.1117372409,0.9999923140270957,216912.98792734425,0.9999841305323732,216913.0123464521,0.9999857446134212,216913.04846669492,0.9999881320262368,216912.3619511588,0.9999427552317663,19790.130814291228,71244470.93144841,136284632.68291646,9.855767420064488,9.728520843132872,41.36621386400186,72329035.4538773
 2006-03-28T22:00:00,0.0,0.0,0.0,0.0,0.0,17240.93143950294,62067353.18221058,120806750.19538283,10.43194772957238,10.319152225172536,35.45675474057302,62067353.18221058,4.0,180515.29009117885,0.999993810445274,180515.2184966473,0.9999872202335908,180515.23261806,0.9999885200616152,180515.25350424284,0.999990442657812,180514.85652487032,0.999953900484668,19319.299284688637,69549477.42487912,135451810.63211295,9.877606081647883,9.751137123899383,41.36621386400183,70452053.2761141
 2006-03-28T23:00:00,0.0,0.0,0.0,0.0,0.0,11613.737244189482,41809454.07908213,82684933.138526,10.952196840191524,10.87499619891778,29.547295617144183,41809454.07908213,4.0,166830.82861654682,0.9999925707741962,166830.74854301798,0.9999846606461086,166830.7643365452,0.999986220809372,166830.7876956965,0.9999885284715396,166830.34370076653,0.9999446674722172,14374.907209598055,51749665.95455302,102661304.4387324,10.363531764713146,10.267679543253069,35.456754740573,52583819.4274456
 2006-03-29T00:00:00,0.0,0.0,0.0,0.0,0.0,12598.717083998295,45355381.50239386,92267458.0642061,10.302841178970068,10.216693970083572,35.45675474057302,45355381.50239386,4.0,131708.31079272408,0.9999923778930132,131708.25553281335,0.9999842623983226,131708.26643188696,0.9999858630673054,131708.28255311304,0.9999882306421236,131707.97614106495,0.9999432309021477,8486.18054658059,30550249.96769012,61794071.155475445,11.43954217120428,11.381847003898462,23.637836493715344,31208791.05914172
 2006-03-29T01:00:00,0.0,0.0,0.0,0.0,0.0,11862.229546314722,42704026.366733,88632405.19329444,10.272535847491826,10.189782779981714,35.45675474057301,42704026.366733,4.0,155236.60383090115,0.9999943249173276,155236.53833418954,0.9999882824800622,155236.55125299012,0.9999894742671658,155236.57036020458,0.9999912370583272,155236.20718591416,0.9999577322485615,11793.126287621397,42455254.63543703,87670935.59112974,10.231824159618707,10.149968820268368,35.45675474057302,43231437.10640122
 2006-03-29T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.621195039299906,13.621195039299906,0.0,0.0,4.0,131372.19394514128,0.9999880586012692,131372.09916123527,0.9999753442221389,131372.1178559491,0.9999778519574138,131372.1455077206,0.9999815611883364,131371.61994061343,0.9999110610183988,0.0,0.0,0.0,13.633270973870047,13.633270973870047,0.0,656860.1764106597
 2006-03-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.621195039299906,13.621195039299906,0.0,0.0,4.0,146288.87078915583,0.9999879210909198,146288.75860199635,0.999975060300238,146288.78072962633,0.9999775969131648,146288.81345824205,0.999981348857479,146288.1913911069,0.9999100368477216,0.0,0.0,0.0,13.633270973870047,13.633270973870047,0.0,731443.4149701275
 2006-03-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.621195039299906,13.621195039299906,0.0,0.0,4.0,143397.978788092,0.9999881136054088,143397.87025389835,0.999975457790899,143397.8916606743,0.9999779539751136,143397.92332393618,0.9999816461206796,143397.32151202054,0.9999114706866692,0.0,0.0,0.0,13.633270973870047,13.633270973870047,0.0,716988.9855386213
 2006-03-29T05:00:00,0.0,0.0,0.0,0.0,0.0,8243.792779534066,29677654.006322663,62369003.76299038,11.361250928530485,11.303018915088831,23.637836493715326,29677654.006322663,1.0,0.0,0.9999502683737758,0.0,0.9998973175624992,0.0,0.9999077613770128,0.0,0.9999232089882996,0.0,0.9996296011640332,12644.127569464532,45518859.25007232,95193454.24081124,10.227041176786368,10.13816190621112,35.45675474057302,45518859.25007232
 2006-03-29T06:00:00,2249402.609006053,0.0,6330978.765488567,2939124.021033212,6497072.217299646,142619.41659535634,513429899.74328285,1379758356.041076,7.95538646651901,6.66666666666669,70.91350948114604,531446477.3561103,1.0,0.0,0.999880722911882,0.0,0.9997537248814128,2634997.961807833,0.9997787734848588,0.0,0.9998158232705296,1239537.7466728806,0.999111629802794,142619.41659535634,513429899.74328285,1380968063.1336298,7.956516803819192,6.66666666666669,70.91350948114604,517304435.4517636
 2006-03-29T07:00:00,14678356.561479686,738942.3156144075,6468107.044975497,12263269.076756677,10567972.668830335,143197.28006380083,515510208.229683,1627747381.4455705,8.187126664711357,6.66666666666669,70.91350948114604,560226855.8973396,1.0,0.0,0.9998119472634812,0.0,0.9996117216582208,0.0,0.9996512133870876,0.0,0.999709626228084,6077845.978008849,0.9985993919765984,143197.28006380083,515510208.229683,1628311132.9390602,8.187653529465003,6.66666666666669,70.91350948114604,521588054.2076919
 2006-03-29T08:00:00,24164848.005432565,965941.1493209992,56850498.43187732,14914005.199994152,12229350.205532936,148122.49535567922,533240983.2804452,1834632486.2452848,8.380488015736079,6.66666666666669,70.91350948114604,642365626.272603,1.0,3952039.832799071,0.9997392730438892,0.0,0.9994616689336738,59769796.43753597,0.9995164225014732,1474320.8631730175,0.999597409369906,9598359.981747163,0.9980581177737384,148144.17940673922,533319045.8642612,1835291484.0514407,8.381103969156609,6.66666666666669,70.91350948114604,608113562.9795164
 2006-03-29T09:00:00,32452537.23375332,8463789.989919284,64511937.85364004,19720881.47851379,15924157.972634075,157289.06345367336,566240628.4332242,1975316328.5831933,8.511986700923588,6.66666666666669,70.91350948114604,707313932.9616846,5.0,1269222.182970917,0.9937316109329152,70188.54379410428,0.999051847724171,4340092.509280481,0.957633475548528,689236.4196647331,0.994574526412691,1090848.1932577118,0.9561802208154024,157325.42161914505,566371517.8289223,1976038611.587566,8.51266186642914,6.66666666666669,70.91350948114604,573831105.6778902
 2006-03-29T10:00:00,41885986.08412677,19228475.51364336,69271962.2651293,28655217.30873111,18090319.93024841,174316.5298823463,627539507.5764468,2212021423.9916368,8.733270298870062,6.666666666666689,70.91350948114604,804671468.6783255,5.0,2552668.307768303,0.9758766724517516,1088144.7907796537,0.9877332086679536,4859472.1591055,0.8805769641974265,1728493.7113824566,0.97716795895052,1363547.5455461177,0.8723502779191677,174349.81948253373,627659350.1371213,2212651008.7199607,8.733858890548344,6.666666666666692,70.91350948114604,639251676.6517034
 2006-03-29T11:00:00,44243464.60547942,22219044.65030808,69520524.52096236,31808730.851528443,18452598.96137242,174101.37486943262,626764949.5299574,2185452103.373149,8.70842961895172,6.666666666666692,70.91350948114604,813009313.1196082,5.0,2884693.7686958974,0.9497264979006202,1397890.3615874357,0.9621686298187672,4928209.499820196,0.7975179250757587,2060552.2202526983,0.9487716292053848,1417655.46744018,0.7761668471494682,174131.9860490571,626875149.7766055,2186025544.0734005,8.708965719968033,6.66666666666669,70.91350948114604,639564151.0944018
 2006-03-29T12:00:00,48299046.392407306,27195575.72959823,67045245.12421129,36660983.35173795,15608735.424225232,175546.3287283066,631966783.4219038,2141890615.6262825,8.667702851572189,6.66666666666669,70.91350948114604,826776369.4440839,5.0,3591306.7918455326,0.9215204694018628,1964508.080396836,0.9316784455078724,4897106.580728674,0.7167983759341973,2671024.150315233,0.9167329209376196,1262435.6512588258,0.6883085325422439,175571.09373698765,632055937.4531555,2142344674.8756056,8.66812733917446,6.66666666666669,70.91350948114604,646442318.7077006
 2006-03-29T13:00:00,54866387.92417863,32202171.162999213,69867181.96992198,40664270.473965295,15819742.541387703,183576.50008056505,660875400.290034,2176686306.0302887,8.700232247738265,6.66666666666669,70.91350948114604,874295154.3624868,5.0,4485994.927304123,0.8834723219206085,2597176.0918941265,0.8871210432556875,5190978.81553955,0.6313666676492937,3413476.0263847047,0.8725726394271144,1341368.5207434131,0.5991678375563302,183592.49668196813,660932988.0550853,2176967241.438379,8.700494890137136,6.66666666666669,70.91350948114604,677961982.4369513
 2006-03-29T14:00:00,142838079.3190307,35136597.11778862,37769565.747717135,44517416.51268642,13670199.905217994,190450.4432324098,685621595.6366752,2209749661.9299736,8.731142984938261,6.66666666666669,70.91350948114604,959553454.2391162,5.0,10344070.178228144,0.8142426890021701,2875589.479131746,0.8360634519352117,3069647.8211636264,0.5655931612728647,3718655.980901766,0.8229737927792584,1160010.4552006728,0.5160003301567443,190453.02166118132,685630877.9802527,2209793432.8770723,8.73118390781749,6.66666666666669,70.91350948114604,706798851.8948789
 2006-03-29T15:00:00,155950444.31968316,57508186.19494926,37550038.25882171,81905271.10332158,11673605.154674385,185035.17003798703,666126612.1367533,2035489603.1631825,8.568236551488239,6.66666666666669,70.91350948114604,1010714157.1682036,1.0,199127704.9471335,0.7734513812249547,83930223.5259732,0.8128764326015591,51619380.444021136,0.5438756711215799,114543282.54628144,0.8005972152621451,18889349.145514183,0.4827021025254998,185001.3798774917,666004967.5589702,2034929219.0071695,8.56771271648247,6.66666666666669,70.91350948114604,1134114908.1678936
 2006-03-29T16:00:00,152607538.84508365,51801897.41731164,36905574.47440376,79075961.6305482,10391727.238128334,173719.12521922027,625388850.7891929,1857914568.3809776,8.402247930286924,6.66666666666669,70.91350948114604,956171550.3946686,1.0,196180781.96683,0.7733467687599666,72673521.634936,0.8126604359870623,49285328.52770001,0.5436816434886557,110306980.09994982,0.8004356822974549,12262700.165122235,0.481922953758391,173689.1677477041,625281003.8917348,1857407770.152192,8.40177422449751,6.66666666666669,70.91350948114604,1065990316.286273
 2006-03-29T17:00:00,148187544.70176277,47361595.144887045,35844283.60203494,78378799.79188406,9745680.898486082,167861.70124828775,604302124.4938359,1788981389.0700223,8.337817362961758,6.66666666666669,70.91350948114604,923820028.6328908,4.0,233166940.67462403,0.8246221226948576,112908483.41451123,0.8636984807296652,125952787.25757346,0.5957027942132392,150985140.34544876,0.8515659998585289,31389091.34104549,0.5336306048563203,167861.68566345618,604302068.3884422,1788982334.8417058,8.337818237374522,6.66666666666669,70.91350948114604,1258704511.4216452
 2006-03-29T18:00:00,144296798.76963884,45978441.27746702,35216674.74013861,73192408.0878251,9191834.993815972,163709.26671259853,589353360.1653547,1739537855.1432545,8.291605395378909,6.66666666666669,70.91350948114604,897229518.0342404,4.0,231439786.4398497,0.9199215202054166,112083792.75494072,0.9586525589686358,124949309.75047432,0.6924059148122975,149877496.90219954,0.9466463357653652,31134487.845636163,0.6301929062354059,163956.31285938414,590242726.2937828,1743862157.9675913,8.295647007628721,6.66666666666669,70.91350948114604,1239727599.9868834
 2006-03-29T19:00:00,30038589.54355908,41555244.73744703,19891716.27879831,67109982.11178117,8559328.451714933,158216.99318526746,569581175.4669629,1694010433.6112354,8.249054742052492,6.66666666666669,70.91350948114604,736736036.5902634,4.0,102339110.17244434,0.9917144998071824,3692046.77486202,0.9999685312999258,122617783.72866192,0.7838590116452474,24040520.57393697,0.9989895276499332,30549009.683673754,0.7215125537915656,158420.45185826285,570313626.6897464,1699770417.531531,8.254438040161912,6.66666666666669,70.91350948114604,853552097.6233253
 2006-03-29T20:00:00,0.0,0.0,0.0,0.0,0.0,26201.032656628235,94323717.56386168,173400970.56212547,8.420516946422063,8.25861565056349,53.8417386801294,94323717.56386168,4.0,219402.3674483797,0.9999938299979362,219402.27845380164,0.9999872606045812,119840178.86340374,0.8764559945280596,219402.3219699056,0.999990472849238,29852881.47686832,0.8139856834885387,26677.412956117943,96038686.6420246,176552226.37090802,8.411186079336938,8.246342272082865,54.02934055706364,246389953.95016876
 2006-03-29T21:00:00,0.0,0.0,0.0,0.0,0.0,53306.29013701094,191902644.4932393,360405215.5976362,8.159666568868973,7.823130684226919,59.09459123428837,191902644.4932393,4.0,227596.36944732012,0.9999970623816874,227596.2998402748,0.9999939346079812,97309900.13348223,0.9684610933960962,227596.33387643605,0.999995463999484,29179209.062912133,0.9075734290432736,53575.85023251612,192873060.837058,362233080.8953438,8.162829525859463,7.824586542689118,59.09459123428837,320044959.03661644
 2006-03-29T22:00:00,0.0,0.0,0.0,0.0,0.0,20659.0486221115,74372575.03960139,144035757.6454283,9.188656802017858,9.05417383378085,47.27567298743069,74372575.03960139,4.0,179174.08841433414,0.9999923748677858,179174.000634378,0.999984256152041,179174.01794796396,0.9999858574563322,179174.0435568432,0.9999882259708452,13894201.560148649,0.9915548847545516,23879.2242906124,85965207.44620462,166250405.6853259,8.648819946508608,8.493595383750312,53.185132110859534,100576105.15690678
 2006-03-29T23:00:00,0.0,0.0,0.0,0.0,0.0,20396.57929841259,73427685.47428535,143753733.0227193,9.21310653981745,9.07888691040583,47.27567298743068,73427685.47428535,4.0,180480.4810629965,0.999992672715202,180480.39641623665,0.999984871126878,180480.41311231384,0.9999864098821756,180480.43780734917,0.9999886858794822,180479.96844391312,0.9999454267240796,17231.573743910605,62033665.47807817,121446984.58021387,9.801019036534475,9.687626996803733,41.36621386400186,62936067.174920976
 2006-03-30T00:00:00,0.0,0.0,0.0,0.0,0.0,12889.905161689569,46403658.58208244,93140538.176386,10.326127778404528,10.23916533189429,35.456754740573025,46403658.58208244,4.0,164065.16206120397,0.9999941452371376,164065.10041721983,0.9999879114887782,164065.1125758335,0.9999891410093468,164065.13055944303,0.9999909596126731,164064.7887445587,0.9999563939988768,15228.116847842031,54821220.65223134,109559166.62965187,9.767482336952517,9.665190281575812,41.36621386400183,55641545.9465896
 2006-03-30T01:00:00,0.0,0.0,0.0,0.0,0.0,9184.117018204006,33062821.26553442,67659509.95922205,10.839910955458151,10.776739841650958,29.547295617144183,33062821.26553442,4.0,129061.90820087735,0.9999920973719004,129061.85122806986,0.9999836831976447,129061.86246553731,0.9999853427770372,129061.87908572271,0.9999877974871744,129061.56317678776,0.999941141593966,15455.094612442606,55638340.6047934,113920517.94991788,9.112841042297122,9.006477519753227,47.275672987430674,56283649.6689504
 2006-03-30T02:00:00,0.0,0.0,0.0,0.0,0.0,8928.420888703475,32142315.199332505,66404113.10302756,10.809463951349384,10.747465015384414,29.547295617144183,32142315.199332505,4.0,143545.46621869807,0.9999931660106616,143545.40321933103,0.9999858896493764,143545.41564501778,0.9999873248109116,143545.4340234824,0.999989447581045,143545.08470103922,0.9999491007656884,12263.83679580965,44149812.46491474,91472702.25280178,9.649264423101982,9.563859989820775,41.36621386400186,44867539.26872231
 2006-03-30T03:00:00,0.0,0.0,0.0,0.0,0.0,10855.937090666272,39081373.52639857,81571161.24172688,10.192414096270342,10.116254198738128,35.45675474057302,39081373.52639857,4.0,137079.17218298628,0.9999945171873535,137079.12396194413,0.9999886794659733,137079.13347277822,0.9999898308757024,137079.1475407703,0.9999915339440504,137078.88016157682,0.9999591642667616,11006.75891003586,39624332.0761291,83191129.07606965,10.214820236424732,10.1371477525286,35.45675474057301,40309727.53344916
 2006-03-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.565841730809568,13.565841730809568,0.0,0.0,4.0,136369.80285342387,0.99999185828724,136369.7330591332,0.9999831895521004,136369.7468250914,0.9999848993401032,136369.7671868095,0.9999874283145904,136369.38018194592,0.9999393609025488,0.0,0.0,0.0,13.541652498080012,13.541652498080012,0.0,681848.4301064039
 2006-03-30T05:00:00,0.0,0.0,0.0,0.0,0.0,15019.178968693474,54069044.2872965,112410127.28184378,10.246155226093956,10.141200105408304,35.45675474057302,54069044.2872965,1.0,0.0,0.999949708248286,0.0,0.999896161053957,0.0,0.9999067224967718,0.0,0.9999223440939404,0.0,0.9996254293754752,15033.55668134246,54120804.05283285,112517736.39365096,10.240352500357783,10.135296883581084,35.45675474057302,54120804.05283285
 2006-03-30T06:00:00,7170012.026022768,0.0,9841344.910255175,1654193.9350107694,8059871.547085597,144213.0870860727,519167113.5098617,1462342198.5452175,8.032563333389179,6.66666666666669,70.91350948114604,545892535.928236,1.0,3157028.1925021918,0.9998780074186194,0.0,0.999748118117905,3390289.4617657037,0.9997737369843815,3575581.278491527,0.9998116302551256,3344588.0707105887,0.9990914049354492,144238.07001799674,519257052.06478816,1463771899.1703165,8.033899481153279,6.66666666666669,70.91350948114604,532724539.0682583
 2006-03-30T07:00:00,25637982.62464644,6319893.349586304,10966906.012135282,23090858.57891921,12109837.49971396,146869.64513887014,528730722.4999327,1844196346.275815,8.389425393918708,6.66666666666669,70.91350948114604,606856200.5649337,1.0,4507020.30403709,0.9998069438730272,0.0,0.9996013910021282,2858549.039563358,0.9996419334603948,11519752.115278693,0.9997019004518736,9823962.28763336,0.9985621269575268,147011.54141821535,529241549.10557526,1847136242.201192,8.392173289955432,6.66666666666669,70.91350948114604,557950832.8520877
 2006-03-30T08:00:00,31293651.87005204,9139242.772363428,58394104.300946176,25470203.880678188,12807556.511662414,148358.24533388225,534089683.2019761,1845448339.055386,8.390595529967511,6.66666666666669,70.91350948114604,671194442.5376784,1.0,16076381.161542954,0.9997327238843202,1350557.2187752193,0.9994481466799482,64204944.73493206,0.999504275594039,19000796.177658077,0.9995872967589344,11590123.33287873,0.9980093399382892,148493.70798037763,534577348.7293595,1848221589.4476128,8.393187662108554,6.66666666666669,70.91350948114604,646800151.3551465
 2006-03-30T09:00:00,38073386.63917873,20038333.058543596,65788911.2010864,28869381.35249257,16392563.562495964,155487.93762296418,559756575.4426711,1939017774.8117776,8.478057345032491,6.66666666666669,70.91350948114604,728919151.2564684,5.0,1865872.754349821,0.9906282802418,1036686.8723785548,0.9899477704884552,4559100.782617003,0.9556661141963928,1666431.88701209,0.987084116163772,1191307.3128017096,0.95248400053503,155629.30029314867,560265481.0553352,1941833396.4967003,8.480689237021485,6.66666666666669,70.91350948114604,570584880.6644944
 2006-03-30T10:00:00,48273988.17286623,32924142.56948013,72249238.6497735,39014077.51575127,19256244.065582085,178576.95035264248,642877021.2695129,2271733804.5092487,8.789096292930843,6.66666666666669,70.91350948114604,854594712.242966,5.0,3267314.856171288,0.9669114975213632,2445538.451256472,0.9557511250046056,5201677.922995842,0.873748639992086,2923568.9167459165,0.954303982103898,1517611.5008982322,0.8598438161009098,178735.20118427966,643446724.2634068,2274683755.211495,8.791854316086877,6.66666666666669,70.91350948114604,658802435.9114745
 2006-03-30T11:00:00,58604141.62554506,42506599.56402201,77898853.35273504,47649269.24367577,21547884.2827906,190147.07067356832,684529454.424846,2298181127.175657,8.813820050197014,6.66666666666669,70.91350948114604,932736202.4936144,5.0,4819329.391519005,0.9287387022058304,3611208.524521098,0.8960098131949444,5677463.837158153,0.7812495108494198,4249000.528038144,0.9020393429358274,1782974.1379908938,0.7461096599957479,190290.63048323957,685046269.7396624,2300682495.373296,8.81615871579814,6.66666666666669,70.91350948114604,705186246.1588897
 2006-03-30T12:00:00,62761210.3475654,47968948.28286988,77682773.48019199,56001902.63354239,18678747.263879325,201389.73142139285,725003033.117014,2323274014.0642686,8.837280916955697,6.666666666666692,70.91350948114604,988096615.1250632,5.0,5071377.046517262,0.8834928203278691,3721540.561052687,0.8268725311735184,5377822.9662661,0.6894545680847116,4601278.741039756,0.8394880162330085,1524447.4170675918,0.6347993789478106,201529.47332652463,725506103.9754889,2325560457.70654,8.839418674104413,6.66666666666669,70.91350948114604,745802570.7074323
 2006-03-30T13:00:00,63944455.94862337,51748662.7128924,79047467.5364161,60886051.695558734,18225543.564259708,209216.32944029523,753178785.9850631,2341884583.9451637,8.854681301197827,6.66666666666669,70.91350948114604,1027030967.4428132,5.0,5106029.451163515,0.8376007892228055,3770707.4402233255,0.7571946766688001,5350491.643426764,0.5998725178013091,4727831.838513876,0.7742732175719143,1475216.8291808493,0.5345290310767057,209357.88288445133,753688378.3840249,2344108849.872521,8.856760948045832,6.66666666666669,70.91350948114604,774118655.5865333
 2006-03-30T14:00:00,155083370.70606425,50165502.73628985,40685644.45982097,61596608.82485332,14703487.694542008,206105.65990223864,741980375.6480591,2256742343.481385,8.775077587956323,6.66666666666669,70.91350948114604,1064214990.0696294,5.0,10497118.858875666,0.76541642174031,3639785.890643785,0.6887743720641678,3223251.138240042,0.5312908484968176,4580794.448221554,0.7100454932646808,1247298.3085934566,0.4438781587167371,206237.6721421652,742455619.7117946,2258802213.618805,8.777003421861433,6.66666666666669,70.91350948114604,765643868.3563693
 2006-03-30T15:00:00,158414667.03605407,66367917.8146538,38777733.11530969,91928188.04685123,11807676.216477456,188123.8580328429,677245888.9182342,1972916463.355628,8.50974423523556,6.66666666666669,70.91350948114604,1044542071.1475806,1.0,214233104.6536213,0.7240049601449382,101103953.58244318,0.6601069681065939,52598214.73048346,0.5087129762339506,135481973.80837795,0.6830829113996826,18908577.949465763,0.4084772668677718,188232.30157643772,677636285.6751758,1974644411.6811783,8.511359479836752,6.66666666666669,70.91350948114604,1199962110.3995674
 2006-03-30T16:00:00,158326902.34018263,60892846.63260744,38375368.93122433,86837681.70286445,10825090.919585532,178301.3833803333,641884980.1692,1859258856.808852,8.40350409056495,6.66666666666669,70.91350948114604,997142870.6956644,1.0,208353563.28423855,0.7238955295006587,83854922.55214444,0.6598810232472576,54201277.6032821,0.5085100121905991,130711694.90807372,0.6829139386448541,13392058.39964792,0.4076622325256975,178399.0099376736,642236435.7756251,1860860492.198058,8.405001137181076,6.66666666666669,70.91350948114604,1132749952.5230117
 2006-03-30T17:00:00,154727831.30865717,53776886.04585393,37385151.64006943,84927767.20121288,10249809.84785818,172288.89692165653,620240028.9179635,1814344789.0267515,8.36152375353173,6.66666666666669,70.91350948114604,961307474.961615,4.0,236789432.79687417,0.7739300348526553,114735954.4408441,0.7100267220982911,127923813.6697093,0.5592285430227742,153393620.26056123,0.7330327178079509,31899956.293767404,0.4582032648236638,172366.47636685267,620519314.9206696,1815668589.782817,8.362761042491039,6.66666666666669,70.91350948114604,1285262092.3824258
