version,0.4.1
 2006-03-30T18:00:00,149636639.80319944,53147404.78202274,36552649.77166885,82065176.87855618,9623961.00170002,165883.9474049795,597182210.6579263,1741170830.2288847,8.293131597660297,6.66666666666669,70.91350948114604,928208042.8950734,4.0,234111011.78656223,0.8696601092598274,113420476.96588434,0.8060504764204334,126410528.34328689,0.6562967228745025,151643402.16623726,0.8289636615318453,31515036.550014105,0.5554059640069453,166298.6946630253,598675300.7868911,1748310241.6427042,8.299804308041201,6.66666666666669,70.91350948114604,1255775756.598876
 2006-03-30T19:00:00,34612041.62496427,48590192.94371287,20846235.74380832,74626806.44688939,8904620.97218849,159706.6099612765,574943795.8605955,1676565104.161978,8.232750514042648,6.66666666666669,70.91350948114604,762523693.5921588,4.0,227906262.28360784,0.9593638758813766,111304766.70831268,0.8961421196770439,124006375.20665316,0.7473211092100259,148823346.5893588,0.9189733232984904,30908026.43172964,0.6465450709078513,159932.12723513914,575755658.0465009,1685246000.6723444,8.240863615229433,6.66666666666669,70.91350948114604,1218704435.266163
 2006-03-30T20:00:00,0.0,0.0,0.0,0.0,0.0,58160.23466407404,209376844.7906665,377077076.0692255,7.572254376479598,7.2201532924511715,64.61008641615527,209376844.7906665,4.0,232285.37972968144,0.9999937622708152,73489086.83799277,0.980574240719716,121951868.73983036,0.8393079632278654,62605587.67744621,0.9924661630960202,30388580.08768628,0.7386454508261756,58527.07576755698,210697472.7632051,379454807.56479406,7.614143364310201,7.259821537651045,64.11763148920288,499364881.4858905
 2006-03-30T21:00:00,0.0,0.0,0.0,0.0,0.0,88945.01150811905,320202041.4292282,596599231.2836252,7.223785060053809,6.666666666666697,70.91350948114611,320202041.4292282,4.0,250561.72049544024,0.999997532840244,250561.64886800223,0.999994905978414,119815917.53370382,0.9318512546590786,250561.6838925298,0.9999961904383972,29849277.83041804,0.8312924372174546,89990.00293820184,323964010.5775264,604828187.0175225,7.231471888848696,6.666666666666697,70.91350948114611,474380890.99490416
 2006-03-30T22:00:00,0.0,0.0,0.0,0.0,0.0,34357.353109510776,123686471.19423878,232622086.0946203,8.028164163313052,7.810960035923604,59.09459123428835,123686471.19423878,4.0,171067.15314333694,0.9999950581428818,171067.1199318254,0.9999897963936996,27534456.90493902,0.9977488295853504,171067.13617265385,0.9999923692379156,29177322.308832586,0.9277883525221176,34794.9687644318,125261887.55195448,235585418.47048023,8.030966724164351,7.810995149551065,59.09459123428835,182486868.17497385
 2006-03-30T23:00:00,0.0,0.0,0.0,0.0,0.0,28560.64753930061,102818331.1414822,201772676.68912703,8.046420100275212,7.858024838275483,59.094591234288366,102818331.1414822,4.0,203703.00205849705,0.9999937946163052,203702.90243525407,0.9999871875510254,203702.92208559465,0.9999884907031888,203702.9511470194,0.9999904182161716,8231805.062214078,0.997633211493306,37780.77779227143,136010800.05217713,267135165.2574498,8.106698790436148,7.8572651965494975,59.094591234288366,145057416.89211756
 2006-03-31T00:00:00,0.0,0.0,0.0,0.0,0.0,29802.73408936417,107289842.72171102,214890685.1850454,8.42331687208283,8.222667332365242,53.185132110859534,107289842.72171102,4.0,156588.9406881295,0.9999964141884587,156588.90578532312,0.999992596263235,156588.9126690237,0.9999933492961328,156588.92285239528,0.9999944631190066,156588.72932028872,0.9999732930426432,22927.45740759808,82538846.6673531,165357129.50331196,8.437439449860673,8.283043832884182,53.185132110859534,83321791.07866827
 2006-03-31T01:00:00,0.0,0.0,0.0,0.0,0.0,11852.024155587203,42667286.96011393,87335148.63914214,9.5557810610613,9.474239871128823,41.36621386400186,42667286.96011393,4.0,152816.12548749085,0.9999933921693496,152816.06121818235,0.9999863566062628,152816.0738947563,0.9999877442736866,152816.09264369606,0.9999897967945288,152815.73627780957,0.999950785185062,11988.745928585326,43159485.34290715,88341439.38049182,9.588829092094688,9.50634832835674,41.36621386400186,43923565.43242909
 2006-03-31T02:00:00,0.0,0.0,0.0,0.0,0.0,10973.471412421934,39504497.084718965,81715823.03743592,10.181502970922049,10.105208011412236,35.45675474057302,39504497.084718965,4.0,143559.54315129956,0.9999946421078664,143559.4943709369,0.9999889373932463,143559.5039924379,0.9999900625692334,143559.51822292793,0.9999917268348382,143559.24774080093,0.9999600946689232,12462.548915717858,44865176.09658431,92858688.71745244,9.640915180688976,9.554216647262914,41.36621386400183,45582973.40406272
 2006-03-31T03:00:00,0.0,0.0,0.0,0.0,0.0,11554.240134611808,41595264.48460251,86891677.49186635,9.604803581108248,9.523676453775622,41.36621386400186,41595264.48460251,4.0,117592.5934057887,0.9999925652737824,117592.54488304917,0.9999846492892324,117592.5544527069,0.999986210607602,117592.56860868634,0.9999885199783052,117592.29955894777,0.99994462650539,13460.451075525174,48457623.87189064,101432267.75142562,9.055040190487333,8.960337070248714,47.275672987430674,49045586.432799816
 2006-03-31T04:00:00,0.0,0.0,0.0,0.0,0.0,6578.16474999713,23681393.099989664,49937105.30079228,11.28095285796816,11.234328681121212,23.637836493715344,23681393.099989664,4.0,130577.7682346337,0.999992198762865,130577.70369250746,0.9999838925427268,130577.71642227688,0.999985530829664,130577.73525174128,0.9999879540457935,130577.37737373028,0.9999418967491456,3252.970543441527,11710693.956389498,24674659.199327234,12.378196382450303,12.355158702678764,11.818918246857672,12363582.257364389
 2006-03-31T05:00:00,0.0,0.0,0.0,0.0,0.0,12280.805205628933,44210898.74026416,93445829.71225864,10.190400605448536,10.103153143097256,35.45675474057302,44210898.74026416,1.0,0.0,0.9999523493942856,0.0,0.9999016143103576,0.0,0.9999116211033242,0.0,0.9999264223091272,0.0,0.999645100507874,12264.520198546556,44152272.71476761,93321914.09046271,10.183957859955076,10.096826100464137,35.45675474057302,44152272.71476761
 2006-03-31T06:00:00,3416613.283877218,0.0,9175487.732203638,3029820.844323651,7821948.581424197,143505.62260679025,516620241.3844448,1449454655.0163925,8.020516382954336,6.66666666666669,70.91350948114604,540064111.8262736,1.0,2471537.5186638166,0.999882658446442,0.0,0.9997577212399004,3289335.031803742,0.999782363374354,3694328.953166876,0.9998188119453096,3564866.866149778,0.9991260455740582,143504.40995826133,516615875.8497408,1460736661.453454,8.031059687694404,6.66666666666669,70.91350948114604,529635944.219525
 2006-03-31T07:00:00,22248365.494933818,817365.7333536039,10349194.276265863,20466740.131497413,11886837.065343564,145071.87440542577,522258747.8595328,1778848774.168712,8.328347638565683,6.66666666666669,70.91350948114604,588027250.5609272,1.0,3625791.972662373,0.9998118612431174,0.0,0.9996115440492986,3758863.07521531,0.9996510538427392,13516408.601772549,0.999709493403336,10183977.879329445,0.9985987513009408,145207.99363928896,522748777.1014403,1782135366.8156476,8.331419533286956,6.66666666666669,70.91350948114604,553833818.6304199
 2006-03-31T08:00:00,33746249.94735001,9654484.77807511,61028655.80047175,26618196.908120897,13703025.613018095,158980.8989895127,572331236.3622457,2022306463.3389893,8.555913887077377,6.66666666666669,70.91350948114604,717081849.4092816,1.0,24641563.921564937,0.9997365118360751,6066447.465341013,0.9994559677819072,69697419.94171894,0.9995113012129514,27007017.232978165,0.9995931457662872,13838174.049505122,0.9980375524265416,159304.6640617779,573496790.6224003,2028750430.8415568,8.561937677306458,6.66666666666669,70.91350948114604,714747413.2335086
 2006-03-31T09:00:00,40319449.859507024,15226964.395038549,68879539.42169692,29795807.76242628,17518573.58928387,170226.5909946733,612815727.5808239,2178409938.707468,8.701843759147334,6.66666666666669,70.91350948114604,784556062.6087766,5.0,2427120.7376388023,0.9872313947033232,1007031.9581841046,0.9888322997620628,4922316.45306896,0.951820744111128,2160370.436883216,0.9818487011223548,1357171.0818468346,0.9454516990445482,170560.97342761038,614019504.3393974,2184830137.436332,8.707845915465652,6.666666666666692,70.91350948114604,625893515.0070193
 2006-03-31T10:00:00,45087919.90877369,19708254.524970174,73132446.24215887,32192620.88682408,19567691.090935543,184848.54071822352,665454746.5856047,2392490371.0209293,8.901999747939724,6.66666666666669,70.91350948114604,855143679.2392671,5.0,3111552.3047598777,0.9621119538172586,1502195.4474958102,0.964928967422963,5297925.919383982,0.8663657751144612,2533437.919686337,0.9495428386153472,1563835.3985473097,0.8462632529119404,185192.07119949476,666691456.318181,2398842032.8470125,8.907938620770071,6.66666666666669,70.91350948114604,680700403.3080543
 2006-03-31T11:00:00,26810484.55268342,4526055.583314053,65494220.70513479,16226586.582165487,17264387.00103121,155774.20046739525,560787121.682623,1874036798.894025,8.417347657984289,6.66666666666669,70.91350948114604,691108856.106952,5.0,1049794.2176755238,0.9417358881148088,263639.5455696242,0.947795976454128,4440162.986202246,0.7832343499844773,865906.8022738865,0.924114882284405,1230016.1866696766,0.7487174436911143,155927.16800071008,561337804.8025563,1877421937.1524837,8.42051220051472,6.66666666666669,70.91350948114604,569187324.5409472
 2006-03-31T12:00:00,2588398.294053385,29105.79293839959,48679298.47677525,262368.546108293,10149513.065037685,103018.75528414916,370867519.022937,830629067.8004565,7.442375572996927,6.66666666666669,70.91350948114604,432576203.19785,5.0,0.0,0.940259386393248,0.0,0.9474044093012784,2695139.804804084,0.7269653223975827,0.0,0.9220201263498432,278120.13674766006,0.7038715080101685,103034.5084482244,370924230.4136079,830800660.1562147,7.442535869027336,6.66666666666669,70.91350948114604,373897490.3551597
 2006-03-31T13:00:00,1346516.543514727,0.0,44508649.614093095,1609350.8371707278,8500333.994877713,48603.38759176668,174972195.33036003,391527914.4492657,7.032247559481967,6.66666666666669,70.91350948114604,230937046.3200163,5.0,0.0,0.9402039275526496,0.0,0.9472899017058928,2155106.72844613,0.6886503510490686,0.0,0.9219344918994826,2817.8473711383235,0.6988878669113703,48659.79376257592,175175257.54527324,391982532.3567024,7.032672100233499,6.66666666666669,70.91350948114604,177333182.12109056
 2006-03-31T14:00:00,87619333.67602205,1772643.0111604526,19605114.72706856,11675869.585003575,7177386.562665608,56019.57250739884,201670461.02663583,445951816.5875438,7.08307207678482,6.66666666666669,70.91350948114604,329520808.5885561,5.0,3794226.914267069,0.9225882401069856,0.0,0.9471783241845232,149615.92470392887,0.6728797391293043,0.0,0.9218510487035712,0.0,0.6984853814908698,56101.265876352925,201964557.1548705,446601597.7740429,7.0836788938077335,6.66666666666669,70.91350948114604,205908399.99384156
 2006-03-31T15:00:00,97033690.03272782,27741751.4610212,22184974.91400751,44464589.740034245,5683487.708923422,94650.6742223784,340742427.20056224,727676870.7767075,7.346194266850747,6.66666666666669,70.91350948114604,537850921.0572765,1.0,90794986.17387348,0.9060135999429736,10984044.70974301,0.9470524551703572,11893720.13911089,0.6711442479753121,34168593.23809806,0.9217569176216176,262811.97534169536,0.6980313434151659,94799.8031586879,341279291.3712764,728823595.6293466,7.347265361307613,6.66666666666669,70.91350948114604,489383447.6074436
 2006-03-31T16:00:00,95653170.01600532,24573003.99085458,23076876.394856,43142156.31910903,5777843.258258304,118374.24377179348,426147277.5784565,884935631.7867934,7.493083610404536,6.66666666666669,70.91350948114604,618370327.5575398,1.0,105923950.75334382,0.9059449620188276,16479967.344654676,0.9469107363107226,18000496.530628085,0.6710169433185249,41716861.49164341,0.921650933240322,1949972.759236069,0.6975201313528014,118436.54885361188,426371575.8730028,885403728.6878527,7.493520867661568,6.66666666666669,70.91350948114604,610442824.7525089
 2006-03-31T17:00:00,82490796.75839119,17559024.947218806,19165496.63227852,37904417.34707243,4440537.322218154,117018.987570214,421268355.2527704,872078730.7561911,7.481074465688952,6.66666666666669,70.91350948114604,582828628.2599496,4.0,187896101.79275057,0.9614368477901166,51717234.45726813,0.9881391355748584,108145761.50177552,0.7284092503807869,101613302.67759173,0.9736118756391502,26923126.58623362,0.7544077915175277,117039.20025265646,421341120.9095632,872229040.7807919,7.481214948222779,6.66666666666669,70.91350948114604,897636647.9251827
 2006-03-31T18:00:00,74091491.27631864,15115896.086266126,16005153.301591814,35011379.685794786,3243090.894454032,102499.56939170574,368998449.8101407,776555803.7813498,7.391846327456933,6.66666666666669,70.91350948114604,512465461.054566,4.0,134147.72570703135,0.999988674647634,134147.6289494487,0.9999766161922542,106344051.00936829,0.8322513410632264,134147.67626112374,0.999982512430578,26475755.2057772,0.8576629482904846,102500.29058171238,369001046.0941646,776561301.9073758,7.391851462644193,6.66666666666669,70.91350948114604,502223295.34022766
 2006-03-31T19:00:00,0.0,9733473.32562714,976119.3120785442,28672978.49562536,1912514.119876864,69302.21312127159,249487967.2365777,541544205.4075248,7.172347590941626,6.66666666666669,70.91350948114604,290783052.4897857,4.0,116587.38118452058,0.9999952755518372,116587.344912598,0.9999902452847405,102908950.12399484,0.9302812742779726,116587.36264855294,0.9999927049408656,24996889.693212304,0.9547518981310206,69302.15553295486,249487759.91863745,541543745.9517785,7.172347162271081,6.66666666666669,70.91350948114604,377743361.8245903
 2006-03-31T20:00:00,0.0,0.0,0.0,0.0,0.0,2138.363915019841,7698110.094071427,17276473.23058781,9.577348815806184,9.561219076053677,35.456754740573025,7698110.094071427,4.0,104031.70322517926,0.9999967056187256,104031.67693509004,0.9999931979883832,21553366.00397902,0.997863223720218,104031.68978977358,0.9999949131188705,104031.54402082322,0.999975463601698,1675.806892224802,6032904.812009288,13508869.72756618,10.309629142663768,10.297016925299522,26.592566055429767,28002397.42995917
 2006-03-31T21:00:00,0.0,0.0,0.0,0.0,0.0,464.4138735633382,1671889.9448280197,3786238.6900868407,11.552260404092667,11.548725492094755,11.818918246857656,1671889.9448280197,4.0,91698.72598998884,0.9999953004463032,91698.70018564483,0.99999029668512,91698.7052746906,0.9999912836077453,91698.7128031162,0.999992743380615,91698.5697193963,0.9999649979429388,1454.5669227502283,5236440.92190082,11858684.405745586,9.606439883002013,9.595368362571694,35.456754740573025,5694934.335873657
 2006-03-31T22:00:00,0.0,0.0,0.0,0.0,0.0,861.8424293596375,3102632.7456946946,7026364.492004893,10.57743763277626,10.57087767459288,23.637836493715344,3102632.7456946946,4.0,73813.17561692809,0.9999931767364688,73813.14802066493,0.9999859117952848,73813.15346387608,0.9999873447043628,73813.16151461173,0.999989464142852,73813.00849586065,0.9999491806510012,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,369065.6471119415
 2006-03-31T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,4.0,83091.2526275535,0.9999919583947744,83091.2134200899,0.9999833962472442,83091.22115327191,0.9999850850123164,83091.2325913311,0.9999875828914544,83091.01519048655,0.9999401064988016,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,415455.934982733
 2006-04-01T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,4.0,80976.16090754433,0.9999921289076076,80976.12367158261,0.999983748310401,80976.13101583537,0.9999854012671854,80976.14187885234,0.999987846181718,80975.93540989408,0.9999413764704412,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,404880.4928837088
 2006-04-01T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,4.0,78805.43057488234,0.9999922884196129,78805.39532282972,0.9999840776598058,78805.40227578934,0.9999856971185144,78805.41256009717,0.9999880924855126,78805.21708934243,0.9999425645084268,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,394026.8578229409
 2006-04-01T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,4.0,76747.93547065294,0.9999924589324456,76747.90205728775,0.9999844297229628,76747.9086477165,0.9999860133733832,76747.91839538822,0.9999883557757756,76747.73312267465,0.9999438344800664,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,383739.39769372006
 2006-04-01T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,4.0,74632.34333879148,0.9999926184444508,74632.31177450257,0.9999847590723676,74632.31800016644,0.999986309224712,74632.32720848436,0.9999886020795704,74632.15218792207,0.999945022518052,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,373161.4525098669
 2006-04-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,4.0,77861.73827599865,0.999992249916715,77861.70382745712,0.9999839981616736,77861.71062182318,0.9999856257061244,77861.720671693,0.9999880330328724,77861.52965823025,0.9999422777406374,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,389308.4030552022
 2006-04-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,1.0,0.0,0.9999631472263945,0.0,0.9999239089305988,0.0,0.9999316481412588,0.0,0.9999430953301954,0.0,0.999725522258531,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,0.0
 2006-04-01T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,1.0,0.0,0.9999130274542906,0.0,0.9998204250762132,0.0,0.9998386896133712,0.0,0.9998657049792614,0.0,0.9993522325301328,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,0.0
 2006-04-01T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,1.0,0.0,0.9998642424493104,0.0,0.9997196971570772,0.0,0.999748206714994,0.0,0.999790375653184,0.0,0.9989888840851076,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,0.0
 2006-04-01T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,1.0,0.0,0.9998191977258308,0.0,0.9996266919136422,0.0,0.9996646610201908,0.0,0.9997208217264296,0.0,0.9986533930825005,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,0.0
 2006-04-01T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,1.0,0.0,0.9997687992660858,0.0,0.9995226326442044,0.0,0.9995711856026248,0.0,0.9996430010516244,0.0,0.99827802770153,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,0.0
 2006-04-01T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.522983178555974,12.522983178555974,0.0,0.0,1.0,0.0,0.9997163106490318,0.0,0.9994142577618748,0.0,0.999473833512474,0.0,0.9995619529477856,0.0,0.9978870949262676,0.0,0.0,0.0,12.52703708919781,12.52703708919781,0.0,0.0
 2006-04-01T11:00:00,0.0,0.0,0.0,0.0,0.0,1458.4717280354105,5250498.220927485,11373549.650249708,11.5575491623546,11.546930426574423,11.818918246857656,5250498.220927485,1.0,0.0,0.9996624036891194,0.0,0.9993029543828734,0.0,0.9993738507825852,0.0,0.9994787147691132,0.0,0.997485598399454,2796.827619537353,10068579.430334477,21878773.77831117,10.59400703860903,10.573580281687436,23.637836493715326,10068579.430334477
 2006-04-01T12:00:00,0.0,0.0,0.0,0.0,0.0,3047.7010574347046,10971723.806764938,23714817.20412052,10.989206752595722,10.9670657667794,23.637836493715344,10971723.806764938,1.0,0.0,0.9996025713776996,0.0,0.9991794167460752,0.0,0.999262878139329,0.0,0.9993863272066076,0.0,0.9970399701305692,4968.771805385971,17887578.499389503,38514613.77643229,9.908293140061,9.872334475140349,35.456754740573,17887578.499389503
 2006-04-01T13:00:00,0.0,0.0,0.0,0.0,0.0,6599.431626066246,23757953.853838485,50571972.538359314,9.617676796889556,9.57046079662697,41.36621386400186,23757953.853838485,1.0,0.0,0.9995374671181144,0.0,0.999044993953712,0.0,0.9991421274679628,0.0,0.9992857991857264,0.0,0.9965550766372828,7049.9440113424935,25379798.440832976,53731224.38956489,9.582712447430362,9.532546749806931,41.36621386400186,25379798.440832976
 2006-04-01T14:00:00,0.0,0.0,0.0,0.0,0.0,25659.84003150089,92375424.11340316,194325082.69520545,8.684676548677352,8.503230749254476,53.18513211085954,92375424.11340316,1.0,0.0,0.999471032522295,0.0,0.9989078243746926,0.0,0.9990189093851782,0.0,0.9991832169817604,0.0,0.9960602748616778,21588.39711448859,77718229.61215892,163491551.36508262,9.242973754605938,9.09032000740257,47.2756729874307,77718229.61215892
 2006-04-01T15:00:00,0.0,0.0,0.0,0.0,0.0,9558.444921485194,34410401.7173467,72387263.4250609,7.93284226626902,7.865258185148797,47.27567298743068,34410401.7173467,1.0,0.0,0.999403238636672,0.0,0.998767848227684,0.0,0.9988931701899916,0.0,0.9990785358872676,0.0,0.995555349158929,13646.775982214289,49128393.53597145,103348690.71713468,7.914648383781579,7.818154283626744,47.275672987430674,49128393.53597145
 2006-04-01T16:00:00,0.0,0.0,0.0,0.0,0.0,7440.724091912896,26786606.73088644,55800121.31796785,8.538359369985724,8.486261757500875,35.45675474057301,26786606.73088644,1.0,0.0,0.9993330308027052,0.0,0.9986228879263488,0.0,0.9987629537780284,0.0,0.9989701273953492,0.0,0.995032444481334,8195.644459462646,29504320.05406553,61668560.26821673,8.2737905640721,8.216214006483163,41.36621386400186,29504320.05406553
 2006-04-01T17:00:00,0.0,0.0,0.0,0.0,0.0,7245.832616895193,26084997.42082269,54765811.95806679,8.769887720030704,8.71875582208348,35.45675474057301,26084997.42082269,1.0,0.0,0.9992638986663632,0.0,0.998480148651402,0.0,0.9986347324922106,0.0,0.9988633798969516,0.0,0.9945175515495562,7341.100463258175,26427961.66772944,55374428.72375061,8.78834639351258,8.736646241087866,35.456754740573,26427961.66772944
 2006-04-01T18:00:00,0.0,0.0,0.0,0.0,0.0,2456.684455851793,8844064.041066468,18604769.532988496,10.207626003744757,10.190255716413256,11.818918246857656,8844064.041066468,1.0,0.0,0.9991950525515482,0.0,0.9983379999340092,0.0,0.998507041698431,0.0,0.9987570740467376,0.0,0.9940047888927864,4826.419224009534,17375109.206434336,36551058.528657705,9.5221683495349,9.488042586622006,23.637836493715326,17375109.206434336
 2006-04-01T19:00:00,0.0,0.0,0.0,0.0,0.0,4380.014500791644,15768052.202849915,33343711.735029794,9.61503357685196,9.583902436700813,23.637836493715344,15768052.202849915,1.0,0.0,0.9991276748639168,0.0,0.9981988831239542,0.0,0.998382074437172,0.0,0.9986530356069738,0.0,0.9935029630132876,4381.726214361014,15774214.371699652,33356738.07950069,9.615928009579628,9.58478470701511,23.637836493715344,15774214.371699652
 2006-04-01T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,1.0,0.0,0.999062976519604,0.0,0.9980652984374948,0.0,0.99826207662809,0.0,0.998553134363191,0.0,0.9930210927580424,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,0.0
 2006-04-01T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,1.0,0.0,0.9990027309437473,0.0,0.9979409075207438,0.0,0.9981503374918512,0.0,0.9984601086756816,0.0,0.9925723865148836,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,0.0
 2006-04-01T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,1.0,0.0,0.9989439425192252,0.0,0.997819525229735,0.0,0.9980413009745042,0.0,0.9983693329874918,0.0,0.9921345330669998,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,0.0
 2006-04-01T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,4.0,2050817.4902934988,0.9999902642672712,2050688.0058743795,0.9999798983294268,2050713.544153766,0.9999819428671683,2050751.3188840456,0.9999849669752904,2050033.4695428489,0.9999274887160596,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,10253003.82874854
 2006-04-02T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,546667.4160027812
 2006-04-02T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,546667.4160027812
 2006-04-02T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,546667.4160027812
 2006-04-02T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,4.0,101610.14136007756,0.9999907538041148,101610.08315313618,0.9999809090913936,101610.09463357956,0.999982850824695,101610.11161489044,0.9999857228731432,101609.78886272792,0.9999311347636702,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,508050.21962441166
 2006-04-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,464308.23078944936
 2006-04-02T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,1.0,0.0,0.9999604960268602,0.0,0.9999184349163523,0.0,0.999926730888138,0.0,0.9999390015912636,0.0,0.999705776247876,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,0.0
 2006-04-02T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,1.0,0.0,0.9999087009203348,0.0,0.9998114919468092,0.0,0.9998306650711494,0.0,0.9998590243427158,0.0,0.9993200087067284,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,0.0
 2006-04-02T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,1.0,0.0,0.9998569489003852,0.0,0.9997046379394612,0.0,0.9997346791680256,0.0,0.9997791136245034,0.0,0.9989345620723932,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,0.0
 2006-04-02T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.042520321717875,11.042520321717875,0.0,0.0,1.0,0.0,0.9998020987722662,0.0,0.9995913871716898,0.0,0.9996329471179708,0.0,0.999694419092072,0.0,0.998526040872702,0.0,0.0,0.0,11.04384372718932,11.04384372718932,0.0,0.0
 2006-04-02T09:00:00,0.0,0.0,0.0,0.0,0.0,11862.715387272809,42705775.39418212,90278305.5453521,8.938883371482708,8.854593494192285,35.45675474057301,42705775.39418212,1.0,0.0,0.9997419274214404,0.0,0.9994671495096714,0.0,0.99952134564895,0.0,0.9996015080160412,0.0,0.9980778874541156,11665.576423961518,41996075.12626147,89661223.35062918,9.539946052697369,9.456232345231031,35.45675474057302,41996075.12626147
 2006-04-02T10:00:00,0.0,0.0,0.0,0.0,0.0,14541.720345392112,52350193.243411615,102816834.44664814,9.903528222606166,9.807530783771908,35.45675474057301,52350193.243411615,1.0,0.0,0.999670825709087,0.0,0.999320343589794,0.0,0.9993894713360147,0.0,0.9994917192791802,0.0,0.9975483252119328,14255.870676777937,51321134.43640056,102295128.28214504,9.998027972932787,9.902517659667344,35.456754740573025,51321134.43640056
 2006-04-02T11:00:00,0.0,0.0,0.0,0.0,0.0,44271.69769576545,159378111.7047556,304871206.1291975,9.321304727112723,9.036622486809948,46.09378116274494,159378111.7047556,1.0,0.0,0.9995898170992716,0.0,0.9991530825901868,0.0,0.9992392224262808,0.0,0.9993666332207416,0.0,0.9969449768588428,59182.53566462964,213057128.39266655,406601912.56270623,7.634251119337816,7.254574078928401,65.00405035771725,213057128.39266655
 2006-04-02T12:00:00,0.0,0.0,0.0,0.0,0.0,64064.47287169253,230632102.338093,434824562.3807739,7.072694841289432,6.666666666666694,70.91350948114606,230632102.338093,1.0,0.0,0.9995018947950446,0.0,0.998971546670409,0.0,0.999076150496254,0.0,0.999230871670091,0.0,0.99629013563177,51007.12977935766,183625667.20568755,346200505.3725901,9.18327306182782,8.859991218896672,47.27567298743069,183625667.20568755
 2006-04-02T13:00:00,0.0,0.0,0.0,0.0,0.0,102675.16349259327,369630588.57333547,827565728.045026,7.672405926958048,6.899505195642064,68.5497258317746,369630588.57333547,1.0,0.0,0.9994147742881996,0.0,0.9987916662466576,0.0,0.998914565682014,0.0,0.9990963481813508,0.0,0.9956412661542556,112676.4431874702,405635195.4748925,837985976.5981685,7.449270946713047,6.6666666666667,70.91350948114614,405635195.4748925
 2006-04-02T14:00:00,0.0,0.0,0.0,0.0,0.0,100000.83340426131,360003000.2553407,829561323.1194336,7.67902021068143,6.904235651322803,68.54972583177452,360003000.2553407,1.0,0.0,0.9993231905621104,0.0,0.998602570475132,0.0,0.9987447028115664,0.0,0.9989549329991902,0.0,0.9949591548276816,91530.7777673186,329510799.962347,799208060.4417293,8.579314275387876,7.832857910910763,59.09459123428837,329510799.962347
 2006-04-02T15:00:00,0.0,0.0,0.0,0.0,0.0,59845.31280042921,215443126.08154503,387800502.36220473,8.016152339863185,7.65403069634299,59.0945912342884,215443126.08154503,1.0,0.0,0.9992274264959392,0.0,0.9984048434252452,0.0,0.9985670865487194,0.0,0.9988070629196428,0.0,0.9942459085228628,69627.10554857749,250657579.97487885,451100538.8463836,7.087895334757829,6.666666666666693,70.91350948114605,250657579.97487885
 2006-04-02T16:00:00,0.0,0.0,0.0,0.0,0.0,109250.90344944617,393303252.418006,746324559.7357976,7.363638528858266,6.666666666666697,70.9135094811461,393303252.418006,1.0,0.0,0.9991324820933104,0.0,0.9982088087602006,0.0,0.998390990538519,0.0,0.9986604584892884,0.0,0.9935387670339254,107640.19361719022,387504697.0218846,729454469.5002782,8.354103105495879,7.672876426093176,59.0945912342884,387504697.0218846
 2006-04-02T17:00:00,0.0,0.0,0.0,0.0,0.0,72760.7356782768,261938648.44179648,513457647.5592224,8.257951749266217,7.778440140574303,59.094591234288366,261938648.44179648,1.0,0.0,0.999032236356044,0.0,0.9980018282644276,0.0,0.9982050619963052,0.0,0.998505668224666,0.0,0.9927921414515164,81542.06480215496,293551433.2877577,578181908.1888399,7.686826896899816,7.146872598537126,66.18594218240298,293551433.2877577
 2006-04-02T18:00:00,0.0,0.0,0.0,0.0,0.0,47073.18397540601,169463462.3114616,312693085.83846974,8.584924479895868,8.292926214895095,53.185132110859534,169463462.3114616,1.0,0.0,0.9989367505471576,0.0,0.997804675741023,0.0,0.998027961824942,0.0,0.9983582278044728,0.0,0.9920809675939948,34910.468615451064,125677687.0156238,226966204.12495708,9.063263954214138,8.851336448952802,47.27567298743069,125677687.0156238
 2006-04-02T19:00:00,0.0,0.0,0.0,0.0,0.0,15495.937718142144,55785375.785311714,104559956.74310511,11.042721294321092,10.945094957486068,29.547295617144183,55785375.785311714,1.0,0.0,0.9988445609173658,0.0,0.997614328941251,0.0,0.9978569751681348,0.0,0.9982158770414384,0.0,0.9913943435248584,24680.460957260337,88849659.44613719,166847619.49412924,9.265207393077151,9.109423863311692,47.27567298743069,88849659.44613719
 2006-04-02T20:00:00,0.0,0.0,0.0,0.0,0.0,25790.935092401636,92847366.33264586,177165759.31119245,9.289415685612951,9.123997416861284,47.27567298743069,92847366.33264586,1.0,0.0,0.9987572925716164,0.0,0.9974341432699076,0.0,0.9976951161529884,0.0,0.9980811252734328,0.0,0.9907443729500676,25467.468511134084,91682886.64008272,174943769.2097578,9.306088530753826,9.142745104380063,47.27567298743069,91682886.64008272
 2006-04-02T21:00:00,0.0,0.0,0.0,0.0,0.0,22234.32897726461,80043584.31815258,152734352.66767296,9.878611657046251,9.73600500280938,41.36621386400186,80043584.31815258,1.0,0.0,0.9986717121806832,0.0,0.997257442771443,0.0,0.997536387834337,0.0,0.9979489798902949,0.0,0.9901069741841352,19437.363688699672,69974509.27931882,133521149.37200636,10.477926215252737,10.353258551925371,35.45675474057302,69974509.27931882
 2006-04-02T22:00:00,0.0,0.0,0.0,0.0,0.0,20662.98545227657,74386747.6281957,143306542.6445561,10.509558595825393,10.375753527022718,35.456754740573,74386747.6281957,1.0,0.0,0.9985865096681902,0.0,0.997081522490362,0.0,0.9973783603772816,0.0,0.9978174179923536,0.0,0.9894723898392238,16609.775514081684,59795191.85069406,114970082.42195427,11.08833487438534,10.98098789798842,29.547295617144183,59795191.85069406
 2006-04-02T23:00:00,0.0,0.0,0.0,0.0,0.0,14022.916010424582,50482497.63752853,97698898.22241811,11.670025309542462,11.578803790433517,23.637836493715326,50482497.63752853,4.0,3360080.78720688,0.9999933459658722,3359783.8163731275,0.999986261208504,3359842.38803238,0.9999876585788188,3359929.0238375417,0.9999897254513606,3358671.1173946494,0.9997214503492066,20678.05069953421,74440982.51832317,144065811.2214298,10.493501805389402,10.35898775011914,35.45675474057302,91239289.65116777
 2006-04-03T00:00:00,0.0,0.0,0.0,0.0,0.0,13638.302485116472,49097888.9464193,95019261.71627992,11.661365202863792,11.572645967737,23.637836493715344,49097888.9464193,4.0,192868.20475185677,0.9999921853785246,192868.10705983988,0.9999838649076618,192868.12632902435,0.9999855060053572,192868.1548281956,0.9999879333789234,192867.6131404186,0.9999417970631996,21435.17991512331,77166647.6944439,149340797.5452492,10.488302720315485,10.34886295844755,35.456754740573025,78130987.90055324
 2006-04-03T01:00:00,0.0,0.0,0.0,0.0,0.0,22588.48633102472,81318550.79168901,157375985.5234594,10.49309412049623,10.346151142469424,35.45675474057301,81318550.79168901,4.0,174499.7986392061,0.9999914890261152,174499.70422499243,0.999982427127156,174499.72284775102,0.9999842144612796,174499.75039086494,0.9999868581354608,174499.22687704858,0.9999366106628904,15287.99678378326,55036788.42161979,106512828.0518221,11.670667668330884,11.571215795142884,23.637836493715326,55909286.62459965
 2006-04-03T02:00:00,0.0,0.0,0.0,0.0,0.0,7754.685364950107,27916867.31382042,54654506.19531024,12.842690421046216,12.79165893901196,11.818918246857656,27916867.31382042,4.0,165102.11267758068,0.999990396827248,165102.02146649206,0.9999801720301392,165102.039456876,0.9999821887298244,165102.0660663196,0.999985171662237,165101.56030625993,0.9999284760165924,7004.529270200601,25216305.372722164,48895864.03273271,12.838591627370189,12.792937571594388,11.818918246857672,26041815.17269569
 2006-04-03T03:00:00,0.0,0.0,0.0,0.0,0.0,14132.722346625984,50877800.44785354,99606486.2336601,11.657620333069763,11.564617616587832,23.637836493715344,50877800.44785354,4.0,191270.07228194337,0.999993503644406,191269.97963568527,0.9999865867722836,191269.99790978068,0.9999879510295576,191270.02493734876,0.9999899689240772,191269.5112263876,0.9999516154460908,21816.58715144568,78539713.74520443,153761853.8359465,10.484069878371493,10.340501776315682,35.45675474057302,79496063.33119558
 2006-04-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.01359309154841,14.01359309154841,0.0,0.0,4.0,147189.63537730195,0.9999872885433132,147189.52039075157,0.9999737542594944,147189.54307021946,0.9999764237096193,147189.57661571514,0.9999803721355346,147188.9390262636,0.9999053256626068,0.0,0.0,0.0,14.014336885964672,14.014336885964672,0.0,735947.2144802517
 2006-04-03T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.01359309154841,14.01359309154841,0.0,0.0,1.0,0.0,0.9999490331641449,0.0,0.9998947671867056,0.0,0.9999054703995384,0.0,0.9999213016909836,0.0,0.999620401380231,0.0,0.0,0.0,14.014336885964672,14.014336885964672,0.0,0.0
 2006-04-03T06:00:00,1875459.270163604,0.0,2365856.174878585,1562794.0590944253,4681386.643757429,101307.45609565776,364706841.944368,803998369.6114554,7.417482051301421,6.66666666666669,70.91350948114604,375192338.092262,1.0,0.0,0.9998929346865176,0.0,0.999778938912825,2263357.9908169447,0.9998014230011149,0.0,0.999834679571843,986784.4806264744,0.9992025825315396,101309.1955345954,364713103.9245434,804074782.5136936,7.417553444709038,6.666666666666692,70.91350948114604,367963246.3959868
 2006-04-03T07:00:00,0.0,480757.0948434885,0.0,2196015.524046444,8463398.333075035,90184.99109691384,324665967.9488898,720618558.1577861,7.339597661398705,6.66666666666669,70.91350948114604,335806138.9008548,1.0,0.0,0.9998333473879818,0.0,0.9996559071617598,0.0,0.9996909047900346,0.0,0.9997426703357408,0.0,0.9987587791072086,90182.4396943082,324656782.89950955,720598050.3193098,7.339578505031954,6.66666666666669,70.91350948114604,324656782.89950955
 2006-04-03T08:00:00,0.0,615411.5339332888,47318561.548693344,4342560.26439428,10053132.510002129,126251.81858401898,454506546.90246826,1043321306.5875702,7.64105021734293,6.66666666666669,70.91350948114604,516836212.7594913,1.0,0.0,0.9997765585167272,0.0,0.9995386534106566,34566075.5272755,0.9995855768994516,0.0,0.999654982174142,489823.4295047604,0.9983358182389376,126229.64522159372,454426722.7977374,1042971359.8350447,7.640723276835554,6.66666666666669,70.91350948114604,489482621.7545177
 2006-04-03T09:00:00,4207787.640695612,1600815.671421277,54669778.78363647,7930924.280736373,13346910.411547603,139903.4849024229,503652545.6487225,1252311310.755219,7.836299057697565,6.66666666666669,70.91350948114604,585408762.4367598,5.0,0.0,0.9997163216498596,0.0,0.9994142804756264,2909062.382681548,0.971531172690327,0.0,0.9995619699342534,470013.6142272968,0.980519833008266,139903.4849024229,503652545.6487225,1251719161.78684,7.8357457862304445,6.66666666666669,70.91350948114604,507031621.6456314
 2006-04-03T10:00:00,6061988.081314606,5902.415518523899,53831725.06831919,6008824.733838603,13461937.631877651,137356.75381113225,494484313.720076,1112833571.9418666,7.70598561611698,6.66666666666669,70.91350948114604,573854691.6509446,5.0,0.0,0.9996553770630612,0.0,0.9992884462892134,2888605.4429804524,0.9225655254398047,0.0,0.9994678648982184,512904.0107941937,0.9456648661960574,137315.80694995302,494336905.0198309,1112220935.5701842,7.705413253497924,6.66666666666669,70.91350948114604,497738414.4736055
 2006-04-03T11:00:00,8555064.134717304,0.0,54853658.25953493,7821433.541872754,14019814.900830995,139085.5355329191,500707927.9185088,1151870589.9081326,7.742456977586535,6.66666666666669,70.91350948114604,585957898.7554648,5.0,0.0,0.9995951365292508,0.0,0.9991640657829324,2991173.436171384,0.8740759991860422,0.0,0.9993748469961736,581868.7303907445,0.9094352556390184,139056.59115999052,500603728.17596585,1151120529.841278,7.741756205619446,6.66666666666669,70.91350948114604,504176770.342528
 2006-04-03T12:00:00,12710520.812973808,0.0,53459717.90575603,13149294.607846666,11773848.436598688,140235.70248640302,504848528.9510508,1248615491.608738,7.832845866366089,6.66666666666669,70.91350948114604,595941910.7142259,5.0,0.0,0.9995335758960874,0.0,0.999036959626404,2883437.6695176302,0.8247818358493659,0.0,0.999279790717897,326514.3849269211,0.8784912105430663,140235.70248640302,504848528.9510508,1247750004.880126,7.832037206351242,6.66666666666669,70.91350948114604,508058481.0054953
 2006-04-03T13:00:00,11009833.60507876,126155.3386856132,53615989.73911239,10928344.380896565,11294393.63955136,140235.70248640302,504848528.9510508,1246272965.4155183,7.830657152344234,6.66666666666669,70.91350948114604,591823245.6543756,5.0,0.0,0.9994717952463654,0.0,0.9989093991948348,2893553.0683118952,0.7764406802157514,0.0,0.9991843947102484,269767.5952874416,0.8588617977872142,140235.70248640302,504848528.9510508,1245382172.9608135,7.829824848261282,6.66666666666669,70.91350948114604,508011849.6146502
 2006-04-03T14:00:00,94401077.11258928,164743.5883766213,24535402.07493268,4834334.856844059,8765345.991964782,137491.0498626645,494967779.5055922,1107514744.2710302,7.701016592672905,6.66666666666669,70.91350948114604,627668683.1302997,5.0,4098278.795348093,0.9793269584899332,0.0,0.9987831675177604,375916.9532399096,0.7525424830573565,0.0,0.9990899924110128,26994.9667425342,0.849495420979089,137445.67564944812,494804432.3380133,1106744805.1305895,7.700297267451387,6.66666666666669,70.91350948114604,499305623.05334383
 2006-04-03T15:00:00,100094309.5255867,19326514.606564544,24353858.71506792,41537389.579625584,6882360.5083113145,139130.40104908144,500869443.7766932,1098141063.2201886,7.692258525393565,6.66666666666669,70.91350948114604,693063876.7118492,1.0,85342988.9259984,0.96254227192313,296813.32586214703,0.9986542870386338,9364174.189396229,0.749906396188059,16739839.484345049,0.9989936092064308,0.0,0.8487886879047424,139092.2234198132,500732004.3113276,1097523031.8853831,7.691681128413948,6.66666666666669,70.91350948114604,612475820.2369294
 2006-04-03T16:00:00,103371854.13812488,20128697.258723456,25674134.20536147,42807371.700463474,6960486.860456636,142287.44157082142,512234789.6549572,1250834772.2189846,7.834920113640634,6.66666666666669,70.91350948114604,711177333.8180871,1.0,93714632.6816401,0.9624753528783496,1013882.6060741056,0.9985161172027583,13276060.951978898,0.7497822795843848,27123665.884858526,0.9988902789608536,0.0,0.848290277975842,142287.44157082142,512234789.6549572,1250539523.1446776,7.834644253380194,6.66666666666669,70.91350948114604,647363031.7795088
 2006-04-03T17:00:00,104403531.07863948,17770652.5584905,25225519.67255725,46086610.83411329,6421477.699802207,142155.9294151678,511761345.89460427,1292413958.6776493,7.8737692185173245,6.66666666666669,70.91350948114604,711669137.7382069,4.0,73149983.1660487,0.993964678414434,1565959.9801037528,0.9999822932106598,105879661.3200146,0.8075211262818541,1565993.5419926497,0.9999867579860732,26341816.3806443,0.9052611680688848,142155.9294151678,511761345.89460427,1292413571.3244815,7.873768856400627,6.66666666666669,70.91350948114604,720264760.2834082
 2006-04-03T18:00:00,102313991.2496752,15760332.45847703,23547440.49841943,44853801.58897223,5273411.8429107815,141304.00055747989,508694402.0069276,1216153373.4284618,7.802515674680628,6.66666666666669,70.91350948114604,700443379.6453822,4.0,124369.0847393015,0.9999892081877888,124369.00030569684,0.9999777178092292,104716569.99234788,0.9117891687647092,124369.04159139414,0.999983336274305,13098419.339752762,0.9915207403746756,141304.00055747989,508694402.0069276,1216153375.6528854,7.8025156775806686,6.66666666666669,70.91350948114604,626882498.4656646
 2006-04-03T19:00:00,695394.3560430161,11884349.043639025,1406414.6107012867,39412637.82129159,4118046.244482824,136562.2495187727,491624098.2675816,1075208183.6686506,7.670833687282966,6.666666666666692,70.91350948114605,549140940.3437395,4.0,118468.32261544616,0.9999933378985983,118468.2733282113,0.9999862445517524,46454131.25514769,0.9906999990367066,118468.2974290193,0.9999897129946168,118468.0241375743,0.9999503809790348,136562.2494679245,491624098.08452827,1075208182.8416386,7.6708336870778995,6.66666666666669,70.91350948114604,538552102.2571862
 2006-04-03T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965326048273282,11.965326048273282,0.0,0.0,4.0,112744.27640804606,0.9999935810168958,112744.23146397906,0.999986746525673,112744.24032845172,0.9999880945344553,112744.25344108016,0.9999900883955728,112744.00422774316,0.999952191712792,0.0,0.0,0.0,11.96532604829116,11.96532604829116,0.0,563721.0058693001
 2006-04-03T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965326048273282,11.965326048273282,0.0,0.0,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,0.0,0.0,0.0,11.96532604829116,11.96532604829116,0.0,532708.0353294751
 2006-04-03T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965326048273282,11.965326048273282,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,11.96532604829116,11.96532604829116,0.0,505477.34354280826
 2006-04-03T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965326048273282,11.965326048273282,0.0,0.0,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,98495.3240231326,0.9999829834477046,98495.33997387964,0.999985833285189,98495.03680595434,0.9999316673324224,0.0,0.0,0.0,11.96532604829116,11.96532604829116,0.0,492476.3819575716
 2006-04-04T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965326048273282,11.965326048273282,0.0,0.0,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,98495.3240231326,0.9999829834477046,98495.33997387964,0.999985833285189,98495.03680595434,0.9999316673324224,0.0,0.0,0.0,11.96532604829116,11.96532604829116,0.0,492476.3819575716
 2006-04-04T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965326048273282,11.965326048273282,0.0,0.0,4.0,100714.17032082147,0.9999906327950074,100714.1132955431,0.9999806592401208,100714.12454281318,0.999982626385756,100714.14117923893,0.9999855360219886,100713.82498018704,0.9999302334934744,0.0,0.0,0.0,11.96532604829116,11.96532604829116,0.0,503570.37431860366
 2006-04-04T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965326048273282,11.965326048273282,0.0,0.0,4.0,106094.56843172834,0.9999902642672712,106094.505522167,0.9999798983294268,106094.51793032688,0.9999819428671683,106094.53628310516,0.9999849669752904,106094.18745497522,0.9999274887160596,0.0,0.0,0.0,11.96532604829116,11.96532604829116,0.0,530472.3156223026
 2006-04-04T03:00:00,0.0,0.0,0.0,0.0,0.0,7359.695397918015,26494903.43250485,57780885.76131058,9.78311210022268,9.729165084726349,35.45675474057302,26494903.43250485,4.0,127538.51119919174,0.9999934908101068,127538.45517698483,0.9999865602729062,127538.46622663426,0.999987927225428,127538.4825705112,0.9999899491065304,127538.17193271,0.999951519856828,7974.676703423727,28708836.13232541,62397705.06104416,9.52380328880338,9.465545620353597,35.456754740573025,29346528.21943144
 2006-04-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791663502786008,12.791663502786008,0.0,0.0,4.0,100133.84213303323,0.9999914193542052,100133.79246977127,0.999982283273393,100133.80226483796,0.9999840852388604,100133.81675341696,0.9999867505544934,100133.54137523872,0.9999360917497474,0.0,0.0,0.0,12.862621625539186,12.862621625539186,0.0,500668.7949962982
 2006-04-04T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791663502786008,12.791663502786008,0.0,0.0,1.0,0.0,0.9999536645127084,0.0,0.9999043296763228,0.0,0.999914060289846,0.0,0.9999284529942636,0.0,0.9996548954486366,0.0,0.0,0.0,12.862621625539186,12.862621625539186,0.0,0.0
 2006-04-04T06:00:00,1736916.9285150417,0.0,3386803.9638088075,2485324.7763397465,6375856.026268085,141149.94969745577,508139818.9108408,1375457500.3467753,7.951366397910959,6.66666666666669,70.91350948114604,522124720.6057725,1.0,0.0,0.9998921116208682,0.0,0.9997772395035462,2039805.6582805167,0.9997998964384848,0.0,0.999833408669428,1002856.4012889424,0.9991964523769182,141149.94969745577,508139818.9108408,1372315955.9353285,7.948430760784702,6.66666666666669,70.91350948114604,511182480.9704102
 2006-04-04T07:00:00,16305573.463600332,757007.4610037386,7483594.034922556,12199804.184438584,12086686.55955388,153064.2045640692,551031136.4306492,1995104551.6056232,8.53048662524276,6.66666666666669,70.91350948114604,599863802.1341683,1.0,0.0,0.9998246296902052,0.0,0.9996379074596594,0.0,0.9996747358347928,0.0,0.9997292092671464,5868935.016280763,0.9986938501001816,152999.9415195899,550799789.4705236,1993786702.5700345,8.52925469162737,6.66666666666669,70.91350948114604,556668724.4868042
 2006-04-04T08:00:00,33682866.74476845,5158301.182731014,66974462.59298216,20117371.7381543,15516857.14017686,185545.69461745632,667964500.6228428,2513728174.7516804,9.01537041859713,6.66666666666669,70.91350948114604,809414360.0216556,1.0,15534651.5720045,0.9997491297857252,0.0,0.9994820204555208,71600786.78510058,0.9995347040732432,7331541.315509625,0.99961262924577,13395183.514261603,0.9981315303278748,185431.68932585197,667554081.573067,2511558254.184604,9.013341360220087,6.66666666666669,70.91350948114604,775416244.7599432
