version,0.4.1
 2006-04-04T09:00:00,45720844.613245584,16391915.989659132,78012308.4316612,30638212.60972908,20775485.287269283,206946.4471986893,745007209.9152814,2823834683.2017894,9.30536278231446,6.66666666666669,70.91350948114604,936545976.8468456,5.0,2384870.2085155547,0.9876784705267636,575448.338648148,0.9942834213852482,5257642.966917884,0.9486035479715744,1614195.8745141914,0.987211742442986,1465169.5810378436,0.9414519275841676,206836.24796291813,744610492.6665053,2821841140.999996,9.303498296596391,6.66666666666669,70.91350948114604,755907819.6361389
 2006-04-04T10:00:00,55517730.45041554,25489321.12596013,82720885.30187437,39795931.81900416,22650012.1403577,204841.3415591025,737428829.6127689,2691893228.6326256,9.181976877525008,6.66666666666669,70.91350948114604,963602710.4503808,5.0,3688852.0922408346,0.9602013190245366,1572385.502208665,0.9733166135082576,5718167.841550207,0.8568951967619336,2686664.743577131,0.9567938382215944,1714016.479439743,0.8330108991528468,203129.31614182287,731265538.1105624,2661625936.721155,9.153668471365169,6.66666666666669,70.91350948114604,746645624.7695789
 2006-04-04T11:00:00,59322422.61182149,29667873.300326187,84018996.50557731,42203766.49132735,23231012.705796767,199195.39981075263,717103439.3187095,2536516663.47279,9.036669536917987,6.666666666666692,70.91350948114604,955547510.9335588,5.0,4398808.938682034,0.921864803986662,2167817.435163784,0.9357509506391364,5888410.092440154,0.7588618739526236,3251583.262905728,0.9133010707456644,1769012.4317363428,0.7144815783811046,199081.7097779098,716694155.2004752,2534517741.5870714,9.034800362183718,6.66666666666669,70.91350948114604,734169787.3614032
 2006-04-04T12:00:00,61204444.02096001,32946794.64421358,81115198.89676465,44255055.10820162,19276321.36882907,202811.62209716928,730121839.5498095,2576675618.120021,9.07422271085886,6.66666666666669,70.91350948114604,968919653.5887784,5.0,4629803.718901975,0.881418629780169,2445874.56656429,0.8929977348385002,5734212.83064454,0.6626632606814843,3552876.946139303,0.8662500519954711,1486124.1438412175,0.6061697173722872,202708.2345100648,729749644.2362332,2574876926.1005654,9.072540725911493,6.66666666666669,70.91350948114604,747598536.4423246
 2006-04-04T13:00:00,63330319.57655397,37478749.29363431,81940582.9853198,52556756.6878428,19571064.773002617,214917.04246154136,773701352.8615489,2684855680.363434,9.17538677541446,6.66666666666669,70.91350948114604,1028578826.1779023,5.0,5156207.604096976,0.836727445734538,3002863.887942279,0.8410417015260888,5782037.169732744,0.5654338748043962,4249137.102007189,0.8108233652970477,1530232.9575284875,0.5050407517530976,214814.69513808997,773332902.4971238,2683145686.6193995,9.173787622209955,6.66666666666669,70.91350948114604,793053381.2184316
 2006-04-04T14:00:00,169849388.88797942,38869074.40909303,43001906.65043194,54259015.83769755,17244675.659544736,223477.48593265176,804518949.3575461,2735786736.853098,9.223017186696758,6.66666666666669,70.91350948114604,1127743010.8022928,5.0,11319634.571596432,0.7594806851232162,3034092.7935982514,0.7851486986199258,3394445.20873642,0.4931624456061279,4268331.934964474,0.7519225367916578,1337872.1198706685,0.4093645592823907,223365.9893630141,804117561.7068509,2733986672.618816,9.221333752683044,6.666666666666689,70.91350948114604,827471938.335617
 2006-04-04T15:00:00,172631221.63549525,59525615.715059385,41544791.2368117,88214728.03285934,14040182.022705026,209130.05360012536,752868192.9604514,2481325523.5273256,8.985064616789883,6.66666666666669,70.91350948114604,1128824731.603382,1.0,192987479.4886324,0.7155109963398436,71285973.10242496,0.7608387594284628,57561503.14030115,0.469073292711783,104367074.74976872,0.7265081097360134,17460834.43731109,0.3711382314081808,209013.96270701275,752450265.7452458,2479429285.103368,8.983291506838347,6.66666666666669,70.91350948114604,1196113130.663684
 2006-04-04T16:00:00,167761123.0795011,53739363.980736986,39940349.88781805,85196248.96182346,11533933.205094416,191341.93787521715,688830976.3507817,2187615695.963501,8.710450430391854,6.66666666666669,70.91350948114604,1047001995.4657556,1.0,190618508.4642585,0.7154091902777369,67068411.05008055,0.7606285572813983,57114565.8154095,0.4688844701919226,103704115.3955267,0.7263509101610164,14889523.579143517,0.3703799845990312,191273.77845237285,688585602.4285423,2186476354.417702,8.70938527109935,6.66666666666669,70.91350948114604,1121980726.7329612
 2006-04-04T17:00:00,163854738.686826,48309839.11916874,38240113.78183617,83436820.32206003,10645146.29512253,184416.0569306716,663897804.9504178,2096501746.1081853,8.625271082532082,6.66666666666669,70.91350948114604,1008384463.1554312,4.0,231598970.14608568,0.7664134940347065,112138091.9669736,0.8113737941683187,125179037.75283138,0.5207224771094751,149978049.78239325,0.7772642258814614,31217466.017936733,0.4220727083826438,184300.1714678585,663480617.2842906,2094544576.8343248,8.62344142684945,6.66666666666669,70.91350948114604,1313592232.950511
 2006-04-04T18:00:00,155330048.2887773,47370301.94495264,36871245.74851009,80056245.77423061,9850971.412454275,176744.51187166767,636280242.7380036,2007131754.00944,8.541727088017623,6.66666666666669,70.91350948114604,965759055.9069284,4.0,228679610.9347762,0.8633668430743127,110736432.98491548,0.9079336090475536,123529350.01365328,0.6192783791237757,148091374.7963918,0.8740926094821165,30799093.94516431,0.5207998586677172,176879.36470918567,636765712.9530684,2009481695.4960487,8.543923769203767,6.66666666666669,70.91350948114604,1278601575.6279695
 2006-04-04T19:00:00,32788850.063128237,45617552.32141702,21409156.48492746,76136830.9030587,9360459.955728851,173418.65438322307,624307155.7796031,1986256227.7757964,8.522212958285445,6.66666666666669,70.91350948114604,809620005.5078634,4.0,226102275.66065463,0.9543794932882026,62684377.64854667,0.9863251102780536,122061200.31309123,0.7117196027575107,136176620.401148,0.9638952054556048,30425743.36708352,0.6133863448705434,173585.55169311815,624907986.0952253,1989212848.59912,8.524976728335725,6.66666666666669,70.91350948114604,1202358203.4857495
 2006-04-04T20:00:00,0.0,0.0,0.0,0.0,0.0,28710.78407691109,103358822.67687996,197983687.49202824,8.457977942623659,8.273122442746558,53.8417386801294,103358822.67687996,4.0,9578860.431535223,0.9999561190761752,200064.7643628241,0.999988467470954,116022586.90144289,0.8055588133505728,200064.80346631605,0.999991375403677,28916113.091015726,0.7073827590239173,28704.03864095748,103334539.10744695,198025969.96362013,8.51126638084863,8.326371185147119,53.18513211085952,258252229.0992699
 2006-04-04T21:00:00,0.0,0.0,0.0,0.0,0.0,21324.77540658957,76769191.46372248,159218688.0388291,9.26498560450459,9.11632557797394,47.27567298743068,76769191.46372248,4.0,149054.59836240206,0.9999923740427232,149054.5216077054,0.9999842544485094,108137995.70059736,0.9066482794829273,149054.55913836614,0.9999882246968598,26951334.289679836,0.8087192404091034,21451.95635299318,77227042.87077545,160162519.0696441,9.267010691001492,9.117469322208876,47.27567298743068,212763536.5401611
 2006-04-04T22:00:00,0.0,0.0,0.0,0.0,0.0,11235.886193190849,40449190.29548706,86687247.62472364,10.253460622056108,10.17252375866584,35.45675474057301,40449190.29548706,4.0,140609.76361233438,0.9999944970191694,140609.7072619015,0.9999886378240946,49963829.61326722,0.9896942151459576,140609.7348157967,0.9999915028021916,26075715.213332277,0.9091773569735664,11726.96687479622,42217080.74926637,90312900.4133842,10.23089631578484,10.146574123596464,35.456754740573025,118678454.78155588
 2006-04-04T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,111085.66011552712,0.9999930722286032,111085.61307029978,0.99998569601464,111085.62234913556,0.9999871508707336,111085.63607386324,0.9999893027714,11192187.041968487,0.9923007566954646,2418.7538958192413,8707514.02494928,19239516.38675421,12.402907782365965,12.384944841522625,11.818918246857656,20344043.5985266
 2006-04-05T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,86854.77355104066,0.9999942634349228,86854.74749412101,0.999988155535426,86854.75263343788,0.9999893602340484,86854.76023524298,0.9999911421228416,86854.61575198783,0.9999572743304722,4119.802573851855,14831289.265866674,32833371.234018303,11.11012319227438,11.079468542031448,23.637836493715344,15265562.915532509
 2006-04-05T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,93781.5146280251,0.999991248841372,93781.46481173686,0.9999819312102364,93781.47463729462,0.9999837689839915,93781.48917052789,0.99998648726423,93781.21294287914,0.999934821778108,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,468907.1561904636
 2006-04-05T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,429436.1230038734
 2006-04-05T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,405308.1538350077
 2006-04-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,393606.8963475124
 2006-04-05T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,1.0,0.0,0.9999669938492312,0.0,0.9999318511725692,0.0,0.999938782579052,0.0,0.9999490349320488,0.0,0.9997541717262723,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-05T06:00:00,0.0,0.0,2629140.0706054885,0.0,918867.3377659528,0.0,0.0,0.0,13.512478199147855,13.512478199147855,0.0,3548007.408371441,1.0,0.0,0.9999305487028664,0.0,0.9998566017438244,1535160.4578178376,0.9998711867578306,0.0,0.9998927596828066,728614.0052532391,0.9994827299734996,0.0,0.0,0.0,13.28586947971383,13.28586947971383,0.0,2263774.4630710767
 2006-04-05T07:00:00,96343.04643330934,0.0,806603.8470155,44432.52242963057,992635.781880628,0.0,0.0,0.0,13.512478199147855,13.512478199147855,0.0,1940015.197759068,1.0,0.0,0.9998923946375396,0.0,0.99977782385688,0.0,0.999800421357334,0.0,0.9998338456777895,0.0,0.9991985602719003,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-05T08:00:00,2189063.621171168,0.0,26416024.46932917,0.0,2636658.3884182293,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,31241746.47891857,1.0,0.0,0.999854521908202,0.0,0.999699626853114,1854406.1364299508,0.9997301777584798,0.0,0.999775366085979,0.0,0.998916485947642,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,1854406.1364299508
 2006-04-05T09:00:00,203866.08582029116,0.0,29978461.44332353,0.0,5648905.09806852,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,35831232.627212346,5.0,0.0,0.9998143527778588,0.0,0.999616688398672,500102.7625864,0.9950658838061724,0.0,0.9997133406025516,0.0,0.9986173081356426,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,500102.7625864
 2006-04-05T10:00:00,0.0,0.0,28726352.26591361,0.0,5353644.685301043,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,34079996.95121465,5.0,0.0,0.9997751907471208,0.0,0.9995358293341506,185176.16510749396,0.9886665582137252,0.0,0.9996528701898804,0.0,0.9983256311546024,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,185176.16510749396
 2006-04-05T11:00:00,695896.0759360979,0.0,28909397.33723369,0.0,5789068.509421081,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,35394361.92259087,5.0,0.0,0.9997410148416478,0.0,0.9994652652777508,248419.5359121348,0.9864447529614075,0.0,0.9996000988941016,0.0,0.9980710906023146,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,248419.5359121348
 2006-04-05T12:00:00,1140160.411400729,0.0,26999194.911020685,0.0,3260622.1866170526,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,31399977.50903847,5.0,0.0,0.9997024936091377,0.0,0.999385729289287,262177.3180340832,0.9813034145263408,0.0,0.999540617943226,0.0,0.99778418625663,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,262177.3180340832
 2006-04-05T13:00:00,1360052.4544745546,0.0,26714052.8926846,0.0,2840544.085602939,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,30914649.43276209,5.0,0.0,0.9996619995614834,0.0,0.9993021199679538,288105.86407298216,0.9767680217816817,0.0,0.9994780907523154,0.0,0.9974825884756306,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,288105.86407298216
 2006-04-05T14:00:00,36513675.91092856,0.0,2835939.5668411846,0.0,1013398.0651294676,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,40363013.54289922,5.0,0.0,0.9996213515022372,0.0,0.9992181926540914,0.0,0.9745790228383712,0.0,0.9994153257508446,0.0,0.9971798436234728,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-05T15:00:00,41652580.34190104,317670.66072486027,1881150.4923743864,1655154.9468439538,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,45506556.44184425,1.0,0.0,0.999581445998878,0.0,0.9991357985184934,0.0,0.9745050089973016,0.0,0.999353707336004,0.0,0.9968826292929716,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-05T16:00:00,40874784.672622666,140465.27348541215,1564899.75435285,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,42580149.70046093,1.0,0.0,0.9995422555493348,0.0,0.9990548807767796,0.0,0.9744323213863272,0.0,0.999293193041622,0.0,0.9965907406499916,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-05T17:00:00,38841054.40905813,46128.76346917513,327907.12576173,157226.06046467443,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,39372316.3587537,4.0,827042.086825935,0.999996421980712,827021.8144695215,0.9999926123521424,22567762.53114188,0.9979739105268473,827031.7269679304,0.9999944751510884,826919.33055455,0.9999733510789812,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,25875777.489959817
 2006-04-05T18:00:00,35199495.80527763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,35199495.80527763,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,265887.05499731645
 2006-04-05T19:00:00,0.0,90791.6572595658,23289.77421622692,1655836.2926244915,0.0,0.0,0.0,0.0,13.512478199147855,13.512478199147855,0.0,1769917.7241002845,4.0,46915.57586930142,0.9999978808389208,46915.56952592421,0.9999956245021208,46915.57077707244,0.99999606953332,46915.572628268375,0.999996727786007,46915.53745165895,0.999984216586978,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,234577.82625222544
 2006-04-05T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,24940.763522015084,0.9999981612116096,24940.76184544957,0.9999962033963432,24940.762176489334,0.999996589548302,24940.76266502189,0.9999971607117738,24940.75337383462,0.9999863047897056,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,124703.8035828105
 2006-04-05T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,108829.36954665893
 2006-04-05T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,15610.688998294836,0.9999984378824324,15610.687938016754,0.9999967746472076,15610.688147211202,0.999997102697331,15610.688456482343,0.999997587921459,15610.682577806452,0.9999883654211078,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,78053.43611781158
 2006-04-05T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,10049.802919043264,0.99999887791555,10049.802517555056,0.9999976831972898,10049.802596814176,0.999997918838928,10049.802713920037,0.9999982673802028,10049.800490026157,0.9999916427672748,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,50249.01123735868
 2006-04-06T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,11291.661815819814,0.999998685401061,11291.66129400216,0.9999972857066288,11291.661396985071,0.9999975617769792,11291.661549213695,0.9999979701170024,11291.658656460537,0.9999902089283268,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,56458.30471248127
 2006-04-06T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,11781.610204395043,0.9999987404052004,11781.609640297118,0.9999973992753892,11781.609751564993,0.9999976637946788,11781.609916193616,0.9999980550493456,11781.606788740692,0.9999906185965975,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,58908.04630119146
 2006-04-06T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,7332.936248440842,0.9999993014474255,7332.93603034316,0.9999985576767442,7332.936073408975,0.9999987043752148,7332.936136969065,0.999998921359244,7332.93492834861,0.9999947972129604,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,36664.679417510655
 2006-04-06T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,4772.258797480264,0.9999994114557051,4772.258710081845,0.9999987848142649,4772.258727354731,0.999998908410614,4772.258752776102,0.99999909122393,4772.258268055508,0.999995616549502,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,23861.29325574845
 2006-04-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,4.0,3787.947067991885,0.9999996974772316,3787.947003261043,0.9999993753718184,3787.947015928416,0.9999994389026522,3787.9470349154913,0.9999995328721136,3787.946675873282,0.9999977468245104,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,18939.73479797012
 2006-04-06T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.51247819914785,13.51247819914785,0.0,0.0,1.0,0.0,0.9999989504140616,0.0,0.9999978328872254,0.0,0.9999980533039232,0.0,0.9999983793257496,0.0,0.999992182732815,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-06T06:00:00,0.0,0.0,1457399.9305078036,0.0,766627.7044834546,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,2224027.6349912584,1.0,0.0,0.9999946868096434,0.0,0.999989029690398,0.0,0.999990145478856,0.0,0.9999917958592188,384982.631484596,0.9999604276056778,0.0,0.0,0.0,13.28586947971383,13.28586947971383,0.0,384982.631484596
 2006-04-06T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,0.0,1.0,0.0,0.9999845768392251,0.0,0.9999681553196116,0.0,0.9999713942370272,0.0,0.9999761849710244,0.0,0.9998851290168546,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-06T08:00:00,0.0,0.0,14193173.767973237,0.0,0.0,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,14193173.767973237,1.0,0.0,0.999963803609128,0.0,0.9999252641844713,0.0,0.9999328655524732,0.0,0.9999441088561544,0.0,0.9997304109665636,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,0.0
 2006-04-06T09:00:00,0.0,0.0,24079042.249895483,0.0,2299383.1691289824,0.0,0.0,0.0,13.512478199147852,13.512478199147852,0.0,26378425.419024464,5.0,0.0,0.999933179137609,0.0,0.9998620328843614,14825.653304953572,0.9998321291094928,0.0,0.9998968213586548,0.0,0.9995023213289635,0.0,0.0,0.0,13.285869479713824,13.285869479713824,0.0,14825.653304953572
 2006-04-06T10:00:00,0.0,0.0,26667732.639867097,93015.52934803836,4288957.282601515,2650.9078165747305,9543268.139669027,21612122.95825178,11.250718859526978,11.230541021654131,23.637836493715344,40592973.59148569,5.0,0.0,0.9998926465870568,0.0,0.9997783440648962,283412.9110304597,0.9972702745698536,0.0,0.999834234715104,0.0,0.9992004367801748,2589.251054371088,9321303.795735918,21109452.31930267,11.099177058421136,11.079468542031448,23.637836493715344,9604716.706766378
 2006-04-06T11:00:00,0.0,0.0,27418435.961653996,3454.529105181004,5574878.438519373,23265.38120734746,83755372.34645087,189107503.97428796,6.843231293137946,6.66666666666669,70.91350948114604,116752141.2757294,5.0,0.0,0.9998456501333528,0.0,0.9996813090232828,619134.5272211216,0.9892486461785128,0.0,0.9997616671057128,0.0,0.9988504093817568,23084.78191028968,83105214.87704284,187636323.02142736,6.84185763869344,6.66666666666669,70.91350948114604,83724349.40426397
 2006-04-06T12:00:00,0.0,0.0,27135685.81562796,759722.2791887445,4227002.02089043,43564.64224836676,156832712.09412035,348755420.8568429,6.992305629958358,6.66666666666669,70.91350948114604,188955122.20982748,5.0,0.0,0.999792447837586,0.0,0.9995714605862884,739669.6272554393,0.9775440850503228,0.0,0.9996795170047234,0.0,0.99845416116068,43559.33307390464,156813599.06605667,348712633.4394932,6.992265675420408,6.66666666666669,70.91350948114604,157553268.69331214
 2006-04-06T13:00:00,0.0,0.0,27760266.318203863,939167.1826771082,4406392.5975088095,57699.436906470975,207717972.8632955,456332850.1693333,7.092766318648713,6.66666666666669,70.91350948114604,240823798.9616853,5.0,0.0,0.999734836043286,0.0,0.9994525077203432,934341.4530034164,0.9630409081692934,0.0,0.999590558160904,0.0,0.99802507119989,57699.35567028448,207717680.4130241,456332205.18150586,7.092765716319078,6.66666666666669,70.91350948114604,208652021.86602756
 2006-04-06T14:00:00,47915122.31037124,0.0,9206527.22240693,98528.58703477662,3271171.7552327565,68375.45124854089,246151624.4947472,535422067.3909624,7.166627974571746,6.66666666666669,70.91350948114604,306642974.36979294,5.0,1459341.8854557746,0.993110903519814,0.0,0.9993304648377118,0.0,0.9562338681939728,0.0,0.999499288449586,0.0,0.9975848348482312,68355.93024779584,246081348.89206505,535269453.1547856,7.166485443264251,6.66666666666669,70.91350948114604,247540690.7775208
 2006-04-06T15:00:00,53999060.00894852,0.0,9192072.034840634,17075503.762439884,1740876.7993683696,72978.30595536118,262721901.4393003,569104200.1153286,7.198084775783606,6.66666666666669,70.91350948114604,344729414.0448977,1.0,35373145.73177742,0.9865080095638574,0.0,0.999203258362112,0.0,0.9561195998689312,0.0,0.99940415714774,0.0,0.9971259722458576,72965.79709403269,262676869.5385176,569006652.6945227,7.19799367192072,6.66666666666669,70.91350948114604,298050015.2702951
 2006-04-06T16:00:00,53841525.10624915,0.0,8993286.423136916,15224170.219959984,1448658.427620337,72976.21849778543,262714386.59202757,569087921.567089,7.198069573335122,6.66666666666669,70.91350948114604,342222026.76899385,1.0,34439946.70728178,0.9864460143979904,0.0,0.999075255012377,0.0,0.956004615719697,0.0,0.999308429903954,0.0,0.9966642351377832,72976.2183700561,262714386.132202,569087920.5710218,7.198069571787596,6.66666666666669,70.91350948114604,297154332.8394838
 2006-04-06T17:00:00,53687590.91346246,0.0,8194390.400606867,15023232.341287864,974623.3995516296,66813.60381488783,240528973.73359612,524077142.38888055,7.15603268897943,6.66666666666669,70.91350948114604,318408810.788505,4.0,25409642.956305977,0.9993168786144516,977579.102249792,0.9999820334221204,44215843.915564895,0.9927197749280904,977591.8159280064,0.9999865637033386,977453.2498240774,0.9999314085189502,66813.76612777168,240529558.05997807,524078409.33415353,7.156033872081782,6.66666666666669,70.91350948114604,313087669.0998508
 2006-04-06T18:00:00,51718000.96153226,0.0,5554667.728526008,10445466.998870855,102216.97351141716,40732.86967721238,146638330.8379646,326532699.3253201,6.97155524469526,6.66666666666669,70.91350948114604,214458683.5004051,4.0,99445.31289860896,0.9999909463186036,99445.25696093378,0.9999813065820544,99445.267993884,0.9999832078866436,99445.28431288028,0.9999860201363436,99444.9741437872,0.999932568602618,40732.86960751557,146638330.587056,326532698.7703958,6.97155524454302,6.66666666666669,70.91350948114604,147135556.68336612
 2006-04-06T19:00:00,0.0,0.0,107462.68249672596,8645854.32740165,0.0,15190.082354282717,54684296.47541776,123840567.19517164,6.782290896124851,6.66666666666669,70.91350948114604,63437613.485316135,4.0,95045.80659380852,0.9999976434764134,95045.78792014476,0.9999951344123597,95045.79160351866,0.9999956292905108,95045.79705070728,0.9999963612726138,95045.69351434376,0.9999824487220788,15190.082351997116,54684296.467189625,123840567.1765378,6.782290896103853,6.666666666666687,70.91350948114601,55159525.34387215
 2006-04-06T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,59710.553136186914,0.9999956655515596,59710.54086436541,0.9999910505293134,59710.54328480759,0.9999919607785644,59710.54686541306,0.9999933071426338,59710.47881375816,0.9999677172298832,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,298552.6629645312
 2006-04-06T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,51845.12373596143,0.9999948351112812,51845.109035765854,0.999989335893408,51845.11193521762,0.9999904205380062,51845.1162238298,0.9999920248529932,51845.034713293935,0.9999615321493672,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,259225.49564406864
 2006-04-06T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,197594.43296547723
 2006-04-06T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,34215.54747925632,0.9999963972288488,34215.54161771264,0.9999925612462004,34215.54277382517,0.9999933178406752,34215.54448399218,0.999994436931534,34215.51198155324,0.9999731667282592,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,171077.68833633955
 2006-04-07T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,27254.81291414507,0.9999971232834932,27254.80937650596,0.9999940603538362,27254.810074167843,0.9999946644743104,27254.811106305435,0.9999955580384616,27254.791490654272,0.9999785743494346,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,136274.03496177858
 2006-04-07T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,23312.30774297954,0.9999974258062616,23312.305237219283,0.999994684982018,23312.30573145931,0.999995225571658,23312.306462470628,0.999996025166348,23312.29256645365,0.999980827524924,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,116561.51774058244
 2006-04-07T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,24614.831163834737,0.9999972332917726,24614.82831919029,0.9999942874913568,24614.828880374924,0.9999948685097096,24614.829710194765,0.9999957279031474,24614.81393720735,0.9999793936859764,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,123074.13201080207
 2006-04-07T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,125486.78942049637
 2006-04-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,108829.36954665893
 2006-04-07T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,0.0,1.0,0.0,0.999991101744587,0.0,0.9999816274949233,0.0,0.9999834961595148,0.0,0.9999862601308784,0.0,0.9999337262081038,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,0.0
 2006-04-07T06:00:00,0.0,0.0,912085.343118294,0.0,818020.6076783543,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,1730105.950796648,1.0,0.0,0.999980169540858,0.0,0.9999590554334122,0.0,0.9999632198988176,0.0,0.9999693796254892,482287.4889453013,0.9998523036638725,0.0,0.0,0.0,11.66288512377988,11.66288512377988,0.0,482287.4889453013
 2006-04-07T07:00:00,0.0,0.0,1768.1169167701885,0.0,0.0,0.0,0.0,0.0,11.662885128961172,11.662885128961172,0.0,1768.1169167701885,1.0,0.0,0.9999641057652028,0.0,0.9999258880555288,0.0,0.9999334259697044,0.0,0.999944575417826,0.0,0.9997326614109312,0.0,0.0,0.0,11.662885123779876,11.662885123779876,0.0,0.0
 2006-04-07T08:00:00,0.0,0.0,21181402.961958077,0.0,655572.1694390262,1399.5403054844785,5038345.099744122,11410067.516509252,10.840834882479816,10.830182051912091,11.818918246857672,26875320.23114122,1.0,0.0,0.9999332271352692,0.0,0.9998621319866254,796142.7790379778,0.9998761545205076,0.0,0.9998968954722351,0.0,0.9995026788133,1399.540663982699,5038346.390337717,11410070.43924673,10.840834880828568,10.830182047594343,11.818918246857672,5834489.169375695
 2006-04-07T09:00:00,0.0,0.0,30763237.094316576,469355.343596061,5886600.87033987,43781.38210364924,157612975.57313728,347654604.7255771,6.991283266770012,6.66666666666669,70.91350948114604,194732168.8813898,5.0,0.0,0.9998848080387802,0.0,0.9997621595701476,998082.0137718354,0.9917961635347416,0.0,0.9998221311484584,7611.312583071159,0.9990572036570096,43780.970035900646,157611492.1292423,347651102.0869806,6.991279996980974,6.66666666666669,70.91350948114604,158617185.45559722
 2006-04-07T10:00:00,1884446.3208352656,0.0,34976931.31300643,4142876.219313015,7557142.269792052,97017.34427461588,349262439.3886172,737958086.2526312,7.355795491918904,6.666666666666692,70.91350948114605,397823835.5115639,5.0,0.0,0.9998210128624412,0.0,0.999630439682732,1757501.798220756,0.9666892061148205,0.0,0.999723624493748,184876.20568751803,0.9922354459979332,96740.24074653834,348264866.6875381,735862024.1013913,7.353837618839637,6.66666666666669,70.91350948114604,350207244.6914464
 2006-04-07T11:00:00,10318425.359676331,2678755.505003236,38353842.72524444,10557903.370053452,8754943.466144577,134261.99042219075,483343165.5198867,988141979.4527189,7.589495528601394,6.66666666666669,70.91350948114604,554007035.9460087,5.0,53137.4283557588,0.9996527489091234,0.0,0.9994831637143744,2272535.1173992585,0.9322571303746462,0.0,0.999613484231356,398935.80045947776,0.9708406808535543,133847.8854641563,481852387.6709628,984346554.6353604,7.585949873069858,6.66666666666669,70.91350948114604,484576996.0171772
 2006-04-07T12:00:00,19063102.631329067,9977150.03162233,39676752.63778079,18982003.52417029,8008477.425140984,149305.9011539733,537501244.1543039,1262060171.381514,7.845410197458132,6.66666666666669,70.91350948114604,633208730.4043474,5.0,991526.8573600628,0.9949052329365188,363615.3960653076,0.9967130185467096,2660002.8171006027,0.8906044783037563,638497.8015905723,0.9956637441554363,460636.8219419442,0.9409610346148296,149305.9011539733,537501244.1543039,1255738134.69727,7.839503163772488,6.66666666666669,70.91350948114604,542615523.8483624
 2006-04-07T13:00:00,25090482.07649873,14696394.963986348,43438890.51498868,24809635.7502964,8516735.597683435,152039.842431172,547343432.7522192,1455724553.4121466,8.026369585515816,6.66666666666669,70.91350948114604,663895571.6556728,5.0,1753715.1793568158,0.981326685972724,883003.2384883794,0.9832801822731672,3080698.6231211266,0.8416383577626111,1312128.6749541708,0.9803152841857736,588451.561018477,0.9040625089333804,152039.842431172,547343432.7522192,1447656096.8246205,8.018829936785925,6.66666666666669,70.91350948114604,554961430.0291581
 2006-04-07T14:00:00,87454206.33325443,19237458.865812667,25304695.14154725,30335795.36579158,7997297.930761865,155604.9960290074,560177985.7044266,1535148100.620697,8.100589904190556,6.66666666666669,70.91350948114604,730507439.3415946,5.0,6768492.152677687,0.9404792737191862,1375066.2145606168,0.9621416116816252,1821997.45246163,0.8027371722771307,1925199.5009249155,0.9577022938616394,613030.83310479,0.8635539431971747,155604.9960290074,560177985.7044266,1526708381.0082593,8.092702921362894,6.66666666666669,70.91350948114604,572681771.8581563
 2006-04-07T15:00:00,97105700.75804104,30855036.341881048,28219152.67746272,49604447.67685108,7418371.656661864,157886.01741051165,568389662.6778419,1519674664.1764448,8.086129352321247,6.66666666666669,70.91350948114604,781592371.7887397,1.0,173681927.5826516,0.913482228641621,38954969.80696195,0.9501487308380407,32192347.521529183,0.7891632137360641,58465040.90497049,0.9453270991761548,8145039.06659647,0.8447997810957372,157886.01741051165,568389662.6778419,1509420141.3452835,8.076546536463624,6.66666666666669,70.91350948114604,879828987.5605516
 2006-04-07T16:00:00,95622907.98135103,29733489.680490125,28417293.042039324,47663424.400787,7305039.512104595,157886.01741051165,568389662.6778419,1423247615.3328075,7.996022325266303,6.66666666666669,70.91350948114604,777131817.2946141,1.0,151731051.7478579,0.913385194738676,35228219.70161134,0.9499483819166196,31941930.147549465,0.7889832422718223,56971368.4641076,0.9451772683312356,7799074.996256954,0.8440770771057663,157886.01741051165,568389662.6778419,1417648062.4554262,7.990789869071972,6.66666666666669,70.91350948114604,852061307.7352252
 2006-04-07T17:00:00,94097648.13700004,27528513.92960306,26901027.675990306,46687583.5113651,6983728.517346921,157144.56500839765,565720434.0302316,1430538651.4021072,8.002833897482226,6.66666666666669,70.91350948114604,767918935.8015369,4.0,209451447.21892256,0.9640792760044372,59087379.78742997,0.9877779061848516,121953145.08939344,0.8411669902156694,86354307.62154824,0.9854177594504018,30362251.855486177,0.8955483508258778,157144.56500839765,565720434.0302316,1425569860.547146,7.998190829756951,6.66666666666669,70.91350948114604,1072928965.603012
 2006-04-07T18:00:00,88974289.73334965,22874841.38195753,21675721.450191382,41144975.00998343,5539059.578910448,152710.59874277457,549758155.4739885,1377686729.4449944,7.95344940583642,6.66666666666669,70.91350948114604,729967042.628381,4.0,205618.47464146084,0.9999853028938696,205618.2766956367,0.9999696544272476,117440157.69107848,0.93879140385148,205618.3734854596,0.9999773060779524,19666951.373787142,0.9842047137209664,152710.59874277457,549758155.4739885,1376603769.7479453,7.952437041418237,6.66666666666669,70.91350948114604,687482119.6636766
 2006-04-07T19:00:00,1171195.8680960587,14481797.888208628,3727414.3784114737,35019693.80615358,3371347.505474571,125619.00680106715,452228424.4838418,960669648.5802356,7.56383987606869,6.66666666666669,70.91350948114604,509999873.93018615,4.0,168174.92312663654,0.9999957182027442,168174.86130340007,0.9999911592398544,24440965.388094436,0.997946133864314,168174.89153295034,0.99999338844176,168174.54873724154,0.9999681093734556,124543.4066021636,448356263.76778895,960645662.6530956,7.563821639649909,6.666666666666692,70.91350948114604,473469928.3805837
 2006-04-07T20:00:00,0.0,0.0,0.0,0.0,0.0,4472.425352434139,16100731.2687629,34461898.18172108,8.620425775564824,8.588250817178116,29.547295617144187,16100731.2687629,4.0,113969.45931335668,0.999995328926224,113969.4332496086,0.9999903554885,113969.43839042525,0.9999913364302428,113969.4459941484,0.9999927873566944,113969.30147557562,0.9999652100600652,5532.165755538685,19915796.71993927,42685916.0643836,8.309581184097679,8.269727937725156,35.45675474057301,20485643.79836238
 2006-04-07T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,115610.75054685786,0.9999929182170124,115610.6992621108,0.9999853780221112,115610.7093774002,0.9999868652211747,115610.72433859916,0.9999890649608396,115610.4399703028,0.9999472552101282,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,578053.3234952708
 2006-04-07T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,101610.14136007756,0.9999907538041148,101610.08315313618,0.9999809090913936,101610.09463357956,0.999982850824695,101610.11161489044,0.9999857228731432,101609.78886272792,0.9999311347636702,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,508050.21962441166
 2006-04-07T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,453867.1682495029
 2006-04-08T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,429436.1230038734
 2006-04-08T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,78779.1426170874,0.9999923709258224,78779.1073673441,0.9999842480129464,78779.11431972761,0.9999858501450636,78779.12460333432,0.9999882198840272,78778.9291471114,0.9999431790108332,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,393895.4180546048
 2006-04-08T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,82197.30134696902,0.999991826384839,82197.26285785547,0.9999831236822194,82197.27044938035,0.9999848401698376,82197.28167797247,0.9999873790538314,82197.06825943704,0.9999391232949518,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,410986.1845916143
 2006-04-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,453867.1682495029
 2006-04-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,4.0,83916.20510104443,0.9999919748960164,83916.16507969094,0.9999834303178722,83916.17297330416,0.9999851156176264,83916.18464891167,0.9999876083711574,83915.9627348956,0.9999402293992832,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,419580.6905378468
 2006-04-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,1.0,0.0,0.9999676098955962,0.0,0.9999331231426845,0.0,0.9999399251772876,0.0,0.99994998617429,0.0,0.9997587600109058,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,0.0
 2006-04-08T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,1.0,0.0,0.9999291849203304,0.0,0.9998537858995512,0.0,0.9998686573126327,0.0,0.9998906538550149,0.0,0.999472572584695,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,0.0
 2006-04-08T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.180867601983795,10.180867601983795,0.0,0.0,1.0,0.0,0.999884406966928,0.0,0.9997613314646032,0.0,0.9997856064036724,0.0,0.9998215118501242,0.0,0.9991390684732012,0.0,0.0,0.0,10.168033062236203,10.168033062236203,0.0,0.0
 2006-04-08T08:00:00,0.0,0.0,0.0,0.0,0.0,4036.881822887626,14532774.562395465,30673806.90039729,9.038105621562764,9.009467290211427,23.637836493715326,14532774.562395465,1.0,0.0,0.9998253655233632,0.0,0.9996394267572968,0.0,0.999676100604907,0.0,0.9997303454731566,0.0,0.9986993305512712,2063.723337715399,7429404.015775446,15628827.29468496,9.59906372198463,9.584471996307949,11.818918246857656,7429404.015775446
 2006-04-08T09:00:00,0.0,0.0,0.0,0.0,0.0,9603.72546659902,34573411.67975647,69811111.82069296,8.799897747062401,8.734718497296052,39.39639415619225,34573411.67975647,1.0,0.0,0.9997563608743948,0.0,0.9994969507094998,0.0,0.9995481157734464,0.0,0.9996237948290564,0.0,0.998185387139508,14972.46841953715,53900886.310333736,108090439.81087664,7.763685504461772,7.66276601651519,55.15495181866914,53900886.310333736
 2006-04-08T10:00:00,0.0,0.0,0.0,0.0,0.0,40040.55869525505,144146011.30291817,274545761.6840685,7.8744742008277875,7.618117975812308,59.094591234288366,144146011.30291817,1.0,0.0,0.99967546860852,0.0,0.9993299299288516,0.0,0.9993980826500388,0.0,0.9994988884182504,0.0,0.9975829053106744,36301.9687637733,130687087.5495839,248495094.89261368,7.9463421136337,7.714314134844058,56.730807584916825,130687087.5495839
 2006-04-08T11:00:00,0.0,0.0,0.0,0.0,0.0,94818.06859439502,341345046.9398221,676841346.6722506,8.02932561929166,7.397219712143489,59.094591234288366,341345046.9398221,1.0,0.0,0.9995878291579888,0.0,0.9991489780259089,0.0,0.9992355353365866,0.0,0.9993635636243092,0.0,0.9969301707647524,94739.91259669366,341063685.3480971,709335801.0131985,8.1391800180826,7.476713754170041,59.094591234288366,341063685.3480971
 2006-04-08T12:00:00,0.0,0.0,0.0,0.0,0.0,99699.57747727878,358918478.91820365,756523944.482578,7.5238282314583165,6.817290493138418,68.5497258317745,358918478.91820365,1.0,0.0,0.9994944899085731,0.0,0.9989562575706952,0.0,0.9990624164484582,0.0,0.9992194377241904,0.0,0.9962349843821956,93254.1013862856,335714764.9906281,711705112.6563781,7.331347859808186,6.66666666666669,70.91350948114604,335714764.9906281
 2006-04-08T13:00:00,0.0,0.0,0.0,0.0,0.0,80955.30511177411,291439098.4023867,658188573.2749664,8.908505214268281,8.29376404839506,47.27567298743069,291439098.4023867,1.0,0.0,0.9993963999719822,0.0,0.998753728223717,0.0,0.998880486329398,0.0,0.9990679762490634,0.0,0.9955044151028148,86539.03813021653,311540537.2687796,691640002.8335115,7.312630896721093,6.666666666666688,70.91350948114602,311540537.2687796
 2006-04-08T14:00:00,0.0,0.0,0.0,0.0,0.0,105538.36159585232,379938101.7450684,822612493.5738552,7.434958451529021,6.666666666666692,70.91350948114604,379938101.7450684,1.0,0.0,0.9992950471439876,0.0,0.998544461883238,0.0,0.9986925044353828,0.0,0.9989114765165732,0.0,0.9947495439602174,94929.9414523246,341747789.2283685,780309132.8532752,9.521701327840216,8.792892853508542,47.27567298743069,341747789.2283685
 2006-04-08T15:00:00,0.0,0.0,0.0,0.0,0.0,129687.1902982563,466873885.0737227,977633940.742296,7.579741050774913,6.66666666666669,70.91350948114604,466873885.0737227,1.0,0.0,0.9991928030044668,0.0,0.998333355224092,0.0,0.9985028694012216,0.0,0.9987536005026496,0.0,0.9939880343708848,124405.11561704271,447858416.2213537,1005700212.5239012,8.747424836012025,7.808109237390699,59.094591234288366,447858416.2213537
 2006-04-08T16:00:00,0.0,0.0,0.0,0.0,0.0,97864.3352033047,352311606.7318968,737387311.0805678,7.355345450406033,6.666666666666689,70.91350948114604,352311606.7318968,1.0,0.0,0.999092491099259,0.0,0.998126238109308,0.0,0.998316818135495,0.0,0.998598708067566,0.0,0.99324091597272,87181.06133429667,313851820.803468,696183578.3767371,9.595533231878504,8.945311278681833,47.27567298743069,313851820.803468
 2006-04-08T17:00:00,0.0,0.0,0.0,0.0,0.0,118913.30475770187,428087897.1277267,877378454.2579508,7.486089359199409,6.66666666666669,70.91350948114604,428087897.1277267,1.0,0.0,0.9989918340736312,0.0,0.9979184084136468,0.0,0.9981301267653796,0.0,0.998443282729215,0.0,0.9924912271337484,114082.36678633542,410696520.4308075,912327135.8703258,8.65498909608788,7.802895696157479,59.094591234288366,410696520.4308075
 2006-04-08T18:00:00,0.0,0.0,0.0,0.0,0.0,65338.51507606878,235218654.27384767,436076821.3119045,7.615254739208687,7.208051672870645,66.18594218240295,235218654.27384767,1.0,0.0,0.9988977364444528,0.0,0.9977241221081184,0.0,0.997955601289324,0.0,0.998297985808688,0.0,0.9917903923740437,56822.12311634076,204559643.2188268,379355839.4582591,7.020890268437906,6.666666666666688,70.91350948114601,204559643.2188268
 2006-04-08T19:00:00,0.0,0.0,0.0,0.0,0.0,13771.48722411872,49577354.00682738,95955163.4817257,10.046469376592666,9.956879652857175,41.36621386400186,49577354.00682738,1.0,0.0,0.9988107781921808,0.0,0.997544576696436,0.0,0.997794317413129,0.0,0.9981637128585622,0.0,0.9911427313610288,16015.721285987936,57656596.62955657,111687350.71014763,9.414858116738593,9.310579748393168,47.27567298743069,57656596.62955657
 2006-04-08T20:00:00,0.0,0.0,0.0,0.0,0.0,8064.457696127724,29032047.70605981,58745474.84856799,11.529914205855036,11.475066172078147,29.547295617144183,29032047.70605981,1.0,0.0,0.9987311835732752,0.0,0.9973802352078976,0.0,0.997646691071454,0.0,0.9980408101550772,0.0,0.9905499143463836,9482.202252813624,34135928.11012904,69401190.30256318,10.861094611953972,10.796297821555472,35.45675474057302,34135928.11012904
 2006-04-08T21:00:00,0.0,0.0,0.0,0.0,0.0,7549.574154323925,27178466.95556613,57111278.365307175,10.773648666522122,10.720326852136951,35.45675474057302,27178466.95556613,1.0,0.0,0.998658748163323,0.0,0.997230675561052,0.0,0.9975123431126858,0.0,0.9979289620448216,0.0,0.9900104187866,2639.163814379852,9500989.731767466,19824754.43604684,13.43230259484263,13.41379323267398,11.818918246857672,9500989.731767466
 2006-04-08T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,1.0,0.0,0.9985928584293436,0.0,0.9970946309752444,0.0,0.9973901356002304,0.0,0.99782722116649,0.0,0.989519675116608,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,0.0
 2006-04-08T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,4.0,2663404.747703142,0.9999909188165338,2663179.8830935843,0.9999812497976744,2663224.232871148,0.9999831568777938,2663289.8328000763,0.999985977670172,2662043.2668505525,0.9999323637684828,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,13315141.963318504
 2006-04-09T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,4.0,86334.73067451736,0.999991837385667,86334.68828622898,0.9999831463959712,86334.69664664159,0.9999848605733774,86334.70901277418,0.9999873960403,86334.47397404264,0.999939205228606,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,431673.2985942048
 2006-04-09T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,382309.7023304245
 2006-04-09T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,368626.4895298703
 2006-04-09T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,4.0,65992.88205408191,0.999993520512342,65992.85752806079,0.9999866216000366,65992.86236548414,0.9999879823149854,65992.86952062133,0.9999899949699956,65992.73352570347,0.999951741077694,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,329964.2049939516
 2006-04-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,265887.05499731645
