version,0.4.1
 2006-04-09T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,1.0,0.0,0.9999779616746896,0.0,0.999954496783373,0.0,0.9999591249083548,0.0,0.9999659704412412,0.0,0.9998358595794796,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,0.0
 2006-04-09T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,1.0,0.0,0.999948959825292,0.0,0.999894615761692,0.0,0.9999053343759386,0.0,0.9999211884478596,0.0,0.9996198551558696,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,0.0
 2006-04-09T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,1.0,0.0,0.999912066715317,0.0,0.9998184414085332,0.0,0.999836907704218,0.0,0.9998642214943368,0.0,0.999345076991002,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,0.0
 2006-04-09T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69829111547272,14.69829111547272,0.0,0.0,1.0,0.0,0.9998666552975723,0.0,0.9997246790400292,0.0,0.9997526818914172,0.0,0.9997941013519628,0.0,0.9990068548665888,0.0,0.0,0.0,14.76321854587544,14.76321854587544,0.0,0.0
 2006-04-09T09:00:00,0.0,0.0,0.0,0.0,0.0,4908.78598541215,17671629.547483742,38517368.16326092,10.718440126787732,10.682478891069705,35.45675474057301,17671629.547483742,1.0,0.0,0.9998135550650424,0.0,0.999615041336179,0.0,0.9996541954211228,0.0,0.9997121088476542,0.0,0.9986113668077476,3500.168989524889,12600608.362289611,27382953.46794767,12.08993369527716,12.064367919472522,23.637836493715326,12600608.362289611
 2006-04-09T10:00:00,0.0,0.0,0.0,0.0,0.0,6128.256111822961,22061722.00256266,47168664.92226747,10.566638747633316,10.522600107012652,35.45675474057302,22061722.00256266,1.0,0.0,0.999752227343853,0.0,0.9994884160802574,0.0,0.9995404491999968,0.0,0.9996174122106656,0.0,0.9981546007965464,8214.622850566097,29572642.262037948,63203294.53010954,9.324057675180876,9.26504841980787,47.27567298743069,29572642.262037948
 2006-04-09T11:00:00,0.0,0.0,0.0,0.0,0.0,11116.00764811905,40017627.53322858,83255479.52883786,9.964203178691038,9.886470321080555,41.36621386400186,40017627.53322858,1.0,0.0,0.9996857813346745,0.0,0.9993512229357204,0.0,0.9994172099485388,0.0,0.9995148123832384,0.0,0.9976597140147756,13346.764055793064,48048350.60085503,99515431.2905496,9.59240791629967,9.499493197476625,44.911889338059154,48048350.60085503
 2006-04-09T12:00:00,0.0,0.0,0.0,0.0,0.0,64088.71285991957,230719366.2957104,469848057.2780502,8.262026932701017,7.823268661431009,59.09459123428837,230719366.2957104,1.0,0.0,0.999614054439158,0.0,0.9992031261806952,0.0,0.9992841760910944,0.0,0.99940405829593,0.0,0.9971254954375076,62332.78669569156,224398032.10448956,457035002.8819688,8.296032189575069,7.869239198497699,59.09459123428837,224398032.10448956
 2006-04-09T13:00:00,0.0,0.0,0.0,0.0,0.0,71914.9913457313,258893968.8446327,550848844.4109478,7.944832388984484,7.430399398878646,63.82215853303143,258893968.8446327,1.0,0.0,0.9995355770383636,0.0,0.9990410914471872,0.0,0.9991386218847592,0.0,0.9992828806980892,0.0,0.9965409994113252,70199.40375106868,252717853.5038472,527299921.0028075,7.159099503165149,6.66666666666669,70.91350948114604,252717853.5038472
 2006-04-09T14:00:00,0.0,0.0,0.0,0.0,0.0,93820.6739230458,337754426.122965,755041954.6364605,8.580449630040535,7.875273520897789,59.094591234288345,337754426.122965,1.0,0.0,0.9994533866442342,0.0,0.9988713903807018,0.0,0.9989861810869644,0.0,0.9991559698368044,0.0,0.9959288491837058,98916.4328741583,356099158.3469699,765794140.5604714,7.868592750088162,7.153403956409037,66.18594218240297,356099158.3469699
 2006-04-09T15:00:00,0.0,0.0,0.0,0.0,0.0,76103.28713774976,273971833.6958992,588523750.4803141,8.339219118050869,7.789580014123906,59.094591234288366,273971833.6958992,1.0,0.0,0.9993673201083796,0.0,0.9986936861236771,0.0,0.998826551101878,0.0,0.99902307379331,0.0,0.9952878296330392,97828.17204687506,352181419.3687501,730790125.8324319,8.480532283731447,7.798045763253396,59.094591234288366,352181419.3687501
 2006-04-09T16:00:00,0.0,0.0,0.0,0.0,0.0,86489.97593686711,311363913.37272155,658962058.143714,7.282083812882544,6.66666666666669,70.91350948114604,311363913.37272155,1.0,0.0,0.9992825155508376,0.0,0.9985185875125764,0.0,0.99866926174288,0.0,0.9988921263808728,0.0,0.9946562092380667,90120.90469389789,324435256.8980323,655640250.4980923,7.27895527306483,6.666666666666688,70.91350948114604,324435256.8980323
 2006-04-09T17:00:00,0.0,0.0,0.0,0.0,0.0,77686.59294768344,279671734.6116604,593078641.8935839,8.69315984428458,8.139267635073336,56.730807584916825,279671734.6116604,1.0,0.0,0.9991966194361432,0.0,0.9983412351294276,0.0,0.9985099478426328,0.0,0.9987594934860876,0.0,0.9940164589762596,79323.06797140253,285563044.697049,576999488.4593916,8.422062758414326,7.883215393888025,59.094591234288366,285563044.697049
 2006-04-09T18:00:00,0.0,0.0,0.0,0.0,0.0,66182.46865537214,238256887.15933967,506335352.0265116,7.613529041965912,7.1406620050080845,65.6606569269871,238256887.15933967,1.0,0.0,0.9991153543644332,0.0,0.99817344460496,0.0,0.998359223265929,0.0,0.9986340114227352,0.0,0.9934112005069248,30472.553809105902,109701193.71278128,220375112.74678108,9.430417906695222,9.224644241773335,45.30585327962108,109701193.71278128
 2006-04-09T19:00:00,0.0,0.0,0.0,0.0,0.0,3690.123458272948,13284444.44978261,29295916.58104302,10.251254967751144,10.223903369109165,35.45675474057302,13284444.44978261,1.0,0.0,0.999046478761287,0.0,0.9980312350020928,0.0,0.998231477779326,0.0,0.9985276600393488,0.0,0.9928982182224436,2055.19719142445,7398709.889128021,15727376.839409623,12.790050682033872,12.775366944833026,11.818918246857672,7398709.889128021
 2006-04-09T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,1.0,0.0,0.998989667460567,0.0,0.9979139349401726,0.0,0.998126108288192,0.0,0.998439937244228,0.0,0.9924750903005554,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,0.0
 2006-04-09T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,1.0,0.0,0.9989380387415636,0.0,0.9978073355161294,0.0,0.9980303510747448,0.0,0.9983602169160176,0.0,0.9920905620059272,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,0.0
 2006-04-09T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,1.0,0.0,0.9988906031714778,0.0,0.9977093938172462,0.0,0.9979423710105984,0.0,0.9982869712634213,0.0,0.9917372640891468,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,0.0
 2006-04-09T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,4.0,2003740.8166720092,0.9999921399084354,2003613.014651555,0.9999837710241528,2003638.221000529,0.9999854216707252,2003675.5048483536,0.9999878631681864,2002967.0019665407,0.9999414584040957,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,10017634.559138987
 2006-04-10T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,393606.8963475124
 2006-04-10T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,4.0,72462.79482670182,0.9999929319680472,72462.76507767556,0.9999854064143012,72462.77094513968,0.9999868907255998,72462.77962404517,0.9999890861939256,72462.61466945561,0.999947357627196,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,362313.7251430179
 2006-04-10T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,4.0,67047.25829704797,0.9999931684858478,67047.23296128974,0.9999858947599708,67047.23795824454,0.999987329401708,67047.24534970117,0.9999894514030004,67047.10486471432,0.9999491192007604,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,335236.0794309978
 2006-04-10T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,4.0,63823.03891565057,0.9999936580226916,63823.01608196231,0.9999869055219374,63823.02058570202,0.9999882373592346,63823.027246971375,0.9999902073008532,63822.90063716214,0.999952765248371,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,319115.0034674484
 2006-04-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,283285.01554845093
 2006-04-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7173449996609,13.7173449996609,0.0,0.0,1.0,0.0,0.99997418105682,0.0,0.999946690823915,0.0,0.9999521128918012,0.0,0.9999601327581996,0.0,0.9998077017136632,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,0.0
 2006-04-10T06:00:00,0.0,0.0,2056722.5512972688,0.0,1236016.7556355274,0.0,0.0,0.0,13.717344999660904,13.717344999660904,0.0,3292739.3069327963,1.0,0.0,0.9999415008972524,0.0,0.9998792150806696,997477.7415210024,0.9998915000957532,0.0,0.9999096710559342,766985.0256213857,0.9995643014072214,0.0,0.0,0.0,13.997107000466295,13.997107000466295,0.0,1764462.767142388
 2006-04-10T07:00:00,1337905.3651683356,46590.16792093557,314824.771961254,139917.7938120198,3655376.186862565,4772.006670624601,17179224.014248565,38904859.03670396,11.403442472081077,11.367118888662835,23.637836493715344,22673838.299973678,1.0,0.0,0.9999027504808264,0.0,0.9997992058890384,0.0,0.9998196286263754,0.0,0.9998498362202964,0.0,0.9992756901104084,4909.240847431439,17673267.050753176,40023691.568216175,11.590995112817188,11.55362688919976,23.637836493715344,17673267.050753176
 2006-04-10T08:00:00,0.0,471057.7148531493,31629643.672239397,305344.2173384535,6890152.156222439,48993.16045530629,176375377.63910267,388929996.299396,7.029825532401039,6.66666666666669,70.91350948114604,215671575.3997561,1.0,0.0,0.9998524317508918,0.0,0.9996953112402224,19867642.926640525,0.9997263010858944,0.0,0.999772138656944,537117.1179619352,0.998900918553351,49108.327805610206,176789980.10019678,389872004.37385976,7.030705109149406,6.66666666666669,70.91350948114604,197194740.1447992
 2006-04-10T09:00:00,4515159.455638869,9503077.131867802,39774551.4072456,8911177.837127538,9522612.648966009,104258.68168416074,375331254.0629787,788032947.4291989,7.402569477701294,6.66666666666669,70.91350948114604,447557832.54382455,5.0,0.0,0.9997881570563204,24319.4117630314,0.9994874420939014,2236956.7493208223,0.9787876819382548,0.0,0.9996728915742006,415294.831808715,0.9838932981044788,104056.23123752336,374602432.4550841,786503016.8696451,7.401140397333946,6.66666666666669,70.91350948114604,377279003.4479767
 2006-04-10T10:00:00,14196598.682930458,19442622.286157493,42872650.94346379,19457364.98451468,10812070.850022055,143474.59273007122,516508533.8282564,1086384676.3286624,7.6812760110524385,6.66666666666669,70.91350948114604,623289841.5753449,5.0,297543.0281859843,0.998812495915866,751690.6544292769,0.9920493806152418,2758279.273876028,0.9359644745738812,533067.4723337999,0.9965679302530418,644122.6493437665,0.9459047679708158,143376.56807587238,516155645.0731405,1084021926.12809,7.679068609816693,6.66666666666669,70.91350948114604,521140348.15130943
 2006-04-10T11:00:00,21968039.262116056,26172609.66454203,45573761.57812764,28444010.958525963,11868756.639564846,149829.02335549702,539384484.0797893,1333033661.8294425,7.911724744825015,6.66666666666669,70.91350948114604,673411662.1826658,5.0,1208525.5580086587,0.991279934098268,1392753.493933843,0.9705484932136124,3173228.8262136746,0.8858474995515885,1452223.9886570536,0.9811789749555068,817970.2037472076,0.8954388496598482,149829.02335549702,539384484.0797893,1330585434.844659,7.909437153435334,6.66666666666669,70.91350948114604,547429186.1503499
 2006-04-10T12:00:00,29069072.63167872,29313643.95334557,45310184.10777258,35277653.261311844,10945137.696631284,153543.55040765784,552756781.4675682,1540304438.5368314,8.105408952607247,6.66666666666669,70.91350948114604,702672473.1183083,5.0,2051122.4266318716,0.9758544400402251,1845542.988566368,0.9395461752046946,3360596.403124933,0.8308914168800001,2166220.0591853247,0.9549741628709286,800800.195041257,0.8401621953277306,153543.55040765784,552756781.4675682,1538431116.4865384,8.103658310978737,6.66666666666669,70.91350948114604,562981063.540118
 2006-04-10T13:00:00,36367328.43899289,32095295.267528124,56525071.81709287,38173866.34942379,11897073.41836144,157621.48731404537,567437354.3305634,1625815624.1667747,8.185321384476694,6.66666666666669,70.91350948114604,742495989.6219624,5.0,2895569.8381065764,0.9529851192725532,2319442.656698425,0.8999561940380447,3768395.20838608,0.7709613653932568,2802122.563514709,0.9195131640694322,924044.2141649452,0.7815952939628006,157621.48731404537,567437354.3305634,1623621407.552619,8.183270754164122,6.66666666666669,70.91350948114604,580146928.8114341
 2006-04-10T14:00:00,95930051.89865664,35669045.195205785,31728594.432465453,40831017.85346551,11315573.44369821,161968.9065955157,583088063.7438565,1701968257.1069858,8.256492246640999,6.66666666666669,70.91350948114604,798562346.5673482,5.0,7489359.673043617,0.903462622439811,2476682.9303671108,0.8549291470045747,2464549.038660803,0.7204186216262403,3034444.9196163057,0.8784845526323335,903866.1284723867,0.7194522663168774,161608.86445044578,581791912.0216048,1695287767.2041152,8.250248590605027,6.66666666666669,70.91350948114604,598160814.711765
 2006-04-10T15:00:00,104558436.86524104,47538563.17006193,30625916.054685656,63260761.09532156,9652958.699022794,161134.37798328046,580083760.7398096,1626519584.8886857,8.185979163103514,6.66666666666669,70.91350948114604,835720396.6241426,1.0,190735335.791685,0.8740432853401873,56325810.18748333,0.8350901976787758,40872094.70406284,0.7027567596947697,75568609.37512308,0.8603414053367439,11126339.129579738,0.6930448592645688,161083.00979849245,579898835.2745728,1621922231.5661745,8.181682627477828,6.66666666666669,70.91350948114604,954527024.4625068
 2006-04-10T16:00:00,109331667.43797404,42490363.88730165,31001125.33502801,63170176.93755719,8762746.025956359,160101.29901449636,576364676.4521868,1516390550.6614473,8.083060249133629,6.66666666666669,70.91350948114604,831120756.0760041,1.0,173463564.73293668,0.8739420925742385,53317921.59868038,0.8348812618233885,39105587.970295645,0.7025690746722598,97732360.48190048,0.8601851527573713,10612585.793121325,0.6922911802566395,160101.29901449636,576364676.4521868,1512718196.8538628,8.079628446473732,6.66666666666669,70.91350948114604,950596697.0291214
 2006-04-10T17:00:00,106235866.06075405,36824112.903808594,29273926.21905149,60760911.83952315,7724483.838089668,156903.555483378,564852799.7401608,1447934506.8527856,8.019089653872262,6.66666666666669,70.91350948114604,805672100.6013877,4.0,225664049.74433467,0.9257707882668152,109308469.17034332,0.886738503284363,121776036.76532286,0.7549085699965614,146150916.9124517,0.9120074567424834,30327761.32304721,0.7441365845157861,156903.555483378,564852799.7401608,1446264564.6607962,8.017529144683738,6.66666666666669,70.91350948114604,1198080033.6556606
 2006-04-10T18:00:00,95480163.00027418,30939671.32048773,25187771.16352568,51690507.14110396,6738913.348760106,150707.8116838672,542548122.061922,1295104424.4098258,7.876284621180719,6.66666666666669,70.91350948114604,752585148.0360737,4.0,73939031.07149912,0.99719440106108,77395066.81954432,0.979128115376598,115399946.1539708,0.853894052146114,67799955.34851736,0.992608885522313,28739516.246126648,0.8426793069857911,150707.8116838672,542548122.061922,1295505873.5547614,7.876659714427267,6.66666666666669,70.91350948114604,905821637.7015802
 2006-04-10T19:00:00,1638551.111697441,27450971.96487689,8134752.732020314,43593862.13563379,5394698.016387467,144548.2032602664,520373531.7369591,1073032372.2446845,7.668800777260588,6.66666666666669,70.91350948114604,606586367.6975751,4.0,161663.22983328943,0.9999928794849304,161663.15539472894,0.999985298050776,110780266.07581896,0.9486877142809196,161663.19179296555,0.9999890051543148,27588637.5024366,0.9371168876080213,144575.61021092278,520472196.7593221,1073701412.164531,7.66942582318067,6.66666666666669,70.91350948114604,659326089.9145986
 2006-04-10T20:00:00,0.0,0.0,0.0,0.0,0.0,11122.961007725204,40042659.62781073,81989923.50715882,8.14651209763994,8.069962143257248,46.61906641816083,40042659.62781073,4.0,166705.5235756475,0.9999959425279608,166705.4669666536,0.9999916224111152,7301704.42251092,0.9998453815868166,166705.49464676614,0.9999937348241654,5146693.0223628,0.9984783553972872,10925.260834377872,39330939.00376034,80539613.33820394,8.185738159112587,8.110542287739554,45.79830820657349,52279452.93382312
 2006-04-10T21:00:00,0.0,0.0,0.0,0.0,0.0,6538.716233650583,23539378.441142097,50259527.19137024,8.531725870929469,8.484801522610395,41.36621386400186,23539378.441142097,4.0,113151.74388819086,0.999993952478186,113151.7063205775,0.9999875134933672,113151.71372958177,0.9999887834939866,113151.72468966384,0.9999906619719958,113151.51638006391,0.999954958339181,7670.386731619615,27613392.233830616,59006583.95046006,8.175429437716883,8.120338454110733,47.27567298743068,28179150.63883869
 2006-04-10T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,4.0,101835.4526489417,0.9999936211699176,101835.41239844364,0.999986829430868,101835.42033725033,0.9999881690073756,101835.43207968737,0.9999901503961832,101835.20889437688,0.9999524907706296,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,509176.9263586999
 2006-04-10T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,464308.23078944936
 2006-04-11T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,4.0,88326.47892991685,0.999991644871178,88326.4346282797,0.9999827489053104,88326.44336620168,0.9999845035114286,88326.45629060768,0.9999870987770996,88326.21064192515,0.999937771389658,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,441632.0238569311
 2006-04-11T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,415042.4212562229
 2006-04-11T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,415042.4212562229
 2006-04-11T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,415042.4212562229
 2006-04-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,4.0,78779.1426170874,0.9999923709258224,78779.1073673441,0.9999842480129464,78779.11431972761,0.9999858501450636,78779.12460333432,0.9999882198840272,78778.9291471114,0.9999431790108332,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,393895.4180546048
 2006-04-11T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.035067244506292,11.035067244506292,0.0,0.0,1.0,0.0,0.999967030518658,0.0,0.999931926885076,0.0,0.9999388505908516,0.0,0.9999490915536104,0.0,0.9997544448384532,0.0,0.0,0.0,11.022426658724038,11.022426658724038,0.0,0.0
 2006-04-11T06:00:00,0.0,0.0,1460345.7471413366,1065022.042004507,972681.3120101586,5807.253122460548,20906111.240857974,47344938.87247959,7.438936216615706,7.394733429639957,59.094591234288366,24404160.342013974,1.0,0.0,0.9999252143853904,0.0,0.9998455878124016,1635342.5176397287,0.999861293051633,0.0,0.9998845229194674,736930.5604131131,0.9994430002253776,5796.739503699824,20868262.21331936,47259224.22786906,7.436749425000895,7.392626665342917,59.09459123428837,23240535.29137221
 2006-04-11T07:00:00,1223316.489701974,2153155.5959798046,1473766.8439673777,4626397.744616574,6768462.838595925,61465.76986088053,221276771.4991699,478648417.3774778,7.113618841658524,6.66666666666669,70.91350948114604,237521871.0120316,1.0,0.0,0.9998733839845414,0.0,0.9997385719695704,0.0,0.9997651617732876,0.0,0.9998044911726665,1273459.0110244488,0.9990569698137564,61451.09783463585,221223952.20468903,478535078.2127954,7.113512991997236,6.66666666666669,70.91350948114604,222497411.2157135
 2006-04-11T08:00:00,13796963.597555326,12691279.283511763,42470017.35100916,16584994.955665505,9271911.02447884,131045.29951915464,471763078.2689567,972970539.2555236,7.57532377216486,6.66666666666669,70.91350948114604,566578244.4811773,1.0,2136912.4230449386,0.9998028165762896,4293673.75891386,0.9995928692440116,52206854.45817043,0.999634278448951,4867786.225256745,0.999695527459148,7233395.629188909,0.998531387043638,130979.68364612742,471526861.1260587,972373796.9495825,7.574766301917502,6.66666666666669,70.91350948114604,542265483.6206337
 2006-04-11T09:00:00,24442718.48216565,24984405.882355683,51646544.99952188,25330333.344028104,12614066.757081822,149305.9011539733,537501244.1543039,1295618186.8311045,7.876765428576637,6.66666666666669,70.91350948114604,676519313.6194571,5.0,1398147.801733159,0.993420698734241,1518192.909542846,0.9847225474939988,3810835.640514413,0.9635189921832308,1498176.6962198578,0.9888693358389532,1000563.3314828016,0.9617908257456768,149305.9011539733,537501244.1543039,1294730796.4684048,7.875936278361611,6.66666666666669,70.91350948114604,546727160.533797
 2006-04-11T10:00:00,32700536.988625158,31129560.029358663,55478015.47564083,34837365.93102191,14261915.315990936,153543.55040765784,552756781.4675682,1501123868.309514,8.068794030012437,6.66666666666669,70.91350948114604,721164175.2082057,5.0,2542384.347283812,0.9744684949088254,2412575.5402961774,0.946050458261692,4432614.32457671,0.8934535507860465,2558013.612222273,0.9590026804673418,1348702.8045054437,0.8790116745747117,153543.55040765784,552756781.4675682,1500480866.9061792,8.06819315555885,6.66666666666669,70.91350948114604,566051072.0964526
 2006-04-11T11:00:00,40688536.436747804,36605784.21030029,60559000.49784426,41291713.08221742,16209486.52696872,159560.18755615893,574416675.2021722,1696876517.6179664,8.251734716435163,6.66666666666669,70.91350948114604,769771195.9562507,5.0,3469725.181755327,0.9464386161036724,2926545.4340890306,0.8948107815995817,4774911.750347567,0.8154957914969829,3369557.896441766,0.9163985124109916,1511223.238839183,0.7805981589070622,159538.25949019846,574337734.1647145,1696224295.2874672,8.251125143083224,6.66666666666669,70.91350948114604,590389697.6661873
 2006-04-11T12:00:00,49458418.45447892,41225255.153612405,62949340.78794979,49381110.61928473,15045152.547958337,172736.14137826048,621850108.9617378,1845512941.8502257,8.390656081265858,6.66666666666669,70.91350948114604,839909386.525022,5.0,3864082.2884352985,0.9128897144110376,3056923.6786136786,0.8388599371373816,4804019.678288575,0.7359147782140099,3761201.174324936,0.8660937338472486,1295772.4816162128,0.6866603718172436,172689.10273119272,621680769.8322937,1844714274.4258456,8.38990957504333,6.66666666666669,70.91350948114604,638462769.1335725
 2006-04-11T13:00:00,52947686.60535933,43346041.33728189,62941175.82741018,52223836.90591133,14630629.556395505,178130.1683677452,641268606.1238828,1888257905.7700803,8.430609909624769,6.66666666666669,70.91350948114604,867357976.3562409,5.0,4529508.397733916,0.8748721532426657,3096525.0339890253,0.7812013602559417,4814497.216271184,0.6548069482441888,3881696.125320512,0.8124105592368674,1272659.3634196783,0.6002384219127306,177569.86093866083,639251499.379179,1878932489.973829,8.421893529109507,6.66666666666669,70.91350948114604,656846385.5159134
 2006-04-11T14:00:00,127228051.4026217,43923798.76886697,36280716.75276064,54638912.64340312,13139080.546370933,182633.78693274848,657481632.9578946,1916536561.3697064,8.457043444850749,6.66666666666669,70.91350948114604,932692193.071918,5.0,9518799.914157031,0.8100713679983294,3111243.79285572,0.7243642871879165,2827971.687158153,0.5942202070295646,3947956.3899269314,0.758795753215086,1091772.5104099074,0.5226391656229398,183126.54383397245,659255557.8023009,1924750518.5142148,8.464720796130466,6.66666666666669,70.91350948114604,679753302.0968087
 2006-04-11T15:00:00,133926130.81802551,59135363.38851833,35217895.714361,81659286.25265884,11063290.014803393,174438.84656873278,627979847.6474382,1775821376.2382116,8.32551820356835,6.66666666666669,70.91350948114604,948981813.835805,1.0,205217016.5928377,0.7717052011618087,85629939.46826807,0.6992402071790944,47490389.9672971,0.5742066555086311,131044485.42027004,0.7349364738184966,13932414.592680566,0.4904230706493406,174296.34730778044,627466850.3080095,1773487227.4209125,8.323336594897528,6.66666666666669,70.91350948114604,1110781096.3493629
 2006-04-11T16:00:00,131514899.9005846,53759876.84566423,34570026.09505938,78685602.46679088,9612919.209751615,165740.7700192052,596666772.0691386,1641235935.9770288,8.19973248022574,6.66666666666669,70.91350948114604,904810096.5869894,1.0,199819638.06904143,0.7715968663833394,63309018.30641363,0.6990165249880258,45575518.85940402,0.574005723997915,107077034.23271032,0.7347691931990482,12327464.141181562,0.4896161982647826,165700.33376119332,596521201.540296,1639194297.199824,8.197824426817006,6.66666666666669,70.91350948114604,1024629875.1490468
 2006-04-11T17:00:00,124203576.35963228,46408352.78109455,32974097.87333782,74007843.26777977,9085667.285264608,161903.86166732284,582853902.0023623,1565027279.848427,8.128511988847794,6.66666666666669,70.91350948114604,869533439.5694712,4.0,234677397.13149625,0.8216142837480342,113710295.96313338,0.7491695362138358,126724795.15219276,0.6246246399826003,152013769.55075508,0.7848537265682541,31588831.39074497,0.5399830053990897,161903.86166732284,582853902.0023623,1564048626.4932342,8.127597386343846,6.66666666666669,70.91350948114604,1241568991.1906848
 2006-04-11T18:00:00,108275674.67864706,37442989.25247213,28251652.69803255,61025984.6148307,7369806.398667208,154637.6717733863,556695618.3841907,1410856686.651984,7.984443067973683,6.66666666666669,70.91350948114604,799061726.0268403,4.0,221453731.9234188,0.9190135017091488,107290475.57037306,0.8469277475921196,119544381.48550773,0.7232503635617197,143439640.40904784,0.8824322570625274,29794370.37679355,0.6386566143824091,154637.6717733863,556695618.3841907,1413897266.6326544,7.987284306468649,6.66666666666669,70.91350948114604,1178218218.1493316
 2006-04-11T19:00:00,13099671.77796876,31809511.107121088,12210190.031826409,52717743.44861711,6554270.545320923,150598.29435399376,542153859.6743776,1315718447.832163,7.895544287892645,6.66666666666669,70.91350948114604,658545246.585232,4.0,91633022.02165158,0.9920781392607384,103537437.10437272,0.940517136969798,115335721.06997186,0.817639236408176,111460698.51184124,0.972222121524429,28740923.34459555,0.7331424920847714,150598.29435399376,542153859.6743776,1318304886.8439567,7.897961008461483,6.66666666666669,70.91350948114604,992861661.7268105
 2006-04-11T20:00:00,0.0,0.0,0.0,0.0,0.0,19248.45393609812,69294434.16995324,134105683.91365652,7.956594413393312,7.831384492890554,53.8417386801294,69294434.16995324,4.0,183684.02967016256,0.9999943683880596,17541684.73708083,0.9987993443235496,114692117.68798897,0.9130414522628368,183683.9958042477,0.9999913041818408,28574685.69837098,0.8286358479952546,19421.44850630013,69917214.62268046,135310952.41092432,7.946340339647066,7.820005048508847,54.02934055706364,231093070.7715956
 2006-04-11T21:00:00,0.0,0.0,0.0,0.0,0.0,11212.92807306789,40366541.0630444,81651478.35964438,8.965054729208022,8.88882035762162,41.36621386400186,40366541.0630444,4.0,177335.3902551518,0.9999932409079656,177335.297904225,0.999986044292172,47714476.82384471,0.9930777788732345,177335.34306082438,0.9999895632305856,27317587.944846977,0.9276445949900284,11239.11375210219,40460809.50756788,81842091.86259273,8.96500111208331,8.88858876646541,41.36621386400186,116024880.30747975
 2006-04-11T22:00:00,0.0,0.0,0.0,0.0,0.0,5936.791693610897,21372450.09699923,45864642.81906227,9.342955622931663,9.300134490876856,35.45675474057302,21372450.09699923,4.0,113795.1463226955,0.9999946826886984,113795.1092380443,0.9999890211817544,113795.11655253048,0.9999901378356254,113795.12737120256,0.9999917894960336,7079741.749367164,0.9973240065882396,5643.904870845123,20318057.53504244,43504267.40949291,9.345279472958806,9.304662133498365,35.45675474057301,27852979.78389408
 2006-04-11T23:00:00,0.0,0.0,0.0,0.0,0.0,4416.06485366057,15897833.473178051,34788868.98291966,9.296044106101794,9.26356401114863,35.45675474057302,15897833.473178051,4.0,115407.71970112344,0.9999956821750324,115407.6881916856,0.9999910848523162,115407.69440684628,0.9999919916105804,115407.70359953634,0.999993332811075,115407.52887813452,0.999967841040738,4434.012769222565,15962445.96920124,34930259.04481724,9.304728871932085,9.272116767536495,35.456754740573,16539484.30397857
 2006-04-12T00:00:00,0.0,0.0,0.0,0.0,0.0,4451.251769753141,16024506.371111304,35066064.41695924,9.26831896077095,9.235580061648124,35.456754740573025,16024506.371111304,4.0,94148.3986207485,0.999993894540492,94148.36834467226,0.9999873938676066,94148.3743162398,0.999988676035343,94148.38314899454,0.999990572509928,94148.21526622288,0.9999545268219358,2913.807277542763,10489706.199153949,22954386.53621377,10.114805818416718,10.09337481275717,23.637836493715344,10960447.938850826
 2006-04-12T01:00:00,0.0,0.0,0.0,0.0,0.0,2249.0599755567127,8096615.912004173,18001425.535645947,10.062021482811184,10.045214809085612,23.637836493715326,8096615.912004173,4.0,112692.59458511496,0.99999548073765,112692.5576738402,0.9999906689382788,112692.56495393222,0.999991617999094,112692.57572263744,0.9999930217699612,112692.37105296414,0.9999663407444932,4096.109848636721,14745995.455092195,32456332.150140643,9.167905051832502,9.137602736788471,35.45675474057302,15309458.119080683
 2006-04-12T02:00:00,0.0,0.0,0.0,0.0,0.0,1059.2336179773874,3813241.0247185943,8490390.189909821,10.680393855396169,10.672466979031284,11.818918246857672,3813241.0247185943,4.0,101231.36343179736,0.9999931189821222,101231.32116028812,0.9999857925480864,101231.32949734863,0.9999872375857782,101231.34182998347,0.9999893749638916,101231.10743607492,0.9999487504993166,2145.8299082109847,7724987.669559549,17200108.543268107,9.977306620991731,9.961248093495731,23.637836493715337,8231144.13291504
 2006-04-12T03:00:00,0.0,0.0,0.0,0.0,0.0,3766.361656147623,13558901.962131448,29997473.836795725,9.09815345146028,9.070146854085449,35.45675474057301,13558901.962131448,4.0,89683.47014214899,0.9999934319556772,89683.43845832448,0.9999864387543326,89683.44470725337,0.9999878180664892,89683.45395039316,0.9999898582289234,89683.27826887366,0.999951081511778,1086.3157271937716,3910736.617897578,8696549.137115903,10.601909443017556,10.593790087506845,11.818918246857672,4359153.703424572
 2006-04-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.193714259117913,11.193714259117913,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,11.379214771674876,11.379214771674876,0.0,505477.34354280826
 2006-04-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.19371425911791,11.19371425911791,0.0,0.0,1.0,0.0,0.9999598607290464,0.0,0.9999171231971704,0.0,0.9999255525837072,0.0,0.9999380206227017,0.0,0.9997010445793476,2200.6137231908338,7922209.403487003,17639233.545889266,9.824833918162106,9.808365403338811,23.637836493715337,7922209.403487003
 2006-04-12T06:00:00,1574697.1265583932,0.0,2013988.151766481,1248008.5392739528,3279203.492043782,67183.02560398298,241858892.1743388,526738929.96861655,7.158519966866627,6.66666666666669,70.91350948114604,249974789.4839814,1.0,0.0,0.9999027081174536,0.0,0.9997991184200616,1924436.2642840291,0.9998195500538548,2280333.084109029,0.9998497708066644,852205.5840237617,0.9992753745899744,67130.38099148315,241669371.5693393,526319404.8081083,7.158128171141772,6.66666666666669,70.91350948114604,246726346.50175616
 2006-04-12T07:00:00,11576656.46158757,2903060.4553564764,5181659.0857528,14609404.579684649,7932670.97715095,106898.90893614524,384836072.17012286,805374035.2236452,7.418766443733465,6.66666666666669,70.91350948114604,427039523.72965527,1.0,59327.60044915422,0.999837411735538,0.0,0.99966429894674,198008.3311015021,0.9996984430478882,3836336.2210708726,0.9997489461281188,4735921.906457482,0.9987890501785226,106969.33728207198,385089614.2154592,805903469.3824428,7.419260989078921,6.66666666666669,70.91350948114604,393919208.2745382
 2006-04-12T08:00:00,20168771.274804376,13187804.82470038,45126190.08172733,19747265.64468257,9665327.648965145,134829.17009536485,485385012.3433135,991616507.7367448,7.592740490259728,6.66666666666669,70.91350948114604,593280371.8181932,1.0,7461481.656645569,0.9997639112315364,6949150.924856968,0.9995125401670384,56970844.09710114,0.9995621196297196,14781598.191620937,0.9996354533974104,8739045.205967285,0.9982416218478608,134945.46510441464,485803674.3758927,992471622.9149144,7.593539333695283,6.66666666666669,70.91350948114604,580705794.4520847
 2006-04-12T09:00:00,32023817.57319982,27483773.605756205,57507279.15957987,31251377.63901244,14181480.357359204,149513.36156611436,538248101.6380117,1349013806.7290716,7.926666386542536,6.66666666666669,70.91350948114604,700695829.9729192,5.0,2012186.3318056352,0.990736266245038,1904854.733901914,0.9813483282851372,4111408.007859434,0.9610059346544766,2200080.85345925,0.9837545275531432,1094363.1333525232,0.9576760768601128,149513.36156611436,538248101.6380117,1350459999.6188731,7.9280177384282675,6.66666666666669,70.91350948114604,549570994.6983905
 2006-04-12T10:00:00,45488952.50522496,38234236.500096425,65616952.468319096,41616308.15376502,17396508.25733964,163787.5097553261,589635035.119174,1829957363.7193985,8.376117431522689,6.66666666666669,70.91350948114604,797987993.0039191,5.0,3799868.820806769,0.9624739331160604,3183530.870458777,0.9303531262291208,4976905.82365472,0.8832925207203491,3675368.942093157,0.9401647098447052,1496274.2100363174,0.8668031103853259,163903.31971552584,590051950.9758931,1832043243.4015076,8.378067069140162,6.66666666666669,70.91350948114604,607183899.6429428
 2006-04-12T11:00:00,54459698.59997267,44074307.732602224,71001410.56958716,50327885.36909951,19393442.44852025,177373.36486887842,638544113.5279624,1948733424.3303225,8.487138243669168,6.66666666666669,70.91350948114604,877800858.2477442,5.0,4277012.779658681,0.9250295006221656,3408493.44187398,0.8677637620150996,5183875.910260149,0.7974210650914425,4157606.115009322,0.8844180941775619,1629704.926128312,0.7598786219231042,177492.1928417975,638971894.2304711,1950755050.008705,8.489027960414985,6.66666666666669,70.91350948114604,657628587.4034015
 2006-04-12T12:00:00,58932813.96150298,47282502.71213264,69209749.96704105,56748375.02979409,16619049.01100349,188466.30607546403,678478701.8716706,2029571509.293605,8.562703604013299,6.66666666666669,70.91350948114604,927271192.5531448,5.0,4444068.424940928,0.8855925404844732,3437791.263258912,0.8040425209041274,5152653.965755263,0.7117397794164986,4379949.386251017,0.8246437551867811,1405417.4747614723,0.6575157769954184,188714.0593373332,679370613.6143997,2033557272.5693424,8.566429545126532,6.66666666666669,70.91350948114604,698190494.1293674
 2006-04-12T13:00:00,62522182.951106735,49898127.312216885,72641291.4162058,60355989.86224282,16903582.6951104,195966.53810711703,705479537.1856213,2049053590.4358585,8.580915690128196,6.66666666666669,70.91350948114604,967800711.422504,5.0,4569414.092099724,0.8449387446892943,3495802.017348802,0.7395665959701715,5043843.820614929,0.625870671971868,4476109.5245872615,0.762949053424077,1383103.8139164078,0.5646350628431908,196037.209760803,705733955.1388909,2050141102.05486,8.581932328169083,6.66666666666669,70.91350948114604,724702228.4074578
 2006-04-12T14:00:00,147428386.01625544,50158655.51068264,39867079.77532421,64517892.50551858,14552092.925729703,200042.034582237,720151324.4960532,2104571287.665717,8.632814644002897,6.66666666666669,70.91350948114604,1036675431.229564,5.0,10090760.35175744,0.7772624539997323,3502493.388238325,0.6746701158444252,3083115.651627152,0.5609768821392869,4482345.462803631,0.7009335609940913,1216738.0438071038,0.4775113939649678,200150.1711120664,720540616.0034392,2106241330.7773516,8.634375870944826,6.66666666666669,70.91350948114604,742916068.9016727
 2006-04-12T15:00:00,143898301.56063482,64818578.67308542,37097182.929779775,86727097.04656063,11612133.338999815,184203.5234392832,663132684.3814194,1895274739.9975867,8.437169453568979,6.66666666666669,70.91350948114604,1007285977.93048,1.0,211713246.64915216,0.7368783744531635,93839628.8463864,0.6469822668743576,49709474.03450853,0.5393236398487158,134465939.64046225,0.6744455613938803,15326026.213673469,0.4427881728794917,183671.16028083776,661216177.0110159,1886727530.9840927,8.429180281690797,6.66666666666669,70.91350948114604,1166270492.3951988
 2006-04-12T16:00:00,135321448.257886,56244523.25194952,35372449.50180073,79630178.43817882,10062931.286357388,169489.6015445737,610162565.5604653,1694583434.4695702,8.249590729984266,6.66666666666669,70.91350948114604,926794096.2966378,1.0,204530604.7914357,0.7367674619056866,65700137.474136345,0.6467532622833374,47620637.063753456,0.5391179272785072,118392962.93575256,0.6742743004201778,12727347.226744823,0.4419621013914203,170066.78722920938,612240434.0251539,1703973679.9019618,8.258367320524718,6.66666666666669,70.91350948114604,1061212123.5169768
 2006-04-12T17:00:00,126986915.3093932,46580099.62231128,32782432.095510837,73776062.91037528,8667029.584879803,160209.01655941675,576752459.6139003,1544820406.7022424,8.109628740241108,6.66666666666669,70.91350948114604,865544999.1363707,4.0,231715140.97199047,0.7878735969102375,112300686.8030787,0.6980686618137035,125152040.1170384,0.5908554839403032,150130460.8714978,0.7255438508231613,31204899.03695821,0.493512551011583,160209.01655941675,576752459.6139004,1546341426.9706306,8.111050084138974,6.66666666666669,70.91350948114604,1227255687.414464
 2006-04-12T18:00:00,118621616.6068686,40950806.95989559,28758717.93960736,66919139.01379077,7708283.435782189,155037.52581125006,558135092.9205002,1425890698.9057784,7.998490769386898,6.66666666666669,70.91350948114604,821093656.8764447,4.0,222271537.4097328,0.8853694358838141,107705079.42253244,0.7960533415237854,120004247.6475058,0.6896077410031346,143994542.60123602,0.8233948533795424,29915332.411374584,0.5924331951699987,155037.52581125006,558135092.9205002,1431970122.937925,8.004171666412134,6.66666666666669,70.91350948114604,1182025832.412882
 2006-04-12T19:00:00,18221809.756768707,35489486.36744069,13988105.368848495,58006237.59423013,7059207.74520095,151635.84093545805,545889027.3676491,1347050967.5733054,7.92482124021572,6.66666666666669,70.91350948114604,678653874.200138,4.0,169239345.9328344,0.9731391891451754,104527712.59370726,0.8886223527213727,116439295.52065676,0.7828705969700255,139754320.4509947,0.9158411541565412,29021035.320436995,0.6858690192114639,151635.84093545805,545889027.367649,1351969700.692584,7.929417320431514,6.66666666666669,70.91350948114604,1104870737.186279
 2006-04-12T20:00:00,0.0,0.0,0.0,0.0,0.0,17306.88324049408,62304779.66577869,123342974.68417747,8.038443184054893,7.923282486239361,53.8417386801294,62304779.66577869,4.0,173128.87698076403,0.9999947995506684,70298383.96738091,0.978200320471162,112473572.26343742,0.879392694386303,56677663.826906994,0.9925689800183978,28028517.26803574,0.7825878955482549,17522.692113173714,63081691.60742536,124875671.01188852,8.026949121153494,7.910357319825266,54.02934055706364,330732957.8101672
 2006-04-12T21:00:00,0.0,0.0,0.0,0.0,0.0,10329.994632842592,37187980.678233325,76134839.11368099,9.04987595693788,8.978792472904365,41.36621386400186,37187980.678233325,4.0,169582.61525572438,0.9999926749153676,169582.52553741302,0.9999848756696282,81924804.0394913,0.9756875883177082,169582.56940650463,0.999988689276776,27127099.307793103,0.883571944362056,12114.757502875194,43613127.010350704,89275709.89258258,8.60149560729251,8.518143018999838,47.27567298743069,153173778.06783476
 2006-04-12T22:00:00,0.0,0.0,0.0,0.0,0.0,11446.927905841423,41208940.46102912,85157590.22549102,8.591883925711787,8.512376395325962,47.27567298743069,41208940.46102912,4.0,140454.2656229725,0.9999942998598864,140454.21503175906,0.9999882307431828,140454.225009901,0.999989427792436,140454.2397687052,0.9999911983669266,19292556.09170489,0.977374786581668,11459.042358175975,41252552.48943351,85247942.95538893,8.590124655238123,8.510532764692211,47.27567298743069,61106925.526571736
 2006-04-12T23:00:00,0.0,0.0,0.0,0.0,0.0,10846.226720732437,39046416.19463678,81512070.99572656,8.474088693424562,8.397984918981177,47.27567298743068,39046416.19463678,4.0,141843.7090896425,0.9999937012314992,141843.6524615456,0.999986994736508,141843.66363031755,0.9999883174998055,141843.6801506034,0.9999902740199272,141843.36615647102,0.9999530870655572,9426.04390487542,33933758.0575515,70667673.57131204,8.869523499093267,8.803544641088363,41.36621386400186,34642976.129040085
 2006-04-13T00:00:00,0.0,0.0,0.0,0.0,0.0,6943.763432440013,24997548.35678404,52919128.80869516,9.186739599559727,9.137331903354244,35.456754740573025,24997548.35678404,4.0,123529.54351641628,0.9999946705877876,123529.50317116102,0.999988996196627,123529.51112935907,0.9999901153917315,123529.52289898596,0.9999917708109182,123529.2991916565,0.9999603067860504,7171.09625895902,25815946.53225248,54564433.78377485,9.188597199730433,9.137653308278816,35.45675474057302,26433593.912160054
 2006-04-13T01:00:00,0.0,0.0,0.0,0.0,0.0,4294.8615221142645,15461501.479611354,33378753.57153748,9.5455947080462,9.514431044018307,29.547295617144183,15461501.479611354,4.0,117828.70506723905,0.999995059772634,117828.66874026564,0.9999897997586998,117828.67590558493,0.9999908372236328,117828.68650346732,0.9999923717544296,117828.4850713388,0.9999632054166602,5875.007994335335,21150028.779607207,45370084.576799184,9.144947503102117,9.10258813051877,35.45675474057302,21739172.0008951
 2006-04-13T02:00:00,0.0,0.0,0.0,0.0,0.0,4337.82558577779,15616172.108800042,34172515.797472805,9.139259919888014,9.107355286837835,35.45675474057302,15616172.108800042,4.0,109333.62734335625,0.999995269643985,109333.59552569452,0.9999902330866144,109333.60180149716,0.9999912264778332,109333.6110839041,0.9999926958185026,109333.43465317631,0.9999647685287067,4359.438319817852,15693977.951344268,34342776.56079903,9.133250769795229,9.101187170652238,35.45675474057302,16240645.821751894
 2006-04-13T03:00:00,0.0,0.0,0.0,0.0,0.0,3974.263809941225,14307349.715788407,31510927.587351996,9.113477782149936,9.084058147117014,35.456754740573025,14307349.715788407,4.0,106163.30005792993,0.9999945637575252,106163.26455553297,0.999988775620857,106163.27155816564,0.9999899172506882,106163.28191451158,0.9999916058534344,106163.08506062406,0.9999595111192312,4097.474417731361,14750907.9038329,32435408.350288905,9.098302520185811,9.068019740127882,35.45675474057302,15281724.106979664
 2006-04-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.41433324001545,11.41433324001545,0.0,0.0,4.0,89936.61992866761,0.9999917007920534,89936.5773974694,0.9999828643668834,89936.58578605713,0.9999846072294236,89936.59819393816,0.9999871851249816,89936.36236204032,0.9999381878857332,0.0,0.0,0.0,11.43620538306472,11.43620538306472,0.0,449682.7436681726
 2006-04-13T05:00:00,0.0,0.0,0.0,0.0,0.0,2346.022388387661,8445680.59819558,18969904.441629864,9.022346481950471,9.004635696175724,35.45675474057302,8445680.59819558,1.0,0.0,0.99996242245518,0.0,0.9999224124729004,0.0,0.999930303888037,0.0,0.9999419762050228,0.0,0.999720124196282,2376.191878751846,8554290.763506647,19213854.52160101,9.03090537122644,9.012966823886288,35.45675474057302,8554290.763506647
 2006-04-13T06:00:00,3236825.9409391824,0.0,1934571.538676339,3674319.4138065614,1847623.2222220912,23451.338283628884,84424817.821064,190797815.66293284,6.844809512510988,6.66666666666669,70.91350948114604,95118157.93670817,1.0,579622.131968837,0.9999123613439724,0.0,0.999819049737494,1912200.880600485,0.9998374541601366,3145048.079803036,0.9998646764328586,852205.5840237617,0.9993472713715086,23468.37885222417,84486163.86800702,190936119.2647192,6.844938655245376,6.666666666666689,70.91350948114602,90975240.54440317
 2006-04-13T07:00:00,2136704.3466566736,569354.6754786657,979277.4041659968,8612166.137788245,7563586.212293059,50114.63052790176,180412669.9004463,397258588.0626749,7.037606651131751,6.66666666666669,70.91350948114604,200273758.67682892,1.0,0.0,0.9998577121483048,0.0,0.9997062138412106,0.0,0.9997360947850572,0.0,0.9997802921618704,827666.1486406846,0.9989402467073516,50191.844680878654,180690640.85116315,397870802.3881602,7.038178385846969,6.66666666666669,70.91350948114604,181518306.99980384
 2006-04-13T08:00:00,18378533.277748205,13455379.25580427,48120898.137322165,19875652.416982483,10344388.349154228,124930.40683052772,449749464.58989984,960389196.9439864,7.563573720159749,6.66666666666669,70.91350948114604,559924316.0269113,1.0,1420562.1612008673,0.9997940259980284,3501304.8771051546,0.999574719063302,48900906.10532197,0.999617974320258,8059083.997233042,0.999681953855197,7105793.111969799,0.9984659152261508,125030.73251837736,450110637.0661585,961694897.430037,7.564793492486295,6.66666666666669,70.91350948114604,519098287.3189893
 2006-04-13T09:00:00,33951461.224075265,29103078.52153028,60450303.81054022,33475014.04636357,15109107.193636855,147644.7687502673,531521167.5009623,1469470592.6155202,8.03922066298981,6.66666666666669,70.91350948114604,703610132.2971085,5.0,1753157.0383861104,0.9920558819142524,1857479.2874810623,0.9819008176459784,4221333.397548577,0.9597146953569624,2216929.3534717737,0.9835734721964072,1111828.8041642928,0.9570055839648108,147644.7687502673,531521167.5009623,1472212927.365484,8.041783327464406,6.66666666666669,70.91350948114604,542681895.3820142
 2006-04-13T10:00:00,48075315.22940872,41513399.31289618,68218403.66738574,44663642.55791991,18315096.427281607,166551.23479735103,599584445.2704638,1931320081.0618603,8.4708633002787,6.66666666666669,70.91350948114604,820370302.465356,5.0,3816479.156970407,0.9652563044428516,3442542.8512356,0.9292611786353194,5082943.030798197,0.8805904187783519,3948599.004512424,0.9384655181975564,1525930.973286147,0.8654947197889026,166773.7136006247,600385368.9622489,1935371788.2067983,8.474650619206038,6.66666666666669,70.91350948114604,618201863.9790517
 2006-04-13T11:00:00,57621713.78044618,47640757.58228206,73634063.31924349,54898267.81587463,20346982.810263097,183020.5403993436,658873945.4376373,2062207716.8173423,8.593212002471363,6.66666666666669,70.91350948114604,913015730.7457466,5.0,4561537.381906495,0.9257259289766984,3674662.5253353673,0.8609608004330155,5327749.428538209,0.7923757185846322,4571501.2328524925,0.877048435758199,1702177.1790750446,0.7540868696610618,183284.34472055756,659823640.9940071,2066684883.3373413,8.597397336116094,6.66666666666669,70.91350948114604,679661268.7417147
