version,0.4.1
 2006-04-13T12:00:00,59247705.72592251,47887119.8648035,68722373.67979553,59481479.4724679,16515836.438995708,187268.35858435053,674166090.903662,2057193489.8845413,8.588524654157583,6.66666666666669,70.91350948114604,926020606.085647,5.0,4592734.890833758,0.8843310522559301,3550379.773467835,0.7936841942670981,5216419.500353416,0.7045277967521703,4622605.8203800535,0.8126492875498627,1409878.8804732736,0.6492346403397109,187588.7259138867,675319413.2899922,2062477891.957089,8.593464600371988,6.66666666666669,70.91350948114604,694711432.1555005
 2006-04-13T13:00:00,57732146.65988147,44460238.081243925,65529302.98519504,54497651.6555116,14826051.69877041,183985.0823242152,662346296.3671749,1985010508.8919363,8.521048717146364,6.66666666666669,70.91350948114604,899391687.4477773,5.0,4611002.531419731,0.8431411292985319,3303414.4130240865,0.7303630496728538,5050159.002429668,0.6188270349398143,4327413.539492341,0.7506621552228717,1308926.281591918,0.559192259090777,184393.3408691952,663816027.1291027,1991728963.946937,8.527328950955024,6.66666666666669,70.91350948114604,682416942.8970604
 2006-04-13T14:00:00,127981911.59122518,44655368.671292566,36556447.928463936,54173133.56160765,13035275.652729657,183356.00604834207,660081621.7740314,1953755325.9426124,8.491832774012074,6.66666666666669,70.91350948114604,936483759.1793504,5.0,9651483.202511564,0.7763066287300168,3234699.1489190264,0.670399574585193,2973404.10323835,0.5544093603831648,4213704.764281971,0.6922020490158256,1088911.7690890215,0.4796277169828015,182523.0486960589,657082975.305812,1940310491.0164728,8.479265283149108,6.66666666666669,70.91350948114604,678245178.293852
 2006-04-13T15:00:00,129252118.4571668,57250232.637999214,34564757.856932424,76826194.27990642,10751557.87252597,175565.04754590642,632034171.1652632,1831089931.7802615,8.37717597967295,6.66666666666669,70.91350948114604,940679032.269794,1.0,204695025.1532829,0.7387930010751158,85732982.94328964,0.6446840718253676,49674061.80677304,0.5340944798293539,131389577.28945468,0.667192646955009,13294982.99507834,0.4484216434501015,176555.77631700307,635600794.741211,1847354084.0206375,8.392378293322265,6.66666666666669,70.91350948114604,1120387424.9290895
 2006-04-13T16:00:00,125752200.06963408,50626877.22946858,33658155.05667221,71446121.56924786,9566849.335167415,163635.70027950584,589088521.006221,1643033093.5471585,8.201412326351045,6.66666666666669,70.91350948114604,880138724.2664112,1.0,198553524.0706431,0.7386872321480903,63940233.81594624,0.6444656874276856,44501689.52116125,0.5338983072742954,102880560.49004464,0.6670293282878076,11876241.356251469,0.4476338814075981,163802.07402816298,589687466.5013868,1649368862.466643,8.207333702913315,6.66666666666669,70.91350948114604,1011439715.7554336
 2006-04-13T17:00:00,123819898.37699988,45313186.55545959,32070180.49597417,72528542.34799741,8412896.53442235,158981.93212045042,572334955.6336217,1535920821.9275725,8.10131162729777,6.66666666666669,70.91350948114604,854479659.944475,4.0,229551639.5328205,0.7904050637689451,111256439.04765542,0.6964162196395932,123993856.76019338,0.5862886051342635,148739931.648157,0.7189487600632165,30911821.1349378,0.4998157453376348,158981.93212045042,572334955.6336217,1540816691.039467,8.105886828209465,6.66666666666669,70.91350948114604,1216788643.7573855
 2006-04-13T18:00:00,112995983.85974015,38522067.50169409,27974884.08131338,63109700.66988988,7353011.498294739,152710.59874277457,549758155.4739885,1386387287.882759,7.961577979600947,6.66666666666669,70.91350948114604,799713803.0849208,4.0,217863714.04176155,0.8883178215437145,105576150.46944456,0.79485341060176,117641250.55052844,0.6855207655259806,141150979.2706325,0.8172825398569831,29323686.056766592,0.5991548726624693,152710.59874277457,549758155.4739885,1394099873.5519204,7.968784833636735,6.66666666666669,70.91350948114604,1161313935.8631222
 2006-04-13T19:00:00,13756186.025774611,32518936.838680822,11687850.771086756,54522771.75823566,6395891.080209851,148686.5296496474,535271506.73873067,1227672130.893949,7.813278364657851,6.66666666666669,70.91350948114604,654153143.2127184,4.0,154344202.07319927,0.9759047877121368,101729406.49399464,0.8889212985120367,113334237.7170652,0.7803192437396699,136013116.19096565,0.911250928672096,28246034.376267232,0.6940975969254888,148686.5296496474,535271506.73873067,1232671569.837957,7.817949504668758,6.66666666666669,70.91350948114604,1068938503.5902226
 2006-04-13T20:00:00,0.0,0.0,0.0,0.0,0.0,15327.739415864333,55179861.8971116,111096409.91382192,7.991732158654917,7.888006170145549,53.8417386801294,55179861.8971116,4.0,161808.44766891055,0.99999501480675,67593988.17120633,0.9790215422875498,110823350.28296971,0.8779449812790303,60433290.984046586,0.9910100635831768,27616178.77239435,0.79188024168843,15692.507572846114,56493027.26224602,113726374.72127068,7.94205201078818,7.8358704696427,54.662496891716735,323121643.9205319
 2006-04-13T21:00:00,0.0,0.0,0.0,0.0,0.0,10154.68569432835,36556868.499582045,75219604.08824132,8.957784040747404,8.88755510862075,41.36621386400186,36556868.499582045,4.0,166185.28863319437,0.99999276108852,166185.20231288444,0.9999850535940192,82446168.00657775,0.975051450376181,166185.2445208074,0.9999888223374468,27016406.94192105,0.8933272421920444,11907.7963380392,42868066.81694111,88193802.30156651,8.521267043399087,8.438924622707521,47.27567298743069,152829197.5009068
 2006-04-13T22:00:00,0.0,0.0,0.0,0.0,0.0,11303.865072201685,40693914.25992605,84097476.39598398,8.495443530167913,8.416925820538898,47.27567298743069,40693914.25992605,4.0,140454.2656229725,0.9999942998598864,140454.21503175906,0.9999882307431828,140454.225009901,0.999989427792436,140454.2397687052,0.9999911983669266,16661960.988231651,0.9836695665909584,11331.047172643126,40791769.82151524,84299734.34847558,8.491382203896721,8.412675650186596,47.27567298743069,58015547.75518024
 2006-04-13T23:00:00,0.0,0.0,0.0,0.0,0.0,9208.710171414905,33151356.617093656,70083091.54008181,8.432702021865964,8.367269242119663,47.27567298743068,33151356.617093656,4.0,134517.13357600235,0.9999939116528912,134517.08172368375,0.99998742920011,134517.09195124573,0.999988707774183,134517.10707822026,0.9999905989333236,134516.8195623617,0.9999546542742868,8191.758744587828,29490331.480516173,62073025.66765417,8.847970363764725,8.79001614746793,41.36621386400186,30162916.71440769
 2006-04-14T00:00:00,0.0,0.0,0.0,0.0,0.0,5161.791696097988,18582450.10595275,40408290.88074945,9.188484802291102,9.15075808414974,35.456754740573025,18582450.10595275,4.0,108759.885806653,0.9999951311557842,108759.85385877598,0.9999899471457132,108759.8601604222,0.9999909696199362,108759.86948004855,0.9999924819777368,108759.69233522432,0.9999637370750384,5415.572746104218,19496061.88597519,42260757.30248615,9.169685146849323,9.130228841459337,35.45675474057302,20039861.04761631
 2006-04-14T01:00:00,0.0,0.0,0.0,0.0,0.0,4177.49920360469,15038997.132976882,33121373.13435824,9.036477203813725,9.005553969655061,35.456754740573025,15038997.132976882,4.0,106182.86540108494,0.9999952454421636,106182.83439155844,0.9999901831163596,106182.84050782771,0.9999911815900452,106182.84955486964,0.9999926584482716,106182.67760914555,0.9999645882746678,3511.053907603558,12639794.067372808,27760111.87217562,9.396030335937985,9.370112555956672,29.547295617144183,13170708.134837294
 2006-04-14T02:00:00,0.0,0.0,0.0,0.0,0.0,3378.803850232565,12163693.860837236,27047632.70029537,8.934718198843392,8.909465711308966,35.45675474057301,12163693.860837236,4.0,100803.66077629922,0.9999955548098916,100803.63353064688,0.9999908218775424,100803.63890400674,0.9999917553829292,100803.64685236104,0.9999931361455164,100803.49577764104,0.999966892431098,3688.7908986095954,13279647.234994544,29416409.05792045,8.860243258373421,8.832779168525834,35.45675474057302,13783665.3108355
 2006-04-14T03:00:00,0.0,0.0,0.0,0.0,0.0,1101.8817172327606,3966774.182037944,8832240.181630783,10.184042560553356,10.175796516793712,11.818918246857656,3966774.182037944,4.0,98495.39045093252,0.9999948519792172,98495.35977328922,0.9999893707211608,98495.3658237817,0.9999904518234342,98495.37477459674,0.9999920508989116,98495.20466314892,0.9999616577809703,3238.29140950314,11657849.074211303,25956840.066892263,8.779939926205698,8.755705852156048,35.45675474057302,12150325.76969705
 2006-04-14T04:00:00,0.0,0.0,0.0,0.0,0.0,1870.3227485409552,6733161.894747439,15052014.250139074,9.351321463461256,9.337268488170562,23.637836493715344,6733161.894747439,4.0,85647.30172946004,0.999992003314822,85647.26304693418,0.9999834889950652,85647.27067650383,0.9999851683267712,85647.28196167201,0.999987652252868,85647.06747067814,0.999940441061223,0.0,0.0,0.0,10.767671721275615,10.767671721275615,0.0,428236.1848852481
 2006-04-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.672569398922496,10.672569398922496,0.0,0.0,1.0,0.0,0.9999648620415656,0.0,0.9999274495628888,0.0,0.9999348286563974,0.0,0.9999457431903576,0.0,0.9997382941220616,786.8937004375967,2832817.3215753483,6415328.101037217,9.382841086601172,9.376851607018962,23.637836493715344,2832817.3215753483
 2006-04-14T06:00:00,2197383.599079241,0.0,1666770.7527550557,2356761.876794412,1343932.1416344217,13181.850707243486,47454662.54607655,107468006.43953408,6.767003714430159,6.66666666666669,70.91350948114604,55019510.91633968,1.0,0.0,0.9999190819840392,0.0,0.9998329260523464,1912200.880600485,0.9998499191171956,2296867.4613884795,0.9998750538282752,845583.3015025436,0.999397326385724,13230.548793154485,47629975.65535616,107865028.55171752,6.767374404587894,6.666666666666688,70.91350948114602,52684627.29884765
 2006-04-14T07:00:00,3161777.337055691,1808811.9139444784,1796362.7238373214,10034300.60871096,7543826.687278656,51935.689381543714,186968481.7735574,409572718.5206936,7.049105056743746,6.66666666666669,70.91350948114604,211313561.04438445,1.0,0.0,0.9998655139616738,0.0,0.9997223224882522,0.0,0.999750565024151,0.0,0.999792339005846,1276019.626663322,0.9989983542499686,51983.63556342692,187141088.0283369,409951063.2755876,7.049458394524105,6.66666666666669,70.91350948114604,188417107.65500027
 2006-04-14T08:00:00,20780000.79105383,18787102.39139296,47750469.336068936,24072858.143589627,10398005.294001864,122204.29873725784,439935475.45412827,916178307.5287288,7.522273392342048,6.66666666666669,70.91350948114604,561723911.4102356,1.0,5993582.759955748,0.9997984607067926,10592757.483247764,0.9995838755446016,55086885.959454805,0.99962619949729,17263074.409460265,0.9996888015253522,9165256.159724304,0.9984989447304874,122289.98609996591,440243949.95987725,917007452.3241068,7.523047948606475,6.66666666666669,70.91350948114604,538345506.7317202
 2006-04-14T09:00:00,32646764.542568907,30696656.09891292,57225481.67261358,33499504.75963017,14131935.26080924,148556.62808099712,534803861.0915896,1259998048.8806078,7.843482682520872,6.66666666666669,70.91350948114604,703004203.4261245,5.0,1896870.5191669,0.990664520812262,2134099.9827546417,0.9778771208114084,4062466.8466998097,0.9607367658961248,2370797.868005727,0.9816103453734244,1072976.7756528335,0.9575860982916444,148556.62808099712,534803861.0915896,1261799896.22145,7.845166249329207,6.66666666666669,70.91350948114604,546341073.0838696
 2006-04-14T10:00:00,42641630.87788919,38996088.00920908,62195253.74328191,41033170.83517882,16309185.834795916,156104.39204553422,561975811.3639232,1682431963.8705337,8.238238732711027,6.66666666666669,70.91350948114604,763151140.6642783,5.0,3383777.64228717,0.9660697144466912,3195811.818298594,0.9266145511981144,4686078.559918092,0.8870453817793919,3628123.20170399,0.93870890163544,1413593.8711389534,0.8723987423780759,156179.2712929512,562245376.6546243,1684985391.280223,8.240625170451235,6.66666666666669,70.91350948114604,578552761.7479712
 2006-04-14T11:00:00,52760751.6198627,45949150.4007092,67699390.17096299,51278469.47323827,18330185.24046744,174038.29608175892,626537865.8943322,1922125158.75728,8.462266780488987,6.66666666666669,70.91350948114604,862555812.7995727,5.0,4299298.297138835,0.929738758055544,3564560.4717209227,0.8616907669660229,5166512.917961781,0.8036898694796221,4350268.4628249295,0.8812342874908703,1570628.2553229318,0.7692423411738512,174232.4254283486,627236731.542055,1925464483.23142,8.46538818110346,6.66666666666669,70.91350948114604,646187999.9470243
 2006-04-14T12:00:00,56364697.646341294,47057301.95089448,63935877.81325849,55586293.012621365,15249953.712482074,180719.2305181136,650589229.865209,1948805777.7428296,8.487205893372732,6.66666666666669,70.91350948114604,888783354.0008065,5.0,4885119.847371878,0.8883253436578148,3488113.327021345,0.7960063262627642,4951924.851447989,0.7187070308874829,4466850.671147467,0.819437363889655,1351492.76075598,0.6707784866833938,180961.4326655192,651461157.5958691,1952832618.8098948,8.490969989834417,6.66666666666669,70.91350948114604,670604659.0536137
 2006-04-14T13:00:00,58648370.52906165,48574194.85006746,63346551.82592119,57878261.19250064,15127914.203658894,181800.10507907692,654480378.284677,1928305078.7744825,8.468043421978301,6.66666666666669,70.91350948114604,898055670.8858869,5.0,4289809.289582337,0.8470461228457498,3448247.114167604,0.7316917573601325,4896619.837356814,0.6370443355297346,4439071.872247472,0.757588472299782,1279887.8607715687,0.5832810980877803,181999.42979393192,655197947.2581549,1931574476.0262072,8.471099442072264,6.66666666666669,70.91350948114604,673551583.2322807
 2006-04-14T14:00:00,130207514.77488686,46869758.12827186,36830067.927387215,59112221.863963984,13326230.9412001,185193.3281717596,666695981.4183346,1968982035.808828,8.506065777364634,6.66666666666669,70.91350948114604,953041775.0540444,5.0,9771708.546819258,0.7811754076033801,3402117.42586688,0.6684982181688626,2919456.371166056,0.5741722325079338,4415208.735104553,0.6965761082837648,1101035.340653148,0.5041079321673011,185400.89063329372,667443206.2798575,1972353814.9693909,8.50921758866507,6.66666666666669,70.91350948114604,689052732.6994673
 2006-04-14T15:00:00,137068666.50893512,62764356.92557299,35599047.04775353,84896369.55301774,10981747.753950896,177158.09472707927,637769141.0174854,1837733344.2970328,8.383384678266893,6.66666666666669,70.91350948114604,969079328.8067156,1.0,207459656.4799873,0.7429231248010253,92208990.72059122,0.6415373178651198,47375618.15463683,0.5539000056770776,131404555.93332624,0.670389144406248,13981279.91013351,0.4723752658528743,177349.74644400054,638459087.198402,1840879382.2581136,8.386325236388059,6.66666666666669,70.91350948114604,1130889188.397077
 2006-04-14T16:00:00,131951827.33398582,55334094.44193868,34573095.150816694,80306110.8083413,9951556.517243097,167618.4828321902,603426538.1958848,1698941462.8210716,8.253663499587738,6.66666666666669,70.91350948114604,915543222.4482104,1.0,201491312.5040395,0.7428154669401689,65484292.014629394,0.6413150333269279,47437998.08143541,0.5537003296641847,114423832.11131184,0.6702229090208337,12423791.489419376,0.4715734351191695,167785.06256881225,604026225.247724,1701729649.690094,8.256269356677814,6.66666666666669,70.91350948114604,1045287451.4485596
 2006-04-14T17:00:00,127730297.52532355,49088710.53184805,33312975.931896925,77188124.16502608,9005043.898687402,161334.17104211936,580803015.7516297,1599551067.584491,8.160775734431924,6.66666666666669,70.91350948114604,877128167.8044116,4.0,233723976.18677944,0.7931105747087587,113282366.36874096,0.691854826187036,126218074.9987565,0.6045811512302828,151441047.69997537,0.7207128271451806,31462987.060490787,0.5222052068562215,161334.17104211936,580803015.7516297,1603097531.4913137,8.164090036010887,6.66666666666669,70.91350948114604,1236931468.0663729
 2006-04-14T18:00:00,114320373.99567388,40732735.28626816,28711837.86440641,65592555.27455542,7465296.627870413,154637.6717733863,556695618.3841907,1441250281.49377,8.012844416403714,6.66666666666669,70.91350948114604,813518417.4329648,4.0,221478121.5342707,0.8907607329961471,107328799.11540905,0.790066442805725,119565800.20350716,0.7034201474936057,143489155.0390463,0.8187822420775123,29800209.76223117,0.6210835204946835,154637.6717733863,556695618.3841907,1449973027.643918,8.020995436174331,6.66666666666669,70.91350948114604,1178357704.038655
 2006-04-14T19:00:00,16958326.85398086,34109696.14088334,12838441.244847791,56091600.53613326,6642829.441867674,150598.29435399376,542153859.6743776,1330708735.8921509,7.909550988560618,6.66666666666669,70.91350948114604,668794753.8920906,4.0,153752572.691236,0.9777748509369024,103563094.33167514,0.8840085958931652,115352061.265893,0.7979393714266388,138462154.641862,0.9125884029171276,28745580.58650098,0.7156900336821165,150598.29435399376,542153859.6743776,1336714885.221772,7.915163088005556,6.66666666666669,70.91350948114604,1082029323.1915443
 2006-04-14T20:00:00,0.0,0.0,0.0,0.0,0.0,18020.171544168043,64872617.55900496,127452681.89370447,7.92641253599129,7.807414535360263,53.8417386801294,64872617.55900496,4.0,176779.3662778658,0.9999946883375364,76147118.96892218,0.9745438211196824,113243178.054492,0.893681573706822,62260747.472074166,0.9909965090330868,28215451.181185357,0.8115225475764282,18234.142336275934,65642912.410593376,128961688.45181856,7.916874645290662,7.796467655550444,54.02934055706364,345686187.4535449
 2006-04-14T21:00:00,0.0,0.0,0.0,0.0,0.0,12317.382474803364,44342576.90929212,90769804.44000071,8.449130766337081,8.364383131763315,47.27567298743069,44342576.90929212,4.0,169396.51895383952,0.999992705717686,169396.42848379305,0.999984939268134,67049194.60696963,0.984013103708349,169396.47272059717,0.999988736838888,27074684.6424866,0.91202611554165,12415.180026915668,44694648.0968964,91489478.28198303,8.448784308581677,8.363364696701167,47.27567298743069,139326716.76651084
 2006-04-14T22:00:00,0.0,0.0,0.0,0.0,0.0,9259.096991942735,33332749.17099385,70506979.54090804,8.368226924176138,8.302398419443412,47.27567298743069,33332749.17099385,4.0,127062.19422304,0.9999946626427456,127062.15167225726,0.9999889797922508,127062.1600648356,0.9999901006558416,127062.17247896672,0.9999917585429132,11322207.173468957,0.992423502831227,9303.996715718213,33494388.176585566,70848535.1313479,8.367579890172992,8.301432484524181,47.27567298743069,45324844.02849361
 2006-04-14T23:00:00,0.0,0.0,0.0,0.0,0.0,7669.296834830296,27609468.605389077,59776541.66049988,8.266613958225415,8.210804133840307,47.27567298743068,27609468.605389077,4.0,119680.029318751,0.9999943851163028,119679.98739854558,0.9999884067747612,119679.9956663771,0.9999895859198707,119680.00789587256,0.9999913300120584,119679.77544939518,0.9999581806077248,6748.177980324695,24293440.729168896,52431859.16235641,8.566909702296629,8.517957183465134,41.36621386400186,24891840.52489784
 2006-04-15T00:00:00,0.0,0.0,0.0,0.0,0.0,3362.650493735912,12105541.77744928,26672245.338524587,8.968565343257968,8.943663252565527,29.547295617144183,12105541.77744928,4.0,100711.59290159098,0.9999945747583532,100711.55990776698,0.9999887983346092,100711.5664155497,0.9999899376542282,100711.5760401325,0.9999916228399028,100711.393096679,0.9999595930528852,4505.629728718298,16220267.023385871,35664895.22495371,8.628506567692929,8.59520855880602,35.45675474057302,16723824.711747592
 2006-04-15T01:00:00,0.0,0.0,0.0,0.0,0.0,1757.850967882182,6328263.484375853,14203078.508377362,8.606015949931612,8.59275563299642,35.456754740573025,6328263.484375853,4.0,95401.67908542173,0.9999956290043645,95401.65377115105,0.9999909750691814,95401.65876446496,0.9999918929934708,95401.6661490326,0.9999932507098104,95401.52578569583,0.9999674450280764,1650.875690719319,5943152.486589549,13250305.247246187,9.10750216365045,9.095131364946448,29.547295617144183,6420160.670145314
 2006-04-15T02:00:00,0.0,0.0,0.0,0.0,0.0,1713.2120033527797,6167563.212070011,13654752.917722017,9.45696197569254,9.444213538568912,23.637836493715326,6167563.212070011,4.0,96061.0985446144,0.9999949415748494,96061.06955971704,0.9999895557120528,96061.0752770796,0.9999906179989316,96061.083732824,0.9999921892442614,96060.92301402474,0.9999623250850648,2071.4462262354923,7457206.414447771,16673092.041426308,8.959282500344417,8.943716098705625,35.45675474057302,7937511.664576032
 2006-04-15T03:00:00,0.0,0.0,0.0,0.0,0.0,820.0681915043268,2952245.489415576,6560120.415943482,10.736840924481976,10.730716226478023,11.818918246857672,2952245.489415576,4.0,96615.741447619,0.999995118565948,96615.71269710972,0.999989921151086,96615.7183676037,0.9999909462692184,96615.7267553612,0.9999924625376676,96615.56733315732,0.9999636433065232,1602.0002530884967,5767200.911118586,13003703.472178772,9.064223885301576,9.052083339024518,35.456754740573025,6250279.377719437
 2006-04-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.54352613844029,11.54352613844029,0.0,0.0,4.0,70040.33857846099,0.9999934682584094,70040.31381391185,0.9999865137097144,70040.31869816789,0.9999878853981709,70040.32592311972,0.9999899142842696,70040.18860623508,0.9999513518928368,0.0,0.0,0.0,11.556328641766576,11.556328641766576,0.0,350201.4856198955
 2006-04-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.54352613844029,11.54352613844029,0.0,0.0,1.0,0.0,0.9999652483845312,0.0,0.9999282472572424,0.0,0.9999355452173844,0.0,0.9999463397456976,0.0,0.9997411715864776,0.0,0.0,0.0,11.556328641766576,11.556328641766576,0.0,0.0
 2006-04-15T06:00:00,0.0,0.0,0.0,0.0,0.0,1547.8947619654264,5572421.143075539,12439149.16229023,9.929519818900514,9.917906314515756,23.637836493715326,5572421.143075539,1.0,0.0,0.9999179788745624,0.0,0.9998306484278544,0.0,0.9998478731495308,0.0,0.999873350507889,0.0,0.9993891104777152,2162.48785832907,7784956.289984652,17418394.92677927,9.12775989722254,9.111497654216633,35.456754740573025,7784956.289984652
 2006-04-15T07:00:00,0.0,0.0,0.0,0.0,0.0,7513.322986094278,27047962.74993942,56565645.43672621,9.394363478266635,9.34155078581913,35.456754740573,27047962.74993942,1.0,0.0,0.9998606589907232,0.0,0.9997122982785316,0.0,0.9997415603752172,0.0,0.999784842405406,0.0,0.9989621946524496,8761.71511284661,31542174.4062478,65865680.096051455,9.332498707453675,9.271003008924035,35.45675474057301,31542174.4062478
 2006-04-15T08:00:00,0.0,0.0,0.0,0.0,0.0,10920.803176494104,39314891.435378775,78831152.79392536,8.889455162192258,8.815853877472344,39.39639415619225,39314891.435378775,1.0,0.0,0.9997885257368452,0.0,0.9995633625027424,0.0,0.999607772833679,0.0,0.9996734608568212,0.0,0.9984249495370344,12400.953176879988,44643431.43676795,89086933.0847683,8.421018710116622,8.337841999378321,43.33603357181147,44643431.43676795
 2006-04-15T09:00:00,0.0,0.0,0.0,0.0,0.0,52129.88836340911,187667598.1082728,356771541.3992431,7.675353658743524,7.34221137105417,59.09459123428837,187667598.1082728,1.0,0.0,0.9997066539541956,0.0,0.999394319283302,0.0,0.9994559229734092,0.0,0.9995470419661326,0.0,0.9978151723128744,52023.45855776494,187284450.80795375,355649689.7741829,6.9987556106179225,6.666666666666694,70.91350948114608,187284450.80795375
 2006-04-15T10:00:00,0.0,0.0,0.0,0.0,0.0,109481.8540648863,394134674.6335907,814075038.5583057,7.426972300970799,6.66666666666669,70.91350948114604,394134674.6335907,1.0,0.0,0.9996146104087774,0.0,0.9992042741084872,0.0,0.9992852072633328,0.0,0.9994049167731772,0.0,0.9971296362733524,106442.64468657102,383193520.8716557,822820845.2135721,8.385427426816362,7.616938256361155,59.094591234288366,383193520.8716557
 2006-04-15T11:00:00,0.0,0.0,0.0,0.0,0.0,117341.08985660784,422427923.4837883,976979191.5564976,8.20746469347146,7.294961154729695,63.03423064990756,422427923.4837883,1.0,0.0,0.9995125658018664,0.0,0.9989935794305348,0.0,0.9990959423078244,0.0,0.9992473488591932,0.0,0.9963696127936044,115621.36281077126,416236906.1187761,957851888.0850208,8.160719155994613,7.266081941864758,59.09459123428841,416236906.1187761
 2006-04-15T12:00:00,0.0,0.0,0.0,0.0,0.0,124967.54688509216,449883168.78633165,830976451.6905876,7.698126843925547,6.922072418922355,66.18594218240297,449883168.78633165,1.0,0.0,0.9994080732255314,0.0,0.9987778303538716,0.0,0.9989021370356987,0.0,0.9990860010155552,0.0,0.9955913569515964,127815.77877280916,460136803.5821129,888757340.6334012,7.496690812404175,6.666666666666689,70.91350948114604,460136803.5821129
 2006-04-15T13:00:00,0.0,0.0,0.0,0.0,0.0,146690.07169211368,528084258.0916093,991094702.3709328,7.592277157355259,6.66666666666669,70.91350948114604,528084258.0916093,1.0,0.0,0.9993013592051542,0.0,0.998557494592512,0.0,0.9987042115898548,0.0,0.9989212230219632,0.0,0.994796555897826,126552.18452909234,455587864.3047325,922683902.2334307,7.52840481601445,6.666666666666689,70.91350948114602,455587864.3047325
 2006-04-15T14:00:00,0.0,0.0,0.0,0.0,0.0,148820.77333323748,535754783.9996548,975658833.5485566,7.577853941991116,6.666666666666688,70.91350948114604,535754783.9996548,1.0,0.0,0.9991918480103684,0.0,0.9983313834180348,0.0,0.9985010981472496,0.0,0.9987521258884362,0.0,0.9939809216193284,143137.00625091838,515293222.5033064,1056051494.886376,7.652983818700858,6.666666666666687,70.91350948114602,515293222.5033064
 2006-04-15T15:00:00,0.0,0.0,0.0,0.0,0.0,158862.10121744816,571903564.3828133,1111244755.116428,7.704521694280017,6.66666666666669,70.91350948114604,571903564.3828133,1.0,0.0,0.9990814247858304,0.0,0.9981033891473244,0.0,0.9982962931378316,0.0,0.998581620482294,0.0,0.993158494585714,136115.9031648267,490017251.3933762,1034295037.2658012,7.632678632052077,6.666666666666688,70.91350948114602,490017251.3933762
 2006-04-15T16:00:00,0.0,0.0,0.0,0.0,0.0,149934.69649592365,539764907.3853252,960648042.9571916,7.563825550085988,6.666666666666688,70.91350948114604,539764907.3853252,1.0,0.0,0.9989708445855904,0.0,0.9978750707639902,0.0,0.9980911969812346,0.0,0.9984108726886808,0.0,0.9923348984043736,140793.4101867735,506856276.6723844,1022055445.2692844,7.62121478299517,6.666666666666689,70.91350948114604,506856276.6723844
 2006-04-15T17:00:00,0.0,0.0,0.0,0.0,0.0,135214.1649187754,486770993.7075915,875709896.6888087,7.484483098554642,6.666666666666688,70.91350948114604,486770993.7075915,1.0,0.0,0.9988655798631788,0.0,0.9976577274132766,0.0,0.9978959595884224,0.0,0.9982483325679564,0.0,0.9915508916543536,117228.90946160676,422024074.0617845,794662578.8080423,7.408784424669386,6.666666666666689,70.91350948114604,422024074.0617845
 2006-04-15T18:00:00,0.0,0.0,0.0,0.0,0.0,98726.96250087136,355417065.00313663,640638456.1072695,7.264905993457158,6.666666666666693,70.91350948114608,355417065.00313663,1.0,0.0,0.998766749789866,0.0,0.9974536698829576,0.0,0.9977126567173068,0.0,0.9980957282416494,0.0,0.9908148098711346,107975.78464937612,388712824.73775387,706932296.5155702,7.326829371604752,6.666666666666694,70.91350948114606,388712824.73775387
 2006-04-15T19:00:00,0.0,0.0,0.0,0.0,0.0,43621.14564548012,157036124.32372844,293000438.0656964,7.629014089165351,7.355425732182663,59.09459123428835,157036124.32372844,1.0,0.0,0.9986732337887212,0.0,0.997260584482945,0.0,0.9975392100028568,0.0,0.997951329417736,0.0,0.9901183070499352,27000.392555612536,97201413.20020512,182557916.2571641,7.5509306148949875,7.380479820625293,59.094591234288366,97201413.20020512
 2006-04-15T20:00:00,0.0,0.0,0.0,0.0,0.0,16145.305701639974,58123100.5259039,114076119.62937535,8.42751392041887,8.321005096295496,47.27567298743069,58123100.5259039,1.0,0.0,0.9985886742644348,0.0,0.997085991799641,0.0,0.997382375113818,0.0,0.9978207603631564,0.0,0.989488511651246,16092.76896353856,57933968.268738806,114192372.5600902,8.395466416482892,8.288849005183879,47.27567298743069,57933968.268738806
 2006-04-15T21:00:00,0.0,0.0,0.0,0.0,0.0,14410.890826621251,51879206.97583649,104318809.6457563,8.348581583594191,8.25118328619423,47.27567298743069,51879206.97583649,1.0,0.0,0.9985091826484204,0.0,0.9969218629843798,0.0,0.9972349398144544,0.0,0.9976980167072804,0.0,0.9888964617973364,18185.83594484319,65469009.40143548,131645210.62601411,7.58106029175658,7.45814836545676,59.094591234288366,65469009.40143548
 2006-04-15T22:00:00,0.0,0.0,0.0,0.0,0.0,11769.545811033046,42370364.91971895,85198411.6630789,8.600452178575289,8.520906087223388,41.36621386400186,42370364.91971895,1.0,0.0,0.9984341846872732,0.0,0.9967670123582728,0.0,0.99709583902109,0.0,0.9975822117407191,0.0,0.988337880475595,9835.286227960336,35407030.42065721,71196525.19542944,8.935138879968042,8.868665824152925,35.45675474057302,35407030.42065721
 2006-04-15T23:00:00,0.0,0.0,0.0,0.0,0.0,12405.810496087368,44660917.785914525,91027149.51481344,8.29960233846426,8.21461445407961,47.27567298743069,44660917.785914525,4.0,3448840.2511763023,0.9999930691117024,3448501.000254925,0.9999856895790772,3448567.910511119,0.9999871450897307,3448666.880567087,0.9999892979585676,3447457.367834624,0.9995363426932624,14156.415390974538,50963095.407508336,103881983.4470532,7.936184223708484,7.839194314371306,53.185132110859534,68205128.81785238
 2006-04-16T00:00:00,0.0,0.0,0.0,0.0,0.0,10321.594061753323,37157738.62231198,78038905.32372174,8.21875045564065,8.145889510454511,47.27567298743068,37157738.62231198,4.0,148363.0082400386,0.9999947966083834,148362.9494711067,0.9999892563952756,148362.9610622958,0.9999903491256164,148362.97820732772,0.999991965400353,148362.65233599726,0.9999612453815776,6414.312007426893,23091523.226736814,48344637.21655406,9.259624949387437,9.214488065595726,29.547295617144183,23833337.77605358
 2006-04-16T01:00:00,0.0,0.0,0.0,0.0,0.0,5900.594168703919,21242139.00733411,44443909.3427808,9.151514655136555,9.11001979560784,29.547295617144183,21242139.00733411,4.0,141972.84552772163,0.9999942364217782,141972.79335016652,0.9999880997605456,141972.80364100132,0.9999893101320222,141972.81886306207,0.999991100411624,141972.52954462668,0.9999570731378324,9917.637537228084,35703495.13402111,75014796.97933376,8.145321345720982,8.075283959930195,47.275672987430674,36413358.924947694
 2006-04-16T02:00:00,0.0,0.0,0.0,0.0,0.0,5209.487532671657,18754155.11761797,39882464.59256278,9.249857349721172,9.212621394190252,29.547295617144183,18754155.11761797,4.0,123902.68881175386,0.9999936316207044,123902.63815866403,0.9999868510089324,123902.64814926432,0.9999881883907388,123902.6629264724,0.9999901665333284,123902.3820577201,0.9999525686076012,7352.162073653835,26467783.46515381,56186882.26262309,8.573632545175542,8.521174057468471,41.36621386400186,27087296.48525768
 2006-04-16T03:00:00,0.0,0.0,0.0,0.0,0.0,5115.226245401074,18414814.483443867,40091886.66062668,8.787967605583338,8.750536297883544,35.45675474057302,18414814.483443867,4.0,98358.12824614796,0.9999942130144608,98358.09867903484,0.9999880514307288,98358.10451061974,0.9999892667178236,98358.1131363378,0.999991064268194,98357.94919182463,0.999956898801224,5560.711921393013,20018562.91701485,43652687.769805655,8.482158300876483,8.441402566891544,41.36621386400186,20510353.31077881
 2006-04-16T04:00:00,0.0,0.0,0.0,0.0,0.0,3349.013661139775,12056449.180103188,26845105.28968699,8.665150446978446,8.640087041766918,35.456754740573025,12056449.180103188,4.0,109665.39030426947,0.9999955979575832,109665.35507641792,0.9999909109659254,109665.36202446328,0.9999918354101466,109665.37230149416,0.9999932027702207,109665.17696403008,0.9999672137930968,1634.142969709778,5882914.690955207,13178766.50168025,9.352266245417905,9.33996219212464,23.637836493715326,6431241.347625882
 2006-04-16T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.371886860163768,10.371886860163768,0.0,0.0,1.0,0.0,0.999966202156314,0.0,0.9999302165395456,0.0,0.9999373142042952,0.0,0.9999478124725252,0.0,0.999748275234294,580.0691949202793,2088249.1017130057,4690431.451821494,10.129031415984874,10.124652323234884,11.818918246857672,2088249.1017130057
 2006-04-16T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.371886860163768,10.371886860163768,0.0,0.0,1.0,0.0,0.999912579170552,0.0,0.9998194994908164,0.0,0.9998378581691192,0.0,0.999865012780666,0.0,0.9993488937337256,0.0,0.0,0.0,10.816249454548524,10.816249454548524,0.0,0.0
 2006-04-16T07:00:00,0.0,0.0,0.0,0.0,0.0,6413.924099432865,23090126.75795831,49194973.81974319,8.28563252746538,8.239702192757214,43.33603357181147,23090126.75795831,1.0,0.0,0.9998569679073712,0.0,0.9997046771837772,0.0,0.9997347144208084,0.0,0.999779142973346,0.0,0.99893470363554,6784.736376312622,24425050.95472543,52050007.43557543,8.404973470964359,8.356377496437075,43.33603357181147,24425050.95472543
 2006-04-16T08:00:00,0.0,0.0,0.0,0.0,0.0,17919.722485010825,64511000.94603898,127683973.32186107,7.627709205341435,7.508495808710645,59.094591234288366,64511000.94603898,1.0,0.0,0.9997831077679694,0.0,0.999552175853664,0.0,0.9995977239769136,0.0,0.9996650949266684,0.0,0.9983845967571672,18134.899362942004,65285637.70659121,129232957.00690164,7.639383399322447,7.518723711034142,59.094591234288366,65285637.70659121
 2006-04-16T09:00:00,0.0,0.0,0.0,0.0,0.0,65091.75572681582,234330320.6165369,450322945.1156918,7.89979036402091,7.479274246020783,59.0945912342884,234330320.6165369,1.0,0.0,0.9997023023271492,0.0,0.9993853343434076,0.0,0.9994478518903346,0.0,0.9995403225831392,0.0,0.997782761597286,68400.41962725586,246241510.65812105,482904181.0456448,7.768357253360931,7.317410256317153,61.45837488365993,246241510.65812105
 2006-04-16T10:00:00,0.0,0.0,0.0,0.0,0.0,99753.5313128662,359112712.7263184,796645134.2517704,7.410695031015684,6.66666666666669,70.91350948114604,359112712.7263184,1.0,0.0,0.9996119158934856,0.0,0.9991987106588404,0.0,0.999280209671272,0.0,0.9994007561500275,0.0,0.997109567648934,105085.00707602243,378306025.47368073,750661963.0705626,7.367710339812253,6.66666666666669,70.91350948114605,378306025.47368073
 2006-04-16T11:00:00,0.0,0.0,0.0,0.0,0.0,125001.32520995768,450004770.75584793,936167042.7827784,7.541007762797349,6.666666666666687,70.913509481146,450004770.75584793,1.0,0.0,0.9995102443928948,0.0,0.9989887863451288,0.0,0.999091636726378,0.0,0.9992437643525712,0.0,0.9963523230476898,134938.95753810517,485780247.1371787,950795549.8200772,7.5546534278847375,6.666666666666687,70.91350948114602,485780247.1371787
 2006-04-16T12:00:00,0.0,0.0,0.0,0.0,0.0,131130.93552008478,472071367.8723053,861838567.8490299,7.47155051030191,6.66666666666669,70.91350948114604,472071367.8723053,1.0,0.0,0.9994023374069404,0.0,0.9987659874305872,0.0,0.9988914986542732,0.0,0.999077144291051,0.0,0.995548636841852,125612.74463571636,452205880.6885788,840083659.3687228,7.451225556052048,6.666666666666688,70.91350948114604,452205880.6885788
 2006-04-16T13:00:00,0.0,0.0,0.0,0.0,0.0,143653.86830629173,517153925.9026502,1035025981.9656056,7.633344485544916,6.666666666666689,70.91350948114604,517153925.9026502,1.0,0.0,0.9992900743244868,0.0,0.9985341943479386,0.0,0.9986832812094796,0.0,0.9989037979452188,0.0,0.9947125066321716,150848.16432915753,543053391.5849671,1076428002.4779072,7.672008100042352,6.666666666666689,70.91350948114604,543053391.5849671
 2006-04-16T14:00:00,0.0,0.0,0.0,0.0,0.0,138723.7802636053,499405608.9489792,924350948.6334342,7.529942491851095,6.666666666666686,70.91350948114602,499405608.9489792,1.0,0.0,0.999177544279876,0.0,0.9983018500602132,0.0,0.9984745686225898,0.0,0.998730039380935,0.0,0.9938743881007888,137132.04733180624,493675370.3945026,934716730.177803,7.539623144543934,6.666666666666686,70.91350948114602,493675370.3945026
 2006-04-16T15:00:00,0.0,0.0,0.0,0.0,0.0,141824.21192580278,510567162.9328904,1051532921.6682148,7.648761388012203,6.666666666666687,70.913509481146,510567162.9328904,1.0,0.0,0.9990692259109742,0.0,0.9980782017504912,0.0,0.998273667547154,0.0,0.9985627840996356,0.0,0.9930676379339324,145252.32271719002,522908361.7818843,1068852193.0519588,7.664932302646796,6.666666666666687,70.913509481146,522908361.7818843
 2006-04-16T16:00:00,0.0,0.0,0.0,0.0,0.0,116502.49032336788,419408965.16412425,791080921.4551024,7.405469046223144,6.66666666666669,70.91350948114605,419408965.16412425,1.0,0.0,0.9989634390508546,0.0,0.9978597803257871,0.0,0.9980774617310874,0.0,0.9983994377417958,0.0,0.9922797423265683,109369.8713077996,393731536.7080784,753092235.7338611,7.36998051370242,6.66666666666669,70.91350948114605,393731536.7080784
 2006-04-16T17:00:00,0.0,0.0,0.0,0.0,0.0,111362.0529700143,400903390.6920514,759919674.5596509,7.840012871509124,7.130317701678622,62.64026670834567,400903390.6920514,1.0,0.0,0.9988584906546316,0.0,0.9976430901036056,0.0,0.997882811037206,0.0,0.9982373860629338,0.0,0.9914980915592656,117222.12535093544,421999651.2633677,806235160.8431175,7.837431933261037,7.084481749778429,63.82215853303142,421999651.2633677
 2006-04-16T18:00:00,0.0,0.0,0.0,0.0,0.0,101310.61700863512,364718221.2310863,669947107.4395025,7.292292076593301,6.666666666666693,70.91350948114608,364718221.2310863,1.0,0.0,0.9987584374725984,0.0,0.9974365071826188,0.0,0.9976972396325104,0.0,0.9980828931244274,0.0,0.9907529001192636,83233.08498712942,299639105.95366573,544279279.2713283,7.334422097450673,6.826169575202383,68.54972583177454,299639105.95366573
 2006-04-16T19:00:00,0.0,0.0,0.0,0.0,0.0,38351.17209795463,138064219.55263665,260300770.09579724,7.808358390171332,7.5653084196058735,59.094591234288366,138064219.55263665,1.0,0.0,0.9986692822811368,0.0,0.9972524256821726,0.0,0.9975318810324224,0.0,0.997945227862493,0.0,0.9900888764054926,38267.28343348055,137762220.36052996,259731392.87026837,7.808908904863219,7.566390761534612,59.094591234288366,137762220.36052996
 2006-04-16T20:00:00,0.0,0.0,0.0,0.0,0.0,34867.56895726957,125523248.24617046,238727554.12695917,7.775955881927572,7.553048133802188,59.094591234288366,125523248.24617046,1.0,0.0,0.9985797426005532,0.0,0.9970675503150612,0.0,0.9973658093097232,0.0,0.9978069689077528,0.0,0.9894219890346444,34934.136119345705,125762890.02964452,239183198.81869665,7.776387568637939,7.553054343119744,59.094591234288366,125762890.02964452
 2006-04-16T21:00:00,0.0,0.0,0.0,0.0,0.0,31510.81296495294,113438926.67383055,221278812.4695388,7.773495049618604,7.566883223535676,59.09459123428837,113438926.67383055,1.0,0.0,0.998497632825686,0.0,0.9968980157056768,0.0,0.9972135180387042,0.0,0.9976801825313316,0.0,0.988810439255534,31617.327492245968,113822378.97208548,222033581.0512524,7.774279752775828,7.566963102116438,59.09459123428837,113822378.97208548
 2006-04-16T22:00:00,0.0,0.0,0.0,0.0,0.0,13460.983138292737,48459539.29785384,100012455.6968969,7.73210092251687,7.638724328033777,59.094591234288366,48459539.29785384,1.0,0.0,0.9984185625948576,0.0,0.9967347569375334,0.0,0.9970668642941036,0.0,0.9975580895397754,0.0,0.988221527858868,13492.653152044517,48573551.34736027,100248906.4547028,7.732270541560428,7.638673175477083,59.094591234288366,48573551.34736027
 2006-04-16T23:00:00,0.0,0.0,0.0,0.0,0.0,5291.193748108523,19048297.493190683,40520707.58592972,10.27317306195488,10.235341197411936,29.547295617144183,19048297.493190683,4.0,3250924.138405389,0.9999950338595728,3250606.143740241,0.9999897462551952,3250668.8614482614,0.999990789161961,3250761.6302724853,0.9999923317418592,3249814.598725243,0.9994343300616796,6168.140963461698,22205307.46846211,47297990.2222672,9.771954695648612,9.727795301477112,35.45675474057302,38458082.841053724
 2006-04-17T00:00:00,0.0,0.0,0.0,0.0,0.0,6213.702460048099,22369328.85617316,48030940.01733153,9.576778886689342,9.531935163036314,35.45675474057302,22369328.85617316,4.0,110803.59928765244,0.9999942733356676,110803.56613870736,0.9999881759778028,110803.57267772657,0.9999893785972344,110803.58234811795,0.9999911574106634,110803.398536202,0.999957348070761,8310.907911361815,29919268.48090253,64242007.39362333,8.671958903422258,8.611979836290557,47.27567298743069,30473286.199890938
 2006-04-17T01:00:00,0.0,0.0,0.0,0.0,0.0,5931.52884631611,21353503.846738,46140245.42759644,9.308391028372077,9.265312581597092,35.45675474057302,21353503.846738,4.0,130791.87136917553,0.9999942570177726,130791.81786422736,0.9999881422857368,130791.82841750732,0.9999893483319832,130791.84402608917,0.999991132214068,130791.5473471736,0.9999572265358404,3784.75436267882,13625115.705643758,29571981.164494,10.275542926701336,10.247933328682526,23.637836493715326,14279074.61466793
 2006-04-17T02:00:00,0.0,0.0,0.0,0.0,0.0,4894.581472975176,17620493.30271063,38558526.4782543,9.223256074864622,9.18725640819679,35.456754740573025,17620493.30271063,4.0,94148.3986207485,0.999993894540492,94148.36834467226,0.9999873938676066,94148.3743162398,0.999988676035343,94148.38314899454,0.999990572509928,94148.21526622288,0.9999545268219358,3211.5419201860445,11561550.912669765,25299880.05087709,9.89869575847287,9.875074867443598,23.637836493715344,12032292.65236664
 2006-04-17T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.395621456125676,11.395621456125676,0.0,0.0,4.0,115274.19778674917,0.999995384785984,115274.15944031316,0.9999904708238856,115274.1670030265,0.9999914400348844,115274.1781907202,0.9999928736102074,115273.9655637976,0.999965626100954,4555.406576705948,16399463.676141417,36002070.56142449,8.903624565209016,8.870011755495272,35.45675474057302,16975834.34412602
 2006-04-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.395621456125676,11.395621456125676,0.0,0.0,4.0,97460.94809188107,0.9999902642672712,97460.89270100812,0.9999798983294268,97460.9036262706,0.9999819428671683,97460.91978564343,0.9999849669752904,97460.61264823018,0.9999274887160596,0.0,0.0,0.0,11.073356844323856,11.073356844323856,0.0,487304.2768530333
 2006-04-17T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.395621456125676,11.395621456125676,0.0,0.0,1.0,0.0,0.999957192111535,0.0,0.9999116132194836,0.0,0.999920603024981,0.0,0.9999338999885276,0.0,0.9996811688404068,0.0,0.0,0.0,11.073356844323856,11.073356844323856,0.0,0.0
 2006-04-17T06:00:00,1273733.898082018,1567149.6862330886,5303055.576575532,5993130.085033552,6282558.966966564,51100.853505632345,183963072.62027645,406752194.782032,7.046465211127913,6.66666666666669,70.91350948114604,204382700.8331672,1.0,0.0,0.9999044451991154,2017869.486323588,0.9998027050266688,2411240.8420239748,0.9998227718672692,5811333.303397127,0.9998524530486964,983532.9273610492,0.9992883122932912,50744.63953343093,182680702.3203513,403886123.6247306,7.043788780291128,6.66666666666669,70.91350948114604,193904678.87945703
 2006-04-17T07:00:00,9351444.072134946,19642538.995594166,9768521.641248854,28247810.121599577,10442593.207501434,93712.4239743556,337364726.3076802,715327902.0926721,7.334659695340306,6.66666666666669,70.91350948114604,414817634.3457592,1.0,0.0,0.9998420935045635,9872224.475707952,0.999673965541055,1618533.129521781,0.9997071264544196,16699425.840491258,0.9997561752860458,7973739.792539407,0.9988239197761772,93741.07006680664,337467852.240504,715547464.5527763,7.334864773526562,6.66666666666669,70.91350948114604,373631775.4787644
 2006-04-17T08:00:00,23342878.946134195,32877875.83070069,51943962.41569073,36013784.06499358,12830095.44117198,139983.95761502636,503942247.4140948,1058821142.2787658,7.65552596782079,6.66666666666669,70.91350948114604,660950844.112786,1.0,12025990.512692166,0.9997687699305446,34317989.356014565,0.9995225720741991,67316573.64525682,0.9995711311931852,36645810.3890741,0.999642955754374,15117359.37167525,0.9982778092117868,140000.66620212453,504002398.3276483,1059077370.3610308,7.65576534483437,6.66666666666669,70.91350948114604,669426121.6023612
 2006-04-17T09:00:00,35926836.45525192,44265106.08693438,63541459.31685233,42618855.05431727,17209589.668689433,151266.70772962368,544560147.8266454,1482185845.864992,8.051103635981375,6.66666666666669,70.91350948114604,748121994.4086907,5.0,2516665.989566711,0.9877860388478336,3544343.466813809,0.963722558659558,4623574.933061926,0.955574574160614,3506855.824541473,0.9726473563324524,1396939.45909548,0.9454355214169136,151266.70772962368,544560147.8266454,1483424315.1839106,8.052261038632329,6.66666666666669,70.91350948114604,560148527.4997247
 2006-04-17T10:00:00,47920057.177480765,55074763.55281241,70626658.13723354,54927451.10333186,20050411.383457337,166078.97436693878,597884307.7209796,1832048244.6073155,8.37807164492235,6.66666666666669,70.91350948114604,846483649.0752954,5.0,3967600.675223237,0.95676908669514,4263102.791782663,0.8864631614964331,5277914.68163341,0.8714817871115907,4586728.534242407,0.9142320769409148,1698895.7632400575,0.837828490222635,166224.36014351613,598407696.5166581,1834618775.4580617,8.380474284562501,6.66666666666669,70.91350948114604,618201938.9627799
 2006-04-17T11:00:00,56584800.67334014,59363491.85081384,76327101.56656554,63715304.60819557,22086761.322880536,179767.80697967004,647164105.1268121,1947189811.9807165,8.485695347602592,6.66666666666669,70.91350948114604,925241565.148608,5.0,4327565.500974368,0.9187270986462984,4160285.143268422,0.8091573064699608,5425092.10873249,0.7814532597257194,4892064.85215857,0.8476105693456556,1788801.3280159826,0.7197109805712695,179938.50993945016,647778635.7820206,1950044792.490551,8.488364037561988,6.66666666666669,70.91350948114604,668372444.7151704
 2006-04-17T12:00:00,60585693.37491503,61185852.77228609,75305311.04122153,69655234.04185382,19477240.751352865,189207.39795983807,681146632.6554171,2023335450.7926435,8.556874108173924,6.66666666666669,70.91350948114604,967355964.6370465,5.0,4508412.868207023,0.8787900549826967,4174726.8112791535,0.7317363464222789,5238255.487263516,0.6927251706743006,5077123.514893817,0.7780914100906665,1552989.649000789,0.60728663119695,189407.8446878375,681868240.876215,2026564815.66337,8.559892901415195,6.66666666666669,70.91350948114604,702419749.2068594
 2006-04-17T13:00:00,62687128.70334308,62932773.50918084,76615635.50854173,72935204.26286787,19161184.79287657,198207.0448187193,713545361.3473896,2084117504.498104,8.613694104996657,6.66666666666669,70.91350948114604,1007877288.1241996,5.0,4609491.309335573,0.8378571435014653,4190696.3772981823,0.6543370610282424,5231012.329412088,0.6058164793167228,5140918.150590566,0.7072842180574316,1495231.3601433483,0.5061886655417124,198413.4302525496,714288348.9091783,2087320347.649963,8.616688216397039,6.66666666666669,70.91350948114604,734955698.4359581
 2006-04-17T14:00:00,144915038.40657717,62521129.64445193,42802043.56206007,77578636.00425352,16072334.061461251,200906.8085252196,723264510.6907905,2091274061.9510944,8.6203847429643,6.66666666666669,70.91350948114604,1067153692.3695946,5.0,10138891.270536592,0.7695145222721824,4123381.903867127,0.5771642037893571,3252214.011964905,0.5369736210251653,5077196.918690351,0.6363853787482406,1291626.924983677,0.4127766939155902,201113.19806308683,724007513.0271127,2094432452.2170172,8.623337307705084,6.66666666666669,70.91350948114604,747890824.0571554
 2006-04-17T15:00:00,149448109.34891853,77725505.3046804,40739401.634670064,103918399.9533357,13770502.168393234,188633.9634249767,679082268.3299161,1902096809.0943365,8.443545525733237,6.66666666666669,70.91350948114604,1064684186.739914,1.0,214266280.48299164,0.7290114045807526,96488000.12952805,0.5445464692838585,53747347.6451336,0.5143894942042077,134229723.0276847,0.6063555580225759,19478289.04620601,0.3759301563582704,188909.933685918,680075761.2693048,1906381725.9550853,8.447550757522267,6.666666666666692,70.91350948114605,1198285401.600849
 2006-04-17T16:00:00,147503769.653477,71580442.58557591,39920842.8055881,100300420.06761137,11800605.88150388,177842.07202758512,640231459.2993064,1756696478.2845302,8.307642521145766,6.66666666666669,70.91350948114604,1011337540.2930628,1.0,208785600.42451996,0.7288944307604268,91511144.29974955,0.5443049497940157,53113775.36836624,0.5141725396235607,125647602.85358132,0.6061749377877835,14524501.12093244,0.3750589407923123,177991.10969617395,640767994.9062262,1759066591.1551523,8.309857711293589,6.66666666666669,70.91350948114604,1134350618.973375
 2006-04-17T17:00:00,140607908.22815204,64410436.33650227,38161099.42517249,93797808.03427456,11036051.735251175,167726.33325626864,603814799.7225672,1662554967.736912,8.219656963909296,6.66666666666669,70.91350948114604,951828103.4819198,4.0,241652060.42164385,0.7780772504247929,117226095.5638639,0.5940111602929351,130545097.9810779,0.564011798236,156649770.9146012,0.6557159044553081,32572519.084950782,0.4248297466603603,167806.64218083757,604103911.8510151,1666074072.5431497,8.22294582166935,6.66666666666669,70.91350948114604,1282749455.8171527
