version,0.4.1
 2006-04-17T18:00:00,131098935.8764282,56836596.58578175,36066614.74206695,84621262.8578072,9878001.341303293,161334.17104211936,580803015.7516297,1551135910.635081,8.115530171169134,6.66666666666669,70.91350948114604,899304427.1550171,4.0,233640923.5588188,0.8733213836327668,113291371.35198976,0.6903425502571884,126154151.45734622,0.6605740440997591,151413935.6531195,0.7516864940656484,31466294.931466542,0.5217937065025936,161334.17104211936,580803015.7516297,1562181747.3962104,8.12585271825595,6.66666666666669,70.91350948114604,1236769692.70437
 2006-04-17T19:00:00,27093572.149054624,51102019.79763544,20117293.935191747,74911679.52140132,8624704.710481932,156182.17813397254,562255841.2823011,1451413909.5296066,8.02234117189803,6.66666666666669,70.91350948114604,744105111.3960662,4.0,210609859.0980273,0.9616712421545628,108725527.91489974,0.7806611888888381,121061863.059744,0.7510993826556192,145331131.6802708,0.8416776082562566,30186678.85978521,0.6127108538815415,156182.17813397254,562255841.2823011,1462852785.6135929,8.033030399794812,6.66666666666669,70.91350948114604,1178170901.895028
 2006-04-17T20:00:00,0.0,0.0,0.0,0.0,0.0,20739.829025508003,74663384.4918288,144192379.03715014,8.181440475829143,8.046812215541397,54.3670239355453,74663384.4918288,4.0,190637.0731753765,0.9999945590603464,103203167.43607742,0.8760387404231502,114908211.54068872,0.8466860446003296,137961523.63863364,0.936717186510444,28646550.221118774,0.7087414274544869,21442.591651538507,77193329.94553864,149004348.17358848,8.085382080206704,7.946260921163659,55.71775744947188,462103419.8552325
 2006-04-17T21:00:00,0.0,0.0,0.0,0.0,0.0,39763.83976057454,143149823.13806832,284073367.72461253,7.804770949386078,7.53952178190161,59.0945912342884,143149823.13806832,4.0,190705.8719206596,0.9999942551231864,80549539.40423387,0.9719807169950988,112186562.48261428,0.9451120622568608,24644708.12963933,0.9997455732132626,27960968.894247904,0.8076481379522483,39931.206587756176,143752343.7159222,285269038.427672,7.805853120411399,7.539487239083843,59.0945912342884,389284828.4985782
 2006-04-17T22:00:00,0.0,0.0,0.0,0.0,0.0,16422.76981498585,59121971.33394905,119698164.79322302,7.704222519412504,7.592465527766176,59.094591234288366,59121971.33394905,4.0,135974.08141351293,0.9999934512987996,135974.03522779458,0.99998647869268,10827105.264612246,0.9996870344873842,135974.0578114826,0.9999898880967972,27407161.9728581,0.9070911580543624,16709.28373248561,60153421.43694819,121778586.79909971,7.705549589200641,7.591850033260955,59.094591234288366,98795610.84887132
 2006-04-17T23:00:00,0.0,0.0,0.0,0.0,0.0,28437.88957204241,102376402.45935269,212015911.9807519,8.68885203638939,8.490888846696627,47.27567298743069,102376402.45935269,4.0,162243.7613282864,0.9999947844616358,162243.69607876492,0.9999892313155078,162243.7089480652,0.999990326596708,162243.72798445195,0.9999919466444606,12961797.020782093,0.9903629086670304,23969.898240615945,86291633.66621739,178586001.2750883,8.497149098290977,8.330401611921895,49.63945663680223,99902405.58133905
 2006-04-18T00:00:00,0.0,0.0,0.0,0.0,0.0,9397.819150136542,33832148.94049154,71176971.2522093,8.428006287616727,8.36155231337966,49.24549269524031,33832148.94049154,4.0,129953.01350762058,0.9999937835238036,129952.9624610733,0.9999871646479922,129952.97252929256,0.9999884701296194,129952.9874214582,0.9999904010881492,129952.70436913431,0.9999536999748092,10561.38055499915,38020969.99799693,79928797.68331403,8.166177702349911,8.091552532720756,53.185132110859534,38670734.63828552
 2006-04-18T01:00:00,0.0,0.0,0.0,0.0,0.0,7455.903089784425,26841251.123223934,57738015.29421648,8.61336327389189,8.559456753951492,47.27567298743068,26841251.123223934,4.0,123343.8679128728,0.999994270340998,123343.82374988782,0.9999881697946146,123343.83246018016,0.9999893730429376,123343.84534461056,0.9999911527865692,123343.6004635765,0.9999573257665998,6502.643252172672,23409515.70782161,50246687.67660893,9.107765312881462,9.060853015261314,41.36621386400186,24026234.677752737
 2006-04-18T02:00:00,0.0,0.0,0.0,0.0,0.0,6017.571875003148,21663258.75001133,46318064.90345823,9.608803391268427,9.565558921977829,35.456754740573025,21663258.75001133,4.0,119495.98803365223,0.999994889504264,119495.9500615316,0.9999894482002932,119495.95755131164,0.999990521422176,119495.9686293256,0.9999921088416436,119495.75807516895,0.9999619372657684,7462.036471358879,26863331.29689196,57501712.59328166,8.666658984326288,8.612973100863204,47.27567298743069,27460810.91924295
 2006-04-18T03:00:00,0.0,0.0,0.0,0.0,0.0,4624.382341795063,16647776.430462224,35738246.76295723,10.148099265642896,10.11473263092924,29.547295617144183,16647776.430462224,4.0,107955.1939978093,0.9999931901819252,107955.15397153611,0.9999859395565373,107955.1618667471,0.9999873696420228,107955.17354375064,0.9999894849040912,107954.9515974358,0.999949280792134,7581.796833627759,27294468.601059936,58717133.56247651,8.70790676177297,8.653086073785282,47.27567298743068,27834244.236037213
 2006-04-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5958426589837,12.5958426589837,0.0,0.0,4.0,109984.75685503376,0.9999931816868416,109984.71013891695,0.9999859220164732,109984.71935272336,0.999987353885956,109984.732981565,0.9999894717867628,109984.47394658068,0.9999492175211456,0.0,0.0,0.0,12.58872690424078,12.58872690424078,0.0,549923.3932748197
 2006-04-18T05:00:00,0.0,0.0,0.0,0.0,0.0,3196.5397863248727,11507543.230769545,25633881.11494797,9.593859486413807,9.569926932107627,35.45675474057302,11507543.230769545,1.0,0.0,0.9999603414346696,0.0,0.999918115725042,0.0,0.9999264441617252,0.0,0.9999387628841948,0.0,0.9997046248524412,3202.946851698317,11530608.66611394,25685086.20767682,9.590756828729178,9.566776466344756,35.45675474057302,11530608.66611394
 2006-04-18T06:00:00,2103520.1335928147,2232169.356089177,2424815.685143708,5313174.037066493,4002187.1664111465,34125.107912140615,122850388.48370618,275935148.5125918,6.924305879569111,6.66666666666669,70.91350948114604,138926254.86200953,1.0,2107091.441112892,0.9999065183866288,3050400.2779142978,0.9998069856014944,2540933.869103404,0.999826617065505,7924372.742488192,0.9998556542745298,978712.558206489,0.9993037532973348,34134.419470402085,122883910.09344748,276010441.64333814,6.924376189380343,6.66666666666669,70.91350948114604,139485420.98227277
 2006-04-18T07:00:00,16189558.253750648,9104889.185636602,7167350.492760828,26354049.20271205,9897666.35611699,109395.5434138636,393823956.28990895,870757990.6565055,7.47986398119687,6.66666666666669,70.91350948114604,462537469.78088605,1.0,3840659.810400051,0.99984885855538,4247875.897540507,0.9996879335521652,2528585.347045782,0.9997196737813252,18985522.912883677,0.9997666212564648,6586261.732596987,0.998874305559588,109508.14008472966,394229304.3050268,872640487.2158949,7.481622624493805,6.66666666666669,70.91350948114604,430418210.0054939
 2006-04-18T08:00:00,36862371.770107776,25877076.617455967,55459569.4104498,37550649.83583845,12767782.165167311,149945.16604161766,539802597.7498236,1501853880.353641,8.069480830806468,6.66666666666669,70.91350948114604,708320047.5488428,1.0,38591575.58954969,0.999768879938824,30908184.671350237,0.9995227992117192,73891459.07248525,0.9995713352285848,48612210.224570766,0.9996431256190608,16733986.572456548,0.998278628548327,149945.16604161766,539802597.7498236,1497806649.2520723,8.065698289689527,6.66666666666669,70.91350948114604,748540013.8802361
 2006-04-18T09:00:00,46421015.926075846,34430326.91498006,64819615.0917452,42904156.96154816,16608173.814059293,160140.1955688925,576504704.048013,1787343655.890691,8.336286942421436,6.66666666666669,70.91350948114604,781687992.7564216,5.0,3934858.333956705,0.9799312237524802,3135393.5005049533,0.9666081566331124,4956311.066026676,0.9519508427757812,4095588.624961714,0.9672340016892292,1476947.2318792564,0.9415560404297106,160462.72025681555,577665792.924536,1793229624.608716,8.34178831177039,6.66666666666669,70.91350948114604,595264891.6818653
 2006-04-18T10:00:00,55945731.01602542,44121199.2304678,72373530.25222024,52039785.75154226,19558897.101900045,176515.25773004422,635454927.8281593,1950563518.4845188,8.488849712163256,6.66666666666669,70.91350948114604,879494071.180315,5.0,4458081.54365528,0.941128958987299,3577616.7001089863,0.9029089851376884,5329839.219957786,0.8652349382089056,4523621.056048599,0.9063638771835332,1666180.149552694,0.8342733659075492,176895.9769465779,636825517.0076803,1957078606.9005628,8.494939713562502,6.66666666666669,70.91350948114604,656380855.6770036
 2006-04-18T11:00:00,61484901.079623625,52998437.5289371,78667375.48157683,61468224.7081809,21840831.406478938,190541.82210801807,685950559.5888652,2089066595.612802,8.618320430387838,6.66666666666669,70.91350948114604,962410329.7936628,5.0,4733194.097770979,0.8994623884586307,3931999.097365086,0.8321839840104183,5480294.284896952,0.7744777857434629,4891131.047478045,0.8404512527968855,1787149.1632203923,0.7162546991503076,191026.13173332397,687694074.2399663,2096962583.2795355,8.625701871496952,6.66666666666669,70.91350948114604,708517841.9306977
 2006-04-18T12:00:00,62150932.88263193,53647671.22403622,73598756.57864325,66481892.810176745,17924564.78409752,195359.7165362386,703294979.5304588,2106697257.2734025,8.634802762847746,6.66666666666669,70.91350948114604,977098797.8100444,5.0,4802640.338930641,0.8565685065174086,3892703.5196605264,0.759271496262607,5451684.443286339,0.6843460376027494,4966362.902915367,0.7717186545598403,1503392.8306333222,0.6061516079551077,195646.1915357801,704326289.5288084,2111264466.4101355,8.639072447198435,6.66666666666669,70.91350948114604,724943073.5642346
 2006-04-18T13:00:00,60847264.43268467,48651190.32279305,69674473.71072283,58941597.953578815,16111737.194828972,188865.05741805703,679914206.7050054,2010201553.393394,8.544596854383514,6.66666666666669,70.91350948114604,934140470.3196136,5.0,4637036.786347831,0.81410082383495,3501489.365052584,0.6909617697936947,5330612.896357848,0.5936853844732329,4531897.015429489,0.7059157802255848,1370878.7877389584,0.510865466845109,192105.5932177844,691580135.5840236,2062226342.4327624,8.593229603030045,6.66666666666669,70.91350948114604,710952050.4349504
 2006-04-18T14:00:00,137358488.51645187,42862858.57855767,39198400.05144796,54148560.70542441,13684552.863720931,184068.0514203352,662644985.1132066,2017620675.260856,8.55153233242409,6.66666666666669,70.91350948114604,949897845.8288096,5.0,9899553.801894872,0.7464667434998417,3285922.95862712,0.6285860274521519,3107231.9838505574,0.5261368714344342,4299383.984542243,0.6453051324977209,1182502.6646975216,0.4258028379421368,184373.06063492445,663743018.285728,2022702255.1466973,8.556282591826031,6.66666666666669,70.91350948114604,685517613.6793404
 2006-04-18T15:00:00,144957445.67441446,58393651.773436144,37893930.95902382,81372772.51814468,11387845.757622786,170493.35810843654,613776089.1903716,1834037097.8854413,8.379931466283269,6.66666666666669,70.91350948114604,947781735.8730134,1.0,202804335.93223616,0.7074878650749289,95465395.7582059,0.6026146626091056,50050337.20731876,0.5042656865600029,128828288.57080013,0.6198489727820452,17953503.75529581,0.3918204804391245,170816.68926031896,614940081.3371482,1839592274.6158648,8.385123812307116,6.66666666666669,70.91350948114604,1110041942.5610049
 2006-04-18T16:00:00,143094279.67570758,55886975.81194375,37385637.02232103,81198005.72422606,10499040.148474142,161137.74332926003,580095875.9853361,1652723203.659747,8.210468191316933,6.66666666666669,70.91350948114604,908159814.3680086,1.0,199238876.40324765,0.7073860590128223,73890667.01070912,0.6024044604620411,49961954.36562633,0.5040768640401422,125868319.20113966,0.6196917732070483,12982428.182265405,0.391062233629975,161185.7274518744,580268618.8267477,1657444703.0481205,8.214880801361463,6.66666666666669,70.91350948114604,1042210863.9897358
 2006-04-18T17:00:00,141076864.92058328,52410532.79521604,36380088.482046455,81585382.40285015,9930277.959877882,159185.32520591756,573067170.7413032,1639293672.95481,8.197917239052682,6.66666666666669,70.91350948114604,894450317.301877,4.0,229976104.1375189,0.7583757538613369,111481999.24606746,0.6536690979549167,124240403.37702423,0.5557353055022605,149045253.54999542,0.670943033448894,30987496.128120176,0.4426327583304396,159185.32520591756,573067170.7413032,1644234903.6404965,8.202535172272043,6.66666666666669,70.91350948114604,1218798427.1800294
 2006-04-18T18:00:00,127380215.71322592,46043407.79920109,31528601.69949144,74448874.29907528,8519835.428077083,155553.69180486424,559993290.4975111,1504934944.32154,8.072356306443437,6.66666666666669,70.91350948114604,847914225.4365822,4.0,223251736.4135503,0.8565435344489712,108199044.2613142,0.7524395162041427,120556724.60411632,0.6552258134776784,144661280.90928242,0.7696453766517638,30061547.40939326,0.54242163372162,155553.69180486424,559993290.4975111,1512852138.898233,8.079754865238536,6.66666666666669,70.91350948114604,1186723624.095168
 2006-04-18T19:00:00,23356053.35990499,43359389.99151486,17151804.235876154,68756061.2451266,7830790.553242879,152427.49446180626,548738980.0625025,1466770037.1719036,8.03669095547644,6.66666666666669,70.91350948114604,709193079.448168,4.0,217299839.81988028,0.9486529271894324,105290744.42587563,0.8450931831278243,117291943.73401536,0.7485258166519095,140777972.96338275,0.8622362072162678,29240466.082014687,0.636008887770882,152427.49446180626,548738980.0625025,1474953782.082736,8.04433843299176,6.66666666666669,70.91350948114604,1158639947.0876713
 2006-04-18T20:00:00,0.0,0.0,0.0,0.0,0.0,20224.747992417524,72809092.7727031,142284968.44229472,8.396288450292984,8.263441175447953,53.18513211085952,72809092.7727031,4.0,17716597.090932604,0.999757169611174,102216305.165088,0.9405927756637794,113847134.78336874,0.8446635140240679,132211030.8859258,0.957131834418747,28376115.6642405,0.7324452801331267,20718.54251723082,74586753.06203096,145738659.57757753,8.336254164845828,8.200182187545545,54.02934055706364,468953936.6515865
 2006-04-18T21:00:00,0.0,0.0,0.0,0.0,0.0,15097.413615789248,54350689.016841285,108620562.27596438,9.072231423637549,8.970816532439626,47.27567298743069,54350689.016841285,4.0,185912.16497447676,0.9999922136139828,14328188.391832529,0.999983923206292,111416194.0257104,0.944748250144816,185912.1118630136,0.999987976977526,27764657.13671549,0.8328466617157426,15268.08244501007,54965096.80203625,109847716.64264809,9.07207622851124,8.969515500326482,47.27567298743069,208845960.63313216
 2006-04-18T22:00:00,0.0,0.0,0.0,0.0,0.0,17915.73081391821,64496630.93010554,130639081.46506947,9.011827510767064,8.889851313996427,47.27567298743069,64496630.93010554,4.0,153092.40432906526,0.9999938223017222,153092.34403133273,0.9999872447139684,12373750.958955046,0.9995557562799996,153092.37351470254,0.999990460965451,27454458.07139157,0.9307625139070724,29969.83148859952,107891393.35895824,218602571.8799423,7.964091286574142,7.759979375302737,59.09459123428837,148178879.51117995
 2006-04-18T23:00:00,0.0,0.0,0.0,0.0,0.0,25301.209225279872,91084353.21100752,185996552.1469109,8.098432477924128,7.924766450857253,56.13986167257395,91084353.21100752,4.0,152859.71937635978,0.9999945823672594,152859.66662512373,0.999988814044954,152859.6770287789,0.9999899517666768,152859.69241886368,0.9999916345888772,6700939.008797378,0.9978388283121764,17463.98019191972,62870328.69091099,128413611.97537544,9.094482322905051,8.974582262149406,43.33603357181147,70182706.45515749
 2006-04-19T00:00:00,0.0,0.0,0.0,0.0,0.0,9134.703725402413,32884933.411448702,68913251.17047065,9.399348070572916,9.33500726186698,41.36621386400183,32884933.411448702,4.0,132495.73582826633,0.9999945066754514,132495.68986554112,0.9999886577617212,132495.69893079216,0.9999898113789868,132495.71234011964,0.9999915177125364,132495.4574817081,0.9999590859746036,9946.73522574019,35808246.81266468,75069252.80210307,8.87793285314217,8.807844642412746,47.27567298743069,36470725.107111104
 2006-04-19T01:00:00,0.0,0.0,0.0,0.0,0.0,11491.630318634512,41369869.14708426,87857602.65541744,8.94720578972525,8.865177262368226,47.275672987430674,41369869.14708426,4.0,130321.9290596059,0.999994059919606,130321.88051072412,0.9999877353310128,130321.89008620288,0.99998898276856,130321.90424951546,0.9999908278731726,130321.63504933708,0.9999557585578702,9540.62560261891,34346252.169428065,72941477.40897699,9.505749859925135,9.437647966844189,41.36621386400186,34997861.40838346
 2006-04-19T02:00:00,0.0,0.0,0.0,0.0,0.0,9347.702827702396,33651730.17972862,71466514.15034254,9.517079220662096,9.450354483027214,41.36621386400186,33651730.17972862,4.0,121114.40028067432,0.9999938149678368,121114.35390285208,0.9999872295714668,121114.36305003156,0.9999885284497374,121114.3765799991,0.9999904496411384,121114.1194187416,0.999953934168504,8806.465280573317,31703275.01006394,67328560.52327967,10.078502564985412,10.015640963758688,35.45675474057302,32308846.62329624
 2006-04-19T03:00:00,0.0,0.0,0.0,0.0,0.0,6447.49974894671,23210999.096208155,49682338.64387135,10.6267914997739,10.580405608325112,29.547295617144183,23210999.096208155,4.0,130709.32606687554,0.999995284128408,130709.28629776972,0.999990262993054,130709.29414146642,0.999991253342494,130709.3057436612,0.9999927181840196,130709.08522740084,0.999964876408018,9374.211299701645,33747160.67892593,72126008.93435407,9.527740122903282,9.460399595382455,41.36621386400184,34400706.97640311
 2006-04-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.376996844908248,13.376996844908248,0.0,0.0,4.0,104088.21841403056,0.9999925612401456,104088.17532728805,0.9999846409608572,104088.18382595554,0.9999862031263044,104088.19639570649,0.999988513749934,104087.95748124698,0.9999445964630505,5433.741173994945,19561468.2263818,42001962.28833197,11.15230301183623,11.113087835480025,23.637836493715344,20081908.957826026
 2006-04-19T05:00:00,0.0,0.0,0.0,0.0,0.0,7828.688067449341,28183277.04281763,60776767.96600178,10.047899536292809,9.991155250487024,35.45675474057302,28183277.04281763,1.0,0.0,0.999954978164354,0.0,0.999907042013788,0.0,0.9999164967558952,0.0,0.9999304814145374,0.0,0.999664679464912,7780.760956318715,28010739.442747377,60404984.953385845,10.035643563397263,9.979246410398924,35.45675474057302,28010739.442747377
 2006-04-19T06:00:00,6700305.844363287,3033583.295641164,5648094.480003567,9054706.009099975,6114799.577001671,128604.70613207882,462976942.0754837,998790286.3543658,7.599442606553841,6.66666666666669,70.91350948114604,493528431.2815934,1.0,3296179.95031075,0.9998915699421372,3030495.626532103,0.9997761210826016,3027667.3362714183,0.9997988917719578,8742100.13675762,0.9998325722588596,1180836.2974633763,0.9991924179789596,128617.2088095505,463021951.7143818,999125875.4209436,7.599756146700187,6.66666666666669,70.91350948114604,482299231.061717
 2006-04-19T07:00:00,19686648.92646925,5101551.588678634,6781407.145692477,27260616.26094628,10021203.419291878,141753.9357300337,510314168.62812126,1148533254.2910006,7.739338345633193,6.66666666666669,70.91350948114604,579165595.9691997,1.0,0.0,0.9998267077771612,0.0,0.9996421981505174,0.0,0.9996785901201604,18971796.7646521,0.9997324180582492,6201918.996929357,0.9987093275950476,141778.01190441687,510400842.8559008,1150953014.9472444,7.741599100006719,6.66666666666669,70.91350948114604,535574558.61748224
 2006-04-19T08:00:00,31064490.081614032,15639531.378454084,53749094.657847874,31535099.30537864,11747586.805861784,144850.32241669853,521461160.7001148,1402956513.470267,7.977062483772137,6.66666666666669,70.91350948114604,665196962.9292712,1.0,17159299.377518564,0.99975553593453,11172119.799525635,0.9994952474304704,59366529.8028556,0.9995465857346584,31649542.977688096,0.9996225210326508,10735615.05854757,0.9981792430258192,144850.32241669853,521461160.7001148,1406187873.4112997,7.980081984337416,6.66666666666669,70.91350948114604,651544267.7162502
 2006-04-19T09:00:00,43585971.16791907,32733937.7949728,65829355.6974016,40715135.011932336,16703496.92204545,154841.48591062252,557429349.2782412,1820498193.887361,8.367280523099392,6.66666666666669,70.91350948114604,756997245.8725123,5.0,2828484.5286945114,0.9861187428074512,2498318.6584514333,0.9748514373377158,4758266.180044141,0.9542584948958112,3327768.45606585,0.974284793358605,1314748.0667001384,0.948568756341422,155010.0163153266,558036058.7351757,1825149526.0296023,8.371628041892288,6.66666666666669,70.91350948114604,572763644.6251317
 2006-04-19T10:00:00,55065776.36425062,45706664.81369734,72863130.25256473,52371505.42925341,19735370.73269641,177111.41064083148,637601078.3069932,2128303050.800501,8.655000830535615,6.66666666666669,70.91350948114604,883343525.8994557,5.0,4435819.750990499,0.9520262559647102,3910566.849961315,0.9118771992418276,5456636.592934945,0.8677774582824096,4731685.474015537,0.9161918899000884,1659569.4424184032,0.8460226161204051,177614.84422795477,639413439.2206372,2137439243.3132975,8.663541772438757,6.66666666666669,70.91350948114604,659607717.3309579
 2006-04-19T11:00:00,60655260.76927357,50934289.65634987,77744815.24836041,60077834.76774404,21649962.50061352,189717.4781908588,682982921.4870915,2238904134.422907,8.758399892487963,6.66666666666669,70.91350948114604,954045084.4294327,5.0,5005091.367232354,0.908091434382144,4141687.664619502,0.835016983088785,5595104.593939241,0.774519728717828,5133799.096363869,0.846009350163122,1814635.0527122817,0.7265778874919165,190102.88889637808,684370400.0269611,2245512206.3210263,8.764577915132309,6.66666666666669,70.91350948114604,706060717.8018283
 2006-04-19T12:00:00,61682389.20866391,49900454.52373369,75230999.27067755,61875510.88421814,18384212.07909333,194561.38606240504,700420989.8246582,2287110290.095506,8.803469335522554,6.66666666666669,70.91350948114604,967494555.7910448,5.0,5025919.78276139,0.8628642512891092,3797063.717749003,0.7618640179345957,5365107.142174721,0.6834329127650488,5113798.789992117,0.7747118478296775,1530939.7089275855,0.614554570920038,194930.098223871,701748353.6059357,2293330365.1635537,8.809284791906201,6.66666666666669,70.91350948114604,722581182.7475405
 2006-04-19T13:00:00,61718749.601430126,49768269.32286587,74677402.97762907,62233441.66636702,17462448.017562613,195732.29505087648,704636262.1831553,2280004782.7978573,8.796826079601278,6.666666666666692,70.91350948114604,970496573.76901,5.0,5029136.34391691,0.8176296721624449,3774723.4819911774,0.6917770015654092,5350398.757318486,0.5939191550318755,4945903.273267143,0.7050987156900382,1449923.8929036204,0.5151830747593478,196090.11606009185,705924417.8163306,2285985413.144739,8.802417640171052,6.66666666666669,70.91350948114604,726474503.5657278
 2006-04-19T14:00:00,154134437.8181105,51980685.85204586,40761919.40411309,65155691.85070135,14852767.451922856,201179.5884691782,724246518.4890417,2300567930.123636,8.816051591596134,6.66666666666669,70.91350948114604,1051132020.8659352,5.0,10558949.487037478,0.745202146693073,3859674.740182576,0.6210315058851502,3276001.374023554,0.5250224845829656,5049473.265576109,0.6360260800301257,1258469.7060156183,0.4254730734407653,201545.21029529363,725562757.0630571,2306517270.548889,8.821613970035633,6.66666666666669,70.91350948114604,749565325.6358925
 2006-04-19T15:00:00,152725055.58735672,63422605.28277478,38434212.46138256,91058666.98282938,11585898.113170944,180659.33166433105,650373593.9915918,1929538722.0470428,8.469200636731085,6.66666666666669,70.91350948114604,1007600032.4191062,1.0,210402754.56591648,0.7037697355817031,99285502.58673292,0.5905082890372048,52079262.7898843,0.5019085292623502,134161194.0200173,0.6061145179069644,19189413.286445595,0.3893318287991404,180239.88338631764,648863580.1907434,1922468201.0353856,8.46259254229764,6.66666666666669,70.91350948114604,1163981707.4397402
 2006-04-19T16:00:00,143701380.82963407,58125097.73351185,36888372.24773112,83977329.2608982,10224191.095127322,163506.72994886446,588624227.8159121,1651661286.8365517,8.209475820828247,6.66666666666669,70.91350948114604,921540598.9828148,1.0,204527334.31358936,0.7036641683365232,79796089.26515669,0.5902903210583105,49855875.96698331,0.5017127307721903,129833132.28536838,0.6059515106583536,12677541.007987129,0.38854556887363,163612.60242367594,589005368.7252334,1655711060.3480456,8.213260638144035,6.66666666666669,70.91350948114604,1065695341.5643184
 2006-04-19T17:00:00,133228775.8293035,48952821.21611817,34734479.585549206,77371553.18525021,9082906.564453425,160658.13161890532,578369273.8280591,1581771337.5436423,8.14415973573875,6.66666666666669,70.91350948114604,881739810.2087336,4.0,232600371.80434588,0.7549608646165028,112763861.17044546,0.6418917836641117,125657021.99093924,0.5536738290328054,150760716.74209535,0.6575465660676851,31341113.60383656,0.4404050343625594,160658.13161890532,578369273.8280591,1590143278.6036282,8.15198361814925,6.66666666666669,70.91350948114604,1231492359.1397216
 2006-04-19T18:00:00,125948397.66581991,43384503.42253733,31117803.86494522,72270472.31854105,8141105.103706798,156182.17813397254,562255841.2823011,1475695615.017681,8.04503143412603,6.66666666666669,70.91350948114604,843118123.6578513,4.0,224404374.8837774,0.8519734190089374,108765399.36333254,0.7395543418211309,121178690.35375953,0.6519806530259049,145419615.22813648,0.7551536759453286,30216834.55711154,0.5389943899695527,156182.17813397254,562255841.2823011,1485597804.3200998,8.054284792279583,6.66666666666669,70.91350948114604,1192240755.6684186
 2006-04-19T19:00:00,22952403.023351397,42824200.97237095,16821125.065546792,70087720.72029194,8144372.766471772,153926.84442778176,554136639.9400144,1682245799.3100848,8.238067932340508,6.66666666666669,70.91350948114604,714966462.4880472,4.0,214514911.38343573,0.9436377759614872,103951986.72474808,0.831816617497754,115798081.72251184,0.7448271757900494,138987732.44617307,0.8473620043548514,28869279.215708543,0.6321360617059623,154077.9249024872,554680529.648954,1691941736.6341944,8.247129653282554,6.66666666666669,70.91350948114604,1156802521.1415312
 2006-04-19T20:00:00,0.0,0.0,0.0,0.0,0.0,23060.79874838029,83018875.49416906,166334475.1694707,8.451737426827753,8.296434206720475,53.18513211085952,83018875.49416906,4.0,25458485.269278858,0.9994189591038368,100015111.87638968,0.9291507705201903,111399395.14479458,0.842754308093688,133726965.7356713,0.9446378794636324,27768497.1789921,0.7304013857998394,23718.677122707053,85387237.64174539,171045344.3302432,8.394853758352602,8.235151915297191,54.02934055706364,483755692.8468719
 2006-04-19T21:00:00,0.0,0.0,0.0,0.0,0.0,15892.166303500237,57211798.69260084,117727929.91847873,9.70957833220976,9.59965891338232,41.36621386400186,57211798.69260084,4.0,166185.28863319437,0.99999276108852,24500645.347730648,0.998421816133864,108452284.17168152,0.9441717701732,12341359.34143333,0.9999888223374468,27029755.534541182,0.8321822804004388,18797.47210927657,67670899.59339565,139227481.71516758,9.13494679393854,9.004953482454935,47.27567298743069,240161129.27741557
 2006-04-19T22:00:00,0.0,0.0,0.0,0.0,0.0,13985.130640745616,50346470.30668423,106598274.22844546,9.095409900580202,8.995883191656008,47.27567298743069,50346470.30668423,4.0,126266.18701462208,0.9999946817108474,126266.144791597,0.9999890191627542,11580320.2448373,0.9997903376777794,126266.16543721568,0.9999917879861256,26289715.78376423,0.931944536934922,14011.638188739576,50441897.47946246,106799985.29950865,9.087142854215244,8.987427812638993,47.27567298743069,88690732.00530744
 2006-04-19T23:00:00,0.0,0.0,0.0,0.0,0.0,12625.880210936692,45453168.7593721,97596062.7301777,9.04491034359373,8.953789078887011,47.27567298743068,45453168.7593721,4.0,107445.90731902792,0.9999931516179118,107445.86756923272,0.9999858599322176,107445.87540954308,0.99998729811628,107445.88700567854,0.999989425357082,5540087.935465667,0.9991829161395166,12729.599682063794,45826558.855429664,98397797.88379438,9.04313899339765,8.951269126823727,47.27567298743068,51796430.328198805
 2006-04-20T00:00:00,0.0,0.0,0.0,0.0,0.0,9401.441472490513,33845189.30096584,72671659.82681271,10.110833008397083,10.04298261280252,35.456754740573025,33845189.30096584,4.0,136993.52894803806,0.9999945685245508,136993.47519693794,0.9999887854634832,136993.48579891768,0.9999899260922224,136993.5014795469,0.9999916132142376,136993.20343316623,0.9999595466238148,9444.6973312418,34000910.39247048,73006020.7928293,10.107685923066215,10.039523326510809,35.456754740573025,34685877.58732708
 2006-04-20T01:00:00,0.0,0.0,0.0,0.0,0.0,6668.637614997014,24007095.41398925,51795384.12050327,10.636649208132756,10.588290406401738,29.547295617144183,24007095.41398925,4.0,112014.66515076673,0.9999941456649478,112014.62494590964,0.9999879123720912,112014.63287588971,0.9999891418028182,112014.64460554197,0.9999909602732584,112014.42167193528,0.9999563971851856,8591.627520835154,30929859.07500656,66703396.352168985,10.075589027473129,10.013311165653644,35.45675474057302,31489932.0642566
 2006-04-20T02:00:00,0.0,0.0,0.0,0.0,0.0,5204.918537698703,18737706.73571533,40898586.87870036,10.581680739345174,10.543496052230289,29.547295617144183,18737706.73571533,4.0,109085.44806424796,0.9999951640360368,109085.41542909754,0.9999900150345944,109085.42186601947,0.99999103060385,109085.43138620757,0.9999925327484042,109085.25042639142,0.9999639819656267,5200.647220553093,18722329.993991133,40864566.40290271,10.567255348349072,10.529102426430107,29.547295617144183,19267756.9611631
 2006-04-20T03:00:00,0.0,0.0,0.0,0.0,0.0,4499.9176292818165,16199703.46541454,35793736.23635563,9.962688903094923,9.929270604273244,35.45675474057302,16199703.46541454,4.0,103337.87548461856,0.9999954588582256,103337.84686258878,0.9999906237631496,103337.8525074058,0.99999157741872,103337.86085749677,0.9999929879857626,103337.7021555264,0.9999661777875586,4658.177024813347,16769437.28932805,37052580.40357316,9.930463690029129,9.895870061033849,35.45675474057302,17286126.427195683
 2006-04-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.137359053496036,13.137359053496036,0.0,0.0,4.0,92502.40480579356,0.999990687799147,92502.35476597816,0.9999807728088812,92502.36463556415,0.9999827284034556,92502.3792341151,0.9999856209543316,92502.10176875576,0.9999306431617452,0.0,0.0,0.0,13.12507345540101,13.12507345540101,0.0,462511.6052102068
 2006-04-20T05:00:00,0.0,0.0,0.0,0.0,0.0,3364.9466919903243,12113808.091165166,26972057.814590685,9.885852611774755,9.860670685668326,35.45675474057302,12113808.091165166,1.0,0.0,0.9999607454313454,0.0,0.9999189498695592,0.0,0.9999271934655356,0.0,0.9999393866987728,0.0,0.999707633800864,3414.054049053339,12290594.57659202,27365682.616130088,9.879815781443568,9.854266345549831,35.45675474057302,12290594.57659202
 2006-04-20T06:00:00,6034919.867204288,0.0,2406074.685255809,5475931.388803843,4022881.548340415,87560.79001735059,315218844.0624621,694577626.516153,7.31527586339372,6.66666666666669,70.91350948114604,333158651.55206645,1.0,2213394.087940483,0.9999038134460132,0.0,0.999801400626362,2374471.4609657084,0.9998216001373128,5025684.23438902,0.9998514775535527,951208.411042082,0.999283607025606,87561.27701723378,315220597.2620416,694581570.015949,7.315279551968732,6.66666666666669,70.91350948114604,325785355.4563789
 2006-04-20T07:00:00,10618124.823448151,120796.1812137232,2160519.0515441964,16778300.55701097,8689602.11417573,113432.2535551036,408356112.798373,883630235.6092151,7.49186435306424,6.66666666666669,70.91350948114604,446723455.5257658,1.0,0.0,0.9998435243761424,0.0,0.9996769199061656,0.0,0.9997097803315228,2758982.617794538,0.9997583847065796,2554900.2903953656,0.998834576841055,113650.32611021126,409141173.99676055,885324937.022294,7.493447445460401,6.66666666666669,70.91350948114604,414455056.9049505
 2006-04-20T08:00:00,23019257.268132173,4898624.850172408,50088462.770669565,22927074.42111149,10514482.23582237,141478.9947582924,509324381.1298526,1198210824.9196455,7.785755809605114,6.66666666666669,70.91350948114604,620772282.6757606,1.0,3507876.943016951,0.9997772424015312,597998.7656137652,0.9995400654489094,51375659.38751486,0.999586845319516,16700831.12775402,0.9996560381662732,7649363.141608495,0.998340911781105,141542.69920867853,509553717.1512427,1201573916.9683285,7.788898014683437,6.66666666666669,70.91350948114604,589385446.5167508
 2006-04-20T09:00:00,35894622.35338132,25634783.28677437,60889864.617633946,34495729.60311447,14977008.327724429,147047.92505623572,529372530.2024485,1523204203.814146,8.089428757209985,6.66666666666669,70.91350948114604,701264538.391077,5.0,1839160.216116884,0.9913267795887184,1567974.830495407,0.9851075181293985,4270015.140587672,0.9588298224417864,2417215.555701965,0.9816980879251264,1107439.6086051129,0.9565430186161888,147047.92505623572,529372530.2024485,1528268279.0570197,8.094161172481149,6.66666666666669,70.91350948114604,540574335.5539556
 2006-04-20T10:00:00,44235233.168571286,34748858.594228454,63999901.00207656,41708149.35923107,16632202.767910782,151732.08261962447,546235497.4306481,1703463958.3365765,8.257890845171895,6.66666666666669,70.91350948114604,747559842.3226663,5.0,3160062.461142483,0.9672967394262024,2794047.2912398884,0.9411090190095812,4723012.203527523,0.8827033592783197,3605040.42566445,0.937754313320983,1348089.6544669776,0.8713345596839658,151788.05519269433,546436998.6936997,1709433936.2544065,8.26347044278998,6.66666666666669,70.91350948114604,562067250.729741
 2006-04-20T11:00:00,50959576.50566129,39127894.069244765,66028900.40544146,47867345.60540024,17588075.14522336,165311.99109884558,595123167.955844,1900844861.8038807,8.442375321052593,6.66666666666669,70.91350948114604,816694959.6868151,5.0,4155339.502440124,0.9335435674526464,3373825.1432420425,0.8819781533828936,5030950.193728618,0.8008411419490673,4365814.234849019,0.8810393487573259,1508098.1919384054,0.7745126630496338,165659.73291844214,596375038.5063918,1907193396.284501,8.448309447296282,6.66666666666669,70.91350948114604,614809065.7725899
 2006-04-20T12:00:00,53509207.287373096,37496422.934439525,63342757.9058388,48125747.044358194,14766434.632823946,170316.91869778917,613140907.3120409,1945263052.851971,8.483894187915444,6.66666666666669,70.91350948114604,830381477.1168743,5.0,4537462.727742533,0.8934509696572351,3280060.902867633,0.8197370865101937,4917611.1113470085,0.7175804142187362,4432811.457204833,0.8190900489722689,1359363.8181770016,0.6770429812702433,170725.4758592421,614611713.0932717,1952554860.565008,8.490710201212927,6.66666666666669,70.91350948114604,633139023.1106107
 2006-04-20T13:00:00,54907372.11114094,39155411.371248886,64668339.98676573,50095630.06024692,14522226.505339583,174201.0204436696,627123673.5972106,2014376481.982608,8.548499539410697,6.66666666666669,70.91350948114604,850472653.6319525,5.0,4621780.717061912,0.852262722228748,3350732.651772108,0.75831174877507,4991246.392088292,0.6349262672138901,4513445.173437604,0.7571458173474034,1322848.8174028683,0.5874704809064745,174687.9882678983,628876757.7644339,2023023037.9320743,8.556582247805778,6.66666666666669,70.91350948114604,647676811.5161967
 2006-04-20T14:00:00,131381573.41553695,39378387.71253635,34213101.05513026,51306835.80760848,12426779.21023817,177699.1204255156,639716833.5318562,2076388944.3145776,8.606468869334226,6.66666666666669,70.91350948114604,908423510.7329063,5.0,9994601.188477054,0.7837192430252845,3354294.1891556024,0.6961655544765676,3071977.4562521637,0.5703981989231292,4569049.011004695,0.694247467318509,1139444.755642432,0.5055006868143654,178146.87124898774,641328736.4963558,2084299721.3834324,8.613864075465958,6.66666666666669,70.91350948114604,663458103.0968877
 2006-04-20T15:00:00,139353535.66394457,54830009.76891004,35069328.40221096,78091396.05394769,10280742.738395987,167507.854771046,603028277.1757655,1875778570.59299,8.418946377149863,6.66666666666669,70.91350948114604,920653289.803175,1.0,193780740.9766098,0.7449206624770669,88134141.60762173,0.66965334343978,48673018.79098597,0.5486112708528451,122554785.916007,0.6672161473513264,15475739.614854846,0.4729488344352736,167889.98281956845,604403938.1504463,1882581817.021989,8.425305441810155,6.66666666666669,70.91350948114604,1073022365.0565256
 2006-04-20T16:00:00,133881176.90831286,46823535.37246607,33207189.442476798,71891013.4493434,9398015.69532718,156532.5758529967,563517273.0707883,1649888193.6571362,8.207819219386852,6.66666666666669,70.91350948114604,858718203.9387147,1.0,186735850.22203457,0.7448250205913877,75618235.64347412,0.6694558686597603,47215310.552584186,0.5484338812015359,112822553.81195004,0.6670684659316778,11736432.93875932,0.4722364981250673,156593.8216531165,563737757.9512193,1655040942.4076133,8.212634880229876,6.66666666666669,70.91350948114604,997866141.1200216
 2006-04-20T17:00:00,127635729.67214644,39959034.57399493,30532986.946384527,69544066.73748638,8536565.46166357,154427.46617224356,555938878.2200768,1544890379.826551,8.109693493025894,6.66666666666669,70.91350948114604,832147261.6117526,4.0,221240094.1056029,0.7979524010852338,107213548.5924688,0.7227668242324149,119498992.55439174,0.6022359752737855,143365359.05223104,0.7204352788778321,29786882.287493624,0.5258480196859381,154427.46617224356,555938878.2200768,1548677985.042569,8.1132330598936,6.66666666666669,70.91350948114604,1177043754.812265
 2006-04-20T18:00:00,124653389.93008286,38645077.11547569,29358891.74078497,68140550.1343252,7907205.086321255,153101.52226874666,551165480.167488,1499440239.7918808,8.067220222630263,6.66666666666669,70.91350948114604,819870594.1744779,4.0,218633283.44945332,0.8965812367211217,105932459.1425986,0.8218000610459599,118039245.72536775,0.7021378810722174,141651510.16580635,0.8195324547168447,29418170.35567308,0.6258002118587601,153101.52226874666,551165480.167488,1505423533.388774,8.072811547017585,6.66666666666669,70.91350948114604,1164840149.006387
 2006-04-20T19:00:00,18327965.91494649,36798234.77191394,14212888.49010643,62533526.22945011,7463942.260302369,149677.7002972308,538839721.0700308,1436468879.682605,8.008375762597671,6.66666666666669,70.91350948114604,678176278.7367501,4.0,140196942.9924564,0.9809213626757284,102660722.88967772,0.9150487031621294,114368870.5958674,0.7961670760121682,137275968.78486228,0.9128380875337636,28499568.341796502,0.7198804265469919,149677.7002972308,538839721.0700308,1442605188.7438366,8.01410985963079,6.66666666666669,70.91350948114604,1061841794.6746912
 2006-04-20T20:00:00,0.0,0.0,0.0,0.0,0.0,16504.500496938395,59416201.78897824,119664240.7041417,8.275162641292487,8.16343684492376,53.8417386801294,59416201.78897824,4.0,161808.44766891055,0.99999501480675,41566388.923039,0.9924959179959494,110812155.953446,0.8935473837467743,58484833.76493635,0.9916109159206862,27610216.751621515,0.8173400922594559,16940.5198991877,60985871.63707573,122813155.9389969,8.216845831228543,8.102179912728301,54.662496891716735,299621275.4777875
 2006-04-20T21:00:00,0.0,0.0,0.0,0.0,0.0,13206.101005965946,47541963.6214774,96627497.35899156,9.628978949150296,9.538761447685946,41.36621386400186,47541963.6214774,4.0,174308.11998372426,0.9999932773940448,174308.0345800261,0.9999861196261164,66562791.70039954,0.9844312799894174,174308.0763402745,0.9999896195690398,27345656.64476889,0.9178234119989592,13292.74908752979,47853896.71510723,97261491.24323411,9.629760473273238,9.538951012814495,41.36621386400186,142285269.2911797
 2006-04-20T22:00:00,0.0,0.0,0.0,0.0,0.0,13618.582151028464,49026895.743702486,100349169.9695645,9.679071283312243,9.585378789497376,41.36621386400183,49026895.743702486,4.0,146194.47335065162,0.9999941438925922,146194.41900172157,0.9999879087126536,146194.42972120523,0.9999891385155814,146194.4455773167,0.9999909575365497,10321146.26608076,0.9942267774980956,15046.523395729517,54167484.22462625,110900737.66269934,9.104679098037677,9.00113517498483,47.27567298743069,65073408.25835791
 2006-04-20T23:00:00,0.0,0.0,0.0,0.0,0.0,15373.658330227508,55345169.988819055,113903731.85890023,9.091731289537176,8.985383439986991,47.275672987430674,55345169.988819055,4.0,130034.59317857384,0.9999922158141482,130034.53750109796,0.999983927749042,130034.54848266231,0.9999855624551506,130034.56472600585,0.9999879803748196,130034.2559959137,0.9999420237463092,15441.019916579911,55587671.69968769,114402815.15479918,9.10765424440619,9.00084039100199,47.27567298743068,56237844.199571945
 2006-04-21T00:00:00,0.0,0.0,0.0,0.0,0.0,11645.72423344646,41924607.24040725,87527936.92394179,9.637159919870678,9.55543872865158,41.36621386400186,41924607.24040725,4.0,158036.32741054473,0.9999940663367554,158036.25806436222,0.9999877485807014,158036.27174139692,0.999988994670625,158036.29197303776,0.999990837781946,158035.9074502979,0.999955806352502,10468.51601629905,37686657.65867657,78702484.95734401,10.20349062030376,10.130009217381463,35.456754740573025,38476838.715316206
 2006-04-21T01:00:00,0.0,0.0,0.0,0.0,0.0,6945.607428586169,25004186.742910203,53375492.24148686,10.727031975640722,10.677197842726924,29.547295617144183,25004186.742910203,4.0,120016.45798510464,0.999994624903794,120016.41840381415,0.9999889018714622,120016.42621044196,0.9999900306603644,120016.43775748867,0.9999917002698888,120016.21828529052,0.9999599665337922,7151.10820492083,25743989.537714988,54768091.8461756,10.710132607513248,10.658998221018395,29.547295617144183,26344071.496357128
 2006-04-21T02:00:00,0.0,0.0,0.0,0.0,0.0,8011.834201705179,28842603.126138635,62294419.03394973,10.113486480821686,10.05532524419054,35.456754740573025,28842603.126138635,4.0,118063.1327873787,0.999994869580542,118063.09504744022,0.9999894070631642,118063.10249133653,0.999990484469098,118063.11350125592,0.9999920780772612,118062.90423740768,0.9999617888748168,6393.939688650316,23018182.87914114,49589852.73455477,10.656706222585372,10.610406688790384,29.547295617144183,23608498.227205954
 2006-04-21T03:00:00,0.0,0.0,0.0,0.0,0.0,7730.451404817325,27829625.05734238,60284111.91073678,10.069374532149313,10.01309029273972,35.45675474057301,27829625.05734238,4.0,115539.06933873011,0.9999950804297444,115539.0340983501,0.9999898424100788,115539.04104795156,0.9999908755369464,115539.05132929892,0.9999924036512428,115538.85592859602,0.9999633592698552,7764.682317911636,27952856.344481893,60551053.65679032,10.0504032197912,9.99386974124497,35.45675474057302,28530551.39622481
 2006-04-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.297194546665684,13.297194546665684,0.0,0.0,4.0,105910.78328430142,0.9999897032250464,105910.71874698592,0.9999787399280716,105910.7314758904,0.9999809022866324,105910.75030396742,0.999984100665392,105910.39244854431,0.999923310099697,0.0,0.0,0.0,13.321072815823248,13.321072815823248,0.0,529553.3762596896
 2006-04-21T05:00:00,0.0,0.0,0.0,0.0,0.0,7732.061469393033,27835421.28981492,60604460.61377332,10.02685582225825,9.970272477690957,35.45675474057302,27835421.28981492,1.0,0.0,0.9999565043764416,0.0,0.9999101932314172,0.0,0.9999193274636768,0.0,0.999932838051132,0.0,0.9996760466214604,7917.093573008243,28501536.862829678,62052368.710004665,10.032451216575303,9.974515951383877,35.45675474057302,28501536.862829678
 2006-04-21T06:00:00,3395531.15263631,0.0,5222315.112622703,5925149.63477138,4652711.956721136,128826.58621821804,463775710.38558495,1018022493.679443,7.617409140419338,6.66666666666669,70.91350948114604,482971418.2423365,1.0,2286387.855376624,0.9998960082567288,0.0,0.9997852850089632,2549646.868514699,0.9998071236368156,4867656.960870355,0.9998394254967996,1098481.6541847298,0.9992254743393272,128825.87727493368,463773158.1897613,1018387193.1423624,7.617749888804707,6.66666666666669,70.91350948114604,474575331.5287076
 2006-04-21T07:00:00,9722259.294761986,0.0,2178228.6562029542,13186767.728007086,9459860.062337715,139339.77381845276,501623185.74643,1169652727.4140587,7.75907139113976,6.66666666666669,70.91350948114604,536170301.4877397,1.0,0.0,0.9998352407527022,0.0,0.9996598164508644,0.0,0.9996944164659602,0.0,0.9997455938957244,2489768.9969685865,0.9987728807994648,139339.77612478824,501623194.04923767,1171332025.2702916,7.760640411552732,6.66666666666669,70.91350948114604,504112963.04620624
 2006-04-21T08:00:00,19922690.15543237,0.0,52895180.54695171,16276740.080366272,11208400.690724112,141902.3858842,510848589.18312,1455646609.3801596,8.026298078770843,6.66666666666669,70.91350948114604,611151600.6565944,1.0,0.0,0.9997700831543804,0.0,0.99952528352835,51606323.99026929,0.9995735668657632,3155044.0375941475,0.9996449835140628,6693738.485742141,0.9982875900417512,141902.3858842,510848589.18312,1458996308.9162228,8.029428262291566,6.66666666666669,70.91350948114604,572303695.6967255
 2006-04-21T09:00:00,31437456.448574524,8618036.219875798,62779394.00643745,25354878.390078764,15515687.464202227,147057.9327820141,529408558.0152508,1796883879.0659287,8.345206862362852,6.66666666666669,70.91350948114604,673114010.5444195,5.0,661515.2308178946,0.9974346074893152,69393.51826433997,0.9991455555653194,4090937.241295659,0.9606510303219634,1216091.1726849235,0.9910937484312674,996117.8349839692,0.9610688564241548,147192.22174817504,529891998.2934302,1801905045.910676,8.349899994384433,6.66666666666669,70.91350948114604,536926053.291477
 2006-04-21T10:00:00,41324222.553299256,18083811.44492377,68351620.89678694,34454879.31353129,17932562.596139446,164709.1603616846,592952977.3020644,2121182407.8169944,8.648345391547771,6.66666666666669,70.91350948114604,773100074.1067452,5.0,1941769.6432387896,0.9842386914661772,858243.9200712491,0.9897836383144264,4662910.893579434,0.8864932143625989,2170001.4412446804,0.965830881429786,1297278.6150517217,0.8812388467829754,165018.47006393244,594066492.2301567,2127257850.7723024,8.65402504180147,6.66666666666669,70.91350948114604,604996696.7433425
 2006-04-21T11:00:00,49045913.96538423,25247438.96575958,72498055.16706744,40039339.767801575,19634538.525371995,180014.7981497956,648053273.3392642,2344633002.57219,8.857251779971106,6.66666666666669,70.91350948114604,854518559.7306489,5.0,2932509.3932731664,0.9615087795601198,1607004.8309455423,0.9656175879262218,5077360.252741689,0.8045029736681831,2921920.8575639026,0.9295591041310508,1497172.168722229,0.7857188521144206,180395.70025747,649424520.9268918,2351800629.21494,8.86395340152602,6.66666666666669,70.91350948114604,663460488.4301385
 2006-04-21T12:00:00,55982527.95587473,31820034.12127077,71739507.01815464,43370798.213721775,17059033.492972165,192629.94399259845,693467798.3733544,2499356715.081769,9.001922129381455,6.66666666666669,70.91350948114604,913439699.1753484,5.0,3853104.160428509,0.9301842100169524,2343429.054776449,0.927692462849096,5144244.64873313,0.7190428266482355,3733609.616211552,0.8823831850550906,1367520.7514452585,0.6892414547885898,193028.5935152652,694902936.6549547,2506578874.02272,9.008675385794506,6.66666666666669,70.91350948114604,711344844.8865496
 2006-04-21T13:00:00,59663242.91297714,33593614.34663776,74155249.65306607,47559367.57230686,16932670.082217462,190934.1313699924,687362872.9319729,2409096414.031858,8.917524556756904,6.666666666666692,70.91350948114604,919267017.4991782,5.0,4648338.087711447,0.891090333997752,2872798.306620201,0.8775436739504004,5385041.616886959,0.6307147974720159,4160895.6336751455,0.8264234096933097,1377035.412049851,0.5967018899646139,192209.3755438635,691953751.9579086,2431801323.77359,8.938754195977912,6.66666666666669,70.91350948114604,710397861.0148523
 2006-04-21T14:00:00,154700608.13558024,34818543.30294766,40345069.65283251,50149007.10541438,14679074.70158136,193563.79619135163,696829666.288866,2437124796.9652343,8.943731856201664,6.66666666666669,70.91350948114604,991521969.187222,5.0,11020560.780931965,0.816999370428506,2975435.5247959886,0.822998572518829,3240736.6184360883,0.561866995600195,4303701.32478155,0.7676710200484717,1197143.8871823638,0.5110309324215269,193945.8241489549,698204966.9362377,2443889754.431288,8.9500573397177,6.66666666666669,70.91350948114604,720942545.0723658
