version,0.4.1
 2006-04-21T15:00:00,157170677.271481,51594880.92582016,38765803.91839788,82107137.3400301,11763359.681276323,180010.00477991605,648036017.2076977,2194559270.1023927,8.716944323939735,6.666666666666692,70.91350948114604,989437876.3447034,1.0,181065195.6726696,0.7741531558464388,65459132.88084145,0.7994359895404596,50547253.96093805,0.5387496217073124,100630854.35795388,0.742121255639231,14599889.217084678,0.4767877682458157,180343.9211647824,649238116.1932164,2200578925.2545085,8.722572081097944,6.66666666666669,70.91350948114604,1061540442.2827042
 2006-04-21T16:00:00,155293919.19258323,47473496.16740497,38242744.59641867,78097734.10528816,10430576.889822658,170082.02956107975,612295306.4198871,2057298923.0227027,8.58862325463914,6.66666666666669,70.91350948114604,941833777.3714048,1.0,178252967.07453084,0.7740636091986645,58518588.8546021,0.7992510997879717,47823930.3393241,0.5385835370623714,94280715.22449943,0.7419829859263941,14323615.941701448,0.4761208289836535,170322.44161930203,613160789.8294873,2061750490.2144363,8.592784643738424,6.66666666666669,70.91350948114604,1006360607.2641453
 2006-04-21T17:00:00,157209380.60516596,45841143.25003804,38101596.17887415,80917191.07595144,10093753.405839069,169695.75783134162,610904728.1928298,2080441317.0354328,8.610257135701241,6.66666666666669,70.91350948114604,943067792.7086984,4.0,215411311.24363065,0.8272747226676715,104312967.50370356,0.8522824906039682,116398660.27369788,0.5926309911185876,139536014.82465208,0.7952658312250888,29009870.49568527,0.5299596693736945,169899.86309375358,611639507.1375129,2084260498.0620348,8.613827411106241,6.66666666666669,70.91350948114604,1216308331.4788826
 2006-04-21T18:00:00,153495447.07340163,44345759.563655205,36757634.35289516,80977621.75625268,9581381.302284803,166352.3890638998,598868600.6300392,2017707715.329404,8.551613378097011,6.66666666666669,70.91350948114604,924026444.6785288,4.0,215306813.5578524,0.9275376255906724,104269318.28515963,0.9522869243383002,116275801.26140094,0.6944713087226587,139456957.2625577,0.8956938604964911,28975120.532018423,0.6317799721700817,166703.00706378015,600130825.4296086,2024299805.602288,8.557775602186622,6.66666666666669,70.91350948114604,1204414836.3285978
 2006-04-21T19:00:00,21160332.68971433,42087822.703434855,16751903.492525812,72938689.05425012,8694314.318294603,168797.70341896816,607671732.3082855,2127549508.0088043,8.654303032904016,6.66666666666669,70.91350948114604,769304794.5665052,4.0,71427863.5136119,0.995121849285335,8357676.533184158,0.9997665504122528,113895545.1019618,0.7890208180651395,90866611.83040304,0.980626155468808,28378494.49515605,0.7263014628548777,169186.3489629181,609070856.2665051,2134971645.925813,8.661241708637528,6.66666666666669,70.91350948114604,921997047.740822
 2006-04-21T20:00:00,0.0,0.0,0.0,0.0,0.0,25528.073175427257,91901063.43153812,183867389.28334787,8.428077033725513,8.256402750820433,53.8417386801294,91901063.43153812,4.0,164712.89043984824,0.9999949222928428,164712.83599809796,0.9999895158998928,111449249.5310379,0.8863869585287105,164712.86261966554,0.9999921594707568,27765866.90321881,0.8236537239085312,25758.314577513305,92729932.47904792,185538083.6873102,8.481854700223904,8.308620136456865,53.18513211085952,232439187.50236225
 2006-04-21T21:00:00,0.0,0.0,0.0,0.0,0.0,20120.141292683944,72432508.65366217,145647428.37964606,9.88673987349611,9.7507507351775,41.36621386400186,72432508.65366217,4.0,181632.627517344,0.9999930995473264,181632.53598208245,0.999985752420458,75780859.9672304,0.979791964092964,181632.5807399162,0.999989344954464,27612215.39885404,0.9236080372210153,20412.67749726581,73485638.99015689,147765064.8954882,9.891081366515465,9.753114873512606,41.36621386400186,177423612.10048068
 2006-04-21T22:00:00,0.0,0.0,0.0,0.0,0.0,21227.882945076806,76420378.60227653,153666244.9790458,9.925983044746976,9.782506040579673,41.36621386400183,76420378.60227653,4.0,156702.67589153483,0.9999938820728874,156702.614868269,0.9999873681253544,156702.62690482562,0.9999886529113312,156702.64470685998,0.999990553258597,8994320.019462641,0.9959559448978124,23492.88314959145,84574379.33852923,170062325.41745126,9.320765600801156,9.161980307705877,47.27567298743069,94195509.92036334
 2006-04-21T23:00:00,0.0,0.0,0.0,0.0,0.0,18609.416446220188,66993899.20639268,136360921.37761986,9.779265866940332,9.651947998958365,41.36621386400186,66993899.20639268,4.0,136113.55066024078,0.999992041695488,136113.49051781005,0.999983568240822,136113.5023795833,0.9999852395124548,136113.51992522436,0.9999877115167696,136113.18644546834,0.9999407269186386,21892.91290572729,78814486.46061826,160895556.68594676,9.24229977808226,9.092073849681046,47.27567298743068,79495053.7105466
 2006-04-22T00:00:00,0.0,0.0,0.0,0.0,0.0,15571.036378919913,56055730.964111686,116132234.85653526,9.735570004204604,9.627140510398048,41.36621386400186,56055730.964111686,4.0,162219.76648070622,0.9999939354269028,162219.69395001023,0.999987478287052,162219.70825530274,0.9999887518685,162219.72941570086,0.9999906356429696,162219.3272418417,0.9999548313420172,13995.761279864331,50384740.60751158,104391751.96089593,10.286006011674994,10.188537919602044,35.456754740573025,51195838.832855135
 2006-04-22T01:00:00,0.0,0.0,0.0,0.0,0.0,11612.469235190694,41804889.2466865,87762706.52643436,10.273192776688331,10.191251685834605,35.45675474057301,41804889.2466865,4.0,129496.320958718,0.999994336223734,129496.27565370363,0.9999883058247516,129496.28458929068,0.9999894952374708,129496.29780591148,0.9999912545166422,129496.04659421006,0.9999578164581506,9511.24002456836,34240464.088446096,71642905.93231466,10.804610770573598,10.737720322359747,29.547295617144183,34887945.314047925
 2006-04-22T02:00:00,0.0,0.0,0.0,0.0,0.0,8849.299165567418,31857476.99604273,66300583.3340612,11.333824268527158,11.27192117614742,23.637836493715326,31857476.99604273,4.0,136874.38980757212,0.9999943048713744,136874.34067957138,0.9999882410905586,136874.35036893922,0.999989437087382,136874.36470127065,0.9999912061052066,136874.09229495865,0.999957582947236,11044.766181908972,39761158.25487229,83179945.98710576,10.22456027744036,10.146898218407756,35.45675474057302,40445529.79272461
 2006-04-22T03:00:00,0.0,0.0,0.0,0.0,0.0,8882.06608532623,31975437.907174453,66477280.89920515,11.352450331187733,11.29038227965583,23.637836493715326,31975437.907174453,4.0,128539.83045647686,0.9999932443915608,128539.78353542736,0.99998605148486,128539.79278951517,0.9999874701861334,128539.80647777312,0.999989568609634,128539.54630828898,0.9999496845429744,8642.331497567086,31112393.39124151,64683002.02550377,11.391570173244084,11.33117753999212,23.637836493715344,31755092.15080899
 2006-04-22T04:00:00,0.0,0.0,0.0,0.0,0.0,8401.35587721745,30244881.15798281,63066941.40601434,11.3508411297835,11.291957454029257,23.637836493715344,30244881.15798281,4.0,136873.96267918413,0.9999884821331448,136873.86257251937,0.9999762187015931,136873.88231694355,0.999978637493701,136873.91152163327,0.9999822151673774,136873.3564397771,0.9999142154640842,0.0,0.0,0.0,13.663432976654835,13.663432976654835,0.0,684368.9755300574
 2006-04-22T05:00:00,0.0,0.0,0.0,0.0,0.0,12002.811054657226,43210119.79676601,91328730.31127946,10.20091234577807,10.115641604899864,35.45675474057302,43210119.79676601,1.0,0.0,0.9999518925543476,0.0,0.9999006710587098,0.0,0.9999107737896524,0.0,0.999925716898834,0.0,0.9996416979852912,12286.28044240151,44230609.59264543,93482446.64602251,10.213855180054074,10.126573386558851,35.45675474057302,44230609.59264543
 2006-04-22T06:00:00,0.0,0.0,0.0,0.0,0.0,11533.740940533347,41521467.38592006,88179553.3433334,10.187975286110674,10.105645028755488,35.45675474057301,41521467.38592006,1.0,0.0,0.9998859833855724,0.0,0.9997645863452734,0.0,0.9997885302309428,0.0,0.9998239460110746,0.0,0.999150809565844,11541.78471651466,41550424.97945277,88241050.87278916,10.17952720484446,10.097139524425277,35.45675474057302,41550424.97945277
 2006-04-22T07:00:00,0.0,0.0,0.0,0.0,0.0,4559.977562728466,16415919.2258225,34533263.49180913,12.407288301651556,12.375045444510649,11.818918246857656,16415919.2258225,1.0,0.0,0.9998181679261036,0.0,0.9996245656540736,0.0,0.9996627510221474,0.0,0.99971923160423,0.0,0.9986457231820962,13003.94882749429,46814215.77897945,98639889.11279342,10.18413902970041,10.092041702133963,35.45675474057301,46814215.77897945
 2006-04-22T08:00:00,0.0,0.0,0.0,0.0,0.0,14408.670220142303,51871212.79251231,108440544.92587744,10.230972437555575,10.129723845956567,35.456754740573,51871212.79251231,1.0,0.0,0.9997509196204316,0.0,0.9994857159829804,0.0,0.9995380237291882,0.0,0.9996153929442108,0.0,0.998144860933408,15221.444492764624,54797200.173952654,114153123.1309312,10.223103348626372,10.11652069493204,35.45675474057301,54797200.173952654
 2006-04-22T09:00:00,0.0,0.0,0.0,0.0,0.0,53385.80542387496,192188899.5259499,391362917.9730997,7.265982111313477,6.9005435098947245,68.54972583177452,192188899.5259499,1.0,0.0,0.9996797810553056,0.0,0.9993388339720344,0.0,0.9994060810643952,0.0,0.9995055473026806,0.0,0.9976150242134838,48964.30109301069,176271483.9348384,358563204.571449,10.331225883131705,9.996389211005996,35.45675474057304,176271483.9348384
 2006-04-22T10:00:00,0.0,0.0,0.0,0.0,0.0,42565.56276778007,153236025.96400824,305105832.9951283,8.688739068881551,8.40384054594539,53.185132110859534,153236025.96400824,1.0,0.0,0.999603332146068,0.0,0.999180987528217,0.0,0.9992642891574676,0.0,0.9993875019152793,0.0,0.9970456362979428,49081.56764668933,176693643.52808157,351819300.2077333,8.51942003302635,8.19089453141891,55.15495181866914,176693643.52808157
 2006-04-22T11:00:00,0.0,0.0,0.0,0.0,0.0,108043.8061693934,388957702.2098159,844117065.5785683,7.454998050741942,6.666666666666697,70.91350948114612,388957702.2098159,1.0,0.0,0.999523458112318,0.0,0.999016069123146,0.0,0.9991161445773494,0.0,0.9992641677650425,0.0,0.996450738214543,109498.97385593098,394196305.8813514,835750410.2320952,7.447179026125055,6.666666666666695,70.91350948114608,394196305.8813514
 2006-04-22T12:00:00,0.0,0.0,0.0,0.0,0.0,94299.38570583717,339477788.5410135,724443607.8151089,8.361127614818262,7.684566621604769,59.0945912342884,339477788.5410135,1.0,0.0,0.999441325039632,0.0,0.9988464864100304,0.0,0.9989638100952216,0.0,0.9991373454142684,0.0,0.9958390149143668,91196.6181950114,328307825.50204086,783524802.8111873,7.63219723009269,6.900419969171359,68.54972583177452,328307825.50204086
 2006-04-22T13:00:00,0.0,0.0,0.0,0.0,0.0,74203.15661991468,267131363.8316928,618799451.9315203,8.40966150396934,7.831742113734674,59.094591234288366,267131363.8316928,1.0,0.0,0.9993578775324372,0.0,0.998674189743048,0.0,0.9988090376950466,0.0,0.999008493434395,0.0,0.9952175017671872,61263.41698838552,220548301.1581878,487686818.0985521,8.131037396079847,7.675595341659336,59.094591234288366,220548301.1581878
 2006-04-22T14:00:00,0.0,0.0,0.0,0.0,0.0,65125.53416869181,234451923.0072906,504863205.6594012,8.085362385793625,7.613876320902105,59.094591234288345,234451923.0072906,1.0,0.0,0.9992752145254232,0.0,0.9985035128580207,0.0,0.9986557203290588,0.0,0.9988808528076804,0.0,0.9946018315408156,82892.33327307204,298412399.7830595,642219235.4942751,8.349363015679709,7.749586248959247,59.09459123428834,298412399.7830595
 2006-04-22T15:00:00,0.0,0.0,0.0,0.0,0.0,90169.01099221688,324608439.5719808,699756305.1905658,8.317332725659929,7.663815867181253,59.09459123428835,324608439.5719808,1.0,0.0,0.9991872371304767,0.0,0.9983218631907186,0.0,0.99849254622075,0.0,0.9987450061909968,0.0,0.993946580000625,109166.30854982854,392998710.7793828,756532483.8867531,7.373166664383636,6.666666666666692,70.91350948114605,392998710.7793828
 2006-04-22T16:00:00,0.0,0.0,0.0,0.0,0.0,90440.4174238683,325585502.7259258,623799327.0387717,8.15502478290515,7.572499470888005,60.40780437282811,325585502.7259258,1.0,0.0,0.9991022336463884,0.0,0.9981463538497848,0.0,0.998334887907184,0.0,0.9986137516144478,0.0,0.9933134780100056,58216.63928891951,209579901.4401102,493847853.63793015,8.29658115139366,7.835362941193689,59.094591234288366,209579901.4401102
 2006-04-22T17:00:00,0.0,0.0,0.0,0.0,0.0,44932.96495409148,161758673.83472934,316468544.3194383,8.113135893212297,7.817618221459085,59.09459123428835,161758673.83472934,1.0,0.0,0.9990177258361796,0.0,0.9979718679421464,0.0,0.998178148933675,0.0,0.998483262411999,0.0,0.9926840677753552,65662.88273923285,236386377.86123824,539300359.9472876,8.350852612068033,7.84718330484771,59.094591234288366,236386377.86123824
 2006-04-22T18:00:00,0.0,0.0,0.0,0.0,0.0,49518.77655567931,178267595.60044548,354649181.348755,8.157125783263139,7.82596596801788,59.09459123428837,178267595.60044548,1.0,0.0,0.9989384962843326,0.0,0.9978082802189344,0.0,0.9980311996919738,0.0,0.9983609234115526,0.0,0.9920939697631632,56097.06540015248,201949435.44054893,399666576.0390192,7.039858742000014,6.666666666666692,70.91350948114604,201949435.44054893
 2006-04-22T19:00:00,0.0,0.0,0.0,0.0,0.0,24080.99119041085,86691568.28547905,172190773.10000378,8.656064782236324,8.495293476130382,53.185132110859534,86691568.28547905,1.0,0.0,0.9988573814044812,0.0,0.9976407998002762,0.0,0.9978807536802652,0.0,0.9982356732606804,0.0,0.9914898299158,21076.155214253635,75874158.77131309,150744207.36469004,9.188383225570371,9.04763631694686,47.27567298743069,75874158.77131309
 2006-04-22T20:00:00,0.0,0.0,0.0,0.0,0.0,18776.84353663435,67596636.73188366,135923447.77380842,9.891326672230656,9.764417354979548,41.36621386400186,67596636.73188366,1.0,0.0,0.9987796948409852,0.0,0.997480397933166,0.0,0.997736666261744,0.0,0.9981157168011936,0.0,0.9909112240089794,24168.059932874177,87005015.758347,174949853.82772774,8.675494289649238,8.5121466887527,53.185132110859534,87005015.758347
 2006-04-22T21:00:00,0.0,0.0,0.0,0.0,0.0,19210.867813791232,69159124.12964848,141727471.63371208,9.90666151375635,9.774332616189495,41.36621386400183,69159124.12964848,1.0,0.0,0.9987044062135176,0.0,0.9973249471592543,0.0,0.997597026361514,0.0,0.9979994630143844,0.0,0.9903504778180195,18772.264550884127,67580152.38318284,138443343.9924811,9.901062857607847,9.77180057366751,41.36621386400186,67580152.38318284
 2006-04-22T22:00:00,0.0,0.0,0.0,0.0,0.0,18679.98035443724,67247929.27597405,140723753.23744905,9.880046494999563,9.74865487597026,41.36621386400186,67247929.27597405,1.0,0.0,0.9986336727844378,0.0,0.997178901645321,0.0,0.9974658351137544,0.0,0.9978902429467444,0.0,0.9898236585325028,16602.833801864912,59770201.68671368,124994118.46798845,10.493942521152052,10.37723705927774,35.45675474057302,59770201.68671368
 2006-04-22T23:00:00,0.0,0.0,0.0,0.0,0.0,19153.290327518207,68951845.17906556,143912093.71816808,9.9026621556676,9.768293404258172,41.36621386400186,68951845.17906556,4.0,2873357.941669107,0.999994156360197,2873130.186323488,0.999985507782908,2873164.1030481057,0.999989161639593,2873234.5451261285,0.9999909767878804,2872520.874909118,0.9995544553949732,22351.14053080154,80464105.91088557,168274000.6535143,9.286319217156915,9.129203756148376,47.275672987430674,94829513.56196152
 2006-04-23T00:00:00,0.0,0.0,0.0,0.0,0.0,13889.745533962248,50003083.9222641,103956951.75080135,11.11127029454091,11.014207022039514,29.547295617144183,50003083.9222641,4.0,138277.68806419114,0.9999932443915608,138277.62871316052,0.99998605148486,138277.64041877072,0.9999874701861337,138277.6577333153,0.9999895686096338,138277.32864040672,0.9999496845429744,19038.464825241343,68538473.37086883,142492226.6867731,9.876136483615694,9.743093540893057,41.36621386400186,69229861.31443869
 2006-04-23T01:00:00,0.0,0.0,0.0,0.0,0.0,17514.3430152012,63051634.85472434,132370553.1493,10.515970327813264,10.392376993850489,35.45675474057301,63051634.85472434,4.0,130665.96526267855,0.9999944827180928,130665.92063347752,0.9999886082962164,130665.92943468624,0.9999897669446106,130665.94245569732,0.999991480719782,130665.6949917002,0.9999589075413118,17328.25294748163,62381710.61093389,130729653.98577036,10.506980813300984,10.384919725394042,35.456754740573,63035040.063712135
 2006-04-23T02:00:00,0.0,0.0,0.0,0.0,0.0,10606.19329644202,38182295.8671913,81022691.38324323,11.655328423643653,11.579678723345513,23.637836493715326,38182295.8671913,4.0,130171.79934497867,0.999994655920017,130171.7553600798,0.999988965911624,130171.76403504368,0.9999900881870114,130171.77686719442,0.9999917481622932,130171.53297744277,0.9999601975411782,15946.66750192435,57408003.0069277,121528101.29385436,10.436660629656776,10.323191636542004,35.456754740573,58058861.63551244
 2006-04-23T03:00:00,0.0,0.0,0.0,0.0,0.0,10243.535280244732,36876727.00888106,78315471.99870515,11.416890107078483,11.343768293587791,23.637836493715326,36876727.00888106,4.0,134571.55474323107,0.9999938149678366,134571.50201504192,0.9999872295714666,134571.5124145412,0.9999885284497372,134571.52779713518,0.9999904496411384,134571.23542444635,0.999953934168504,10286.086408069192,37029911.06904912,78640790.51116017,11.41125972739566,11.337834138576872,23.637836493715326,37702768.40144351
 2006-04-23T04:00:00,0.0,0.0,0.0,0.0,0.0,10034.743864274582,36125077.911388494,76719187.33294956,11.374628454436968,11.30299717968339,23.637836493715344,36125077.911388494,4.0,127488.84869517962,0.9999947335369695,127488.80657790945,0.9999891261697637,127488.81488443085,0.9999902321453208,127488.82717138049,0.9999918680112662,127488.59363534849,0.999960775628627,15188.954844768456,54680237.44116646,116124964.21319896,10.250902249569371,10.142478453528758,35.456754740573,55317681.33213072
 2006-04-23T05:00:00,0.0,0.0,0.0,0.0,0.0,15197.525979730714,54711093.52703056,116190493.58970512,10.246521231862056,10.138036242565038,35.45675474057302,54711093.52703056,1.0,0.0,0.9999616956671472,0.0,0.9999209118510142,0.0,0.9999289558941664,0.0,0.999940853965664,0.0,0.9997147111128633,10005.21040201402,36018757.44725047,76493393.5055829,11.366714856418206,11.2952944164962,23.637836493715344,36018757.44725047
 2006-04-23T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.609405818463385,13.609405818463385,0.0,0.0,1.0,0.0,0.99989390526512,0.0,0.9997809428966944,0.0,0.999803223160101,0.0,0.99983617825022,0.0,0.9992098113557722,0.0,0.0,0.0,13.609608291410956,13.609608291410956,0.0,0.0
 2006-04-23T07:00:00,0.0,0.0,0.0,0.0,0.0,16216.217690513202,58378383.68584752,123396798.38739234,10.260586859191127,10.14537293797067,35.45675474057302,58378383.68584752,1.0,0.0,0.9998292611304422,0.0,0.9996474701385571,0.0,0.9996833258951296,0.0,0.9997363607119798,0.0,0.9987283448513674,16341.108634130243,58827991.08286889,124348805.06228024,10.260400743701055,10.14429783605182,35.45675474057302,58827991.08286889
 2006-04-23T08:00:00,0.0,0.0,0.0,0.0,0.0,16891.033228883127,60807719.62397925,127178729.37047952,10.37078025186203,10.252034918720408,35.45675474057302,60807719.62397925,1.0,0.0,0.9997611901767446,0.0,0.999506921920466,0.0,0.9995570728141194,0.0,0.9996312517944024,0.0,0.9982213555585014,16156.60712133267,58163785.63679761,121682986.52307516,10.394369358777436,10.28075572045574,35.45675474057302,58163785.63679761
 2006-04-23T09:00:00,0.0,0.0,0.0,0.0,0.0,56346.15072659607,202846142.61574584,421719322.222685,7.666601157523272,7.272810844762887,65.0040503577172,202846142.61574584,1.0,0.0,0.9996918806520522,0.0,0.999363816386268,0.0,0.9994285225212204,0.0,0.9995242303891988,0.0,0.9977051414465504,52585.89773958663,189309231.86251187,393575938.502261,8.01552117837778,7.648005021275154,61.45837488365991,189309231.86251187
 2006-04-23T10:00:00,0.0,0.0,0.0,0.0,0.0,24149.49505393373,86938182.19416142,178276803.15895903,8.573491496659381,8.407037323898665,53.185132110859534,86938182.19416142,1.0,0.0,0.999619916902598,0.0,0.9992152305915408,0.0,0.999295049364226,0.0,0.999413110573784,0.0,0.9971691587921891,39326.221801942935,141574398.48699456,289043910.25988,9.077353417518497,8.80745114771413,48.45756481211646,141574398.48699456
 2006-04-23T11:00:00,0.0,0.0,0.0,0.0,0.0,86232.42491474064,310436729.6930662,934911039.667534,8.609358648957238,7.736070214768296,59.094591234288366,310436729.6930662,1.0,0.0,0.9995442336815428,0.0,0.999058965087962,0.0,0.9991546776003544,0.0,0.9992962474917824,0.0,0.9966054736865732,117790.94534832728,424047403.2539781,940599187.0156105,7.545119216454238,6.66666666666669,70.91350948114604,424047403.2539781
 2006-04-23T12:00:00,0.0,0.0,0.0,0.0,0.0,99059.1776468886,356613039.528799,866241430.3553144,7.475720908500171,6.66666666666669,70.91350948114605,356613039.528799,1.0,0.0,0.9994610205669232,0.0,0.9988871523786288,0.0,0.9990003399345728,0.0,0.9991677574394052,0.0,0.995985706284374,105415.71735016914,379496582.4606088,813106853.872895,7.426036231052574,6.666666666666692,70.91350948114605,379496582.4606088
 2006-04-23T13:00:00,0.0,0.0,0.0,0.0,0.0,114329.1272403986,411584858.0654349,1045544430.1949975,7.643225500245211,6.66666666666669,70.91350948114604,411584858.0654349,1.0,0.0,0.9993709824215102,0.0,0.9987012478156574,0.0,0.9988333436953628,0.0,0.9990287288010348,0.0,0.9953151063706857,125887.10239273176,453193568.6138344,940085226.3273408,7.544636660447406,6.66666666666669,70.91350948114604,453193568.6138344
 2006-04-23T14:00:00,0.0,0.0,0.0,0.0,0.0,108067.74664186843,389043887.9107264,1025055986.1381384,8.706012446836313,7.748560951944814,59.094591234288366,389043887.9107264,1.0,0.0,0.999276301091458,0.0,0.998505756324754,0.0,0.998657735613148,0.0,0.998882530583202,0.0,0.9946099242340494,128642.13076337654,463111670.7481555,939163858.4747646,7.645800902309504,6.768692001650416,69.73161765646027,463111670.7481555
 2006-04-23T15:00:00,0.0,0.0,0.0,0.0,0.0,93121.65298732794,335237950.7543805,809471058.11214,8.371432060107756,7.615383717825765,59.094591234288366,335237950.7543805,1.0,0.0,0.999179419274959,0.0,0.9983057214209548,0.0,0.9984780462278452,0.0,0.9987329345762114,0.0,0.9938883529768476,133851.60035341055,481865761.272278,1016565197.32694,7.616088569204602,6.66666666666669,70.91350948114605,481865761.272278
 2006-04-23T16:00:00,0.0,0.0,0.0,0.0,0.0,97936.25048262023,352570501.7374329,833248747.263649,7.444915728597761,6.666666666666692,70.91350948114604,352570501.7374329,1.0,0.0,0.9990828978272492,0.0,0.9981064305818172,0.0,0.9982990252285044,0.0,0.9985838950176208,0.0,0.9931694657296002,126720.55353134566,456193992.7128444,873690585.548916,7.482604217170888,6.66666666666669,70.91350948114604,456193992.7128444
 2006-04-23T17:00:00,0.0,0.0,0.0,0.0,0.0,85329.93712671121,307187773.6561604,731971589.6518251,8.658648674828997,7.974992864948375,56.730807584916825,307187773.6561604,1.0,0.0,0.9989846172096404,0.0,0.9979035075298034,0.0,0.998116741448086,0.0,0.998432139110371,0.0,0.9924374762668808,118657.54021717704,427167144.7818374,784558026.6872275,7.399334892154113,6.66666666666669,70.91350948114605,427167144.7818374
 2006-04-23T18:00:00,0.0,0.0,0.0,0.0,0.0,92772.19079794666,333979886.87260795,810522854.0140002,7.423679085282463,6.666666666666694,70.91350948114608,333979886.87260795,1.0,0.0,0.99889189760223,0.0,0.9977120664687368,0.0,0.9979447718271278,0.0,0.9982889700045514,0.0,0.9917469049491248,34029.95588657666,122507841.19167598,230507851.89391303,8.071780309212034,7.856555118304249,59.09459123428835,122507841.19167598
 2006-04-23T19:00:00,0.0,0.0,0.0,0.0,0.0,22960.379634603043,82657366.68457095,164574334.1497249,9.18359048649921,9.029929663756226,47.27567298743069,82657366.68457095,1.0,0.0,0.9988066989400264,0.0,0.99753615413747,0.0,0.9977867515113116,0.0,0.9981574140518736,0.0,0.9911123492809928,28889.02089651365,104000475.22744912,206915732.70785952,8.086219662810928,7.893025168408482,59.094591234288366,104000475.22744912
 2006-04-23T20:00:00,0.0,0.0,0.0,0.0,0.0,25387.127946761928,91393660.60834292,183774549.37333983,8.681837982440909,8.510250288073083,53.185132110859534,91393660.60834292,1.0,0.0,0.9987307734257366,0.0,0.9973793883635018,0.0,0.9976459303594726,0.0,0.998040176842902,0.0,0.9905468595866432,17096.56345594744,61547628.44141077,123760090.21336322,10.476019818487872,10.360466690539544,35.45675474057302,61547628.44141077
 2006-04-23T21:00:00,0.0,0.0,0.0,0.0,0.0,15295.47602480158,55063713.68928569,115712800.5365082,10.423909397324982,10.315870379492472,35.45675474057302,55063713.68928569,1.0,0.0,0.9986570434016834,0.0,0.997227155686601,0.0,0.9975091812441144,0.0,0.9979263297084005,0.0,0.9899977218013252,21919.52766371948,78910299.58939013,163657779.6610193,9.22593164004047,9.073126452927466,47.27567298743069,78910299.58939013
 2006-04-23T22:00:00,0.0,0.0,0.0,0.0,0.0,11641.70031960091,41910121.15056328,89988507.39083704,10.212372885425552,10.128353601774249,35.45675474057302,41910121.15056328,1.0,0.0,0.9985911795196502,0.0,0.9970911644781107,0.0,0.9973870216799776,0.0,0.99782462874827,0.0,0.9895071706754202,15499.84641397232,55799447.09030035,119811368.20986325,9.084442712976506,8.972578824069018,47.27567298743069,55799447.09030035
 2006-04-23T23:00:00,0.0,0.0,0.0,0.0,0.0,11311.58820383151,40721717.53379344,87436792.79982463,10.187089064657997,10.105452325329376,35.45675474057302,40721717.53379344,4.0,2825211.0802622894,0.9999930925801354,2824966.897380209,0.9999857380350816,2825015.0573977428,0.9999871886172826,2825086.293137214,0.9999893341963672,2823732.612066196,0.9999485538585468,16500.10713896888,59400385.70028797,127543225.85720068,9.06662018498792,8.947536882589933,47.27567298743069,73524397.64053163
 2006-04-24T00:00:00,0.0,0.0,0.0,0.0,0.0,13537.093670004018,48733537.21201448,105123342.34831236,9.635347218523185,9.5371969854195,41.36621386400186,48733537.21201448,4.0,133890.79537720495,0.9999953972535892,133890.74900993286,0.999990496566138,133890.7581544355,0.9999914631588964,133890.77168187077,0.9999928928615384,133890.51457346173,0.9999657189590954,9285.2094095756,33426753.87447216,72223597.7091069,10.730978436115167,10.663545783275524,29.547295617144183,34096207.46326906
 2006-04-24T01:00:00,0.0,0.0,0.0,0.0,0.0,12560.488401182049,45217758.24425536,97950022.4215254,9.612164019616342,9.52071165524014,41.36621386400186,45217758.24425536,4.0,109762.1156785478,0.999994937418981,109762.08199617556,0.9999895471313018,109762.08863881344,0.9999906102909276,109762.09846555996,0.9999921828271512,109761.91169903454,0.999962294132351,8859.30434203104,31893495.631311744,69087206.74105263,10.722051900805113,10.657547730960172,29.547295617144183,32442305.92778988
 2006-04-24T02:00:00,0.0,0.0,0.0,0.0,0.0,10249.040482726426,36896545.73781514,80602418.45216262,10.15857695367746,10.083321585903114,35.45675474057301,36896545.73781514,4.0,112271.21823916888,0.9999950507275088,112271.18383104498,0.9999897810829482,112271.19061706164,0.9999908204473889,112271.2006558166,0.9999923577877776,112271.00986412156,0.999963138048989,8528.179221935314,30701445.198967133,66761453.74066967,10.703126841686512,10.640794253875036,29.547295617144183,31262801.002174348
 2006-04-24T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.408099512188278,13.408099512188278,0.0,0.0,4.0,103625.13013414186,0.99999548073765,103625.10148672046,0.9999906689382788,103625.1071369254,0.999991617999094,103625.11549477352,0.9999930217699612,103624.9566462995,0.9999663407444932,8827.50477654452,31779017.19556027,69944349.13930339,10.068040383435475,10.002736467539473,35.45675474057302,32297142.60645913
 2006-04-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.408099512188278,13.408099512188278,0.0,0.0,4.0,90287.42272819272,0.9999908253094963,90287.37488747848,0.999981056730782,90287.384322964,0.9999829834477046,90287.39827987272,0.999985833285189,90287.1330079272,0.9999316673324224,0.0,0.0,0.0,13.338806268412254,13.338806268412254,0.0,451436.713226435
 2006-04-24T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.408099512188278,13.408099512188278,0.0,0.0,1.0,0.0,0.9999593299390984,0.0,0.999916027258634,0.0,0.999924568112906,0.0,0.9999372010255918,0.0,0.999697091280534,0.0,0.0,0.0,13.338806268412254,13.338806268412254,0.0,0.0
 2006-04-24T06:00:00,0.0,0.0,2572990.087161606,3395985.9058450344,5340174.269141791,66803.58933276028,240492921.597937,540172895.3112371,7.171067048900009,6.66666666666669,70.91350948114604,251802071.86008543,1.0,0.0,0.9999097949832314,0.0,0.999813750892546,2220430.430170886,0.999832694259871,2103511.341493989,0.999860713694202,972766.8491585992,0.9993281572362293,66727.17348286747,240217824.53832287,539554997.8105706,7.170489915644222,6.666666666666692,70.91350948114604,245514533.1591464
 2006-04-24T07:00:00,0.0,0.0,1277897.2800278226,6797264.36937613,9345547.761265378,80841.61126097562,291029800.5395123,643211383.407512,7.267301703832527,6.66666666666669,70.91350948114604,308450509.9501816,1.0,0.0,0.999853024507806,0.0,0.9996965351238832,0.0,0.9997274004885404,0.0,0.9997730539377532,973792.6579706678,0.9989053333792356,80843.24522270614,291035682.8017421,643224293.2189906,7.267313761075731,6.66666666666669,70.91350948114604,292009475.4597128
 2006-04-24T08:00:00,743791.6183642359,0.0,45528646.05956272,8455142.198288243,9924186.285862008,78983.13724682295,284339294.0885626,625528036.1453785,7.250784475435591,6.66666666666669,70.91350948114604,348991060.25063986,1.0,0.0,0.9997944018596492,0.0,0.999575495116499,36438541.31174113,0.9996186714412046,0.0,0.9996825342262088,2445193.269416947,0.9984687146260012,78979.20303296084,284325130.918659,625496764.9632097,7.250755270541505,6.66666666666669,70.91350948114604,323208865.49981713
 2006-04-24T09:00:00,8173589.96749304,3588650.2770756176,50546592.66699113,13947805.528407635,12335131.884484284,82927.69146449851,298539689.2721946,644200756.983952,7.268223562429337,6.66666666666669,70.91350948114604,387131459.5966464,5.0,0.0,0.99973424566552,0.0,0.9994512887489836,2894212.8272106946,0.9722689146516462,0.0,0.9995896465537564,569497.4815449708,0.9778461392263784,82911.60523096097,298481778.8314594,644076005.2418416,7.268107044102318,6.66666666666669,70.91350948114604,301945489.1402151
 2006-04-24T10:00:00,19999458.17229012,13704686.489341356,55191423.41595422,23624991.271560334,14214499.447184134,128012.53828801618,460845137.83685833,976614317.7956498,7.578729835771163,6.66666666666669,70.91350948114604,587580196.6331885,5.0,69433.46409407617,0.9995454341996772,158746.30975323328,0.9986603909491838,3522949.353635609,0.9178564144880818,683159.0784165522,0.995580848712084,885432.6407837899,0.9265110714868304,127999.4447846764,460798001.22483504,976475401.4133683,7.578600063940954,6.66666666666669,70.91350948114604,466117722.0715183
 2006-04-24T11:00:00,27910138.116383374,26842766.317753844,57059383.234865926,35360096.9768416,14961711.92755592,143849.90005362427,517859640.19304734,1073521637.9065728,7.669257607805073,6.66666666666669,70.91350948114604,679993736.7664481,5.0,793832.754768371,0.995319397520216,1216312.9012523112,0.9841390422723236,3817994.1017353614,0.8552017462656915,1844695.401883032,0.9758991367463732,1023032.0175511824,0.8597588946182545,143847.14452616667,517849720.2942,1073469504.833014,7.669208902946046,6.66666666666669,70.91350948114604,526545587.4713903
 2006-04-24T12:00:00,29021499.994873323,26847950.74720903,52695295.81228241,36852936.70068937,11968906.633392256,143082.4648273535,515096873.3784726,1046917669.7934728,7.64440306793498,6.66666666666669,70.91350948114604,672483463.266919,5.0,1044037.3230382483,0.986221925298336,1317705.2045857457,0.9587731051144732,3531014.21669127,0.7942513718904382,2071184.3577918175,0.9471736147340272,776622.5997820841,0.7998119025962769,143087.8348068217,515116205.3045581,1046956961.3055284,7.644439774985919,6.66666666666669,70.91350948114604,523856769.0064473
 2006-04-24T13:00:00,26826088.42034862,22044107.464397483,50910771.48235194,33557421.695125766,10961634.433607455,143343.36488658283,516036113.5916983,1048826645.0294456,7.646186477811766,6.66666666666669,70.91350948114604,660336137.0875295,5.0,946239.6418766528,0.97731643818841,1041813.5719845104,0.9374570933633062,3413069.6565385894,0.7362817625000878,1817080.469179352,0.9204880871057473,692410.3121252906,0.7507473825022467,143354.38925481142,516075801.3173212,1048907309.043102,7.646261837771095,6.66666666666669,70.91350948114604,523986414.9690255
 2006-04-24T14:00:00,91189362.1739225,21879669.884024523,26498017.037604462,33040653.7101137,8845948.740820557,146827.6926816498,528579693.6539393,1134706456.0916848,7.726420241479843,6.66666666666669,70.91350948114604,710033345.2004249,5.0,6184035.523486635,0.9425939741296736,1167470.0580824902,0.917347757538013,1572930.5829781126,0.6977674089758192,1948238.5269703977,0.8948370817937498,557225.0433271956,0.7098657252464569,146827.6926816498,528579693.6539393,1134812920.240792,7.72651970767545,6.66666666666669,70.91350948114604,540009593.388784
 2006-04-24T15:00:00,97690476.2122105,34190754.73427542,26273652.120032147,53029096.93962903,7348892.058515506,148456.2405870413,534442466.1133486,1232946031.449098,7.818205495553671,6.66666666666669,70.91350948114604,752975338.1780113,1.0,134300398.79861626,0.9181258095421764,37416171.13864002,0.9076369955899842,27308086.60987994,0.6863296814085418,73566051.17586258,0.8829132018494326,6748668.42587686,0.6934359500750656,148456.2405870413,534442466.1133486,1233462574.9956057,7.818688118468205,6.66666666666669,70.91350948114604,813781842.2622243
 2006-04-24T16:00:00,97902445.02613293,31706172.84143159,26227980.089193955,52944690.865328446,7256159.99350251,149599.6719865766,538558819.1516758,1283758151.1096165,7.865681543784564,6.66666666666669,70.91350948114604,754596267.9672651,1.0,139999179.73773786,0.9180436184146582,35871714.02979806,0.9074672930092488,28617993.98587539,0.6861772392505108,66553932.04827712,0.882786289855716,6873206.90806349,0.6928237943852033,149599.6719865766,538558819.1516758,1283848138.821945,7.865765628503545,6.66666666666669,70.91350948114604,816474845.8614278
 2006-04-24T17:00:00,98113584.0321591,30235833.126186542,25828658.382776108,53860353.81776105,7045289.097595094,149421.14000419472,537916104.015101,1265680669.844985,7.848790806510165,6.66666666666669,70.91350948114604,752999822.4715788,4.0,178471476.59653544,0.9693865346588536,97576934.86830252,0.9605307292459592,114163405.7537792,0.7408410677423626,136949466.48111042,0.9367463857611082,28427948.114656847,0.7470097214265224,149421.14000419475,537916104.015101,1265907827.5867186,7.849003055443469,6.66666666666669,70.91350948114604,1093505335.8294854
 2006-04-24T18:00:00,92143768.17836794,27416307.777173866,23144521.138598017,48324392.48590003,5893909.417810508,140827.66417591614,506979591.0332982,1063453586.3393564,7.659853636397156,6.66666666666669,70.91350948114604,703902490.0311486,4.0,161729.31364205916,0.9999872885433132,161729.17968386644,0.9999737542594944,110657991.81522235,0.8427880287335311,27583718.849015944,0.9993837729342544,27555382.471745983,0.8484568648127394,140883.3858348014,507180189.005285,1064211296.2533696,7.66056151104311,6.66666666666669,70.91350948114604,673300740.6345952
 2006-04-24T19:00:00,392229.8362430773,21471430.76063797,5045274.695603314,40327121.0359023,4081808.117699305,100777.337163481,362798413.7885316,764666261.8743511,7.380742235342924,6.66666666666669,70.91350948114604,434116278.2346175,4.0,134654.5001943506,0.9999938431014356,134654.4462916772,0.9999872876597848,105976024.21410012,0.9397486860235466,134654.4726494468,0.9999904930824592,26389682.057176758,0.9449983733002236,100814.65412822308,362932754.8616032,764946132.1353134,7.381003671919443,6.66666666666669,70.91350948114604,495702424.5520155
 2006-04-24T20:00:00,0.0,0.0,0.0,0.0,0.0,2869.4083646817617,10329870.112854345,22596906.66696906,8.6213652792572,8.600268074951325,26.00162014308688,10329870.112854345,4.0,116007.749398701,0.999996800409193,116007.71863136152,0.9999933937052132,14419295.85178776,0.9991243172045436,116007.73367642766,0.9999950594856082,2390575.4364884845,0.999640558609655,3225.460377101824,11611657.357566567,25431128.13894447,8.322411355650564,8.298668046772596,33.092971091201484,28769551.847549304
 2006-04-24T21:00:00,0.0,0.0,0.0,0.0,0.0,1956.0394013200112,7041741.84475204,15852441.671562558,8.262836494566326,8.248036279794333,35.45675474057302,7041741.84475204,4.0,83127.05768439437,0.9999950746543096,83127.03671983109,0.9999898304853588,83127.04085463872,0.9999908648250884,83127.04697048904,0.9999923947333468,83126.93072634302,0.9999633162546868,1351.8221112458,4866559.60048488,10949774.539614633,8.797596359373674,8.787373387398619,23.637836493715344,5282194.713440577
 2006-04-24T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,429436.1230038734
 2006-04-24T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,4.0,85400.46429104735,0.9999917163765596,85400.42288527393,0.9999828965446989,85400.43105201145,0.9999846361344384,85400.44313153293,0.9999872091891454,85400.21354080272,0.99993830395841,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,427001.9749006684
 2006-04-25T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,429436.1230038734
 2006-04-25T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,405308.1538350077
 2006-04-25T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,373108.7836275391
 2006-04-25T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,337836.5573296934
 2006-04-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,314602.09778899833
 2006-04-25T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,0.0,1.0,0.0,0.9999720798986832,0.0,0.9999423524972716,0.0,0.9999482158156764,0.0,0.9999568883426976,0.0,0.9997920523857168,0.0,0.0,0.0,9.847726747764584,9.847726747764584,0.0,0.0
 2006-04-25T06:00:00,0.0,0.0,2046454.7835929997,0.0,1083908.0018195848,0.0,0.0,0.0,9.829405892921974,9.829405892921974,0.0,3130362.7854125844,1.0,0.0,0.9999368034826056,0.0,0.9998695161823528,1398266.3988990325,0.9998827876708531,0.0,0.999902417739474,851767.037926355,0.9995293152817034,0.0,0.0,0.0,9.847726747764582,9.847726747764582,0.0,2250033.436825387
 2006-04-25T07:00:00,1000326.0795851282,319600.1683734863,120711.88850825067,1938.5168343007224,4003179.4191510594,4338.094884496782,15617141.584188417,35367295.48349592,8.281056682527195,8.248036279794333,35.456754740573025,21062897.65664064,1.0,0.0,0.9998960766452089,0.0,0.9997854262127888,0.0,0.9998072504788222,0.0,0.9998395310960144,0.0,0.9992259836935444,4350.82202367821,15662959.285241555,35471056.35182035,8.29031398850554,8.25719670721564,35.45675474057302,15662959.285241555
 2006-04-25T08:00:00,1518740.589695517,336146.2890393382,34580952.13957847,555330.5850638497,6880801.473840742,20557.03631039894,74005330.71743618,167551190.21514365,6.823103186843746,6.66666666666669,70.91350948114604,117877301.7946541,1.0,0.0,0.9998474102658232,0.0,0.9996849432236128,17087943.563768152,0.9997169875986172,0.0,0.9997643849406898,0.0,0.9988635187664232,20560.261328728047,74016940.78342097,167577496.1030146,6.823127748028352,6.66666666666669,70.91350948114604,91104884.34718911
 2006-04-25T09:00:00,266000.34720374044,755046.5316883449,41803685.37537834,2003616.627414937,9505980.366684886,46812.20715282807,168523945.75018105,373249938.64681965,7.015180851089259,6.66666666666669,70.91350948114604,222858274.99855128,5.0,0.0,0.999794477948709,0.0,0.9995756522199506,1955559.2028646737,0.9818114988830594,0.0,0.9996826517159504,169065.80917678998,0.9939879079434286,46789.069500965714,168440650.20347658,373065928.61650735,7.015009012140219,6.66666666666669,70.91350948114604,170565275.21551806
 2006-04-25T10:00:00,5166620.170650777,7275166.838680811,43632754.25668485,10062969.632548628,10480036.05950068,75999.52134313316,273598276.8352794,591957723.8924472,7.219429410472347,6.66666666666669,70.91350948114604,350215823.79334515,5.0,0.0,0.9997343886762828,0.0,0.9994515840277604,2394112.4153537834,0.9439497176224636,0.0,0.9995898673778488,414564.2121914055,0.9712681376345892,75953.79987574788,273433679.55269235,591601555.3327986,7.219096763944475,6.66666666666669,70.91350948114604,276242356.18023753
 2006-04-25T11:00:00,10210728.066214653,10737659.605400508,42677963.36825529,15284577.84519262,10400163.593731612,92818.65121026777,334147144.35696393,708662030.8706517,7.328431757748025,6.66666666666669,70.91350948114604,423458236.83575857,5.0,0.0,0.999669901822887,0.0,0.9993184360131844,2501623.3575582146,0.9026448920936015,65888.12744173186,0.999284344161155,498004.4658572349,0.9392708338779948,92769.67811151088,333970841.20143914,708287919.1715112,7.328082326813775,6.66666666666669,70.91350948114604,337036357.1522963
 2006-04-25T12:00:00,16062799.495728098,13508945.363676235,39543538.08028913,20215500.80128244,8181155.655831992,118924.84994260652,428129459.79338354,888987935.1984499,7.496869211402746,6.66666666666669,70.91350948114604,525641399.19019145,5.0,79837.55257278372,0.9994300268728974,277418.79742286843,0.9970227204924385,2404220.128777184,0.8620022435409832,644849.086700213,0.99399565442945,381946.0186077455,0.9098280657403388,118880.73915402782,427970660.9545002,888657850.195724,7.496560868836574,6.66666666666669,70.91350948114604,431758932.538581
 2006-04-25T13:00:00,20424005.842003904,18138254.362322573,41003940.29309711,25758336.65636857,8173955.271795921,137436.03537975549,494769727.3671198,1010795604.233322,7.610657531492205,6.66666666666669,70.91350948114604,608268219.7927079,5.0,526307.4653461091,0.9963389970122728,723990.4411518944,0.9864865272938492,2614498.3165397225,0.8198875407504502,1186276.1184195203,0.9802679467177668,431991.69131440064,0.8821283721696225,137404.97761021377,494657919.3967695,1010567092.5608516,7.610444054377315,6.66666666666669,70.91350948114604,500140983.4295411
 2006-04-25T14:00:00,75813231.89957584,17364607.570520476,20501918.163643952,25702123.755649067,7119758.004219237,135510.37750623445,487837359.022444,998714218.41586,7.599371103051936,6.66666666666669,70.91350948114604,634338998.4160526,5.0,4647110.160923906,0.9702068848205784,671356.8689786674,0.9726942478605148,999920.2163272024,0.791359328594687,1175287.2978845104,0.9631341477242712,305608.7106571044,0.8567302003767381,135489.26191979516,487761342.9112626,998558705.2710148,7.599225822437219,6.66666666666669,70.91350948114604,495560626.166034
 2006-04-25T15:00:00,76025019.91251726,25568414.082629357,17998776.95079708,37661988.33594544,4868295.013351411,122233.39822611674,440040233.6140203,910953312.3156682,7.517387413864996,6.66666666666669,70.91350948114604,602162727.9092609,1.0,74487566.55385186,0.952204361690936,19356098.177854955,0.967707901777028,13422331.3300665,0.7844810683808578,36095395.73807447,0.95644249113146,1876757.701585095,0.8481700252386024,122254.98669558228,440117952.1040962,911114088.045626,7.517537602943669,6.66666666666669,70.91350948114604,585356101.6055291
 2006-04-25T16:00:00,70760993.34772663,18068431.50655232,15987890.40192321,35119978.95206432,3932517.662100228,102628.9590072416,369464252.42606974,777527666.0300213,7.392754148140526,6.66666666666669,70.91350948114604,513334064.2964365,1.0,64638046.80119563,0.952134012863024,9586947.981714033,0.967562650361104,9493668.04638081,0.7843505904635243,26742211.65868279,0.956333864929636,364513.7216520622,0.8476460704446733,102615.83253479665,369416997.1252678,777428674.5495144,7.392661680606682,6.66666666666669,70.91350948114604,480242385.3348931
 2006-04-25T17:00:00,67674186.54577982,12219653.397215111,14291353.497426976,33176868.32734237,3133404.040273606,86963.72657938702,313069415.6857933,669095568.0506437,7.291474335175561,6.66666666666669,70.91350948114604,443564881.4938312,4.0,91776030.76958749,0.9905814646357326,30282163.18711431,0.9955846622555428,104784180.5646058,0.8422902705542952,54309675.656098686,0.9919683461790452,26077715.24588146,0.9049697531352646,86964.16780256946,313071004.08925,669098947.6646492,7.291477492460362,6.66666666666669,70.91350948114604,620300769.5125378
 2006-04-25T18:00:00,63042281.835844286,5899102.179723148,11826757.983098444,26950980.09723293,2034485.837067137,64651.44273659689,232745193.8517488,507791447.6782624,7.140824258159487,6.66666666666669,70.91350948114604,342498801.7847148,4.0,112578.49099085736,0.9999900277494704,112578.4204129106,0.9999794099837576,102453304.78624564,0.9471705351573146,112578.45492369847,0.9999846017662156,12763962.639859218,0.991578451465894,64651.44272694566,232745193.8170044,507791447.5963359,7.14082425788126,6.66666666666669,70.91350948114604,348300196.60943675
 2006-04-25T19:00:00,501206.5146078149,3578621.7233366915,0.0,22057753.65467132,716066.2788520419,36392.99081117131,131014766.92021672,293134665.3310948,6.940367439388139,6.66666666666669,70.91350948114604,157868415.09168458,4.0,96653.6599403849,0.9999957277673532,96653.63389015378,0.9999911789882,9522814.600571038,0.9996133033712828,96653.64662771106,0.9999934032105504,96653.50218745093,0.999968180610216,36392.96250353114,131014665.01271208,293134438.6660794,6.940367227917463,6.66666666666669,70.91350948114604,140924094.05592883
 2006-04-25T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.00685219693937,12.00685219693937,0.0,0.0,4.0,81797.2833988622,0.999995111782104,81797.25957126335,0.999989907144272,81797.2642711181,0.9999909336870352,81797.2712221341,0.9999924520626784,81797.13910308592,0.9999635927807696,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,408986.2175664637
 2006-04-25T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,69773.83173963174,0.9999930969804663,69773.80425224509,0.9999857471205824,69773.80967382749,0.9999871967786984,69773.81769288937,0.9999893409909544,69773.66527802977,0.9999485866320084,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,348868.92863662343
 2006-04-25T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,314602.09778899833
 2006-04-25T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,55221.227224102375,0.9999944115794054,55221.21045152532,0.9999884614139536,55221.21375969106,0.9999896350017192,55221.21865286883,0.999991370873952,55221.12564992392,0.9999583777036816,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,276105.9957381115
