version,0.4.1
 2006-04-26T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,43737.23511376852,0.9999955061617856,43737.22501243482,0.9999907214322836,43737.22700469306,0.9999916651539416,43737.229951629255,0.9999930610275776,43737.17394037978,0.9999665301022715,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,218686.0910229054
 2006-04-26T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,34215.54747925632,0.9999963972288488,34215.54161771264,0.9999925612462004,34215.54277382517,0.9999933178406752,34215.54448399218,0.999994436931534,34215.51198155324,0.9999731667282592,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,171077.68833633955
 2006-04-26T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,142860.25788957454
 2006-04-26T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,26406.324664970187,0.9999970957814232,26406.32136028655,0.999994003569456,26406.3220121184,0.9999946134654604,26406.322975762632,0.99999551557229,26406.304653662624,0.9999783695152992,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,132031.5956668004
 2006-04-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939368,12.006852196939368,0.0,0.0,4.0,22261.84466390734,0.999997711827788,22261.842387473484,0.9999952755395712,22261.842836395328,0.9999957560636962,22261.843500430004,0.9999964668145316,22261.83087738802,0.9999829577999328,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,111309.20426559418
 2006-04-26T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.006852196939365,12.006852196939365,0.0,0.0,1.0,0.0,0.9999920669362766,0.0,0.9999836203562644,0.0,0.9999852863272438,0.0,0.9999877504912784,0.0,0.9999409149108556,0.0,0.0,0.0,12.006852450902995,12.006852450902995,0.0,0.0
 2006-04-26T06:00:00,0.0,0.0,1123340.054129326,0.0,940281.9856067244,0.0,0.0,0.0,12.00685219693937,12.00685219693937,0.0,2063622.0397360504,1.0,0.0,0.9999797710053072,0.0,0.9999582325646498,0.0,0.9999624807239084,0.0,0.99996876424348,575542.2977778632,0.9998493353896551,0.0,0.0,0.0,12.006852450903002,12.006852450903002,0.0,575542.2977778632
 2006-04-26T07:00:00,110389.15535549758,0.0,210887.80937124664,0.0,33611.78707063388,0.0,0.0,0.0,12.00685219693937,12.00685219693937,0.0,354888.7517973781,1.0,0.0,0.9999589929470684,0.0,0.9999153314606964,0.0,0.9999239430844676,0.0,0.999936680673438,0.0,0.9996945813795938,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,0.0
 2006-04-26T08:00:00,205828.12791016823,0.0,25334113.07354725,625092.9900868142,2396718.4646804496,0.0,0.0,0.0,12.00685219693937,12.00685219693937,0.0,28561752.656224687,1.0,0.0,0.9999262590929834,0.0,0.9998477448527092,2019989.624614716,0.9998632306997124,0.0,0.9998861360610282,0.0,0.9994507811588872,0.0,0.0,0.0,12.006852450903,12.006852450903,0.0,2019989.624614716
 2006-04-26T09:00:00,1772942.9487557083,0.0,31839260.049664684,1426030.8590603927,6582958.875035804,9063.901709697368,32630046.15491052,73895499.87618959,6.735658516275613,6.66666666666669,70.91350948114604,74251238.88742712,5.0,0.0,0.9998826780034688,0.0,0.9997577616199051,803970.5309211467,0.9927497897622328,0.0,0.9998188421434768,0.0,0.9991261912338868,9063.88668969315,32629992.08289534,73895377.42222272,6.735658401886286,6.66666666666669,70.91350948114604,33433962.61381649
 2006-04-26T10:00:00,0.0,0.0,33606383.74145705,6850.9889678655445,7380321.0156893395,30919.272435737206,111309380.76865394,249841866.24056697,6.8999419609989365,6.66666666666669,70.91350948114604,152302936.51476818,5.0,0.0,0.9998323973442568,0.0,0.9996539455768956,1202616.071580661,0.9752447837589004,0.0,0.9997412033654391,24512.568993001943,0.9983061351427156,30868.87868028787,111127963.24903634,249435118.9673003,6.899562149062315,6.66666666666669,70.91350948114604,112355091.88961
 2006-04-26T11:00:00,789475.0332219843,0.0,34795288.896152854,1270545.79177135,7860273.6052693315,65660.43922365701,236377581.20516524,514642406.95549285,7.147223333311569,6.66666666666669,70.91350948114604,281093164.53158075,5.0,0.0,0.9997753704273086,0.0,0.9995362003254352,1595477.6370842168,0.9511980079811898,0.0,0.9996531476355338,195739.09455018776,0.990150108781258,65534.35636244914,235923682.90481693,513654199.2742341,7.146300424469909,6.66666666666669,70.91350948114604,237714899.6364513
 2006-04-26T12:00:00,3511880.144190398,0.0,32588630.14630153,4749104.560657042,6619375.584134486,77700.57237252696,279722060.54109704,603677130.9425979,7.230374458687476,6.66666666666669,70.91350948114604,327191050.97638047,5.0,0.0,0.99971292972791,0.0,0.9994072770687422,1514245.0439435008,0.9245875575836712,0.0,0.9995567324397694,105907.6095377595,0.9784858143709466,77559.38696127741,279213793.06059873,602580291.7741277,7.229350047011557,6.66666666666669,70.91350948114604,280833945.71408
 2006-04-26T13:00:00,4332971.543048546,0.0,32142638.82927812,5929033.26505053,6109703.192833334,74007.97350113957,266428704.6041025,577133820.9369373,7.205584024979063,6.66666666666669,70.91350948114604,314943051.434313,5.0,0.0,0.9996509657310556,0.0,0.9992793380746384,1445876.9002222326,0.9000310364830697,0.0,0.9994610533243108,66766.79899207546,0.9729456870771372,73880.66514485331,265970394.52147195,576141036.5837817,7.204656813812591,6.66666666666669,70.91350948114604,267483038.22068623
 2006-04-26T14:00:00,56789162.05970384,0.0,12759693.878686754,6297005.108445955,4434338.9186887685,74121.04323117914,266835755.63224488,578015568.7033323,7.206407533827892,6.66666666666669,70.91350948114604,347115955.5977702,5.0,2104626.1020446075,0.9894638440211764,0.0,0.9991531063975644,98681.01075893005,0.8889292778784822,0.0,0.9993666510250756,0.0,0.9706626928250314,74001.28040952752,266404609.474299,577081626.432032,7.205535278864802,6.66666666666669,70.91350948114604,268607916.5871026
 2006-04-26T15:00:00,61596964.77889443,8281447.973065524,12542182.730059411,25655784.87185827,2874821.138358403,78713.88973903429,283370003.06052345,610652425.5852187,7.236889158199133,6.66666666666669,70.91350948114604,394321204.5527594,1.0,47046477.43636157,0.9806262379807348,0.0,0.999024493088946,2378888.252351187,0.8881736242401029,6668588.788456328,0.9992704676238304,0.0,0.9701987554569524,78602.2745222542,282968188.2801152,609786476.8376728,7.236080388752586,6.66666666666669,70.91350948114604,339062142.7572843
 2006-04-26T16:00:00,61027705.12748383,6572418.215790526,12536623.525656795,24220882.8719011,2690168.940651212,82138.00252795102,295696809.10062367,634913805.0831136,7.259548631240361,6.66666666666669,70.91350948114604,402744607.7821071,1.0,47229110.90764713,0.980562456326247,0.0,0.9988928011205176,2808233.8940684325,0.888055326641,8296303.8803613745,0.9991719818483208,0.0,0.9697237126648308,82136.87964321903,295692766.71558857,634905125.3612319,7.259540524738629,6.66666666666669,70.91350948114604,354026415.39766544
 2006-04-26T17:00:00,60459716.68327811,3951598.093563067,11633648.76059908,24380645.60788071,2216368.456304662,76886.12947212101,276790066.0996357,597347873.921021,7.224463165225482,6.66666666666669,70.91350948114604,379432043.7012613,4.0,36880056.01246264,0.9984012731848084,1163626.6438488388,0.9999832971900476,103682535.1303414,0.945930841377785,1163644.9441008165,0.9999875088115776,7822445.108279053,0.9960918982308375,76885.99739671177,276789590.6281623,597346851.4349754,7.224462210468816,6.66666666666669,70.91350948114604,427501898.4671951
 2006-04-26T18:00:00,59545923.244804285,2933879.276745352,9923862.268862708,22657413.652675167,1381711.663304274,60799.0186414342,218876467.1091631,479456072.3547552,7.114361220011783,6.66666666666669,70.91350948114604,315319257.2155549,4.0,109807.8322668291,0.99999016525982,109807.7649726382,0.9999796939056584,9572237.768609446,0.9999817592353092,109807.79787757275,0.9999848140970732,109807.4247368919,0.999926751313172,60799.01867062126,218876467.21423656,479456072.5790742,7.11436122018431,6.66666666666669,70.91350948114604,228887935.80269995
 2006-04-26T19:00:00,126801.09833204572,333279.072977391,0.0,15827802.598298805,117151.83326612652,17844.49524237685,64240182.87255666,144390231.53871304,7.672611381833295,7.537796214856514,59.094591234288366,80645217.47543103,4.0,87936.02053830751,0.9999950576946998,87935.99310311383,0.9999897954683244,87935.99851415893,0.9999908333696308,87936.00651825179,0.9999923685458744,87935.85438688754,0.9999631899403032,17844.205232744207,64239138.83787916,144387897.02150336,7.672611906514292,7.537798919192368,59.094591234288366,64678818.71093988
 2006-04-26T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,67616.02196074315,0.9999956986762748,67616.0056055744,0.9999911189229445,67616.00883100613,0.9999920222158902,67616.01360302191,0.999993358290778,67615.92291179427,0.9999679639412196,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,338079.97291213984
 2006-04-26T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,59303.387956472434,0.9999940540524976,59303.36841364493,0.9999877232170116,59303.37226825748,0.9999889718866716,59303.37796980073,0.9999908188137224,59303.2696055766,0.9999557148599212,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,296516.77621375216
 2006-04-26T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,47444.36074308584,0.9999951376340496,47444.34867465288,0.9999899605215896,47444.35105495455,0.9999909816353542,47444.354575686695,0.9999924919808796,47444.287656336055,0.9999637853248567,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,237221.702704716
 2006-04-26T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,197594.43296547723
 2006-04-27T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,179313.33813541767
 2006-04-27T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,170026.6134040173
 2006-04-27T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,170026.6134040173
 2006-04-27T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,170026.6134040173
 2006-04-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,161844.13805822143
 2006-04-27T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.893443955805637,11.893443955805637,0.0,0.0,1.0,0.0,0.999986535379486,0.0,0.9999721991786836,0.0,0.9999750267958326,0.0,0.9999792091690948,0.0,0.9998997161334984,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,0.0
 2006-04-27T06:00:00,0.0,0.0,1094004.0130671938,0.0,841315.9136074386,0.0,0.0,0.0,11.89344395580564,11.89344395580564,0.0,1935319.9266746324,1.0,0.0,0.9999673688770602,0.0,0.999932625504206,0.0,0.9999394781535408,0.0,0.9999496140155918,547846.4468724183,0.9997569649160724,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,547846.4468724183
 2006-04-27T07:00:00,851545.3333095913,0.0,690684.3749640821,0.0,266745.6956171732,0.0,0.0,0.0,11.89344395580564,11.89344395580564,0.0,1808975.4038908463,1.0,0.0,0.9999393359343146,0.0,0.9998747450142644,0.0,0.9998874846790968,0.0,0.9999063281189136,0.0,0.9995481768640804,0.0,0.0,0.0,11.893460181820757,11.893460181820757,0.0,0.0
 2006-04-27T08:00:00,3894.788506402768,0.0,27326540.303978,520131.4977189509,3325175.1077163336,13164.066878943073,47390640.76419507,106944647.72041956,8.50877684489659,8.408925763046339,47.27567298743069,78566382.46211475,1.0,0.0,0.9998981374407858,0.0,0.999789681201594,7124703.900864439,0.9998110726933884,0.0,0.9998427131873528,0.0,0.999241332403012,13164.012193328088,47390443.89598112,106944228.70543894,8.508781862123273,8.408931171718047,47.27567298743069,54515147.79684556
 2006-04-27T09:00:00,200714.9595207153,0.0,35770377.96179016,0.0,7556105.134337936,60846.5872529611,219047714.11065996,478206763.0154693,7.113197305490754,6.66666666666669,70.91350948114604,262574912.1663088,5.0,0.0,0.999843442328302,0.0,0.9996767504994318,1556082.6430289294,0.9858744792588522,0.0,0.9997582580158338,77434.2639373288,0.9971978162548084,60715.34573907359,218575244.6606649,477179473.6497313,7.11223789328556,6.66666666666669,70.91350948114604,220208761.56763116
 2006-04-27T10:00:00,8564759.287554216,1400590.3899482712,39365554.51891066,6443873.046039032,8915046.36004362,107833.84371966636,388201837.39079887,812453444.9662122,7.425379102331436,6.66666666666669,70.91350948114604,452891660.9932947,5.0,0.0,0.9997779446210496,0.0,0.9995415153434164,2214681.840860975,0.9528776369184334,0.0,0.9996571224691844,350380.9015637016,0.9808068730029396,107505.40392262617,387019454.1214541,809978626.2868171,7.423067396239268,6.66666666666669,70.91350948114604,389584516.8638788
 2006-04-27T11:00:00,14720717.873772996,8491400.05550251,40337728.05832519,14347372.956396537,9465725.41607808,134524.86138257117,484289500.9772562,989387513.7514044,7.590658144567803,6.66666666666669,70.91350948114604,571652445.3373314,5.0,93352.3714489033,0.9994501689128054,71923.12327363357,0.9989892056579336,2466137.9132221453,0.9127341040531616,128908.19811804037,0.9990146216933856,476205.3779910277,0.9508307685057544,134129.468203273,482866085.5317828,986479730.0622224,7.587941723077073,6.66666666666669,70.91350948114604,486102612.5158365
 2006-04-27T12:00:00,20410633.039471224,12281624.454555534,38813766.1420444,20212643.92113681,8171221.747788072,147529.81367912405,531107329.2448466,1162758476.1419096,7.7526296119335,6.66666666666669,70.91350948114604,630997218.5498425,5.0,752203.1068582135,0.9954748654646624,469955.30386627646,0.993589556172509,2523593.190165276,0.8714271701647461,744476.9731986917,0.9923884636654732,427584.4003203852,0.9206024034486092,147447.52236249816,530811080.50499344,1159115077.214929,7.7492256158950275,6.66666666666669,70.91350948114604,535728893.47940224
 2006-04-27T13:00:00,26028524.774014782,16223128.538439889,41072760.515191466,25149813.742440164,8645129.563001072,150364.368360316,541311726.0971376,1355326256.8765645,7.9325540617260195,6.66666666666669,70.91350948114604,658431083.230225,5.0,1426216.079375477,0.9848762182511512,874589.4399635728,0.9800319760123672,2863552.8598627164,0.8258179575470991,1263145.5706670624,0.9774235103584772,529372.3523821406,0.887444428976791,150364.368360316,541311726.0971376,1351511917.0928874,7.928989930134861,6.66666666666669,70.91350948114604,548268602.3993886
 2006-04-27T14:00:00,79479595.46147901,17686373.320866607,22573907.575175088,27256950.76775884,7545096.960495424,151376.68525966656,544956066.9347998,1424104842.9393716,7.996821838734928,6.66666666666669,70.91350948114604,699497991.0205748,5.0,5645337.993593601,0.9504677264343674,1034641.9725828416,0.9616211807214808,1464545.1192465075,0.7912673291974502,1487708.6042210318,0.9577610850604272,472060.4297123984,0.8531477638560855,151376.68525966656,544956066.9347998,1420373993.9630425,7.99333557239503,6.66666666666669,70.91350948114604,555060361.0541561
 2006-04-27T15:00:00,86880495.10551435,29429124.213608604,22767492.525837805,43211148.47734406,6763951.592496194,152039.842431172,547343432.7522192,1387363854.9541063,7.962489869492924,6.66666666666669,70.91350948114604,736395644.6670202,1.0,99373647.21262784,0.9282739144749632,30875721.292190343,0.9532610048243548,24707640.46244174,0.7808262180492854,47499847.35565642,0.9487780308247306,5747635.795173544,0.8392995529852355,152039.842431172,547343432.7522192,1383890257.3883066,7.959244064841659,6.66666666666669,70.91350948114604,755547924.8703091
 2006-04-27T16:00:00,87384376.36105686,27365216.04777905,22964881.02101976,41776610.04235606,6577247.734625957,152517.80023424685,549064080.8432887,1350757091.6717663,7.928284051473635,6.66666666666669,70.91350948114604,735132412.0501263,1.0,100259663.9163782,0.9281858312123256,28574337.374999747,0.9530791365687352,25292521.594980985,0.7806628475852425,46946315.79632475,0.9486420207368784,5702187.023286801,0.8386435129474193,152517.80023424685,549064080.8432887,1348386515.8702898,7.926068982067925,6.66666666666669,70.91350948114604,755839106.5492591
 2006-04-27T17:00:00,86338834.2305041,23563509.07570869,22077413.030480597,40911839.285224505,6068610.441047947,151849.6566020753,546658763.7674711,1330740146.2314236,7.909580330660945,6.66666666666669,70.91350948114604,725618969.830437,4.0,162105671.73064712,0.9759914851558912,51616554.20155672,0.9896171640078928,116627440.6426433,0.8342822410182708,75391074.31601524,0.9874941587836696,29034069.756281283,0.8915783702148045,151849.6566020753,546658763.7674711,1328853305.236786,7.907817286456969,6.66666666666669,70.91350948114604,981433574.4146148
 2006-04-27T18:00:00,81485534.86007136,17745162.63465025,18892350.347241223,37630184.95379456,4623688.4113397775,146633.21055292527,527879557.99053097,1158909224.027812,7.749034838089249,6.66666666666669,70.91350948114604,688256479.1976283,4.0,173361.88335100183,0.9999867550031576,173361.7327705323,0.9999726526425196,112368804.96621864,0.9344866572543404,173361.8064000666,0.9999795482918076,19136366.435195517,0.9830617439643023,146633.21283920977,527879566.2211552,1158545438.964966,7.748694932657034,6.66666666666669,70.91350948114604,659904823.0450909
 2006-04-27T19:00:00,84911.0914860894,12529972.286711728,2256800.3903405285,33436614.95800042,2737713.068054306,99803.63196954968,359293075.0903788,756352105.6571479,7.372978837862697,6.66666666666669,70.91350948114605,410339086.8849718,4.0,145934.91560768336,0.999996086577691,145934.86778015562,0.9999919198350796,26557304.764784884,0.9972783312604556,145934.8911669582,0.9999939572525348,145934.6259651016,0.9999708530129028,99800.72592852796,359282613.3427006,756330296.1282697,7.372958467181274,6.666666666666692,70.91350948114604,386423657.4080054
 2006-04-27T20:00:00,0.0,0.0,0.0,0.0,0.0,2855.352220697589,10279267.99451132,22516062.939933386,10.441808089050705,10.420786388281297,27.577475909334577,10279267.99451132,4.0,109154.73802481256,0.9999963411246264,109154.71350972232,0.9999924454060648,109154.71834504756,0.9999932137826216,109154.72549718597,0.9999943503005444,109154.58956485498,0.9999727488666232,2771.079566319826,9975886.438751372,21854256.19652933,10.52091635862456,10.500512539393185,26.592566055429767,10521659.923692998
 2006-04-27T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,89936.61992866761,0.9999917007920534,89936.5773974694,0.9999828643668834,89936.58578605713,0.9999846072294236,89936.59819393816,0.9999871851249816,89936.36236204032,0.9999381878857332,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,449682.7436681726
 2006-04-27T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,83999.55823640607,0.9999920684030538,83999.51803891025,0.9999836233847648,83999.5259673398,0.9999852890477158,83999.5376942757,0.9999877527561404,83999.31480320053,0.9999409258353436,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,419997.4547401323
 2006-04-27T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,77861.73827599865,0.999992249916715,77861.70382745712,0.9999839981616736,77861.71062182318,0.9999856257061244,77861.720671693,0.9999880330328724,77861.52965823025,0.9999422777406374,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,389308.4030552022
 2006-04-28T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,405308.1538350077
 2006-04-28T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,393606.8963475124
 2006-04-28T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,382309.7023304245
 2006-04-28T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,65992.88205408191,0.999993520512342,65992.85752806079,0.9999866216000366,65992.86236548414,0.9999879823149854,65992.86952062133,0.9999899949699956,65992.73352570347,0.999951741077694,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,329964.2049939516
 2006-04-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,283285.01554845093
 2006-04-28T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.94840040275596,12.94840040275596,0.0,0.0,1.0,0.0,0.99997418105682,0.0,0.999946690823915,0.0,0.9999521128918012,0.0,0.9999601327581996,0.0,0.9998077017136632,0.0,0.0,0.0,12.9385239743207,12.9385239743207,0.0,0.0
 2006-04-28T06:00:00,0.0,0.0,1828634.3379128687,0.0,854904.6816986278,1649.9482744305376,5939813.787949936,13451574.875139715,11.914003679879166,11.901444780074414,11.818918246857672,8623352.807561431,1.0,0.0,0.999939755972408,0.0,0.9998756122799998,459614.2042910874,0.99988826373537,0.0,0.999906976703179,533754.2210124398,0.999551305288244,1648.5272264668663,5934698.01528072,13439989.461596323,11.905762506010165,11.89321442304503,11.818918246857672,6928066.440584247
 2006-04-28T07:00:00,9233.856553364658,0.0,170740.45928191135,354626.04786319064,4601527.30777537,44994.89826310006,161981633.7471602,357469564.25236773,7.000448056423276,6.66666666666669,70.91350948114604,167117761.41863403,1.0,0.0,0.99988978297987,0.0,0.999772431485954,0.0,0.9997955774436028,0.0,0.9998298129957748,19904.55863706613,0.9991791087672128,44985.28884649363,161947039.84737706,357391758.891735,7.000375405339949,6.66666666666669,70.91350948114604,161966944.40601414
 2006-04-28T08:00:00,6295245.336874632,0.0,37021268.15481319,2394667.2759741987,7537147.200911893,107155.88436986892,385761183.731528,810334024.7296395,7.423400181320297,6.66666666666669,70.91350948114604,439009511.7001019,1.0,0.0,0.9998260459704084,0.0,0.9996408316975024,33617561.171056226,0.999677362648866,0.0,0.9997313961570172,3137189.950765454,0.9987043984891718,106986.091906606,385149930.8637817,809053556.752938,7.42220409573153,6.66666666666669,70.91350948114604,421904681.9856033
 2006-04-28T09:00:00,13766613.5268304,6928761.467833655,44919139.77780233,10109151.52661238,10300737.059676718,127857.29508329964,460286262.2998786,947297171.7302972,7.551338100336971,6.66666666666669,70.91350948114604,546310665.6586341,5.0,0.0,0.9997539004781096,15190.514403106285,0.9994449243425266,2805606.504079652,0.9724255617204548,0.0,0.9996199957109866,555375.5877617846,0.9770477962391988,127639.65621209492,459502762.3635417,945684681.1249197,7.549831769791548,6.66666666666669,70.91350948114604,462878934.9697863
 2006-04-28T10:00:00,17915458.087212853,13300077.74391322,46989019.63311053,16258611.82148064,11371891.683768002,140665.0725436655,506394261.15719575,1037688581.7323086,7.635781645899389,6.66666666666669,70.91350948114604,612229320.126681,5.0,332532.85320307134,0.998511939700956,489563.6402597804,0.994667100192051,3098979.085032048,0.9232690768233942,373548.4381223651,0.9974696805307848,691140.303727533,0.9343733487582812,140514.1950935151,505851102.3366544,1035883909.09423,7.634095682306223,6.66666666666669,70.91350948114604,510836866.6569992
 2006-04-28T11:00:00,29881435.09602904,22111307.835809715,52023591.32863824,28016495.432820555,13095119.385816384,151397.5171289997,545031061.6643989,1389495465.2947252,7.96448578005806,6.66666666666669,70.91350948114604,690159010.7435129,5.0,1994149.831613543,0.9877894145908662,1527510.2665397176,0.9752407739217116,4000009.632291036,0.8635860017798533,1787593.718268552,0.9817184306643096,1082039.09118912,0.8751739331523948,151397.5171289997,545031061.6643989,1386979653.4348342,7.962134934613523,6.66666666666669,70.91350948114604,555422364.2043009
 2006-04-28T12:00:00,38499020.54902377,27750662.50160663,52770633.512100354,36198960.83379884,11718238.598500248,155996.65757553314,561587967.2719194,1586126352.6574636,8.14822961237065,6.66666666666669,70.91350948114604,728525483.2669492,5.0,3175980.629136964,0.9623098444341976,2194360.7674019225,0.9379822973732986,4354233.47316889,0.792010961869786,2766923.3027147464,0.9473881618705464,987763.5148792518,0.8020601281193313,155996.65757553314,561587967.2719194,1583363893.3975325,8.145647990642141,6.66666666666669,70.91350948114604,575067228.9592211
 2006-04-28T13:00:00,42705529.0054603,30491527.429673564,59189834.46049526,39081371.63074599,11717692.79660505,158792.61180453547,571653402.4963278,1677245814.1731896,8.233386804303086,6.66666666666669,70.91350948114604,754839357.8193079,5.0,3675059.675369728,0.9310971079531166,2513394.1770620947,0.8937008069794832,4314372.880389563,0.719056989493668,3212415.22564275,0.9052153712716916,1018998.3808495476,0.7342561460396043,158738.12324474228,571457243.6810722,1674389986.1224346,8.23071777485188,6.66666666666669,70.91350948114604,586191484.0203859
 2006-04-28T14:00:00,115333689.08186612,31739884.32845696,33036689.48958701,42249214.6682848,10799481.863625128,165250.41943779858,594901509.9760748,1759725562.5217962,8.310474173327568,6.66666666666669,70.91350948114604,828060469.4078948,5.0,8765972.218031706,0.8727501626303829,2542427.715689901,0.8466909418209044,2588978.3169179126,0.664352809406353,3290832.1745944526,0.8600446988703926,943676.0209050488,0.668587134476719,165059.93312096057,594215759.235458,1756418232.784812,8.307382989646555,6.66666666666669,70.91350948114604,612347645.681597
 2006-04-28T15:00:00,124324908.37917596,46301656.75515523,32445250.04201722,67761573.0246328,8840920.046477456,160829.7778244641,578987200.1680708,1647057581.3610077,8.205173965669466,6.66666666666669,70.91350948114604,858661508.4155293,1.0,194326820.25741392,0.8380648313033058,64072509.6759535,0.826253024713597,41600017.0730518,0.6460440523391825,104345741.35212064,0.8402642669436083,11540388.41799111,0.6410416757272612,160791.86935901878,578850729.6924677,1642580392.0423186,8.200989716695227,6.66666666666669,70.91350948114604,994736206.4689988
 2006-04-28T16:00:00,116474921.64758112,38609775.38697121,30818307.754532523,60313957.74689508,7880214.758609099,157784.52357791306,568024284.8804871,1498110795.825148,8.065978032157306,6.66666666666669,70.91350948114604,822121462.1750761,1.0,180873198.1841548,0.8379662936788543,49365033.5810147,0.8260495710115506,40339039.8031394,0.6458612918810623,83846165.45006505,0.8401121141899859,10224151.585091509,0.640307772089546,157784.52357791306,568024284.8804871,1494966272.0802054,8.063039511753828,6.66666666666669,70.91350948114604,932671873.4839524
 2006-04-28T17:00:00,112585643.74869454,33179800.203262266,28315350.740672424,58815596.94869863,7582305.33123751,156618.6472601928,563827130.1366941,1450287088.6971014,8.021287884861195,6.66666666666669,70.91350948114604,804305827.1092594,4.0,225182331.8570766,0.8902390398782324,109066498.65357424,0.8782640332843434,121558763.86336026,0.6987421761807732,145832110.6456726,0.8923271157439068,30272824.523867693,0.692690844793586,156618.6472601928,563827130.1366942,1448491322.1089077,8.019609814066515,6.66666666666669,70.91350948114604,1195739659.6802454
 2006-04-28T18:00:00,108630221.9568853,30901185.7709143,27463702.23310632,55751752.41226126,7250607.884946128,154199.6056198443,555118580.2314394,1389589164.7435024,7.964569410662034,6.66666666666669,70.91350948114604,785116050.4895527,4.0,158883355.49554884,0.9810281376657358,90299192.7223388,0.972878603502115,119053724.53282855,0.7970438947393226,99907620.64432898,0.9823811873844756,29648702.49527549,0.7905005341383585,154199.6056198443,555118580.2314394,1390053088.7023072,7.965002908363718,6.66666666666669,70.91350948114604,1052911176.12176
 2006-04-28T19:00:00,11748084.57698972,29408663.53330546,11414263.519731512,49761131.8332854,6418164.283068061,149677.7002972308,538839721.0700308,1256401638.7387085,7.840121965961739,6.66666666666669,70.91350948114604,647590028.816411,4.0,185477.4442479703,0.9999934450780934,185477.3630214856,0.999986465848594,114298156.44463032,0.8896658399969447,185477.40273878883,0.9999898784913538,28464177.35038721,0.8827021037496695,149677.7002972308,538839721.0700308,1257399321.0691516,7.841054136321528,6.66666666666669,70.91350948114604,682158487.0750567
 2006-04-28T20:00:00,0.0,0.0,0.0,0.0,0.0,10953.483449342675,39432540.41763365,79838962.11187659,9.187225318607782,9.112683260565529,40.70960729473197,39432540.41763365,4.0,174580.94428085315,0.999995815896208,174580.8819089663,0.9999913609505916,73266639.0059843,0.979940341580594,174580.91240742116,0.999993539291038,20301125.36135427,0.9750867371468084,12093.321408862092,43535957.07190353,88233497.03466769,8.720432791901105,8.63805324628486,46.43146454122658,137627464.17783937
 2006-04-28T21:00:00,0.0,0.0,0.0,0.0,0.0,8079.062720305767,29084625.79310077,60504208.58922559,9.687517793178197,9.63102805634324,35.456754740573,29084625.79310077,4.0,124155.13153941504,0.9999932996707211,124155.08681109798,0.999986165621464,124155.09563292208,0.9999875727139216,124155.1086811272,0.9999896539666384,124154.86067441726,0.9999500962595864,8940.692981836668,32186494.734612003,67194564.32380496,9.21156981244286,9.14883373821034,41.36621386400186,32807270.01795098
 2006-04-28T22:00:00,0.0,0.0,0.0,0.0,0.0,4850.364992373588,17461313.972544916,36732402.738591656,10.59797334245455,10.56367826485138,23.637836493715344,17461313.972544916,4.0,144275.54206790385,0.999994575858436,144275.48464952488,0.999988800605984,144275.49597427368,0.999989939694582,144275.51272670427,0.9999916245385494,144275.19433874576,0.9999596012462504,4957.528184611333,17847101.464600816,37543962.59897731,10.633695295465316,10.59864247606455,23.637836493715326,18568478.69435797
 2006-04-28T23:00:00,0.0,0.0,0.0,0.0,0.0,7302.350100660492,26288460.36237777,55301583.542147696,9.625065655731946,9.573433519480457,35.45675474057302,26288460.36237777,4.0,140576.1682258315,0.9999936297872328,140576.11124837896,0.9999868472233068,140576.1224861127,0.9999881849901486,140576.13910986006,0.99999016370225,140575.8231673225,0.999952554951992,4945.091350822535,17802328.862961136,37449776.94733225,10.590384774044583,10.555419892693072,23.637836493715326,18505209.22719864
 2006-04-29T00:00:00,0.0,0.0,0.0,0.0,0.0,6585.258258189938,23706929.729483776,50386836.09252044,9.603027245778993,9.555983887665631,35.45675474057302,23706929.729483776,4.0,109179.36948486196,0.9999932733604076,109179.32963808316,0.9999861112977404,109179.33749741156,0.9999875239154552,109179.34912274708,0.9999896133406676,109179.1281734798,0.9999499003015968,4576.740134810657,16476264.485318366,34841749.829703405,10.561356938477866,10.528827119454547,23.637836493715344,17022160.99923495
 2006-04-29T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,4.0,115436.72508691912,0.9999897967320838,115436.65127916292,0.999978932994964,115436.66583665076,0.9999810757167218,115436.6873690737,0.999984245050375,115436.27811098054,0.9999240065357576,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,577183.007682787
 2006-04-29T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,532708.0353294751
 2006-04-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,505477.34354280826
 2006-04-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,98495.3240231326,0.9999829834477046,98495.33997387964,0.999985833285189,98495.03680595434,0.9999316673324224,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,492476.3819575716
 2006-04-29T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,1.0,0.0,0.9999575844743984,0.0,0.9999124233433068,0.0,0.9999213307512383,0.0,0.9999345058392408,0.0,0.9996840911407388,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,0.0
 2006-04-29T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,1.0,0.0,0.9998989958982504,0.0,0.9997914536854604,0.0,0.9998126648982,0.0,0.999844038738564,0.0,0.9992477261542396,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,0.0
 2006-04-29T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,1.0,0.0,0.9998385628499512,0.0,0.9996666756885184,0.0,0.9997005780516344,0.0,0.9997507235733188,0.0,0.9987976236250572,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,0.0
 2006-04-29T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.427851476849751,12.427851476849751,0.0,0.0,1.0,0.0,0.9997764888448172,0.0,0.9995385095568942,0.0,0.9995854476770308,0.0,0.9996548745931744,0.0,0.9983352993257948,0.0,0.0,0.0,12.459907345848478,12.459907345848478,0.0,0.0
 2006-04-29T09:00:00,0.0,0.0,0.0,0.0,0.0,6495.079982323762,23382287.936365545,49930492.8618924,9.746563713382018,9.699946432797455,35.45675474057302,23382287.936365545,1.0,0.0,0.999715128060028,0.0,0.999411816033528,0.0,0.999471640131932,0.0,0.9995601269024106,0.0,0.997878287058444,7132.615575759565,25677416.072734434,54880315.40339437,9.302716459540248,9.251477899096995,41.36621386400186,25677416.072734434
 2006-04-29T10:00:00,0.0,0.0,0.0,0.0,0.0,22702.09524937082,81727542.89773495,167661137.9125658,8.988235370495264,8.831683506997166,47.27567298743069,81727542.89773495,1.0,0.0,0.9996476957196712,0.0,0.999272586380291,0.0,0.9993465715047528,0.0,0.9994560040729276,0.0,0.9973760541279996,26647.9043501697,95932455.66061091,196863576.49483085,8.483077129893674,8.299258481170652,53.185132110859534,95932455.66061091
 2006-04-29T11:00:00,0.0,0.0,0.0,0.0,0.0,55991.55268570688,201569589.6685448,418614483.1706387,7.057570876392756,6.66666666666669,70.91350948114605,201569589.6685448,1.0,0.0,0.9995726311678634,0.0,0.9991175982623745,0.0,0.9992073472038502,0.0,0.999340096283182,0.0,0.996816976842124,55096.27579125828,198346592.84852976,437680529.19284624,7.777089436241844,7.368349813051251,63.82215853303144,198346592.84852976
 2006-04-29T12:00:00,0.0,0.0,0.0,0.0,0.0,65930.16557908198,237348596.0846951,559016681.3466145,8.25214321701227,7.7300493376106525,59.094591234288366,237348596.0846951,1.0,0.0,0.9994875336317888,0.0,0.998941894729376,0.0,0.9990495144494642,0.0,0.9992086964801902,0.0,0.9961831743566942,66328.89992830575,238784039.7419007,506322995.1195594,8.125848787821988,7.653005446929541,59.094591234288366,238784039.7419007
 2006-04-29T13:00:00,0.0,0.0,0.0,0.0,0.0,106269.27365690553,382569385.16485965,725046371.733983,7.343751280491342,6.666666666666694,70.91350948114606,382569385.16485965,1.0,0.0,0.999399070789658,0.0,0.9987592427441532,0.0,0.9988854399688332,0.0,0.9990721002805314,0.0,0.9955243072284868,103935.10517022268,374166378.6128016,698682321.0590295,7.319121535760633,6.66666666666669,70.91350948114604,374166378.6128016
 2006-04-29T14:00:00,0.0,0.0,0.0,0.0,0.0,108712.15913661208,391363772.8918034,724772302.9926519,7.750044635706307,7.073206443537678,66.18594218240297,391363772.8918034,1.0,0.0,0.9993069883811976,0.0,0.9985691173276016,0.0,0.998714652178394,0.0,0.998929915078832,0.0,0.994838481738825,109299.18559438578,393477068.1397888,729219212.3412411,8.024438480680368,7.343441853425861,63.034230649907606,393477068.1397888
 2006-04-29T15:00:00,0.0,0.0,0.0,0.0,0.0,99026.94315649672,356496995.3633881,670272767.4946176,8.05943218960976,7.433484894244614,61.4583748836599,356496995.3633881,1.0,0.0,0.9992128072461314,0.0,0.9983746586048666,0.0,0.998539971821658,0.0,0.9987844892161784,0.0,0.9941370250311538,104125.5426797851,374851953.64722633,685010385.5800589,7.306356316668698,6.666666666666688,70.91350948114602,374851953.64722633
 2006-04-29T16:00:00,0.0,0.0,0.0,0.0,0.0,116513.0787305928,419447083.4301342,774575349.257485,7.390012707570063,6.66666666666669,70.91350948114604,419447083.4301342,1.0,0.0,0.9991179078093868,0.0,0.998178716782284,0.0,0.9983639592109256,0.0,0.998637954218014,0.0,0.9934302184460264,107555.41253334116,387199485.1200279,704981549.0794984,7.324999741956485,6.666666666666694,70.91350948114608,387199485.1200279
 2006-04-29T17:00:00,0.0,0.0,0.0,0.0,0.0,43344.89492894686,156041621.74420866,286875993.48153585,8.11943750530847,7.851570351065111,59.094591234288366,156041621.74420866,1.0,0.0,0.9990244800083988,0.0,0.9979858134918824,0.0,0.9981906760837465,0.0,0.9984936915846856,0.0,0.992734372535486,84373.26983139302,303743771.3930148,562350383.483635,7.191784612480615,6.666666666666693,70.91350948114605,303743771.3930148
 2006-04-29T18:00:00,0.0,0.0,0.0,0.0,0.0,59549.544469410255,214378360.0898769,407545462.99309766,7.047214271809523,6.66666666666669,70.91350948114604,214378360.0898769,1.0,0.0,0.9989359803033082,0.0,0.9978030853945598,0.0,0.9980265332323645,0.0,0.9983570384646274,0.0,0.9920752308536732,50327.02466056104,181177288.77801973,343616583.9278007,6.987516545929893,6.666666666666692,70.91350948114605,181177288.77801973
 2006-04-29T19:00:00,0.0,0.0,0.0,0.0,0.0,17772.906850516854,63982464.661860645,126563895.02391116,9.65427924682836,9.53610935104038,41.36621386400186,63982464.661860645,1.0,0.0,0.9988503239149884,0.0,0.9976262279819254,0.0,0.9978676639592582,0.0,0.9982247757333024,0.0,0.9914372660627474,18816.974329431552,67741107.58595358,134024493.951819,9.806296473092326,9.681160292397244,41.36621386400186,67741107.58595358
 2006-04-29T20:00:00,0.0,0.0,0.0,0.0,0.0,20883.251716087863,75179706.1779163,153932486.98366034,9.266925229739492,9.123201264546145,47.27567298743069,75179706.1779163,1.0,0.0,0.9987745919235964,0.0,0.9974698617807124,0.0,0.9977272017396928,0.0,0.9981078373446236,0.0,0.9908732177179308,23838.753681743896,85819513.254278,175723573.04628515,8.687182462354832,8.523112405616931,53.185132110859534,85819513.254278
 2006-04-29T21:00:00,0.0,0.0,0.0,0.0,0.0,20586.865742935308,74112716.67456712,154761559.39760226,9.291352189622948,9.146854089574123,47.27567298743069,74112716.67456712,1.0,0.0,0.9987036479508924,0.0,0.9973233815508016,0.0,0.997595619990849,0.0,0.997998292174848,0.0,0.990344830313311,15828.421798487718,56982318.474555776,119000638.64374997,10.45046207380251,10.339353084364271,35.45675474057302,56982318.474555776
 2006-04-29T22:00:00,0.0,0.0,0.0,0.0,0.0,14503.00015611337,52210800.56200814,109832980.29938896,10.297114012203464,10.194565325095196,35.45675474057301,52210800.56200814,1.0,0.0,0.9986347015451964,0.0,0.9971810257597024,0.0,0.9974677431847968,0.0,0.9978918314646624,0.0,0.9898313206947276,11680.083135496296,42048299.28778666,88454687.10661452,10.884052485535298,10.801464422484884,29.547295617144183,42048299.28778666
 2006-04-29T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,4.0,2828052.691283012,0.9999939583452944,2827814.775479656,0.9999875256073688,2827861.699538708,0.9999887943758744,2827931.1070316527,0.999990671031446,2826865.2940756404,0.999790615429187,10733.204958450093,38639537.85042032,82885353.82903668,10.23391867427856,10.156531678856878,35.456754740573025,52778063.41782898
 2006-04-30T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,4.0,94584.32449075262,0.9999918483864948,94584.28045429618,0.9999831691097234,94584.28913985968,0.9999848809769172,94584.30198693564,0.9999874130267687,94584.0578100046,0.99993928716226,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,472921.2538818487
 2006-04-30T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,4.0,98468.80303481934,0.9999909188165338,98468.74829723669,0.9999812497976744,98468.75909341263,0.9999831568777938,98468.7750622866,0.999985977670172,98468.47154676446,0.9999323637684828,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,492343.5570345197
 2006-04-30T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,464308.23078944936
 2006-04-30T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,464308.23078944936
 2006-04-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,464308.23078944936
 2006-04-30T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,1.0,0.0,0.9999604960268602,0.0,0.9999184349163523,0.0,0.999926730888138,0.0,0.9999390015912636,0.0,0.999705776247876,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,0.0
 2006-04-30T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,1.0,0.0,0.9999081898402032,0.0,0.9998104367037444,0.0,0.9998297171566906,0.0,0.9998582351796954,0.0,0.999316202205712,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,0.0
 2006-04-30T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,1.0,0.0,0.9998545360521232,0.0,0.9996996560565096,0.0,0.9997302039916028,0.0,0.999775387925724,0.0,0.9989165912909118,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,0.0
 2006-04-30T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.641256742316214,13.641256742316214,0.0,0.0,1.0,0.0,0.9997991945536896,0.0,0.9995853907411462,0.0,0.999627560583432,0.0,0.999689934664362,0.0,0.9985044103880014,0.0,0.0,0.0,13.51393657396809,13.51393657396809,0.0,0.0
 2006-04-30T09:00:00,0.0,0.0,0.0,0.0,0.0,10011.96617698798,36043078.23715672,77120775.36173305,10.2037334614605,10.131728918753693,35.456754740573025,36043078.23715672,1.0,0.0,0.9997418214467978,0.0,0.9994669307005268,0.0,0.999521149094849,0.0,0.9996013443797264,0.0,0.9980770981599136,8870.440815006556,31933586.9340236,68893578.04227233,10.12326952469009,10.058946711493396,35.45675474057302,31933586.9340236
 2006-04-30T10:00:00,0.0,0.0,0.0,0.0,0.0,13236.600100020472,47651760.3600737,98162624.41912413,10.218042829070598,10.126391128165812,35.45675474057302,47651760.3600737,1.0,0.0,0.999673864412785,0.0,0.9993266176959572,0.0,0.99939510730383,0.0,0.9994964113664682,0.0,0.9975709573355556,17795.0673923384,64062242.61241822,131985841.6325378,9.08913602887467,8.96590442736221,47.2756729874307,64062242.61241822
 2006-04-30T11:00:00,0.0,0.0,0.0,0.0,0.0,60324.1766832113,217167036.05956063,431374027.7599399,7.069470573086165,6.666666666666693,70.91350948114608,217167036.05956063,1.0,0.0,0.9995986987399412,0.0,0.999171420790288,0.0,0.9992556954509436,0.0,0.999380347434902,0.0,0.9970111269049104,50874.209998477694,183147155.99451968,365306283.8292527,8.35379670802449,8.012683167373103,56.73080758491685,183147155.99451968
 2006-04-30T12:00:00,0.0,0.0,0.0,0.0,0.0,97035.98084442488,349329531.03992915,768142519.5172932,8.488662845328124,7.771263508780005,59.09459123428841,349329531.03992915,1.0,0.0,0.999516851887408,0.0,0.9990024290448362,0.0,0.9991038918292512,0.0,0.999253967039011,0.0,0.9964015353591006,91189.49295058537,328282174.62210727,795079857.9627249,7.409248093664154,6.66666666666669,70.91350948114604,328282174.62210727
 2006-04-30T13:00:00,0.0,0.0,0.0,0.0,0.0,86426.81543144418,311136535.5531992,767676281.8463634,8.528401340084358,7.811395284223685,59.094591234288345,311136535.5531992,1.0,0.0,0.9994319953356752,0.0,0.998827223079712,0.0,0.998946506035188,0.0,0.9991229393419152,0.0,0.9957695277138172,85457.71147424715,307647761.3072898,660002646.4934062,8.265226507604988,7.648838248575097,59.09459123428835,307647761.3072898
 2006-04-30T14:00:00,0.0,0.0,0.0,0.0,0.0,91037.63561103604,327735488.1997298,733807504.2176882,8.296834580516686,7.611483491444912,59.094591234288366,327735488.1997298,1.0,0.0,0.9993425791546656,0.0,0.998642602706016,0.0,0.998780663370564,0.0,0.9989848710838772,0.0,0.9951035601620344,104403.9764738485,375854315.3058542,794779434.4215622,7.408934928549084,6.666666666666695,70.9135094811461,375854315.3058542
 2006-04-30T15:00:00,0.0,0.0,0.0,0.0,0.0,100266.7057696196,360960140.7706305,722565919.4939575,7.341469447200557,6.66666666666669,70.91350948114605,360960140.7706305,1.0,0.0,0.9992512323130716,0.0,0.9984539960372846,0.0,0.9986112398563446,0.0,0.998843821677006,0.0,0.9944232131401468,94287.74047059228,339435865.69413185,773754844.4032395,8.469703646943529,7.747048452882583,59.0945912342884,339435865.69413185
 2006-04-30T16:00:00,0.0,0.0,0.0,0.0,0.0,51783.71194733043,186421363.0103895,355962859.6478268,7.966717498399366,7.6343296127625395,59.0945912342884,186421363.0103895,1.0,0.0,0.9991625788153868,0.0,0.9982709503996048,0.0,0.9984468117615852,0.0,0.998706931084544,0.0,0.9937629260182606,45814.2709436209,164931375.39703524,315553386.7631906,8.144611897658507,7.849958218583164,59.094591234288366,164931375.39703524
