version,0.4.1
 2006-04-30T17:00:00,0.0,0.0,0.0,0.0,0.0,51732.47737178066,186236918.5384104,367692467.5354051,8.790340890489857,8.446987499281999,53.185132110859534,186236918.5384104,1.0,0.0,0.9990774084599426,0.0,0.998095096514187,0.0,0.9982888439470992,0.0,0.9985754188405674,0.0,0.9931285811775588,33656.07522174385,121161870.7982779,237026809.98727983,9.099430197838592,8.878107077931936,47.27567298743069,121161870.7982779
 2006-04-30T18:00:00,0.0,0.0,0.0,0.0,0.0,27793.483760161314,100056541.53658074,200647312.7285061,8.746897842969256,8.559553182345105,51.70776733000232,100056541.53658074,1.0,0.0,0.9989989733664996,0.0,0.9979331491339832,0.0,0.9981433682093774,0.0,0.998454306569854,0.0,0.9925444002545554,23356.537753735727,84083535.91344862,169226386.95171535,9.275003378397123,9.116998646867405,47.27567298743069,84083535.91344862
 2006-04-30T19:00:00,0.0,0.0,0.0,0.0,0.0,23080.873338063888,83091144.01703,171145901.78050292,9.283972036661938,9.124174944051248,47.27567298743069,83091144.01703,1.0,0.0,0.9989236387494594,0.0,0.9977776034039691,0.0,0.9980036430110152,0.0,0.9983379817701684,0.0,0.9919833115354022,23092.384591593927,83132584.52973813,171534822.10421363,9.307944757094177,9.147784477950356,47.27567298743069,83132584.52973813
 2006-04-30T20:00:00,0.0,0.0,0.0,0.0,0.0,17247.16494542085,62089793.80351508,130122314.94258904,10.474071564663918,10.352577580710824,35.456754740573,62089793.80351508,1.0,0.0,0.9988544573844128,0.0,0.9976347624849824,0.0,0.997875330419356,0.0,0.9982311582573242,0.0,0.991468051950522,14019.940960179803,50471787.45664731,105808428.78065649,11.08064465488705,10.98185254502325,29.547295617144183,50471787.45664731
 2006-04-30T21:00:00,0.0,0.0,0.0,0.0,0.0,17063.894632749,61430020.67789643,129561730.26257452,10.473321550634983,10.352351045568415,35.456754740573,61430020.67789643,1.0,0.0,0.9987860513027156,0.0,0.9974935223176724,0.0,0.9977484557671732,0.0,0.9981255318658544,0.0,0.9909585666399192,17266.105005930385,62157978.02134938,131090337.0332302,10.49349960774097,10.371101717678824,35.456754740573025,62157978.02134938
 2006-04-30T22:00:00,0.0,0.0,0.0,0.0,0.0,11403.368785489423,41052127.62776195,86790323.35656385,11.647513737228335,11.566478429113886,23.637836493715326,41052127.62776195,1.0,0.0,0.9987179861244524,0.0,0.9973529860243008,0.0,0.9976222133980214,0.0,0.9980204318661726,0.0,0.9904516203622216,17065.097077657305,61434349.47956629,129936282.76294832,10.471890764577315,10.350570495775772,35.45675474057301,61434349.47956629
 2006-04-30T23:00:00,0.0,0.0,0.0,0.0,0.0,10899.068997859167,39236648.392293,83092395.97070952,11.58760312165977,11.510020833639272,23.637836493715344,39236648.392293,4.0,2658746.170813241,0.9999947090906852,2658536.678540095,0.999989075694759,2658577.9967070227,0.9999901868041208,2658639.112209524,0.999991830263558,2657961.4242938533,0.9996458775876244,11206.313199860975,40342727.51949955,85648820.85669002,11.59952844109108,11.5195590457836,23.637836493715326,53635188.90206328
 2006-05-01T00:00:00,0.0,0.0,0.0,0.0,0.0,16283.734591191993,58621444.52829118,124571446.68152577,10.372113938999597,10.255803195878004,35.45675474057302,58621444.52829118,4.0,133913.32373891305,0.999993834952674,133913.27144783718,0.9999872708347828,133913.2817610287,0.999988565516168,133913.2970165336,0.9999904804998896,133913.00706680783,0.999954083014642,10747.67702862547,38691637.303051725,82260541.27535108,11.531160922895491,11.45435537999699,23.637836493715326,39361203.48408285
 2006-05-01T01:00:00,0.0,0.0,0.0,0.0,0.0,15559.969150338482,56015888.941218525,119475799.12267543,10.333156505851443,10.22160385823486,35.456754740573025,56015888.941218525,4.0,107837.91993910662,0.999993293161898,107837.88109613782,0.999986152182494,107837.88875731378,0.9999875606418271,107837.90008866075,0.9999896439163112,107837.68471339151,0.9999500477821744,10438.681273434808,37579252.58436531,80030162.9357064,11.395915957158712,11.321193054930475,23.637836493715344,38118441.85895991
 2006-05-01T02:00:00,0.0,0.0,0.0,0.0,0.0,5010.531621865732,18037913.838716663,38590907.53222609,12.513595828099096,12.47756419380314,11.818918246857656,18037913.838716663,4.0,133913.40390276565,0.999993945938805,133913.34660477517,0.9999874999913038,133913.35790652302,0.9999887713652156,133913.37462199482,0.999990651874484,133913.05690954474,0.9999549096341754,14924.471344006275,53728096.83842261,114842492.5919897,10.24753442036569,10.14030813214933,35.45675474057302,54397663.37836821
 2006-05-01T03:00:00,0.0,0.0,0.0,0.0,0.0,9593.387452727626,34536194.829819456,73954886.25560784,11.348990610695369,11.279940491015353,23.637836493715344,34536194.829819456,4.0,121885.92334268146,0.9999925774969246,121885.86682505136,0.9999846745267348,121885.87797191332,0.999986233278202,121885.89446018856,0.9999885388521594,121885.58107424044,0.9999447175427836,9374.75306296737,33749111.02668256,72443271.94067827,11.354325073560998,11.286686403500076,23.637836493715326,34358540.170356624
 2006-05-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.58657740318968,13.58657740318968,0.0,0.0,4.0,110803.58716865366,0.9999925612401456,110803.5411155778,0.9999846409608572,110803.5501993972,0.9999862031263044,110803.5636345627,0.999988513749934,110803.30827151728,0.9999445964630505,4597.124474450859,16549648.108023092,35535047.148499414,12.447390531949472,12.414212296272789,11.818918246857672,17103665.658412803
 2006-05-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.58657740318968,13.58657740318968,0.0,0.0,1.0,0.0,0.9999521794009364,0.0,0.9999012633197945,0.0,0.999911305811956,0.0,0.9999261598210026,0.0,0.9996438344053232,0.0,0.0,0.0,13.563721422194003,13.563721422194003,0.0,0.0
 2006-05-01T06:00:00,0.0,0.0,3762649.458115943,3350216.386063929,7576573.552025389,140219.69561314504,504790904.2073221,1440854798.1966176,8.01248047785851,6.66666666666669,70.91350948114604,519480343.60352737,1.0,0.0,0.9998933351675848,0.0,0.999779765798556,2753139.594973823,0.9998021657844284,1312862.09394007,0.9998352979579418,1353151.757373977,0.9992055652958736,140208.0024723025,504748808.9002889,1430461859.222828,8.002769221196722,6.66666666666669,70.91350948114604,510167962.3465768
 2006-05-01T07:00:00,2773509.2997945165,0.0,3447039.324063868,10574759.82517366,11548919.192988466,140300.62797867673,505082260.7232363,1499621790.2223682,8.06739390204568,6.66666666666669,70.91350948114604,533426488.3652569,1.0,0.0,0.9998297293379036,0.0,0.9996484368610824,0.0,0.9996841942924592,0.0,0.9997370836749578,3442236.421611689,0.9987318320387256,140300.62797867673,505082260.7232363,1498944170.58504,8.066760644349827,6.66666666666669,70.91350948114604,508524497.144848
 2006-05-01T08:00:00,13126657.93275775,0.0,57639813.628482975,14700200.739899913,13264055.616463749,141453.04069268287,509230946.4936584,1747287553.0824215,8.298848767719003,6.66666666666669,70.91350948114604,607961674.4112628,1.0,0.0,0.9997652313308903,0.0,0.9995152658172852,52390057.50970026,0.99956456805451,0.0,0.9996374917736424,7371076.992799075,0.9982514538863604,141453.04069268287,509230946.4936584,1746061326.9916046,8.297702697883373,6.66666666666669,70.91350948114604,568992080.9961578
 2006-05-01T09:00:00,18935444.924101096,4225912.683990422,63566820.3968766,21110938.59941864,16469191.313126294,141837.3521515599,510614467.74561566,1804407179.3923235,8.35223522603608,6.66666666666669,70.91350948114604,634922775.6631286,5.0,0.0,0.9996987203251532,0.0,0.99937793847233,3717096.73942166,0.9634888356585808,0.0,0.9995347915844968,908629.265565517,0.9631516276275276,141830.34366143472,510589237.181165,1802761103.7663276,8.350696693004606,6.66666666666669,70.91350948114604,515214963.18615216
 2006-05-01T10:00:00,24140653.219528884,9686314.788442628,65601922.3461209,25043137.517187934,17652088.986662835,147176.16058013207,529834178.08847547,1888677411.293839,8.431002216150858,6.66666666666669,70.91350948114604,671958294.9464188,5.0,0.0,0.9996314539292304,0.0,0.9992390514497336,4002982.0774519015,0.8990349480639012,173269.87338461867,0.9987001741778184,1055937.9657235064,0.8960916933898351,147102.6523673813,529569548.52257264,1887134632.157758,8.42956016153313,6.66666666666669,70.91350948114604,534801738.43913263
 2006-05-01T11:00:00,33178294.18042988,18395292.077391356,69886307.3167397,33109415.21161397,19349784.342666063,161612.3155492334,581804335.9772402,2125149054.7483711,8.652054008459142,6.66666666666669,70.91350948114604,755723429.1060812,5.0,486428.5161088597,0.9979149161643548,241117.4888265744,0.9977682980329112,4468347.8449583,0.8278666314712857,1093879.1240470577,0.9892543858017246,1268992.3731435183,0.8171624486932586,161542.9216930555,581554518.0949999,2123750842.7653244,8.650746886691017,6.66666666666669,70.91350948114604,589113283.4420842
 2006-05-01T12:00:00,41139134.57468571,26069824.34022388,68575261.3056175,39821752.842912175,16689599.584194437,172016.33636154354,619258810.9015567,2264861338.872475,8.782667865047934,6.66666666666669,70.91350948114604,811554383.5491904,5.0,1620895.6920583094,0.987344808864932,1098825.4500368088,0.983752218427286,4524053.852615927,0.752337103406508,2013758.4829474215,0.9663290750392504,1096717.5661406575,0.7369480248016251,171907.0942790678,618865539.4046441,2262735357.567078,8.780680208443862,6.66666666666669,70.91350948114604,629219790.4484432
 2006-05-01T13:00:00,48882502.65079598,32611230.167545225,70542214.28262311,45470858.80345612,16622744.913800435,184322.32063621923,663560354.2903893,2379550939.4884424,8.88989955254724,6.666666666666689,70.91350948114604,877689905.1086103,5.0,2989051.747573231,0.9659681084752066,2115039.837703161,0.9526305973895356,4907798.009538208,0.6734841364869117,3206633.719299638,0.9290728290273416,1230273.920832022,0.6592364243248455,184223.3612842025,663204100.6231288,2377720363.7536864,8.888187962540064,6.66666666666669,70.91350948114604,677652897.858075
 2006-05-01T14:00:00,138541523.079494,33454270.77782312,37131144.92903491,49361173.3693838,14105833.630716093,192879.12069407487,694364834.4986695,2470075809.3636103,8.974542279825316,6.66666666666669,70.91350948114604,966958780.2851214,5.0,9736945.99402668,0.9037221392845456,2632065.154487984,0.906757498727183,2826999.99997628,0.6114216832517051,3815937.5814347705,0.8787546651060768,1121647.3005200145,0.5791616612738935,192784.86820436816,694025525.5357254,2468384110.899485,8.972960448485205,6.66666666666669,70.91350948114604,714159121.5661712
 2006-05-01T15:00:00,144225505.07171977,52874011.29385386,36697460.13457937,80305333.94226941,11514332.786496218,170893.4773603721,615216518.4973396,2026837376.4741435,8.560149435553,6.66666666666669,70.91350948114604,940833161.7262582,1.0,164031960.07055438,0.8660128033740141,67342190.75216196,0.885534709036475,47478105.32311025,0.5913505323134142,98151629.60700482,0.855926333234458,14740578.850346388,0.5472888146720974,170804.7768333692,614897196.6001291,2025221205.2755823,8.558638659236635,6.66666666666669,70.91350948114604,1006641661.2033068
 2006-05-01T16:00:00,143307639.9130083,49939348.046981245,36560086.26416334,77530224.70694982,10449170.753372554,164871.85559859168,593538680.1549301,1863941916.3951087,8.40788141122154,6.66666666666669,70.91350948114604,911325149.8394052,1.0,171862646.63918242,0.8659199743542026,66993681.72024077,0.8853430420682161,51510633.78807919,0.5911783597622488,99575698.16772996,0.855782995184053,12960723.525567995,0.5465974284558724,164807.4493481361,593306817.65329,1862777741.836368,8.406793257397204,6.66666666666669,70.91350948114604,996210201.4940904
 2006-05-01T17:00:00,140413526.81550354,44540825.77094676,35123097.054270744,75892946.548682,9843150.587536998,160076.442496527,576275192.9874971,1823068775.3868067,8.369677721155897,6.66666666666669,70.91350948114604,882088739.7644372,4.0,220666892.23049128,0.9185845143876632,106868137.44915669,0.937846021283828,119207078.5202062,0.6447710141108469,142914032.65916032,0.9084327235308736,29700485.74560308,0.5998618609202508,160069.16995933876,576249011.8536196,1822940560.240348,8.369557876947097,6.66666666666669,70.91350948114604,1195605638.4582372
 2006-05-01T18:00:00,137969746.1259987,39716745.462199904,33977426.22642262,73747276.87757829,9345363.66072621,156626.87478390537,563856749.2220592,1820894578.4272115,8.367645535110508,6.66666666666669,70.91350948114604,858613307.574985,4.0,88165439.66153046,0.995001670533825,21835491.7508547,0.9993393696801512,116710000.23118313,0.7448904007102852,71938715.94984241,0.9914255735608188,29075775.866315894,0.6998012702071774,156699.31354159312,564117528.7497352,1822270799.1598332,8.368931856886602,6.66666666666669,70.91350948114604,891842952.2094618
 2006-05-01T19:00:00,13741372.178944184,38753059.39022297,16105791.292767348,68798284.84121452,8831895.258744858,168056.12527210356,605002050.9795728,2135482042.694793,8.661717588337329,6.66666666666669,70.91350948114604,751232453.9414666,4.0,177702.9691470901,0.999993627377528,177702.89329483084,0.999986842247914,113070563.24366894,0.8385292198283881,177702.93038395938,0.9999901599814048,28167022.172489963,0.7932872863652993,168183.26986702552,605459771.5212919,2137931102.0688117,8.664007122407247,6.66666666666669,70.91350948114604,747230465.7302767
 2006-05-01T20:00:00,0.0,0.0,0.0,0.0,0.0,20511.34589186653,73840845.21071953,150582308.09909803,9.069534465750149,8.928938577878641,46.61906641816083,73840845.21071953,4.0,170246.66215088818,0.9999959025735649,170246.60315779457,0.9999915399160296,109500200.82015568,0.9364257308465636,170246.63200328482,0.9999936731302552,27275896.29406136,0.8910598920434313,20900.72870945963,75242623.35405466,153423629.40536243,9.02529246697576,8.882043644153041,47.27567298743069,212529460.3655837
 2006-05-01T21:00:00,0.0,0.0,0.0,0.0,0.0,22814.874078158,82133546.6813688,170184582.92890567,9.279973634578036,9.12107412310847,47.27567298743068,82133546.6813688,4.0,145994.50905554427,0.9999935864561944,145994.44966291537,0.9999867577563616,18059936.69483329,0.9999881046228722,145994.47870370542,0.999990096794438,16792518.340746164,0.9833858866319364,19547.04523284337,70369362.83823612,145638984.6968779,9.886305631412355,9.750324376332449,41.36621386400186,105659801.31123774
 2006-05-01T22:00:00,0.0,0.0,0.0,0.0,0.0,13896.89445162034,50028820.02583323,104880207.38272598,11.06882223451662,10.97089686177255,29.547295617144183,50028820.02583323,4.0,129469.3157264727,0.9999935377469726,129469.26362568076,0.9999866571849148,129469.27390180204,0.9999880142805314,129469.28910152052,0.9999900215821298,129469.0002033247,0.9999518694404188,17193.04273278655,61894953.83803159,129437991.37333286,10.488190109758738,10.36733513474836,35.45675474057302,62542299.98059039
 2006-05-01T23:00:00,0.0,0.0,0.0,0.0,0.0,16918.22321360484,60905603.56897744,129137117.54941934,10.4788385130987,10.358264476219537,35.45675474057301,60905603.56897744,4.0,130172.6197499021,0.9999946705877876,130172.57608073462,0.999988996196627,130172.58469459138,0.9999901153917315,130172.59743385736,0.9999917708109182,130172.35529607316,0.9999603067860504,16960.901278875488,61059244.60395176,129055872.26050562,10.44146552756409,10.320967371959872,35.45675474057302,61710107.33720692
 2006-05-02T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.687994760256387,13.687994760256387,0.0,0.0,4.0,133863.28331040943,0.999993814967837,133863.23076186448,0.999987229571467,133863.2411259676,0.9999885284497376,133863.25645613132,0.9999904496411384,133862.96507917016,0.999953934168504,16618.673230108925,59827223.62839212,127055669.98126554,10.377069631640364,10.258439198831304,35.456754740573025,60496539.60512567
 2006-05-02T01:00:00,0.0,0.0,0.0,0.0,0.0,5630.65629337971,20270362.656166986,43048370.82261473,12.55796724918724,12.51777341132477,11.818918246857656,20270362.656166986,4.0,110490.31407086102,0.9999908143086684,110490.25471478916,0.9999810340170298,110490.26642165784,0.9999829630441646,110490.28373798323,0.9999858162987204,110489.95461499262,0.9999315853987684,0.0,0.0,0.0,13.670653021273628,13.670653021273628,0.0,552451.0735602838
 2006-05-02T02:00:00,0.0,0.0,0.0,0.0,0.0,10744.306811809593,38679504.52251453,82144048.53845215,11.387291703154496,11.310594947743018,23.637836493715344,38679504.52251453,4.0,127488.82615599138,0.9999917328778016,127488.7600424674,0.9999829306153268,127488.77308283796,0.999984666739748,127488.79237037362,0.9999872346688484,127488.42577312097,0.9999384268588914,16344.513700818678,58840249.32294722,124959622.83036476,10.285333057188232,10.16865984397016,35.45675474057302,59477692.90037201
 2006-05-02T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.632559088281182,13.632559088281182,0.0,0.0,4.0,122019.31623916289,0.9999926409961484,122019.25963155348,0.9999848056355592,122019.27079670064,0.9999863510519686,122019.287310944,0.999988636901831,122018.9734310224,0.999945190482043,0.0,0.0,0.0,13.630287406659376,13.630287406659376,0.0,610096.1074093834
 2006-05-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.632559088281182,13.632559088281182,0.0,0.0,4.0,115539.03316125016,0.9999897032250464,115538.9594044147,0.9999787399280716,115538.97395174688,0.9999809022866324,115538.99546961291,0.999984100665392,115538.58649193148,0.999923310099697,0.0,0.0,0.0,13.630287406659376,13.630287406659376,0.0,577694.5484789562
 2006-05-02T05:00:00,0.0,0.0,0.0,0.0,0.0,13115.789422961336,47216841.922660805,101834921.8844614,10.215396749992642,10.120316150232776,35.45675474057302,47216841.922660805,1.0,0.0,0.9999556026141292,0.0,0.9999083313346858,0.0,0.9999176549401682,0.0,0.9999314456325538,0.0,0.9996693303377536,13119.443403432071,47229996.25235546,101863355.7564356,10.214818700107813,10.1197115497399,35.45675474057302,47229996.25235546
 2006-05-02T06:00:00,2333411.75577283,0.0,3388391.4218243337,2700646.394439908,6273675.909909349,140161.6380994925,504581897.1581731,1442970669.5013237,8.014456973076113,6.66666666666669,70.91350948114604,519278022.6401194,1.0,210393.24808950632,0.999893145953344,0.0,0.9997793751220206,2930002.5112087657,0.9998018148435422,3141896.6167003457,0.9998350057906822,1334641.9556954603,0.999204156037022,140161.5082216238,504581429.5978457,1440254796.9976366,8.011919226064164,6.66666666666669,70.91350948114604,512198363.9295398
 2006-05-02T07:00:00,11237465.735218173,0.0,4577258.888436637,12488588.42500936,11034937.331565432,141384.32524230628,508983570.8723026,1583006907.5613797,8.145321610908303,6.66666666666669,70.91350948114604,548321821.2525322,1.0,0.0,0.9998297734940046,0.0,0.9996485280315596,0.0,0.999684276190002,0.0,0.9997371518567556,3996298.270754574,0.99873216091131,141381.449079056,508973216.6846016,1583044076.1592717,8.145356340075779,6.66666666666669,70.91350948114604,512969514.9553562
 2006-05-02T08:00:00,27059929.0713634,5419757.1986431815,59880999.82942554,22703155.433071613,13351740.222449685,150328.0383681579,541180938.1253684,1928419749.8141253,8.468150781425894,6.66666666666669,70.91350948114604,669596519.8803219,1.0,1579871.0727109956,0.9997606746962832,0.0,0.999505857591901,60775936.333006136,0.9995561167382452,6210327.565392602,0.9996304558367952,9908053.256081332,0.9982175162840228,150319.41065469547,541149878.3569037,1928241424.358725,8.467984090712795,6.66666666666669,70.91350948114604,619624066.5840948
 2006-05-02T09:00:00,39330181.08522698,20468602.28025293,70134309.82346316,34589315.200145304,18092924.540877298,169713.7272355465,610969418.0479674,2233729342.4949856,8.7535654229578,6.66666666666669,70.91350948114604,793584750.977933,5.0,1441675.0180159635,0.99338355048061,656697.2323127657,0.994833120984793,4646286.001138673,0.9552941531459932,1710962.3864282113,0.98734789716735,1234830.8741267803,0.951807698881549,169708.6752436247,610951230.8770489,2233633111.0426707,8.753475447319632,6.66666666666669,70.91350948114604,620641682.3890712
 2006-05-02T10:00:00,51313916.266124055,34020778.249019,76548456.40614629,44408460.29446205,20929688.10620377,193080.030392483,695088109.4129387,2561882788.37985,9.060390976975857,6.66666666666669,70.91350948114604,922309408.734894,5.0,3039832.2810902474,0.9718101961636184,2211655.2161939023,0.9650608586761624,5302362.585426487,0.8710916404287937,3168647.765139725,0.9515748291501364,1574476.8567987056,0.8544763712301334,193056.278968827,695002604.2877773,2561445171.6713724,9.059981761816154,6.66666666666669,70.91350948114604,710299578.9924264
 2006-05-02T11:00:00,59668246.179009646,41886094.81900659,81120711.52985585,54616190.84917365,22773156.462551028,193615.85219235648,697017067.8924834,2450594837.730832,8.956327926087125,6.66666666666669,70.91350948114604,957081467.73208,5.0,4489804.055309477,0.936718896870342,3334070.818786613,0.9105487477672172,5778321.853462965,0.7778088580001731,4418576.597831566,0.8967453038897296,1796564.434480295,0.7390060982324962,193600.11334835875,696960408.0540913,2450314305.887692,8.956065607283255,6.66666666666669,70.91350948114604,716777745.8139623
 2006-05-02T12:00:00,61856794.39708752,43206623.09500821,77508993.4181139,57594968.24214176,18868900.367845327,196400.54923728973,707041977.2542429,2399634466.254225,8.90867756350983,6.66666666666669,70.91350948114604,966078256.7744398,5.0,5069876.51715133,0.8921819800365731,3520169.5400843257,0.8453856548026027,5600917.163900174,0.6819929588332583,4799240.064808648,0.8310691952235775,1544255.7749588,0.6264813007720637,196384.1966242192,706983107.8471892,2399353556.938401,8.908414913834335,6.66666666666669,70.91350948114604,727517566.9080924
 2006-05-02T13:00:00,61609213.69649085,41633722.33438757,76571545.71239012,56158189.21604572,17849158.32268426,196436.9054018185,707172859.4465466,2387422879.338504,8.897259472959647,6.66666666666669,70.91350948114604,960994688.7285452,5.0,4926129.26524213,0.8474891964636276,3291499.414979988,0.7830558148429082,5474396.280879009,0.5907449086339166,4623588.794346302,0.7662245120539654,1466308.5474117068,0.5262604451298865,196390.02610627023,707004093.9825728,2386617848.054856,8.896506767958906,6.66666666666669,70.91350948114604,726786016.2854319
 2006-05-02T14:00:00,152657188.11308768,40394887.49588541,40069339.88310422,54479814.17198261,14853872.960186422,196181.98927710403,706255161.3975744,2376650572.6107016,8.887187413704,6.66666666666669,70.91350948114604,1008710264.0218208,5.0,10798303.747301526,0.7735798088453213,3194194.1214420795,0.7226496052389274,3278675.194392064,0.5202842490477811,4474827.792464736,0.7032060233594262,1243086.7769499852,0.4363944878633083,196101.53594604472,705965529.4057609,2375271293.1021166,8.88589778601798,6.66666666666669,70.91350948114604,728954617.0383112
 2006-05-02T15:00:00,158772521.61067054,57028485.55215544,38640297.19421243,83083287.62732202,12267618.174152492,182667.78931607536,657604041.5378712,2127823378.638508,8.654552966366404,6.66666666666669,70.91350948114604,1007396251.696384,1.0,189298698.4679124,0.7318197067031896,79295803.1865054,0.6976735865201547,56632169.848905385,0.4973460014085353,113335651.68779051,0.677006219378539,16711877.076630471,0.4009903238628025,182608.5682982069,657390845.8735448,2126795054.2493303,8.653591631717731,6.66666666666669,70.91350948114604,1112665046.141289
 2006-05-02T16:00:00,153877940.5985735,52169325.296238326,38090574.97429264,78494170.58984376,10698653.079211129,171315.54281364652,616735954.1291275,1948882432.7878168,8.487277558683024,6.66666666666669,70.91350948114604,950066618.6672868,1.0,184543523.797384,0.7317231838803759,71642876.39009276,0.6974742928417981,52946537.30196747,0.4971669778587522,104248868.0773163,0.6768571776966407,13830982.841202123,0.4002714263738483,171318.0666715832,616745040.0176995,1948927392.592968,8.487319579511443,6.66666666666669,70.91350948114604,1043957828.4256622
 2006-05-02T17:00:00,150694981.93867588,48770243.48259249,37532977.34771796,81004607.62029925,10061061.182320492,168162.02144666054,605383277.207978,1929891586.552074,8.46952580744287,6.66666666666669,70.91350948114604,933447148.779584,4.0,223709350.05327687,0.7840324808574394,108374787.48139831,0.7498100748770536,120893121.32679668,0.5502926541774958,144938900.3204364,0.7293162279229134,30146232.261044383,0.4532871713079735,168188.49247510236,605478572.9103684,1930372579.95543,8.469975411684842,6.66666666666669,70.91350948114604,1233540964.3533213
 2006-05-02T18:00:00,148485348.26191244,45488059.97322429,36342627.73001088,80089923.3971249,9580557.351062609,164219.43454649506,591189964.3673822,1934485743.280285,8.473820151881645,6.66666666666669,70.91350948114604,911176481.0807172,4.0,218287241.77132085,0.8829495519123278,105741000.79587516,0.8488551892653979,117907805.60136265,0.650772662355314,141410734.56832942,0.8285487244003553,29396130.111083224,0.5539842962758305,164356.57909115,591683684.7281401,1937041153.2326715,8.476208796064354,6.66666666666669,70.91350948114604,1204426597.5761113
 2006-05-02T19:00:00,22718701.25292877,44330354.92436491,18755989.88017917,74718062.22525002,9076261.97617253,158856.32589725094,571882773.2301033,1897440552.062114,8.43919291856155,6.66666666666669,70.91350948114604,741482143.4889987,4.0,170456613.6440901,0.97271119533563,103536674.9661699,0.9426116756899529,115400757.43547508,0.7458272536508437,138456379.09641957,0.9224733985736404,28765287.17931109,0.6492493630992064,159079.5295501741,572686306.3806267,1901713992.576609,8.443187393225324,6.66666666666669,70.91350948114604,1129302018.7020924
 2006-05-02T20:00:00,0.0,0.0,0.0,0.0,0.0,26327.39350522649,94778616.61881538,186304979.9148788,8.43930592873007,8.265355549313398,53.8417386801294,94778616.61881538,4.0,176779.3662778658,0.9999946883375364,15226678.464936126,0.9991061815252346,113279026.55729088,0.841910281595037,48502066.65497764,0.994586230667064,28231006.978220437,0.7455373304540616,26722.57520134189,96201270.7248308,189098725.96851748,8.429067250196397,8.252508173324086,54.02934055706364,301616828.7465337
 2006-05-02T21:00:00,0.0,0.0,0.0,0.0,0.0,20461.209594785345,73660354.54122722,148131423.88758984,9.889598516614656,9.751289921677502,41.36621386400186,73660354.54122722,4.0,182007.1431770524,0.9999922184726816,182007.04138346075,0.9999839332381992,110784259.53568096,0.9422866940456336,182007.09115808387,0.999987984479883,27604763.60686378,0.846126944550681,23607.681155281767,84987652.15901437,170866538.33874968,9.288800444114583,9.129264220066757,47.27567298743069,223922696.5772777
 2006-05-02T22:00:00,0.0,0.0,0.0,0.0,0.0,23332.37074884426,83996534.69583933,170720229.37689584,9.317567627123603,9.158167998142366,47.27567298743069,83996534.69583933,4.0,150383.4917916468,0.9999940397514212,150383.43485599858,0.999987693689134,14808124.981384682,0.9995739404097728,150383.462696099,0.9999907967313136,27341455.57363301,0.944147865661092,23228.126271665096,83621254.57799433,169957484.72283262,9.310116183034708,9.15142878039388,47.27567298743069,126221985.5223558
 2006-05-02T23:00:00,0.0,0.0,0.0,0.0,0.0,24096.513101776916,86747447.16639687,176311369.6503601,9.324256697475318,9.159636113994493,47.27567298743068,86747447.16639687,4.0,157219.09775179857,0.9999932773940448,157219.03045148664,0.9999861196261164,157219.043725689,0.9999875313967532,157219.06335969552,0.9999896195690398,3011504.4508888423,0.9999499303439368,20490.732379315985,73766636.56553751,149928293.59488416,9.923432849596692,9.783446402592602,41.36621386400186,77407017.25171503
 2006-05-03T00:00:00,0.0,0.0,0.0,0.0,0.0,17880.85380819958,64371073.70951846,130832117.16673844,10.491393603759503,10.369236764647106,35.456754740573025,64371073.70951846,4.0,150383.4917916468,0.9999940397514212,150383.43485599858,0.999987693689134,150383.4460858733,0.99998894536207,150383.462696099,0.9999907967313136,150383.14699557243,0.9999556083461708,23196.02924967575,83505705.2988327,169722634.56485596,9.318357680445445,9.1598895688967,47.27567298743069,84257622.2812579
 2006-05-03T01:00:00,0.0,0.0,0.0,0.0,0.0,17615.514384430866,63415851.78395112,129695562.71886784,10.485451667077298,10.364356165192527,35.45675474057302,63415851.78395112,4.0,133323.14027589635,0.9999921208403336,133323.08219895937,0.9999837316536494,133323.09365367424,0.9999853863045892,133323.11059665112,0.9999878337249742,133322.78857184437,0.9999413163857614,23578.309979774556,84881915.92718841,173962670.58298683,9.320610686516243,9.158183299315985,47.27567298743068,85548531.14248544
 2006-05-03T02:00:00,0.0,0.0,0.0,0.0,0.0,13448.970652702848,48416294.349730246,100469972.54189754,10.951606719855612,10.8577994375446,29.547295617144183,48416294.349730246,4.0,158036.32741054473,0.9999940663367554,158036.25806436222,0.9999877485807014,158036.27174139692,0.999988994670625,158036.29197303776,0.999990837781946,158035.9074502979,0.999955806352502,15841.136487011616,57028091.35324181,119092616.1080796,10.41944438752771,10.308249509958818,35.456754740573025,57818272.40988145
 2006-05-03T03:00:00,0.0,0.0,0.0,0.0,0.0,14168.95408146488,51008234.69327357,108043341.11822475,10.24975095722,10.148873315975663,35.45675474057302,51008234.69327357,4.0,126039.50832688648,0.9999947815739186,126039.46725658976,0.999989225353148,126039.4753567481,0.9999903212407788,126039.4873381709,0.9999919421855128,126039.25960807194,0.9999611334055838,13628.591970017458,49062931.09206284,104634676.87545788,10.270461046022554,10.17276620108314,35.456754740573025,49693128.289949305
 2006-05-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.631079965284645,13.631079965284645,0.0,0.0,4.0,104759.74538510702,0.9999911443335068,104759.69145619794,0.9999817154295916,104759.70209320636,0.9999835751503624,104759.7178262485,0.9999863258927784,104759.41879225688,0.9999340434083932,0.0,0.0,0.0,13.587694627430674,13.587694627430674,0.0,523798.2755530167
 2006-05-03T05:00:00,0.0,0.0,0.0,0.0,0.0,13310.457290836604,47917646.247011766,102887735.58920574,10.213339006937291,10.117275247886347,35.45675474057302,47917646.247011766,1.0,0.0,0.9999545113931128,0.0,0.999906078256669,0.0,0.9999156310223608,0.0,0.999929760669238,0.0,0.9996612029744468,13280.3509732909,47809263.503847234,102655018.50281838,10.202706075366205,10.106859610163642,35.45675474057302,47809263.503847234
 2006-05-03T06:00:00,8344446.4576642625,0.0,6316599.427667583,6650493.017644342,7373955.966649441,141023.34640732364,507684047.0663653,1445145680.9909563,8.016488642897626,6.66666666666669,70.91350948114604,536369541.9359908,1.0,3444785.720709945,0.9998898059899352,0.0,0.9997724789955518,3294264.045107298,0.9997956201210072,6735093.398495544,0.9998298485258053,1248651.353425318,0.9991792801451064,141037.3184486092,507734346.4149932,1445202646.8981323,8.016541750421597,6.66666666666669,70.91350948114604,522457140.9327313
 2006-05-03T07:00:00,20727708.85551776,4734979.266835723,7763247.44587619,18214244.21817768,11510346.95179466,141453.04069268287,509230946.4936584,1615295534.5610409,8.175489667015368,6.66666666666669,70.91350948114604,572181473.2318604,1.0,0.0,0.9998252325966926,0.0,0.999639152299459,0.0,0.999675854062133,626149.7442193124,0.9997301402199948,5699577.104602668,0.9986983405196164,141453.04069268287,509230946.4936584,1616726293.5954766,8.176826787753548,6.66666666666669,70.91350948114604,515556673.3424804
 2006-05-03T08:00:00,36365992.83214556,25740792.06784718,62389580.63442118,34269375.24436011,14117888.53996897,153991.93774621366,554370975.8863691,1967464989.7497845,8.504654042789662,6.66666666666669,70.91350948114604,727254605.2051121,1.0,15026750.392115235,0.999755352587398,14308195.386406872,0.9994948688679354,67010761.07956457,0.9995462456756592,26173666.02966257,0.9996222379248404,12186500.97467953,0.9981778774649158,154056.78453586143,554604424.3291011,1969011475.33586,8.506099645126117,6.66666666666669,70.91350948114604,689310298.1915299
 2006-05-03T09:00:00,51019877.777586736,32398239.971983656,73664177.87295604,41964103.18866596,19230291.92463254,183500.90765347585,660603267.5525129,2400838083.898654,8.909805829380552,6.666666666666692,70.91350948114604,878879958.288338,5.0,3050170.7383816727,0.985002824740388,2121266.4588591494,0.978041805952122,5151204.133740497,0.9503404907421124,3106860.614894884,0.9757264665278584,1454555.5914954408,0.9429967117047368,183591.96881634925,660931087.7388573,2402540973.571152,8.911398058250592,6.66666666666669,70.91350948114604,675815145.2762288
 2006-05-03T10:00:00,60632058.18512678,42301619.74708593,80991077.46514598,51990978.785361126,22378821.74891239,191813.8536783421,690529873.2420316,2369055999.416788,8.880086471318274,6.66666666666669,70.91350948114604,948824429.1736636,5.0,4922748.003310125,0.947418952390606,3544391.0346262325,0.9227747968858404,5868237.217441088,0.8569936633768132,4533800.039858361,0.92079245247767,1808834.327191964,0.830402922078108,191912.44868784252,690884815.2762331,2370787897.444156,8.881705789870328,6.66666666666669,70.91350948114604,711562825.8986609
 2006-05-03T11:00:00,62593329.05132239,46391838.120677,82799500.44869041,57378817.48437139,24077339.125126604,201012.40245395177,723644648.8342264,2415023493.503475,8.92306636420245,6.666666666666692,70.91350948114604,996885473.064414,5.0,5195470.632578509,0.9006540569018653,3721654.789056346,0.853520826169802,5784010.805327242,0.7592789563348455,4823004.66304001,0.8542655300832398,1902385.726099572,0.7039030803212722,201094.79100199265,723941247.6071736,2416410797.328671,8.924363524949698,6.66666666666669,70.91350948114604,745367774.2232753
 2006-05-03T12:00:00,62828464.98356889,46610489.09711122,79679458.1347681,59627889.251654886,20054010.61842766,205069.6304259633,738250669.5334679,2463239706.35612,8.968150190677832,6.66666666666669,70.91350948114604,1007050981.6189984,5.0,5172529.165828704,0.8540356169525337,3530920.379767728,0.7863343589291013,5554839.62995189,0.665070173636645,4807846.226233777,0.7873421202134377,1609484.2200506176,0.5862881102922771,205148.3987023751,738534235.3285501,2464551154.909966,8.969376464426885,6.66666666666669,70.91350948114604,759209854.950383
 2006-05-03T13:00:00,62286784.11725031,48865498.51113491,78753684.29714112,62531251.788809,18331224.187768143,201322.05463499515,724759396.6859826,2501410811.6846538,9.003842790482919,6.66666666666669,70.91350948114604,995527839.588086,5.0,5162105.017915033,0.8073878714836108,3698260.052423706,0.7193011594889841,5656123.2019813135,0.5713883214944938,4958724.861176493,0.7194124927090136,1490297.5569431377,0.4824773492988357,201397.03680675456,725029332.5043164,2502699518.145405,9.005047823695989,6.66666666666669,70.91350948114604,745994843.1947562
 2006-05-03T14:00:00,168178375.4475592,51672091.584355146,43959670.49974489,67483305.45189579,16885236.58634946,215619.4880809458,776230157.0914047,2656829297.656168,9.149178941931645,6.66666666666669,70.91350948114604,1124408836.6613092,5.0,11550075.519480355,0.7291875247570907,3916345.084801748,0.6485068228330625,3587208.527905629,0.4974837098430004,5262828.527353098,0.6485347263992682,1367361.1837569342,0.3891036663084897,215696.30179381103,776506686.4577198,2658099446.4577274,9.150366739630492,6.66666666666669,70.91350948114604,802190505.3010175
 2006-05-03T15:00:00,175268282.63108018,68910070.71564151,42474101.10632412,96880411.73838171,14164852.55002494,202166.6397637812,727799903.1496124,2376093731.2881866,8.886673781210966,6.66666666666669,70.91350948114604,1125497621.891065,1.0,203004010.76184556,0.6842969417402643,96205727.0614966,0.6174074138060396,61230680.84910296,0.4719480440542621,131071457.19284452,0.6173581950373127,18704788.2598798,0.3489847579383764,202235.49955544263,728047798.3995934,2377231834.4572124,8.887737913054073,6.66666666666669,70.91350948114604,1238264462.5247629
 2006-05-03T16:00:00,165410166.62772965,60129792.91493055,39628867.18631324,88469121.04291025,11303113.119091293,178709.33646310458,643353611.2671765,2016801602.264963,8.550766559652182,6.66666666666669,70.91350948114604,1008294672.1581516,1.0,197320900.2145763,0.6841971493338758,86250917.7222248,0.6172013693166486,57455425.24991481,0.4717629563173697,122561827.61838378,0.6172041047646158,15415773.911493596,0.3482415087432324,178772.25156309584,643580105.6271449,2017885554.9472723,8.551779826785113,6.666666666666692,70.91350948114604,1122584950.3437383
 2006-05-03T17:00:00,160470010.26824698,55524910.42428955,38581987.456372015,87453330.53086339,10537917.958154848,174394.90274192556,627821649.870932,1986331645.2576752,8.522283581271621,6.66666666666669,70.91350948114604,980389806.5088588,4.0,227497652.7982571,0.7354087658748073,110246769.43950193,0.6685558486858106,122933291.63840456,0.5236953520352801,147418320.09433863,0.66860764785933,30669513.114209782,0.4001532719704028,174528.05468572903,628300996.8686244,1988683651.0160868,8.52448218994492,6.66666666666669,70.91350948114604,1267066543.9533367
 2006-05-03T18:00:00,146705205.07748237,48726820.65580972,35533696.31978653,82246568.25044465,9451332.613656271,160953.9656995963,579434276.5185467,1878098521.6703336,8.421114557500212,6.66666666666669,70.91350948114604,902097899.4357264,4.0,217927678.9224997,0.8349165329147574,105597320.35536188,0.7684226888921581,117718505.86453912,0.6246390071792768,141201190.38535482,0.7685240622834991,29361856.674187336,0.5015237392608952,161315.73185260128,580736634.6693646,1884868983.593246,8.427442980191701,6.66666666666669,70.91350948114604,1192543186.8713074
 2006-05-03T19:00:00,22757491.98476037,46001961.37913515,17524306.412043665,75044309.44824167,8730523.104220975,170837.80061464218,615016082.2127119,2160503545.277287,8.6851034357091,6.66666666666669,70.91350948114604,785074674.5411137,4.0,211471138.35030988,0.929337771625554,102455869.0515642,0.8631788683181929,114185303.95161696,0.7203768546395892,137000533.22610235,0.8633219716606839,28473918.34958139,0.5976895475797909,171192.71464045162,616293772.7056259,2167251327.626917,8.691411774746834,6.66666666666669,70.91350948114604,1209880535.634801
 2006-05-03T20:00:00,0.0,0.0,0.0,0.0,0.0,25465.801835490925,91676886.60776731,180988712.41003823,8.426946308588889,8.257959806030305,53.8417386801294,91676886.60776731,4.0,58689207.25851106,0.996694812963332,96535306.47164164,0.9581432294327912,112829451.52476823,0.8170562547959676,128814928.813695,0.9582941478372328,28128403.877622515,0.6947825369326538,25945.57713414138,93404077.68290897,184397090.7291681,8.417997371682134,8.245828191717203,54.02934055706364,518401375.6291474
 2006-05-03T21:00:00,0.0,0.0,0.0,0.0,0.0,50733.41377434288,182640289.58763435,359964843.6367996,8.35980642455055,8.023681418907264,56.730807584916825,182640289.58763435,4.0,195550.49517621283,0.9999939184672928,195550.4052599453,0.9999874432700177,112985482.18083648,0.9159696247042096,195550.44922628035,0.9999906094554972,28158495.72294858,0.7940857372361009,51040.30972272828,183745115.00182185,362142291.3660327,8.363173491221998,8.025014738632875,56.730807584916825,325475744.25526935
 2006-05-03T22:00:00,0.0,0.0,0.0,0.0,0.0,25003.02226134358,90010880.14083688,177515322.53303847,8.654354249946696,8.488611112260664,53.185132110859534,90010880.14083688,4.0,149335.76187956252,0.9999931068812116,149335.70914156752,0.9999857675629592,45187268.22510296,0.993396474690735,149335.7349302356,0.9999893562787762,28083735.827968888,0.8925142834330596,28443.31168520621,102395922.06674236,202018751.6565833,8.070728946627192,7.88210688411326,59.094591234288366,176114933.32576558
 2006-05-03T23:00:00,0.0,0.0,0.0,0.0,0.0,19716.575763521734,70979672.74867824,141888048.0349918,9.907138278241712,9.774659499506424,41.36621386400186,70979672.74867824,4.0,185912.16497447676,0.9999922136139828,185912.06104414287,0.999983923206292,185912.0815438737,0.9999855583744428,185912.1118630136,0.999987976977526,17899170.116657946,0.9826950091039022,22523.769036332826,81085568.53079817,162069512.44676033,9.285557515243031,9.13423556929166,47.27567298743069,99728387.06688164
 2006-05-04T00:00:00,0.0,0.0,0.0,0.0,0.0,51637.99175944778,185896770.33401197,382937792.5319887,7.897426740045287,7.539853711283047,62.64026670834568,185896770.33401197,4.0,145453.53117190878,0.9999943614645228,145453.47902731574,0.9999883579401944,145453.48931183812,0.9999895420522598,145453.5045251071,0.9999912934911508,145453.21538355132,0.9999580044503684,53139.871549895695,191303537.5796244,394012532.4975285,7.65217565243067,7.2842625334344655,65.0040503577172,192030804.79904413
 2006-05-04T01:00:00,0.0,0.0,0.0,0.0,0.0,18257.331138475583,65726392.09851211,139608045.97001928,9.010241978036182,8.879893281799333,47.27567298743068,65726392.09851211,4.0,132119.63625679578,0.9999956799595884,132119.60066962955,0.9999910802780194,132119.60768872485,0.9999919875015344,132119.61807148778,0.9999933293901891,132119.42074361924,0.9999678245402108,15672.691369853514,56421688.93147264,119420666.86236577,9.584760656069417,9.473260666038742,41.36621386400186,57082286.814902894
 2006-05-04T02:00:00,0.0,0.0,0.0,0.0,0.0,9825.528382668575,35371902.177606866,76427167.68338811,10.724338474701824,10.652980866623286,29.547295617144183,35371902.177606866,4.0,112036.95794595816,0.9999950174805622,112036.92411715936,0.9999897124369418,112036.93078946957,0.999990758783357,112036.94065903142,0.9999923064508948,112036.75307944362,0.9999628904272786,12742.497252296447,45872990.10826722,98930879.5798726,10.182975195637388,10.090606139149797,35.45675474057302,46433174.61485828
 2006-05-04T03:00:00,0.0,0.0,0.0,0.0,0.0,10617.985688421357,38224748.47831689,83499457.7947243,10.174456603714146,10.096496179875706,35.45675474057301,38224748.47831689,4.0,112271.21823916888,0.9999950507275088,112271.18383104498,0.9999897810829482,112271.19061706164,0.9999908204473889,112271.2006558166,0.9999923577877776,112271.00986412156,0.999963138048989,9013.405817380804,32448260.942570888,70558823.35580242,10.715268684232782,10.649390456210847,29.547295617144183,33009616.7457781
 2006-05-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.410497172021053,13.410497172021053,0.0,0.0,4.0,97454.4699104049,0.9999903302722388,97454.41468792342,0.9999800346119392,97454.4255799808,0.999982065288408,97454.44169016568,0.999985068894102,97454.13548576992,0.9999279803179848,0.0,0.0,0.0,13.493035489458864,13.493035489458864,0.0,487271.8873542447
 2006-05-04T05:00:00,0.0,0.0,0.0,0.0,0.0,8674.559815662991,31228415.33638677,68674012.60677755,10.069261121236256,10.005143298950491,35.45675474057302,31228415.33638677,1.0,0.0,0.99995875441245,0.0,0.9999148389508384,0.0,0.9999235006677086,0.0,0.9999363123501764,0.0,0.9996928047848602,8862.705036718196,31905738.13218551,70165430.5033078,10.091516667374558,10.026006283483012,35.45675474057302,31905738.13218551
 2006-05-04T06:00:00,8566115.145014256,0.0,3150674.0086125187,4956782.833041018,5599992.827016222,139450.14552055567,502020523.8740004,1164349197.1588242,7.754114940269808,6.66666666666669,70.91350948114604,524294088.6876844,1.0,3401186.3774678214,0.9998987896327268,218578.32374269995,0.9997910278026084,3045766.210320296,0.9998122823318254,6618901.7477074005,0.9998437202422776,1176245.4568770025,0.999246189898224,139450.14552055567,502020523.8740004,1165175559.69254,7.754887114656934,6.66666666666669,70.91350948114604,516481201.9901157
 2006-05-04T07:00:00,16737113.847935556,2435443.598335562,5640634.906304325,15153470.012370016,10159869.240008362,140800.03769153365,506880135.68952113,1232536213.2441504,7.817822790863125,6.66666666666669,70.91350948114604,557006667.294475,1.0,0.0,0.9998374069990708,0.0,0.9996642891672076,0.0,0.9996984342630296,689685.3368843521,0.9997489388145002,3981464.100889106,0.9987890149015328,140800.03769153365,506880135.68952113,1234848718.9311523,7.819983449521062,6.66666666666669,70.91350948114604,511551285.12729466
 2006-05-04T08:00:00,35733353.61040684,23147926.83817868,59881879.13832911,32539826.34076183,13427506.932514116,151315.23943245443,544734861.956836,1792566442.4639294,8.341186510895389,6.66666666666669,70.91350948114604,709465354.8170266,1.0,19027799.04161855,0.9997673764923386,15249961.339714415,0.9995196949989372,65283853.98118744,0.9995685467447942,28881855.95653398,0.9996408041350188,12112022.3462671,0.9982674309489248,151438.51284824594,545178646.2536855,1796434753.111322,8.34480223271699,6.66666666666669,70.91350948114604,685734138.9190071
 2006-05-04T09:00:00,54708830.53135978,40696200.74073377,76317296.06203099,47320463.03608322,20168163.810971618,185191.68879909985,666690079.6767595,2370232020.572629,8.881188514327489,6.66666666666669,70.91350948114604,905901033.8579388,5.0,3782431.924613588,0.981594701835724,3168491.831313579,0.9676835622947558,5456294.552948249,0.947650950796526,3938993.938770924,0.9697448429068908,1588369.9237780496,0.9383320068317595,185492.7168841158,667773780.7828168,2375751323.060441,8.886349050261028,6.66666666666669,70.91350948114604,685708362.9542412
 2006-05-04T10:00:00,61747902.09304605,50004649.22375152,82344493.54756568,57865205.59731428,23060752.3626307,195491.86904582495,703770728.56497,2399160200.5376177,8.908234055506538,6.66666666666669,70.91350948114604,978793731.3892782,5.0,5223735.485370548,0.938551929726026,4058323.49727752,0.896880349771554,5977042.510763735,0.8501799967774093,5021107.307731547,0.904582129205426,1870977.0697179537,0.8183828441771804,195792.37580913107,704852552.9128718,2404366298.9166045,8.913101834446193,6.66666666666669,70.91350948114604,727003738.7837331
 2006-05-04T11:00:00,63405371.41247024,53316194.53125821,83739606.22019356,63556884.12807307,24446372.74781203,204499.3305069933,736197589.8251759,2445347298.8557653,8.95142005045998,6.66666666666669,70.91350948114604,1024662018.8649832,5.0,5316856.572307088,0.8908235629181362,4112325.172891246,0.8202295159327972,5818968.0850487165,0.7520314718091919,5186411.902536084,0.8330337371233479,1915981.9272501897,0.6901410431977076,204867.59376278217,737523337.5460159,2451466929.166766,8.957142158102364,6.66666666666669,70.91350948114604,759873881.2060492
 2006-05-04T12:00:00,64395267.93075632,49674698.54062423,80302515.9618895,61741958.05523127,20061411.1087761,207407.2440192258,746666078.4692127,2430008450.333688,8.937077697967512,6.66666666666669,70.91350948114604,1022841930.06649,5.0,5297233.87367413,0.8429518338592624,3711103.2730684886,0.7479052836965433,5537599.212856189,0.6576522414695726,4932530.354583656,0.7626528411346515,1598041.2787891428,0.5725748683152287,207753.37454895733,747912148.3762465,2435641362.411843,8.942344655752033,6.66666666666669,70.91350948114604,768988656.3692181
 2006-05-04T13:00:00,63858475.57071453,48603131.19310815,80411329.01547378,60536129.13793584,19003607.283615083,207032.64806431392,745317533.0315301,2407101721.4389825,8.915659233468416,6.66666666666669,70.91350948114604,1017730205.2323774,5.0,5214563.075946856,0.7957378341242797,3617988.00318095,0.6803635357639607,5507891.639186017,0.5655622935381306,4792205.294715616,0.6955681605975975,1519354.7565345864,0.4689047959085143,207353.31190914943,746471922.872938,2412298043.102169,8.920517899362558,6.66666666666669,70.91350948114604,767123925.642502
 2006-05-04T14:00:00,166457470.69156206,51408827.158058174,43106847.02213642,64216629.64055608,16038627.796341885,209543.0364908628,754354931.367106,2419207407.8690453,8.92697830949689,6.66666666666669,70.91350948114604,1095583333.6757607,5.0,10861071.480070185,0.7210560303349247,3747707.968022916,0.6124810357047171,3399819.70903787,0.4943006983914844,4934140.234603574,0.6286183674398039,1316950.3164832694,0.3746610472412792,209852.34737272747,755468450.5418189,2424165019.9666133,8.931613804947098,6.66666666666669,70.91350948114604,779728140.2500367
 2006-05-04T15:00:00,171871251.435318,69481416.07054703,41319694.75647255,95209492.8895753,13146488.691661837,195360.9617705832,703299462.3740996,2170645991.652508,8.694587461952677,6.666666666666692,70.91350948114604,1094327806.2176745,1.0,211713184.4605718,0.678506357412951,100846756.89614125,0.5824523589859456,61316361.70985504,0.4703161555699018,135840011.60469216,0.5991322679811507,21239315.61031841,0.3370294085228735,195638.76348585397,704299548.5490742,2175151143.5550685,8.698799252099505,6.66666666666669,70.91350948114604,1235255178.8306527
