version,0.4.1
 2006-05-04T16:00:00,163669511.6060839,62064383.74140997,39879968.93988902,88286541.21464622,11313672.42509839,177282.6640161019,638217590.4579668,1898045952.5217028,8.43975938654708,6.66666666666669,70.91350948114604,1003431668.3850944,1.0,206853808.44245157,0.6784008635982977,88450785.18770173,0.5822345426213466,55163915.46598098,0.4701204932733709,129498794.1952168,0.598969374117218,13930741.95337628,0.3362436955045048,177506.52521739315,639023490.7826152,1901792467.62554,8.443261340129581,6.66666666666669,70.91350948114604,1132921536.0273423
 2006-05-04T17:00:00,160172054.55984133,56811202.237844445,38753787.46534096,87469455.91267839,10647570.524773858,171944.69798028306,619000912.7290189,1845161191.4682453,8.390327104220775,6.66666666666669,70.91350948114604,972854983.429498,4.0,234292162.02046385,0.7289591868699699,113571417.00626856,0.633032259348511,126597162.41895851,0.5213645715547623,151838415.43212318,0.6497574957960354,31589064.42772833,0.3874717202544401,172217.30822874955,619982309.6234983,1849821509.827437,8.394683073366917,6.66666666666669,70.91350948114604,1277870530.929041
 2006-05-04T18:00:00,149520372.36822477,50327574.28086671,36343367.38616343,82875671.54244931,9672296.444968771,162991.39346181837,586769016.462546,1808008482.2438028,8.355601410421562,6.66666666666669,70.91350948114604,915508298.485219,4.0,225590773.7786081,0.8263126996535043,109332185.9415333,0.7309240187759141,121842794.01312786,0.6200745643939888,146175811.70349392,0.747587241123744,30393914.96728608,0.4866257475061609,163589.52203854357,588922279.3387568,1818784730.9997587,8.36567365288067,6.66666666666669,70.91350948114604,1222257759.7428062
 2006-05-04T19:00:00,25153597.717127457,45458282.286993325,18000678.04526496,72851909.8421903,8472434.573139146,153213.20591833317,551567541.3059994,1756865703.7092552,8.307802539267227,6.66666666666669,70.91350948114604,721504443.7707145,4.0,214535491.2129208,0.9187422567872816,103958311.50290178,0.8238557780481109,115832067.10193072,0.7137535063161065,138994749.75745153,0.8404576573093651,28887631.029923424,0.580759974831125,153452.6228665108,552429442.3194388,1766233012.7047975,8.316557595297043,6.66666666666669,70.91350948114604,1154637692.924567
 2006-05-04T20:00:00,0.0,0.0,0.0,0.0,0.0,24726.250417499177,89014501.50299704,174268966.82850707,8.341184962239476,8.17847313772956,54.36702393554529,89014501.50299704,4.0,80777045.92600067,0.9936144601449108,101996730.863038,0.9201410743834892,113620388.6222438,0.810782542258262,136377113.5598247,0.9366794657994424,28328412.01006606,0.6782700432858614,24845.409146680027,89443472.9280481,175108789.61895525,8.368502687188403,8.205006517066286,54.02934055706364,550543163.9092213
 2006-05-04T21:00:00,0.0,0.0,0.0,0.0,0.0,38380.549569213166,138169978.4491674,277975401.96010387,8.110457210252195,7.850901260850261,59.094591234288366,138169978.4491674,4.0,186547.8952998781,0.999994121340895,35574139.423108414,0.9956129057971946,111351587.92899248,0.9096927674389615,24835591.985352345,0.9997390484404914,27756248.5009634,0.7776454158153624,38570.40275628912,138853449.92264083,279337560.042272,8.110793363671393,7.849965466192359,59.094591234288366,338557565.65635735
 2006-05-04T22:00:00,0.0,0.0,0.0,0.0,0.0,20466.518693477512,73679467.29651904,151169470.59334007,8.402389089361119,8.261242807310278,53.185132110859534,73679467.29651904,4.0,142943.04227106823,0.9999966188955324,142943.0123967777,0.9999930189283044,48878103.34461713,0.99078699191702,142943.02700588614,0.9999947792088764,27018820.65342361,0.8759896470476386,22639.22247486836,81501200.9095261,167138297.1896207,8.424795942749073,8.268736723258481,53.185132110859534,157826953.9892406
 2006-05-04T23:00:00,0.0,0.0,0.0,0.0,0.0,10753.587301007638,38712914.28362749,81012196.7783027,9.540095558243712,9.464458112596452,41.36621386400186,38712914.28362749,4.0,139224.28981306858,0.9999937834321302,139224.23511471064,0.9999871644587108,139224.24590197892,0.99998846995959,139224.26186041467,0.9999904009465952,20293554.806816567,0.9742288008513283,10799.825027155222,38879370.0977588,81360272.33032684,9.545081684834813,9.469119245605505,41.36621386400186,59729821.93726553
 2006-05-05T00:00:00,0.0,0.0,0.0,0.0,0.0,9887.46529297586,35594875.05471311,74878974.62902163,10.127763452272582,10.057852059696502,35.45675474057302,35594875.05471311,4.0,133917.30763675176,0.9999948912155036,133917.26457747706,0.9999894517335428,133917.27306982066,0.9999905245960596,133917.28563312328,0.9999921114839826,133917.046866516,0.9999619500110034,11311.847352723076,40722650.46980311,85665992.83373941,9.58673563220354,9.506752878345262,41.36621386400183,41392236.6475868
 2006-05-05T01:00:00,0.0,0.0,0.0,0.0,0.0,10464.83412477565,37673402.849192336,79903989.42640859,9.555120986621352,9.480518206505346,41.36621386400186,37673402.849192336,4.0,109157.30025232592,0.9999929344737912,109157.25732805068,0.9999854115879891,109157.26579428192,0.9999868953730724,109157.27831674476,0.9999890900630654,109157.04030641832,0.9999473762898612,12037.559615231585,43335214.61483372,92246184.87713724,9.011408891370762,8.9252827726391,47.275672987430674,43881000.75683155
 2006-05-05T02:00:00,0.0,0.0,0.0,0.0,0.0,9280.949376569106,33411417.75564879,71740274.92884342,9.537135963103518,9.470155621999057,41.36621386400186,33411417.75564879,4.0,120876.6444802253,0.9999938895901196,120876.59842695444,0.9999873836464184,120876.60751061382,0.99998866685375,120876.62094577732,0.9999905648660172,120876.36558275385,0.9999544899517914,9252.598802634417,33309355.68948389,71521129.4636607,9.523328607399115,9.456552882272646,41.36621386400186,33913738.52643021
 2006-05-05T03:00:00,0.0,0.0,0.0,0.0,0.0,3939.779157399355,14183204.966637688,30873743.63826534,11.163303726696098,11.134478664603424,23.637836493715326,14183204.966637688,4.0,126719.04557965636,0.9999956150699824,126719.00329681774,0.9999909462984288,126719.01163584852,0.9999918671489868,126719.02397175372,0.9999932291936168,126718.78951978548,0.999967341245448,4052.2315482002105,14588033.57352076,31971150.457197115,10.586224051570458,10.556374604636204,29.547295617144183,15221628.447524622
 2006-05-05T04:00:00,0.0,0.0,0.0,0.0,0.0,2635.627876419959,9488260.355111852,20964599.087743428,11.026605046784548,11.007031811628048,23.637836493715344,9488260.355111852,4.0,89559.47749948675,0.9999920794038818,89559.43716349125,0.9999836460985168,89559.44511907098,0.9999853094512556,89559.45688660104,0.9999877697426092,89559.23322725974,0.9999410077689976,0.0,0.0,0.0,13.25251261718442,13.25251261718442,0.0,447797.0498959097
 2006-05-05T05:00:00,0.0,0.0,0.0,0.0,0.0,4454.480555768831,16036130.000767795,35432315.70410131,9.916563048782953,9.883482195028714,35.45675474057302,16036130.000767795,1.0,0.0,0.999959333396502,0.0,0.9999160343972412,0.0,0.9999245745254473,0.0,0.999937206364196,0.0,0.999697117031111,4617.589126004164,16623320.853614992,36729731.7063192,9.942053164326367,9.90776095560011,35.45675474057302,16623320.853614992
 2006-05-05T06:00:00,7805173.2117201425,1146675.0959588469,4725709.689682323,3839608.887196534,5338404.460636715,117628.56213943368,423462823.7019613,919698615.0864544,7.525559055263827,6.66666666666669,70.91350948114604,446318395.0471559,1.0,3308567.976210781,0.9998997993253848,443102.8069212011,0.9997931125464856,2788246.925331549,0.9998141550367332,6414586.316013886,0.9998452793169872,1139880.8845818718,0.9992537100421158,117713.72510055103,423769410.36198384,920372887.368248,7.5261889132178865,6.66666666666669,70.91350948114604,437863795.2710431
 2006-05-05T07:00:00,27266711.6823618,14236013.719683692,11668586.43060325,23472193.000991996,11494517.33815999,144143.65491162214,518917157.6818398,1481518406.3451548,8.050484827936863,6.66666666666669,70.91350948114604,607055179.8536404,1.0,9880575.65122414,0.999833653730482,7356417.268239131,0.999656539676661,5249591.250897371,0.9996914729719452,16349842.629917383,0.999743143361707,9343379.983252758,0.9987610607318844,144195.38581853325,519103388.9467197,1486750192.5377345,8.05537393885606,6.66666666666669,70.91350948114604,567283195.7302505
 2006-05-05T08:00:00,46565631.223216936,32972679.100227296,65742281.306255735,39201515.01182493,15498759.333830928,170436.43177226008,613571154.3801363,2133616019.49853,8.659973625971066,6.66666666666669,70.91350948114604,813552020.3554921,1.0,49125963.777885,0.9997534347763932,41565429.49005415,0.9994909091038264,77427309.1647435,0.999542688658534,51547494.80456885,0.9996192766171488,17255579.60825605,0.9981635936978732,170869.35234439958,615129668.4398384,2141789977.35216,8.667615198278801,6.66666666666669,70.91350948114604,852051445.285346
 2006-05-05T09:00:00,58672060.52055086,43012338.86487536,78948385.05251956,49001471.36514094,21099118.70669517,185909.39492334749,669273821.7240509,2271292499.8499126,8.78868116510494,6.666666666666692,70.91350948114604,920007196.2338328,5.0,4832548.812725094,0.9751664623693328,3685354.4453358697,0.9607152080398436,5845498.9575429065,0.943295652666616,4521162.248850714,0.9639776096841028,1757358.4071168816,0.930559277860546,186384.92128367865,670985716.6212431,2279728450.817944,8.796568274970843,6.66666666666669,70.91350948114604,691627639.4928147
 2006-05-05T10:00:00,62198534.68175874,50967868.1988884,81667757.08611971,57120108.04789589,23080417.277782947,194860.3266079478,701497175.788612,2300002834.5095387,8.81552322721388,6.66666666666669,70.91350948114604,976531861.0810575,5.0,5173475.819756335,0.9291053124476646,4097023.067464731,0.8867517286102266,5779382.125248373,0.8455062272817453,4952562.397433313,0.8968888893674057,1858537.462874354,0.8066574641836054,195365.9008109705,703317242.9194937,2308535978.3551745,8.82350135515843,6.66666666666669,70.91350948114604,725178223.7922709
 2006-05-05T11:00:00,63984607.56455254,55115410.08742012,84594199.529743,64907378.88840245,24718809.606657702,207123.2550527032,745643718.1897315,2396487842.7099104,8.90573574451957,6.66666666666669,70.91350948114604,1038964123.8665072,5.0,5275512.931568874,0.8820917195844333,4142701.527546543,0.8095885615793598,5783422.379833324,0.74932704248226,5167687.092817244,0.8261986693233453,1909070.4308502888,0.6802105625680525,207726.80197978023,747816487.1272088,2406238300.802152,8.914852550681518,6.66666666666669,70.91350948114604,770094881.4898251
 2006-05-05T12:00:00,66917342.0331878,56105199.34031294,82595787.94111134,69161058.24987397,20970852.379650183,215905.02002505955,777258072.0902144,2475677659.2038703,8.979780332349621,6.666666666666689,70.91350948114604,1073008312.0343506,5.0,5401835.536443346,0.8338674415054511,4002026.765790678,0.7343398433920675,5604492.446847037,0.6543953865980782,5279737.289990445,0.7533651748496893,1654570.4022652877,0.5602190372974268,216475.81761307747,779312943.4070789,2484643942.490307,8.988164346472876,6.66666666666669,70.91350948114604,801255605.8484156
 2006-05-05T13:00:00,69224962.301489,58263070.55563127,84461168.75945786,72917142.7592854,20673258.96098905,223867.01439552483,805921251.8238893,2552122756.452561,9.051262933773652,6.66666666666669,70.91350948114604,1111460855.1607418,5.0,5490972.724862308,0.7848207893798619,4171336.623256624,0.6579129034272713,5653536.021888065,0.5604844455351723,5405064.252759341,0.6790044959421548,1619069.8363475043,0.4512244587180885,224422.05614854264,807919402.1347535,2560650105.6975336,9.059236897198042,6.66666666666669,70.91350948114604,830259381.5938673
 2006-05-05T14:00:00,176496953.2810019,58070707.10165637,45897179.874649465,73712502.23313676,17986068.679695774,228807.7290519772,823707824.5871179,2606312031.108012,9.101936004506776,6.666666666666692,70.91350948114604,1195871235.7572582,5.0,11166641.16234416,0.7073778930905554,4036415.696091511,0.5823961067520863,3572136.169956786,0.4864208083499737,5395512.408105829,0.6043767861625304,1437908.3255023707,0.3491964647340366,229332.8991924525,825598437.0928289,2614287463.869401,9.10939412252092,6.66666666666669,70.91350948114604,851207050.8548298
 2006-05-05T15:00:00,182840097.34983757,74892603.61041552,44124658.75319445,103831607.58770336,14963645.229988912,212776.40095280652,765995043.4301037,2360218143.512692,8.871824894404869,6.66666666666669,70.91350948114604,1186647655.9612434,1.0,218254711.4219508,0.6636810577683129,102155080.46695285,0.5504731855548869,67172448.98077926,0.4612126279928868,138566001.61807454,0.5724789839488529,23379238.64130458,0.3080989321991565,213241.32636118808,767668774.9002771,2367412627.524177,8.87855168515789,6.66666666666669,70.91350948114604,1317196256.0293393
 2006-05-05T16:00:00,181083397.8198539,70774881.96207951,43572718.04067184,102004450.00719002,12811406.406563709,199758.89816343423,719132033.3883634,2135143413.8404264,8.661395239759903,6.666666666666692,70.91350948114604,1129378887.6247225,1.0,217497375.3096304,0.6635700681233669,100509592.15539728,0.5502440217783212,64643110.68691359,0.4610067724278694,137183377.5754699,0.5723076039283165,17809851.34923026,0.3072722864927255,200156.65133185804,720563944.7946888,2141355258.0711432,8.667202453041085,6.66666666666669,70.91350948114604,1258207251.8713305
 2006-05-05T17:00:00,177148724.53903413,64356229.52338977,41499089.95609123,98932573.68038724,11680605.109217435,187184.4836525717,673864141.1492581,1967336047.6886349,8.504528193527864,6.66666666666669,70.91350948114604,1067481363.957378,4.0,243164359.07901376,0.71282050409777,117897828.52756152,0.5997771577043439,131391583.41781688,0.5108921993085396,157611440.42614454,0.6218172035407846,32798661.86187737,0.3571651654318066,187601.4450998869,675365202.3595929,1974059085.120789,8.510812535937632,6.666666666666692,70.91350948114604,1358229075.672007
 2006-05-05T18:00:00,165330940.04936886,57525759.65931127,39202684.46775767,92504177.19705336,10617364.393078286,175546.9667073252,631969080.1463706,1874738296.4106853,8.417972754430211,6.66666666666669,70.91350948114604,997150005.91294,4.0,236360104.66407365,0.8078841788627485,114567564.4784244,0.695467440732457,127651977.08921848,0.607224463056642,153167573.21967274,0.7174161794674951,31852925.645435102,0.4540190055365347,176446.4874722498,635207354.9000993,1889870789.584999,8.43211726711432,6.66666666666669,70.91350948114604,1298807499.9969237
 2006-05-05T19:00:00,36468241.32539522,53818929.96717026,22179368.869912826,83565951.00361085,9495618.847445302,163792.6190590371,589653428.6125336,1822303597.6927943,8.36896273659774,6.66666666666669,70.91350948114604,795181538.626068,4.0,225508016.2352887,0.8964341002158341,109281018.52109316,0.784583394839815,121737346.39560965,0.696913495144527,146106887.7820949,0.8064476814524243,30366128.0763424,0.5442051747679425,164778.3123767242,593201924.5562072,1840005741.4543035,8.38550861042644,6.66666666666669,70.91350948114604,1226201321.566636
 2006-05-05T20:00:00,0.0,0.0,0.0,0.0,0.0,43580.91889825876,156891308.03373146,297260675.0518521,8.500069816090347,8.222498550558262,54.36702393554531,156891308.03373146,4.0,136208424.21815312,0.9828815526639052,105269386.05982187,0.8789203784758027,117248721.16911606,0.7918342796429968,140749293.95167747,0.9006943796108097,29237693.024025057,0.639676967019963,44842.41168449714,161432682.06418964,305818297.85682833,8.407726069520985,8.122164218059357,55.7177574494719,690146200.4869832
 2006-05-05T21:00:00,0.0,0.0,0.0,0.0,0.0,31392.976240278687,113014714.46500328,218053946.9984187,9.089494503957104,8.885889983642372,47.27567298743069,113014714.46500328,4.0,181301.246518328,0.9999930140668188,79994002.73100936,0.9739187031520186,114612364.61838669,0.8909227932586798,76312380.44215749,0.9871949878073588,28572118.177402053,0.7393327346567439,31857.839299451225,114688221.4780244,221290119.8911957,9.095601333901923,8.88897486068158,47.27567298743069,414360388.6934984
 2006-05-05T22:00:00,0.0,0.0,0.0,0.0,0.0,23202.821096442305,83530155.94719228,165744838.0669514,8.610991816318466,8.456239082623412,53.185132110859534,83530155.94719228,4.0,145651.96714152474,0.9999921278075248,145651.9043910616,0.9999837460390258,74003785.26383427,0.9820212768612204,145651.93507394378,0.999987844483071,27900994.08764041,0.8383869207720203,26588.37405168752,95718146.5860751,190104116.5294868,8.03581312963506,7.858316023771114,59.094591234288366,198059881.7441563
 2006-05-05T23:00:00,0.0,0.0,0.0,0.0,0.0,12732.337423952153,45836414.72622775,93311251.27845097,9.70588203892354,9.618760930326028,41.36621386400186,45836414.72622775,4.0,173255.54831677748,0.9999925630736172,173255.45564111747,0.9999846447464824,173255.4739198753,0.9999862065268944,173255.50095652806,0.999988516581012,27268846.188246675,0.9372669146836669,15081.134431233886,54292083.95244198,110513624.88816205,9.103396251643254,9.00021372387417,47.27567298743069,82253952.11952296
 2006-05-06T00:00:00,0.0,0.0,0.0,0.0,0.0,12194.609766534364,43900595.1595237,90350099.57520634,9.073434099503354,8.989078376333085,47.27567298743069,43900595.1595237,4.0,143038.0609257492,0.9999942289656616,143038.00865564824,0.9999880843656695,143038.01896513577,0.9999892963029566,143038.03421457534,0.9999910888985736,5034691.182261005,0.9990187175251012,12202.113103683596,43927607.17326094,90405691.9452418,9.05722571347061,8.9728180873182,47.27567298743069,49534450.47828306
 2006-05-06T01:00:00,0.0,0.0,0.0,0.0,0.0,13831.577779116198,49793680.00481833,103185825.0911391,9.066479660299466,8.970139187362674,47.27567298743068,49793680.00481833,4.0,145994.50905554427,0.9999935864561944,145994.44966291537,0.9999867577563616,145994.461376822,0.9999881046228722,145994.47870370542,0.999990096794438,145994.14937707988,0.9999522322244322,11363.283213950031,40907819.57022011,84670034.51868467,9.620324022676083,9.541271264545136,41.36621386400186,41637791.61839618
 2006-05-06T02:00:00,0.0,0.0,0.0,0.0,0.0,10623.635157708222,38245086.56774959,80650649.21956593,10.170326660892242,10.095026236550645,35.456754740573025,38245086.56774959,4.0,133543.1944326383,0.9999948837593868,133543.1512733537,0.9999894363386668,133543.15978556665,0.999990510766994,133543.17237707216,0.999992099970932,133542.93305666247,0.9999618944781932,12280.656905379585,44210364.85936653,93045142.87104002,9.62925015792368,9.542377477299562,41.36621386400183,44878080.470291816
 2006-05-06T03:00:00,0.0,0.0,0.0,0.0,0.0,8978.68199462602,32323255.18065367,68294917.30878818,10.730202607748003,10.666438209620347,29.547295617144183,32323255.18065367,4.0,128958.01269561672,0.9999935738663578,128957.96059451664,0.999986731761734,128957.97087074789,0.999988081272154,128957.98607027985,0.9999900773543684,128957.6971762778,0.9999521384559168,12728.475989165448,45822513.56099561,96798425.800369,9.603565744292096,9.51318864890255,41.36621386400186,46467303.18840305
 2006-05-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.544479644818985,13.544479644818985,0.0,0.0,4.0,110967.2884847585,0.9999923736760292,110967.24119831288,0.9999842536913844,110967.25052446498,0.9999858552459489,110967.2643197094,0.9999882241306444,110967.00212362834,0.9999431994942468,3780.632318150831,13610276.34534299,28732016.1132818,12.439158020638166,12.412331955815652,11.818918246857672,14165112.391993864
 2006-05-06T05:00:00,0.0,0.0,0.0,0.0,0.0,11348.164815930746,40853393.33735069,85438509.68136562,10.181571067951133,10.101800127780905,35.45675474057302,40853393.33735069,1.0,0.0,0.9999519197813972,0.0,0.999900727275246,0.0,0.9999108242884136,0.0,0.9999257589403436,0.0,0.9996419007710854,11437.363217943395,41174507.58459622,86116064.65581049,10.185296204509577,10.104892600262472,35.45675474057302,41174507.58459622
 2006-05-06T06:00:00,0.0,0.0,0.0,0.0,0.0,18233.064428922567,65639031.944121234,133409201.10758856,9.121693417174606,8.997132841508733,47.2756729874307,65639031.944121234,1.0,0.0,0.9998783924475988,0.0,0.9997489130992268,0.0,0.9997744511082788,0.0,0.9998122247815258,0.0,0.999094272613345,22378.3607897035,80562098.84293261,163739850.02301383,8.37491808961511,8.222038080043832,55.15495181866914,80562098.84293261
 2006-05-06T07:00:00,0.0,0.0,0.0,0.0,0.0,54305.61965051354,195500230.7418487,385279432.4530187,8.134601978804112,7.774837580230703,59.094591234288366,195500230.7418487,1.0,0.0,0.9998016090062392,0.0,0.9995903759365196,0.0,0.9996320387353702,0.0,0.9996936628403332,0.0,0.998522393118141,54437.04855914892,195973374.81293613,386206427.8645575,8.136174397919197,7.775544065646791,59.094591234288366,195973374.81293613
 2006-05-06T08:00:00,0.0,0.0,0.0,0.0,0.0,65334.46292429658,235204066.52746767,432231938.8142487,7.070270320081021,6.66666666666669,70.91350948114604,235204066.52746767,1.0,0.0,0.9997143569019896,0.0,0.9994102237995088,0.0,0.9994702098437832,0.0,0.9995589361509604,0.0,0.9978725435092872,66305.94801482858,238701412.8533829,438706418.21034336,7.0763166572400245,6.66666666666669,70.91350948114604,238701412.8533829
 2006-05-06T09:00:00,0.0,0.0,0.0,0.0,0.0,119528.7403038718,430303465.0939385,832640892.9660094,7.444271803926749,6.666666666666688,70.91350948114602,430303465.0939385,1.0,0.0,0.9996215782589868,0.0,0.999218660845814,0.0,0.9992981307278764,0.0,0.9994156758877968,0.0,0.9971815324971768,119890.75799516932,431606728.7826095,837924935.2626199,7.449208043132834,6.666666666666693,70.91350948114606,431606728.7826095
 2006-05-06T10:00:00,0.0,0.0,0.0,0.0,0.0,121402.41777633026,437048703.9947891,849621095.519168,7.460142861809573,6.666666666666688,70.91350948114601,437048703.9947891,1.0,0.0,0.9995182201648586,0.0,0.9990052541698996,0.0,0.99910642961129,0.0,0.9992560798074344,0.0,0.9964117262258216,122129.43207922544,439665955.4852119,857487463.634028,7.467491092619871,6.666666666666688,70.91350948114601,439665955.4852119
 2006-05-06T11:00:00,0.0,0.0,0.0,0.0,0.0,141663.1852057996,509987466.7408785,953604390.3445356,7.5572535700248125,6.66666666666669,70.91350948114605,509987466.7408785,1.0,0.0,0.9994110461599952,0.0,0.9987839686642468,0.0,0.998907651019494,0.0,0.9990905915480268,0.0,0.9956134992290168,142242.63027706093,512073468.9974193,960047296.2145846,7.563272166338328,6.66666666666669,70.91350948114605,512073468.9974193
 2006-05-06T12:00:00,0.0,0.0,0.0,0.0,0.0,131697.10390004786,474109574.04017234,996008512.7221054,7.59691647183861,6.666666666666688,70.91350948114602,474109574.04017234,1.0,0.0,0.999302797074483,0.0,0.9985604634060964,0.0,0.9987068784458768,0.0,0.998923443247778,0.0,0.994807265081614,132484.11060119362,476942798.1642971,1004370580.1765952,7.604728869228089,6.666666666666688,70.91350948114602,476942798.1642971
 2006-05-06T13:00:00,0.0,0.0,0.0,0.0,0.0,139695.03914459076,502902140.9205265,1010269539.8938724,7.610222061577613,6.66666666666669,70.91350948114605,502902140.9205265,1.0,0.0,0.999191126041747,0.0,0.9983298927469382,0.0,0.9984997590920732,0.0,0.9987510110907684,0.0,0.993975544430656,140356.6668652862,505284000.7150301,1017591508.771697,7.617062306555341,6.66666666666669,70.91350948114605,505284000.7150301
 2006-05-06T14:00:00,0.0,0.0,0.0,0.0,0.0,149688.0036654833,538876813.19574,1120626848.1547213,7.713319622143829,6.666666666666688,70.91350948114602,538876813.19574,1.0,0.0,0.999078497312726,0.0,0.9980973447024356,0.0,0.9982908634724762,0.0,0.9985771001470756,0.0,0.993136690902374,150659.8310523438,542375391.7884376,1130636020.261605,7.722671045897129,6.666666666666688,70.91350948114602,542375391.7884376
 2006-05-06T15:00:00,0.0,0.0,0.0,0.0,0.0,163771.25098331025,589576503.539917,1179894653.3530972,7.768665841497191,6.666666666666688,70.91350948114604,589576503.539917,1.0,0.0,0.9989635005638188,0.0,0.9978599073335204,0.0,0.998077575820882,0.0,0.9983995327244636,0.0,0.9922802004722509,164244.36718236175,591279721.8565023,1187771016.1459384,7.776024522472472,6.666666666666688,70.91350948114604,591279721.8565023
 2006-05-06T16:00:00,0.0,0.0,0.0,0.0,0.0,154230.37973080776,555229367.030908,1143314273.349294,7.734505527574256,6.666666666666688,70.91350948114602,555229367.030908,1.0,0.0,0.9988470065498428,0.0,0.9976193785147904,0.0,0.9978615111503456,0.0,0.9982196533625872,0.0,0.9914125584816352,155080.9570780984,558291445.4811543,1153174436.085501,7.743717522552987,6.666666666666688,70.91350948114602,558291445.4811543
 2006-05-06T17:00:00,0.0,0.0,0.0,0.0,0.0,140448.47538536883,505614511.3873277,1010686127.9430522,7.610602336234597,6.666666666666689,70.91350948114602,505614511.3873277,1.0,0.0,0.998736356922154,0.0,0.9973909167824444,0.0,0.9976562862247408,0.0,0.998048798365483,0.0,0.9905884452078976,140328.0502381594,505180980.8573739,1007739667.2461224,7.607849250370452,6.666666666666687,70.91350948114602,505180980.8573739
 2006-05-06T18:00:00,0.0,0.0,0.0,0.0,0.0,126828.54556456977,456582764.032451,957292640.5071782,7.560747809459435,6.666666666666693,70.91350948114606,456582764.032451,1.0,0.0,0.9986289190720364,0.0,0.997169086507276,0.0,0.9974570182718518,0.0,0.997882902700454,0.0,0.9897882531039254,128405.98036332552,462261529.3079717,974659123.7232428,7.576972246749148,6.66666666666669,70.91350948114606,462261529.3079717
 2006-05-06T19:00:00,0.0,0.0,0.0,0.0,0.0,79798.8253317836,287275771.1944208,548052626.7327789,9.059137766490808,8.547308340170733,49.90209926451021,287275771.1944208,1.0,0.0,0.9985240850218534,0.0,0.9969526323789244,0.0,0.997262579658736,0.0,0.9977210275842486,0.0,0.9890074539806016,98632.46171047354,355076862.1577047,688118366.6778867,8.23999068988685,7.597346184407908,61.064410942098014,355076862.1577047
 2006-05-06T20:00:00,0.0,0.0,0.0,0.0,0.0,65911.47898143562,237281324.33316812,435994898.2077197,7.073787064191044,6.666666666666695,70.91350948114608,237281324.33316812,1.0,0.0,0.9984285268799764,0.0,0.996755330507342,0.0,0.9970853453293748,0.0,0.9975734754740916,0.0,0.9882957413903376,42630.05478178316,153468197.21441942,281041066.92058027,8.098667585267192,7.836247384925035,59.09459123428835,153468197.21441942
 2006-05-06T21:00:00,0.0,0.0,0.0,0.0,0.0,24465.619932021786,88076231.75527842,164950715.9318281,9.213323222841478,9.0593105969157,47.27567298743069,88076231.75527842,1.0,0.0,0.9983363249888452,0.0,0.996564958391201,0.0,0.9969143359311218,0.0,0.9974311057782228,0.0,0.987609025999316,36298.34083224179,130674026.99607044,245208764.1231876,8.365056149669833,8.136100276145834,56.730807584916825,130674026.99607044
 2006-05-06T22:00:00,0.0,0.0,0.0,0.0,0.0,30943.89521881606,111398022.7877378,213129907.00814807,8.098295240107038,7.899297736228239,59.094591234288366,111398022.7877378,1.0,0.0,0.9982513079548944,0.0,0.9963894210734442,0.0,0.9967566524862508,0.0,0.9972998302792194,0.0,0.9869758230899532,49397.50875182825,177831031.50658175,339126046.008677,8.097637935044848,7.780973179670604,59.094591234288366,177831031.50658175
 2006-05-06T23:00:00,0.0,0.0,0.0,0.0,0.0,23255.047878232348,83718172.36163646,163035143.37403768,9.2868824249147,9.134658713017291,47.27567298743069,83718172.36163646,4.0,4094924.280939312,0.9999916409292148,4094474.8284801855,0.999982740766216,4094563.473599695,0.9999844962001602,4094694.592808592,0.9999870926902816,4092202.950337805,0.9999377420300988,23369.859817204862,84131495.34193753,163841884.0551219,9.2653415881541,9.112364463653192,47.27567298743069,104602355.46810313
 2006-05-07T00:00:00,0.0,0.0,0.0,0.0,0.0,28960.80136290453,104258884.90645634,205679259.1180956,8.092690603664442,7.900650586946398,59.094591234288366,104258884.90645634,4.0,149282.2409344241,0.9999917614799544,149282.17331892566,0.9999829896710822,149282.1866557444,0.999984719788952,149282.20638136822,0.9999872788336668,149281.83146330534,0.9999386398863924,29532.264556787934,106316152.40443656,209734945.81555337,8.09580525708187,7.899978047075773,59.094591234288366,107062563.04319032
 2006-05-07T01:00:00,0.0,0.0,0.0,0.0,0.0,17798.89530149899,64076023.08539635,128810461.45523997,9.839494932925229,9.71922732806904,41.36621386400186,64076023.08539635,4.0,182007.1431770524,0.9999922184726816,182007.04138346075,0.9999839332381992,182007.06146077928,0.9999855673860062,182007.09115808387,0.999987984479883,182006.5267226192,0.9999420435469424,21040.99161409531,75747569.81074311,152246196.65662813,9.232382524805258,9.090233098732758,47.27567298743069,76657604.6746451
 2006-05-07T02:00:00,0.0,0.0,0.0,0.0,0.0,14632.137569568682,52675695.25044726,109162872.81425768,9.139334386675491,9.03741308028537,47.27567298743069,52675695.25044726,4.0,138792.31848769245,0.9999943348180728,138792.2686318882,0.9999883029224392,138792.27846553078,0.999989492630352,138792.29300964536,0.999991252346149,138792.01656412758,0.9999578059888504,14661.251402532713,52780505.04911775,109377340.97755426,9.127217636662955,9.025096086750542,47.27567298743069,53474466.22427665
 2006-05-07T03:00:00,0.0,0.0,0.0,0.0,0.0,14833.35075726894,53400062.72616819,113064013.50841828,9.090128050989824,8.984564213486886,47.27567298743068,53400062.72616819,4.0,132822.3334046775,0.9999939777189748,132822.2830878113,0.99998756560881,132822.29301210248,0.9999888303087756,132822.3076911142,0.9999907009465048,132822.0286915042,0.9999551463313988,12152.447848950576,43748812.25622205,92524838.13705376,9.639905487050443,9.553518665342285,41.36621386400186,44412923.50210928
 2006-05-07T04:00:00,0.0,0.0,0.0,0.0,0.0,7964.649233556753,28672737.240804307,61369105.81410673,10.721540962230868,10.664243239377232,29.547295617144183,28672737.240804307,4.0,117613.66981804256,0.9999939451443008,117613.625903805,0.9999874983508662,117613.63456516474,0.9999887698916264,117613.64737663764,0.9999906506476836,117613.40387435997,0.9999549037167448,10720.23459480344,38592844.541292384,82406833.06238031,10.163197610454931,10.086257373033128,35.45675474057302,39180912.52283039
 2006-05-07T05:00:00,0.0,0.0,0.0,0.0,0.0,8354.777768221038,30077199.965595737,64581114.46817707,10.71080319853173,10.650506395900155,29.547295617144183,30077199.965595737,1.0,0.0,0.9999601199818916,0.0,0.9999176584845942,0.0,0.9999260334271312,0.0,0.9999384209371448,0.0,0.999702975482464,14280.369905858252,51409331.661089726,110385007.13281256,9.025269574028192,8.922207124632648,47.275672987430674,51409331.661089726
 2006-05-07T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.494863291403988,13.494863291403988,0.0,0.0,1.0,0.0,0.999893768365928,0.0,0.9997806602366692,0.0,0.9998029692493824,0.0,0.999835966863056,0.0,0.9992087917369652,8413.86225344916,30289904.11241697,64194528.55815078,11.295408856960366,11.23547232054893,23.637836493715344,30289904.11241697
 2006-05-07T07:00:00,0.0,0.0,0.0,0.0,0.0,32323.265362894235,116363755.30641924,228744347.6286062,9.229960676357658,9.016371554788696,47.27567298743069,116363755.30641924,1.0,0.0,0.999818091880698,0.0,0.9996244086407566,0.0,0.99966260997863,0.0,0.999719114181896,0.0,0.9986451567994544,26120.46734498642,94033682.44195113,185474985.2908982,9.194678324272203,9.021500168039422,47.27567298743069,94033682.44195113
 2006-05-07T08:00:00,0.0,0.0,0.0,0.0,0.0,55852.80299345211,201070090.7764276,380008432.9633393,8.029498975245769,7.674653226272221,59.094591234288366,201070090.7764276,1.0,0.0,0.9997349348775764,0.0,0.9994527117865823,0.0,0.9995083763843964,0.0,0.9995907107717438,0.0,0.9980258073130808,68562.50994989858,246825035.8196348,464807460.2648037,7.10069792464142,6.666666666666694,70.91350948114608,246825035.8196348
 2006-05-07T09:00:00,0.0,0.0,0.0,0.0,0.0,92917.25290174704,334502110.44628924,784128226.6448523,8.948265136364192,8.215881145818612,53.185132110859534,334502110.44628924,1.0,0.0,0.9996433536852436,0.0,0.9992636212465807,0.0,0.999338518213375,0.0,0.9994492995019758,0.0,0.9973437148577996,98652.0877611055,355147515.93997973,853789192.7906082,8.629914915563429,7.832458235424866,59.094591234288366,355147515.93997973
 2006-05-07T10:00:00,0.0,0.0,0.0,0.0,0.0,117924.49250157164,424528173.005658,885766514.7943016,7.493935182914984,6.666666666666689,70.91350948114602,424528173.005658,1.0,0.0,0.9995430745304158,0.0,0.9990565717525288,0.0,0.9991525276906862,0.0,0.9992944576370238,0.0,0.9965968403829494,108919.4555432836,392110039.955821,844312141.5834433,7.455229936762564,6.666666666666688,70.91350948114602,392110039.955821
 2006-05-07T11:00:00,0.0,0.0,0.0,0.0,0.0,133206.51332204774,479543447.9593716,1093544172.814979,7.688064653186547,6.666666666666693,70.91350948114608,479543447.9593716,1.0,0.0,0.99943622486372,0.0,0.9988359559179896,0.0,0.9989543506578618,0.0,0.9991294701908382,0.0,0.9958010290417058,121076.50237615232,435875408.554148,943234004.3305233,8.796203444120534,7.915221385515704,56.39312420643521,435875408.554148
 2006-05-07T12:00:00,0.0,0.0,0.0,0.0,0.0,131002.00469046716,471607216.8856816,966036984.8106704,7.568925225076178,6.666666666666688,70.91350948114604,471607216.8856816,1.0,0.0,0.9993261424698584,0.0,0.9986086653709948,0.0,0.998750177796532,0.0,0.9989594910641392,0.0,0.9949811404991066,145977.2130538282,525517966.9937814,1177940450.9093342,8.350335608824201,7.250108011061324,63.82215853303144,525517966.9937814
 2006-05-07T13:00:00,0.0,0.0,0.0,0.0,0.0,106627.24847894176,383858094.5241903,830202152.5423555,8.40549627316297,7.630114224267495,59.094591234288366,383858094.5241903,1.0,0.0,0.9992219774038872,0.0,0.9983935925151802,0.0,0.9985569799669402,0.0,0.9987986489319376,0.0,0.9942053239390336,104971.42746766323,377897138.8835872,820629652.9127595,8.405841947094201,7.639424287871196,59.09459123428843,377897138.8835872
 2006-05-07T14:00:00,0.0,0.0,0.0,0.0,0.0,57405.77493127517,206660789.7525906,404231797.53442633,8.064521249125741,7.687056279358231,59.094591234288366,206660789.7525906,1.0,0.0,0.9991385966343206,0.0,0.9982214336434582,0.0,0.9984023313468908,0.0,0.9986699000021833,0.0,0.9935843078506044,59970.72280033556,215894602.08120796,415570940.9572744,8.22214306445184,7.834085321038124,59.09459123428838,215894602.08120796
 2006-05-07T15:00:00,0.0,0.0,0.0,0.0,0.0,89916.44545762734,323699203.6474583,805797365.0973089,8.518883022655471,7.76626605523965,59.0945912342884,323699203.6474583,1.0,0.0,0.9990545016651038,0.0,0.998047800141474,0.0,0.9982463580809916,0.0,0.998540048270894,0.0,0.9929579724364348,109805.4913915198,395299769.0094709,802057530.1464721,7.526390985846522,6.777367083222059,69.60029634260636,395299769.0094709
 2006-05-07T16:00:00,0.0,0.0,0.0,0.0,0.0,98257.56595478213,353727237.4372156,929867573.1082318,7.535186958442626,6.66666666666669,70.91350948114604,353727237.4372156,1.0,0.0,0.998966866686204,0.0,0.9978668574712494,0.0,0.9980838190611996,0.0,0.9984047303816376,0.0,0.9923052711950252,113732.93126722076,409438552.56199485,858892457.6370484,7.656548125441705,6.8544078397122,68.94368977333642,409438552.56199485
 2006-05-07T17:00:00,0.0,0.0,0.0,0.0,0.0,94379.41053986696,339765877.9435211,812058909.9342669,8.514743197045595,7.756280540208198,59.094591234288366,339765877.9435211,1.0,0.0,0.998872452416528,0.0,0.9976719173882244,0.0,0.9979087063032552,0.0,0.9982589445339222,0.0,0.99160207811164,87055.2214568224,313398797.2445606,578197173.4255319,7.206601990350599,6.666666666666692,70.91350948114604,313398797.2445606
 2006-05-07T18:00:00,0.0,0.0,0.0,0.0,0.0,33074.77443977555,119069187.98319197,221408897.51305175,8.032171764059447,7.825443601234227,59.094591234288366,119069187.98319197,1.0,0.0,0.9987775192439102,0.0,0.9974759059101344,0.0,0.9977326311216678,0.0,0.998112357443921,0.0,0.990895020263308,80387.14751491151,289393731.0536814,576748197.2702051,7.205271744291149,6.666666666666693,70.91350948114606,289393731.0536814
 2006-05-07T19:00:00,0.0,0.0,0.0,0.0,0.0,58162.16003786816,209383776.13632536,399533526.3870989,8.158543282576145,7.7854674710015,59.094591234288366,209383776.13632536,1.0,0.0,0.9986888558709464,0.0,0.9972928398826552,0.0,0.9975681847109528,0.0,0.9979754516029584,0.0,0.9902346595907944,41709.29814731391,150153473.33033004,289144380.80729765,9.110881698675612,8.84088485653863,49.63945663680223,150153473.33033004
 2006-05-07T20:00:00,0.0,0.0,0.0,0.0,0.0,31255.549311129344,112519977.52006564,214703852.5961025,8.0854692272985,7.885002302705103,59.094591234288366,112519977.52006564,1.0,0.0,0.9986030666017928,0.0,0.9971157081068232,0.0,0.9974090689800872,0.0,0.9978429836892488,0.0,0.9895957051096036,40392.626710110686,145413456.15639848,277469209.86120534,8.043893144973946,7.78480978521354,59.094591234288366,145413456.15639848
 2006-05-07T21:00:00,0.0,0.0,0.0,0.0,0.0,47396.68103796079,170628051.73665884,329094494.2103367,8.452739298988766,8.14544262710909,56.730807584916825,170628051.73665884,1.0,0.0,0.9985172968591084,0.0,0.9969386166479016,0.0,0.9972499894655048,0.0,0.9977105459265206,0.0,0.9889568960606492,25781.90161737286,92814845.8225423,178683321.5264859,9.283531248168192,9.116695630550293,47.27567298743069,92814845.8225423
 2006-05-07T22:00:00,0.0,0.0,0.0,0.0,0.0,36736.805974469,132252501.50808844,262280964.58851632,8.023047038901248,7.778147393649185,59.094591234288366,132252501.50808844,1.0,0.0,0.998433822668358,0.0,0.9967662648865506,0.0,0.9970951675746006,0.0,0.9975816527443504,0.0,0.9883351841755886,29211.557437307176,105161606.77430584,209642617.79573497,8.095884670333371,7.900143838375062,59.094591234288366,105161606.77430584
 2006-05-07T23:00:00,0.0,0.0,0.0,0.0,0.0,19289.865218737254,69443514.7874541,142143220.86998886,9.855867285606166,9.723150210837495,41.36621386400186,69443514.7874541,4.0,3420386.164286065,0.99999408265465,3420052.344357145,0.9999877822727667,3420118.18342849,0.9999890249358756,3420215.5690763565,0.9999908629785408,3419222.911490924,0.9994241014292712,22910.11054055328,82476397.94599181,168950341.77243876,9.290635841581755,9.13288883642619,47.27567298743069,99576393.11863078
 2006-05-08T00:00:00,0.0,0.0,0.0,0.0,0.0,25078.125116407133,90281250.41906564,186923316.2732178,8.702345102574268,8.527817231121235,53.185132110859534,90281250.41906564,4.0,125246.30107517558,0.9999911844865288,125246.23769935383,0.9999817983347866,125246.25019900734,0.9999836496232828,125246.26868790846,0.9999863878933888,125245.91727755468,0.999934342466231,27431.0782068875,98751881.544795,204479057.58425915,8.089797466701588,7.898878260635453,59.094591234288366,99378112.519734
 2006-05-08T01:00:00,0.0,0.0,0.0,0.0,0.0,16058.17762515156,57809439.45054562,121054013.58388692,10.509126202607492,10.39609987348183,35.45675474057302,57809439.45054562,4.0,148153.4811301651,0.999994759938957,148153.42294420893,0.9999891806827688,148153.43442059786,0.9999902811138168,148153.45139553415,0.9999919087787912,148153.1287584383,0.9999609722693972,15909.888083364827,57275597.10011338,119936177.42793567,10.487244095849237,10.375261556011075,35.45675474057302,58016364.01876233
 2006-05-08T02:00:00,0.0,0.0,0.0,0.0,0.0,21841.10480386796,78627977.29392466,166314807.3406886,9.294950628131676,9.139664617405206,47.27567298743069,78627977.29392466,4.0,119548.1737229024,0.9999937452959268,119548.1335800625,0.999987085717704,119548.14149768064,0.999988399227318,119548.15320904902,0.9999903420601708,119547.9306224282,0.999953415255361,23921.74505196838,86118282.18708616,182171948.9880924,8.699803902100081,8.529712634405751,53.185132110859534,86716022.71971829
 2006-05-08T03:00:00,0.0,0.0,0.0,0.0,0.0,21325.44161961572,76771589.83061658,162013056.45616636,9.159094224095735,9.00782502455986,47.27567298743069,76771589.83061658,4.0,141108.6398364148,0.9999948849817012,141108.58684148692,0.9999894388624172,141108.5972945166,0.9999905130340542,141108.6127543118,0.9999921018583174,141108.31890410528,0.9999619035819328,15354.00124450977,55274404.48023517,116709208.70602743,10.367746231381338,10.258776868498686,35.45675474057302,55979947.235866
 2006-05-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.947796455681356,13.947796455681356,0.0,0.0,4.0,122079.30895649848,0.9999933144301654,122079.2647677434,0.999986196095748,122079.2734826824,0.9999876000886712,122079.28637518366,0.999989676756817,122079.041348666,0.9999502061872392,10951.087041008232,39423913.34762964,82933911.21042946,11.63605111090154,11.558616809770292,23.637836493715344,40034309.52256041
 2006-05-08T05:00:00,0.0,0.0,0.0,0.0,0.0,16313.932263530383,58730156.14870939,124127710.40100968,10.325164217899134,10.209267558637348,35.45675474057302,58730156.14870939,1.0,0.0,0.9999518702471132,0.0,0.9999006250002686,0.0,0.9999107324158076,0.0,0.9999256824540508,0.0,0.9996415318420478,16363.402694354483,58908249.69967614,124503944.02987754,10.338025883188296,10.221777906677548,35.45675474057302,58908249.69967614
 2006-05-08T06:00:00,7015258.392924009,25313852.872191586,21596904.5864831,40409642.86191619,13160938.742306542,143612.617572356,517005423.2604816,1575257416.6188,8.138086112183185,6.66666666666669,70.91350948114604,624502020.7163029,1.0,3591434.341233126,0.9998838865360924,16104725.880795771,0.9997602569148504,10018146.052791351,0.9997846411462048,31813825.37452247,0.999820708248606,9446405.44468781,0.9991351923285782,143701.93629178638,517326970.65043104,1582362337.936251,8.144726012978106,6.66666666666669,70.91350948114604,588301507.7444615
 2006-05-08T07:00:00,36286891.0980465,38001643.95956539,23356176.6417519,48528102.05947585,18703790.398265462,170096.67425477647,612348027.3171953,2331100385.738591,8.844601206130577,6.66666666666669,70.91350948114604,777224631.4743004,1.0,7675883.995652707,0.9998148085482708,34372528.57327714,0.9996176294420396,13529320.841615709,0.9996565202911444,46160337.05849923,0.9997140443613818,19104208.89417556,0.9986207026924536,170223.9960252709,612806385.6909753,2333663407.689913,8.846997537471053,6.66666666666669,70.91350948114604,733648665.0541956
 2006-05-08T08:00:00,56206308.263688095,57457371.36313272,83722983.82215355,63866092.24354772,21834545.99226435,207109.55842659867,745594410.3357552,2866621784.858309,9.34538994420314,6.66666666666669,70.91350948114604,1028681712.0205415,1.0,50493538.66152181,0.9997379676123064,67855610.45886485,0.9994589735684308,96430551.32668936,0.999514001281402,76952159.59280832,0.9995953936422988,24712317.68409588,0.9980483949801094,207249.13738106904,746096894.5718485,2869168463.017257,9.347771825869527,6.666666666666692,70.91350948114604,1062541072.2958288
 2006-05-08T09:00:00,64108006.413245454,71073178.79992144,96209137.8596019,78192663.20400335,25933300.18039232,208533.72932766823,750721425.5796057,2736329518.850488,9.223536330374271,6.66666666666669,70.91350948114604,1086237712.03677,5.0,5156499.551548732,0.9733190479982672,5302890.530603668,0.9425481629936866,6833053.010576812,0.9334176258363908,6026273.398415921,0.9514202999435848,2112180.425875638,0.9157980906977952,208718.17197822512,751385419.1216104,2739563764.953796,9.226561029583271,6.66666666666669,70.91350948114604,776816316.0386312
 2006-05-08T10:00:00,68910563.61374488,74125608.42081043,96757887.3409295,83801890.42720361,26262047.39135808,212431.4296412848,764753146.7086252,2689778393.1796365,9.179990507710867,6.66666666666669,70.91350948114604,1114611143.9026716,5.0,5880742.971180441,0.922595301256392,5555151.37159613,0.8401113707513161,6982832.308578377,0.8165524712276259,6495931.262774917,0.8629512460803284,2251887.298261417,0.7681361189308249,213660.7539188751,769178714.1079503,2710402576.8852715,9.199278100273224,6.66666666666669,70.91350948114604,796345259.3203416
 2006-05-08T11:00:00,66977265.14243908,69399922.57937554,92206171.05278245,80089477.69544671,26327162.879237503,211544.58190333808,761560494.8520173,2620121127.993182,9.114849631766385,6.66666666666669,70.91350948114604,1096560494.2012985,5.0,5620519.136589221,0.8707029461452102,5145128.530987282,0.7414359597460618,6346414.160430694,0.7068859921049139,6170940.23694967,0.7753816498295384,2225866.8364298446,0.6167203913281692,211743.8869444489,762277993.000016,2623455929.2812243,9.117968151199406,6.66666666666669,70.91350948114604,787786861.9014028
 2006-05-08T12:00:00,69916565.07679117,69285960.58712861,89536161.35048221,82701555.94636665,25058752.744521745,221579.51783152457,797686264.1934884,2669740960.287894,9.161252389692356,6.66666666666669,70.91350948114604,1134185259.898779,5.0,5641601.509516716,0.8204111534702684,4999644.503911189,0.6479432683994539,6094096.724442084,0.603990906222175,6069251.570443048,0.6908211666186328,1893001.383343026,0.4801364456725862,221760.537866542,798337936.319551,2672637660.655437,9.163961311794468,6.66666666666669,70.91350948114604,823035532.0112071
 2006-05-08T13:00:00,75208354.14520203,74600226.00927064,93452132.5959538,89332298.81150112,25110445.307548404,238206.7310761382,857544231.8740976,2789397897.5331244,9.273155779650796,6.66666666666669,70.91350948114604,1215247688.7435737,5.0,5860872.025499956,0.7684087433208407,5118884.723821911,0.5538249555095247,6167915.859343048,0.5013551132764505,6251519.890245289,0.6050843822827621,1875476.812417423,0.3538570417474962,238407.23933134865,858266061.592855,2792443835.1797705,9.276004466317758,6.66666666666669,70.91350948114604,883540730.9041828
 2006-05-08T14:00:00,189194245.1679505,77884097.26924148,54707048.56715116,93296458.41704708,22686072.961884983,251795.80076687064,906464882.7607342,2889814128.335847,9.367072275921872,6.66666666666669,70.91350948114604,1344232805.1440096,5.0,11828204.547953604,0.686145674420628,5151636.616469803,0.4589395582171088,4056893.763145224,0.4193408810622145,6348000.393708929,0.5180887453324282,1699625.148639112,0.2351582222532457,251934.59050010645,906964525.8003832,2891837819.478742,9.36896504344275,6.66666666666669,70.91350948114604,936048886.2702996
 2006-05-08T15:00:00,193190526.90907997,93643763.77877928,52236577.537919015,121700041.02560423,19211848.624313828,232570.2882797855,837253037.8072277,2621260737.567322,9.1159190144699,6.66666666666669,70.91350948114604,1317235795.682924,1.0,222311681.26801324,0.6399074063721425,103586456.60035837,0.4181098581601917,76937994.22854745,0.390546311870008,140551313.53345698,0.480401069954376,26273049.71258005,0.1862793659091073,232795.7726573014,838064781.5662849,2624628038.078788,9.119067955137425,6.66666666666669,70.91350948114604,1407725276.909241
 2006-05-08T16:00:00,187092502.7794256,84931552.29085062,50172258.104512624,113487486.02174357,15511938.786988735,211917.71575638084,762903776.722971,2347164586.8665447,8.859618139706907,6.66666666666669,70.91350948114604,1214099514.7064922,1.0,217705945.11069444,0.6397964866282908,101242242.44834492,0.4178808387105921,74315627.69617473,0.3903405859524838,137946676.6089568,0.4802297978686918,22856112.943080977,0.1854532408227705,212108.02408736863,763588886.7145269,2350113278.653048,8.862375117041571,6.66666666666669,70.91350948114604,1317655491.5217788
 2006-05-08T17:00:00,180521479.20986316,76871141.47023539,47356446.34963111,108696955.62935293,14082385.636164278,198396.1112266364,714226000.415891,2210447882.002862,8.73179664640339,6.666666666666692,70.91350948114604,1141754408.7111378,4.0,239130798.39905813,0.6887469520568374,116116646.79543953,0.4675285538145182,129317274.143942,0.4401168458055225,155133945.43672884,0.5296949875991558,32321747.983357184,0.2354705026063767,198596.96242624824,714949064.7344936,2213731339.795852,8.734866280170086,6.66666666666669,70.91350948114604,1386969477.493019
 2006-05-08T18:00:00,170555904.51808473,67779953.147591,43867172.9842421,102350612.10671814,12651476.527071357,183932.664909799,662157593.6752765,2098142736.615052,8.626805019044072,6.66666666666669,70.91350948114604,1059362712.9589838,4.0,230922719.6389451,0.7861911282581406,112073682.12193462,0.5664235064059849,124806397.85374972,0.5392410440581191,149754524.02862138,0.6281873580312622,31178653.201927558,0.3356227404400416,184666.76329281428,664800347.8541315,2110686426.2051191,8.63853136225306,6.66666666666669,70.91350948114604,1313536324.6993098
 2006-05-08T19:00:00,37376525.78017495,66416478.77629338,27142550.24069876,97022993.7791964,11343437.737499388,172894.83852597998,622421418.6935279,2019690113.0761173,8.55346707185277,6.66666666666669,70.91350948114604,861723405.0073907,4.0,223222966.66601756,0.8771941181038935,108283503.12789612,0.6587314379730401,120577977.85951816,0.6317534655782016,144710452.382048,0.7201320180686417,30107910.143167347,0.4290887637728158,173651.60272136843,625145769.7969264,2033257715.105668,8.566150022870007,6.66666666666669,70.91350948114604,1252048579.9755735
