version,0.4.1
 2006-05-08T20:00:00,0.0,0.0,0.0,0.0,0.0,28568.91965931729,102848110.77354224,197280950.5937756,8.32278525809504,8.138585909209985,55.54891576023106,102848110.77354224,4.0,178744618.19710654,0.9685737640871775,104010780.60867074,0.754177229773363,115814532.66256246,0.7274017691900929,139015271.4217941,0.8152136606256302,28907727.30121409,0.5257147023269748,29254.624766500016,105316649.15940005,201994492.65898103,8.316678638300681,8.128077895179198,55.71775744947188,671809579.350748
 2006-05-08T21:00:00,0.0,0.0,0.0,0.0,0.0,54812.79899042796,197326076.36554068,388948770.5705208,8.143075657685946,7.779884630867492,59.094591234288366,197326076.36554068,4.0,195210.53968013948,0.9999941351836036,101328569.26479766,0.8527880995283152,112822544.11006722,0.8262128886224689,135445249.86393368,0.9134597737512352,28150776.490012776,0.6255282386422557,55156.13881629703,198562099.7386693,391385830.8665527,8.145605296932999,7.780138052819212,59.094591234288366,576504450.0071608
 2006-05-08T22:00:00,0.0,0.0,0.0,0.0,0.0,22331.564332570186,80393631.59725264,162579976.08344695,8.572409303567676,8.42061192997752,53.185132110859534,80393631.59725264,4.0,135870.3831693917,0.9999924846010444,98839258.05426614,0.9528812938418731,110046025.4289367,0.9264997694990532,55667784.29297557,0.9934129466811772,27449598.94988626,0.72679719287163,25775.165821939416,92790596.9589819,187879394.28711143,8.009882899501624,7.834463314579847,59.094591234288366,384929134.0682159
 2006-05-08T23:00:00,0.0,0.0,0.0,0.0,0.0,15416.946105862473,55501005.98110489,115618377.77339934,9.702780250186713,9.59483058056752,41.36621386400186,55501005.98110489,4.0,157967.24407739966,0.9999929987064036,2469050.518477538,0.999985544211064,31093724.967716463,0.9974460637793752,157967.2036657532,0.9999891892451686,26727634.373658624,0.8275817669993688,18167.00323200153,65401211.6352055,136219114.42047617,9.11629634934027,8.989112078868951,47.27567298743069,126007555.94280128
 2006-05-09T00:00:00,0.0,0.0,0.0,0.0,0.0,15639.423790958588,56301925.64745095,118439254.40503336,9.690505787269789,9.579922050351133,41.36621386400183,56301925.64745095,4.0,130217.9321383111,0.9999945758584362,130217.88775548022,0.9999888006059844,130217.89650850878,0.9999899396945824,130217.90945771594,0.9999916245385498,26477447.33293485,0.9275890162371366,17015.146941413415,61254528.9890883,128857772.78432368,9.108163964708046,8.987853209319251,47.27567298743069,88252847.94788316
 2006-05-09T01:00:00,0.0,0.0,0.0,0.0,0.0,17391.17750278248,62608239.01001696,132439023.0902618,9.0963326479504,8.97267795140678,47.275672987430674,62608239.01001696,4.0,132822.3334046775,0.9999939777189748,132822.2830878113,0.99998756560881,132822.29301210248,0.9999888303087756,132822.3076911142,0.9999907009465048,6937855.9509727545,0.9981344216743534,14699.436938675914,52917972.97923328,111901847.83972862,9.67299384215761,9.568514395468338,41.36621386400186,60387118.14740174
 2006-05-09T02:00:00,0.0,0.0,0.0,0.0,0.0,12622.921536905696,45442517.53286051,97197738.08012728,9.621725812487703,9.530975854265511,41.36621386400186,45442517.53286051,4.0,117613.66981804256,0.9999939451443008,117613.625903805,0.9999874983508662,117613.63456516474,0.9999887698916264,117613.64737663764,0.9999906506476836,117613.40387435997,0.9999549037167448,11886.941343743529,42792988.83747669,91375749.10491616,10.192027384524442,10.10671271476362,35.45675474057302,43381056.8190147
 2006-05-09T03:00:00,0.0,0.0,0.0,0.0,0.0,9698.64456457486,34915120.4324695,74968992.85501157,10.161662079602571,10.091666657806591,35.45675474057301,34915120.4324695,4.0,120876.65179366774,0.9999949227512104,120876.61352693386,0.9999895168462992,120876.62107482576,0.9999905830862076,120876.63223824842,0.9999921601785262,120876.4200526926,0.9999621848874788,10185.212083995248,36666763.5023829,78730083.04076236,10.13505246821664,10.061545267991296,35.45675474057302,37271146.44106927
 2006-05-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.427267073827345,13.427267073827345,0.0,0.0,4.0,110803.57087033508,0.9999902587668572,110803.50746381863,0.9999798869725508,110803.51997007566,0.9999819326653986,110803.53846814897,0.9999849584820564,110803.18688117024,0.9999274477492324,0.0,0.0,0.0,13.42945479969386,13.42945479969386,0.0,554017.3236535485
 2006-05-09T05:00:00,0.0,0.0,0.0,0.0,0.0,7718.10157341807,27785165.664305054,59920117.06789096,10.065006953204538,10.00906254991528,35.45675474057302,27785165.664305054,1.0,0.0,0.999954978164354,0.0,0.999907042013788,0.0,0.9999164967558952,0.0,0.9999304814145374,0.0,0.999664679464912,7883.05620457798,28379002.33648073,61198856.65667138,10.06341870425225,10.006280323698093,35.45675474057302,28379002.33648073
 2006-05-09T06:00:00,4156815.330517713,3402321.2084690053,7213383.3965849085,5969420.230042033,6829073.485987344,100355.7622634478,361280744.148412,787056792.8963209,7.401656435790187,6.66666666666669,70.91350948114604,388851757.800013,1.0,3631512.916698879,0.9998926673663984,3572475.0345570333,0.9997783869686506,3438682.345443394,0.9998009271950942,9540954.224273112,0.9998342668006563,1463676.950644126,0.9992005915437436,100450.7965246192,361622867.4886291,787818172.4120047,7.402367743194774,6.66666666666669,70.91350948114604,383270168.96024567
 2006-05-09T07:00:00,12989552.88598657,9951000.340412382,8357739.204467354,17783020.037680548,10139572.978669388,101104.5200879149,363976272.3164937,782509010.8070965,7.397407102905035,6.66666666666669,70.91350948114604,423197157.76371,1.0,0.0,0.9998311035246606,1982404.6511295333,0.9996512741872786,164676.11829112162,0.9996867430346544,6550621.851132121,0.9997392055679936,6314816.378597222,0.9987420669176936,101469.2633470016,365289348.0492058,785332674.8286091,7.400044608414762,6.66666666666669,70.91350948114604,380301867.0483557
 2006-05-09T08:00:00,24514362.86502837,24683873.469512947,50849115.66904609,28140785.40587025,11325538.65895329,129924.03664824768,467726531.9336916,971530538.2284936,7.573978862182489,6.66666666666669,70.91350948114604,607240208.0021026,1.0,11278058.053806908,0.9997616890642927,23451391.58381929,0.9995079519891236,63352777.87752076,0.9995579981146548,28456302.30821006,0.9996320221307534,12317086.622458464,0.9982250712497186,130316.20333593148,469138332.0093534,975143566.0742304,7.577354105503789,6.66666666666669,70.91350948114604,607993948.4551688
 2006-05-09T09:00:00,28927451.383482218,29686531.092877146,51451118.09975265,33641296.66382249,12415005.09979726,147667.4877411067,531602955.8679842,1190887798.4447453,7.778911173958324,6.66666666666669,70.91350948114604,687724358.2077159,5.0,1730528.859968772,0.9908779080957548,2163687.988511234,0.9761738583364712,3902453.4840961206,0.96075411561555,2492552.570174879,0.9795535482543998,1000810.4812118012,0.957108645067138,147786.7368766253,532032252.7558511,1195957551.0312524,7.783647897948274,6.66666666666669,70.91350948114604,543322286.1398139
 2006-05-09T10:00:00,32698446.45357947,32641540.633903597,49965163.9493808,36899034.4340457,12443229.810377758,150364.368360316,541311726.0971376,1383044473.5716724,7.958454419401801,6.66666666666669,70.91350948114604,705959141.3784249,5.0,2202165.4679111387,0.9729762951300676,2480962.4465339747,0.9329041603255034,3857625.3687016354,0.8981002800297141,2901215.314342996,0.9420356341962908,957197.0494540964,0.893446105269949,150364.368360316,541311726.0971376,1388624553.9000983,7.96366856959093,6.66666666666669,70.91350948114604,553710891.7440814
 2006-05-09T11:00:00,36886204.53432776,35472736.83557928,52184768.35977405,40769905.5412312,13308451.819161946,152039.842431172,547343432.7522192,1501500226.583245,8.069145371796727,6.66666666666669,70.91350948114604,725965499.8422934,5.0,2698773.3744902546,0.9503565876659646,2777837.6233159667,0.8830851399039011,4432650.519160659,0.8281138346764602,3393973.398013305,0.8974612064074696,1249861.2894498515,0.8202031633344525,152039.842431172,547343432.7522192,1507146653.124631,8.074421902700324,6.66666666666669,70.91350948114604,561896528.9566492
 2006-05-09T12:00:00,41083250.42150713,37289872.689303175,52055120.75420452,45358101.54768809,11688010.682318348,154099.35567329766,554757680.4238718,1638727179.6026468,8.197388602937664,6.66666666666669,70.91350948114604,742232036.518893,5.0,3275618.269740024,0.9232127272234184,3065161.9307989785,0.8286226663877998,4570508.205060565,0.7527113304352845,3917553.174750775,0.8462260973942083,1005797.8562206568,0.742191630822486,154157.80013464708,554968080.4847295,1645812171.306976,8.204010039128946,6.66666666666669,70.91350948114604,570802719.9213006
 2006-05-09T13:00:00,42306948.47028474,37721790.14832049,51449464.52617063,46925669.319877975,11298722.891674858,154427.46617224356,555938878.2200768,1655289285.83872,8.212866359259413,6.66666666666669,70.91350948114604,745641473.5764055,5.0,3342058.335754912,0.8925579287843881,3049099.8863832783,0.7706500903137972,4197743.047175488,0.6774443198373628,3968113.765385415,0.7902704568020984,953283.0642040548,0.6752972641103735,154427.46617224356,555938878.2200768,1662256726.9431643,8.21937799708376,6.66666666666669,70.91350948114604,571449176.31898
 2006-05-09T14:00:00,95397280.95708536,36334891.20870272,27184698.850714795,45948956.15076758,9579097.40996679,153927.0620826171,554137423.4974216,1651988338.8626688,8.209781394416366,6.66666666666669,70.91350948114604,768582348.074659,5.0,7263098.17124274,0.8432706029445639,2841904.153778891,0.7170119066435935,2276151.7247686074,0.6274772303662576,3758749.473639632,0.7375850243602904,778946.5342815226,0.6184842798029477,153927.0620826171,554137423.4974216,1658288057.4953902,8.215668979350857,6.66666666666669,70.91350948114604,571056273.5551331
 2006-05-09T15:00:00,98293981.00291532,45832865.31889004,27125441.370813917,62475963.47457304,7915648.816925555,154181.79685222264,555054468.6680015,1561553247.9124703,8.12526675249777,6.66666666666669,70.91350948114604,796698368.6521193,1.0,168425234.10330725,0.8149391738305988,56301273.67280716,0.6945483207529444,35270361.55120103,0.6113740661575794,107871977.52995348,0.7153566275875,9309288.990771156,0.5960016138246882,154194.774588285,555101188.517826,1567569619.7236288,8.13088920559057,6.66666666666669,70.91350948114604,932279324.3658662
 2006-05-09T16:00:00,91033178.00055432,38549593.09394194,26184355.32739517,55345098.2514392,7288179.316458104,151635.84093545805,545889027.3676491,1401271689.703998,7.975486305464874,6.66666666666669,70.91350948114604,764289431.3574377,1.0,106551259.24285358,0.8148503031837019,46385865.63032544,0.6943648267605207,30592931.90081912,0.6112092353101667,68363307.09817186,0.7152194016931585,7514720.763840576,0.5953397093855747,151635.84093545805,545889027.3676491,1406035035.44029,7.979937337697424,6.66666666666669,70.91350948114604,805297112.0036596
 2006-05-09T17:00:00,83037162.08387232,31575437.70841659,23822203.251016013,50227553.317235015,6450779.105293579,148686.5296496474,535271506.73873067,1235622463.5937665,7.820706657406308,6.66666666666669,70.91350948114604,730384642.2045642,4.0,210070141.0462805,0.8692607310526358,101836226.07664748,0.7491451576941764,113462430.49969764,0.6663383557425909,136146777.43965647,0.7699608997010401,28260206.49441723,0.6500803383779457,148686.5296496474,535271506.73873067,1239717252.4016662,7.824532552529358,6.66666666666669,70.91350948114604,1125047288.29543
 2006-05-09T18:00:00,75081488.70275614,26506877.74621464,20064575.705379408,43490370.27239723,4934200.70904341,133542.9020533934,480754447.3922162,989659372.881904,7.590914090216763,6.66666666666669,70.91350948114604,650831960.528007,4.0,177970474.21998686,0.9688633676006996,98360205.72926883,0.85158494040202,109579291.46932402,0.769398465605733,131502599.51196072,0.8722942977323159,27292639.44873169,0.7528175022999886,133850.38996997307,481861403.89190304,993140208.7432232,7.594165864104005,6.66666666666669,70.91350948114604,1026566614.2711751
 2006-05-09T19:00:00,452812.5001160811,18943054.767838087,4569476.719393138,36067850.23474375,3238263.711842237,90648.68804283733,326335276.9542144,694231539.2804079,7.3149534758700865,6.66666666666669,70.91350948114604,389606734.8881477,4.0,128946.65616370316,0.9999940279764608,94328844.54357988,0.9489818261685852,105084256.00077195,0.8673619272650063,106974603.79463647,0.96695635352841,26173013.541631423,0.8505241496228014,90842.5615255137,327033221.4918493,695711064.0411087,7.316335410405476,6.66666666666669,70.91350948114604,659722886.0286328
 2006-05-09T20:00:00,0.0,0.0,0.0,0.0,0.0,2851.6744277331127,10266027.939839205,22673856.085751027,10.086149918175492,10.06498094134941,31.5171153249538,10266027.939839205,4.0,118305.92870497794,0.9999974054547296,4377076.523602782,0.9999211889614922,84156219.09175038,0.9663048808440884,118305.91452222508,0.9999959937413808,25019526.791332077,0.95100493920919,3266.1230755589386,11758043.072012184,25990130.6880582,9.65894471659566,9.634679561203198,36.63864656525877,125547477.3219246
 2006-05-09T21:00:00,0.0,0.0,0.0,0.0,0.0,944.3157884175404,3399536.838303146,7694099.283571978,10.293227446337006,10.28604408179469,29.547295617144183,3399536.838303146,4.0,71409.02209880497,0.9999944236803164,71409.0004540779,0.9999884863990808,71409.00472292885,0.9999896574456132,71409.01103795093,0.9999913895590674,71408.89101963224,0.9999584678307012,1049.0621190916993,3776623.628730118,8537573.167614393,10.81248072044034,10.804509854510728,23.637836493715344,4133668.558063513
 2006-05-09T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.870022710176425,12.870022710176425,0.0,0.0,4.0,84640.42513326395,0.9999962884428838,84640.40442904754,0.99999233663243,84640.40851291396,0.9999931160723362,84640.4145529978,0.9999942689542336,84640.29975150671,0.9999723564954572,0.0,0.0,0.0,12.873431448432752,12.873431448432752,0.0,423201.95237973
 2006-05-09T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,0.0,4.0,81790.16494753395,0.999995077024726,81790.14140083516,0.9999898353796316,81790.1460445563,0.999990869221565,81790.1529145776,0.9999923983935264,81790.0223474074,0.9999633339094384,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,408950.6276549104
 2006-05-10T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,0.0,4.0,62115.31576506904,0.9999940733039462,62115.29638481371,0.9999877629660776,62115.3002070912,0.9999890075928668,62115.305861044806,0.9999908485400428,62115.19839842426,0.999955858243816,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,310576.416616443
 2006-05-10T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,348398.82280240423
 2006-05-10T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,337836.5573296934
 2006-05-10T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,306287.74461396056
 2006-05-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,283285.01554845093
 2006-05-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,0.0,1.0,0.0,0.9999730516384848,0.0,0.9999443588787036,0.0,0.9999500181283696,0.0,0.9999583888140902,0.0,0.999799289858502,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,0.0
 2006-05-10T06:00:00,0.0,0.0,1944033.8975373704,0.0,909368.0178304508,0.0,0.0,0.0,12.870022710176416,12.870022710176416,0.0,2853401.915367821,1.0,0.0,0.9999381797472976,0.0,0.9998723577989236,1641916.5424026677,0.9998853402670504,0.0,0.9999045428410648,766985.0256213857,0.9995395656370272,0.0,0.0,0.0,12.873431448432752,12.873431448432752,0.0,2408901.568024053
 2006-05-10T07:00:00,1127709.1763695606,0.0,280307.89257656777,182951.70542190576,2462232.7336889,0.0,0.0,0.0,12.87002271017642,12.87002271017642,0.0,4053201.508056935,1.0,0.0,0.9998980513549406,0.0,0.9997895034574716,0.0,0.9998109130275916,0.0,0.999842580261496,0.0,0.9992406912396552,0.0,0.0,0.0,12.873431448432749,12.873431448432749,0.0,0.0
 2006-05-10T08:00:00,453756.0245072112,0.0,28104878.01454661,0.0,4880694.57575982,24954.06284344341,89834626.2363963,201851517.9856928,6.855132611862175,6.66666666666669,70.91350948114604,123273954.85120995,1.0,0.0,0.9998513704329208,0.0,0.9996931199039528,15536941.857887588,0.9997243326300902,0.0,0.9997704998671644,0.0,0.9988930139065244,24966.421134798875,89879116.08527595,201951244.4457468,6.855225734176226,6.66666666666669,70.91350948114604,105416057.94316351
 2006-05-10T09:00:00,2269438.426713492,4070354.111928866,35358879.36295252,6422931.949204383,7690133.693593872,60831.97274692097,218995101.88891557,479457278.9535562,7.114363063285456,6.66666666666669,70.91350948114604,274806839.43330866,5.0,0.0,0.9997950582423836,0.0,0.9995768503703718,1669978.2524656372,0.9840545199119968,0.0,0.9996835477521682,214378.89394231315,0.99130142574321,60865.49511361585,219115782.40901703,479721591.6537392,7.1146099039996615,6.66666666666669,70.91350948114604,221000139.555425
 2006-05-10T10:00:00,10365530.540546913,12878413.796213044,38389639.61686628,16506204.856749969,8831182.170969712,92170.59888745,331814155.99481994,706218571.8389572,7.326148771321431,6.66666666666669,70.91350948114604,418785126.9761659,5.0,0.0,0.9997322581826056,166075.97193798423,0.9984969857176424,2139615.579326414,0.9515308100589168,271211.2732335008,0.9983228544618148,400178.41868534463,0.968929178084166,92240.01071834564,332064038.5860443,706749096.4415642,7.3266443032816895,6.66666666666669,70.91350948114604,335041119.8292275
 2006-05-10T11:00:00,16022980.023617571,17394411.24226615,40752554.67611398,23715087.56334074,9698578.606804222,113071.4789024209,407057324.0487153,850379105.7319798,7.460803469132657,6.66666666666669,70.91350948114604,514640936.1608579,5.0,68515.6220244626,0.9994985093229576,598216.6812462545,0.9901325170952772,2470716.764934835,0.9122233332633056,946175.813168749,0.9886489952655976,504640.7406815816,0.937071544404512,113223.1543212727,407603355.55658174,851519577.5760984,7.461868795966382,6.66666666666669,70.91350948114604,412191621.1786377
 2006-05-10T12:00:00,23135198.257220767,21845320.570196167,41118661.86271028,31506656.92759577,8541501.615989352,140557.5079991689,506007028.79700816,1067264109.524434,7.663413663579842,6.66666666666669,70.91350948114604,632154368.0307205,5.0,891122.6154043745,0.9951523344485788,1093785.4084893384,0.9742050518321462,2718162.65179746,0.8689942769708732,1719861.844389048,0.969644402993978,501610.9092160109,0.9033607236770038,140654.9015931288,506357645.7352637,1068824092.660301,7.664871063373432,6.66666666666669,70.91350948114604,513282189.1645599
 2006-05-10T13:00:00,28904835.3794536,26463362.567544237,43960810.66741248,36331993.420641705,8902661.822742183,148456.2405870413,534442466.1133487,1256677255.1062722,7.840378538015753,6.66666666666669,70.91350948114604,679006129.9711429,5.0,1625287.6971020473,0.9826868655080894,1564887.0804460894,0.9480434299401936,3093690.809057273,0.8194621605569998,2355270.5017688307,0.9399054495667674,608434.1071428977,0.864575663173873,148456.2405870413,534442466.1133487,1258512783.2389665,7.842093558256813,6.66666666666669,70.91350948114604,543690036.3088658
 2006-05-10T14:00:00,88287035.29771009,28077171.081945658,24908227.046801392,36924022.947729774,7920689.9499133555,150364.368360316,541311726.0971376,1387352454.8594146,7.962479774163898,6.66666666666669,70.91350948114604,727428872.4212378,5.0,6304834.251488152,0.9444939801035188,1806969.03202268,0.9163555256545098,1710994.9421867402,0.781326672136816,2687240.472300685,0.9045850761607992,575207.7807744371,0.8247233100616876,150364.368360316,541311726.0971376,1389887153.5073483,7.964848264316006,6.66666666666669,70.91350948114604,554396972.5759102
 2006-05-10T15:00:00,95940550.70133488,36661659.8065947,25056418.761784285,55583718.64360935,7256924.415631498,152039.842431172,547343432.7522192,1438103555.3998892,8.009902917938879,6.66666666666669,70.91350948114604,767842705.0811739,1.0,158760373.68424445,0.9195075121230848,44422617.077144496,0.9016688438526562,29750671.15247464,0.7688658551605733,68222331.04814747,0.8883302104345918,7521214.147235401,0.8075349931200533,152039.842431172,547343432.7522192,1440760038.3607223,8.012385275364524,6.66666666666669,70.91350948114604,856020639.8614657
 2006-05-10T16:00:00,91814982.7097577,33069814.07417327,24637153.271056205,51579897.04812188,7011738.857693715,151849.6566020753,546658763.7674711,1368185030.598157,7.944568868743006,6.66666666666669,70.91350948114604,754772349.7282739,1.0,116696981.96480298,0.9194199399405788,39437497.421674766,0.9014880308401008,28362555.6589187,0.7687034326109893,63454479.94918953,0.8881949895097604,6799111.636976458,0.8068827595832535,151849.6566020753,546658763.7674711,1370455327.519698,7.946690267130211,6.66666666666669,70.91350948114604,801409390.3990335
 2006-05-10T17:00:00,85447412.15907237,29953330.23098381,23388103.20923977,49590818.56861389,6410400.235818278,150598.29435399376,542153859.6743776,1325822337.60539,7.904985218980223,6.66666666666669,70.91350948114604,736943924.0781057,4.0,178557304.84458125,0.9702916908096682,103532425.22598876,0.9550007255937322,115331789.1149936,0.8227070437101673,138446319.4811884,0.94179683016486,28713673.28413204,0.860279888245108,150598.29435399376,542153859.6743777,1328195039.0572972,7.907202237217498,6.66666666666669,70.91350948114604,1106735371.6252618
 2006-05-10T18:00:00,78898090.59991556,27867150.875299696,21368487.95526017,45412226.142390005,5487659.687671199,148686.5296496474,535271506.73873067,1217292059.0258725,7.803579933641868,6.66666666666669,70.91350948114604,714305121.9992673,4.0,176178.1527596042,0.9999864964837012,2212086.2993162936,0.9999721188693464,113231885.24680012,0.923177507724628,21500424.300695464,0.9999791491097956,28003760.16651661,0.959916364755375,148686.5296496474,535271506.73873067,1219798865.1821566,7.805922100286257,6.66666666666669,70.91350948114604,700395840.9048188
 2006-05-10T19:00:00,2645402.357012145,20954051.80574192,5765148.388878537,37758052.91238584,3737771.7227700176,120959.31111304338,435453520.00695616,901314789.9112324,7.508388070821025,6.66666666666669,70.91350948114604,506313947.1937445,4.0,160179.2364360968,0.9999957973628688,160179.17996487024,0.9999913226842286,40218193.958312266,0.993921019499309,160179.20757758297,0.9999935106735568,160178.89445638034,0.9999686989543756,121135.54987102684,436087979.5356966,903033462.2333962,7.509993603249675,6.666666666666692,70.91350948114604,476946890.01244384
 2006-05-10T20:00:00,0.0,0.0,0.0,0.0,0.0,4089.855741990275,14723480.67116499,31733660.38991717,10.338719006297202,10.30909131482821,30.860508755683927,14723480.67116499,4.0,117940.79583877658,0.9999963477862388,117940.7689640345,0.9999924591605036,117940.77426468991,0.9999932261380988,117940.78210523124,0.9999943605867946,117940.63308501584,0.9999727984820024,4477.109029917099,16117592.50770156,34712517.09134491,10.16209792689167,10.12968905084736,33.09297109120148,16707296.261959309
 2006-05-10T21:00:00,0.0,0.0,0.0,0.0,0.0,2414.765946727533,8693157.408219118,19152832.064598136,11.140617559471847,11.122735879084336,23.637836493715344,8693157.408219118,4.0,92870.88252399188,0.9999947231778568,92870.85654673286,0.9999891047809806,92870.86167049056,0.9999902129319876,92870.86924894588,0.9999918520156752,92870.7252062223,0.999960698474436,2422.2902334479345,8720244.840412565,19212501.266692564,11.15705992478973,11.13912253439696,23.637836493715344,9184599.035608947
 2006-05-10T22:00:00,0.0,0.0,0.0,0.0,0.0,1875.613283167546,6752207.819403166,15239612.652423937,9.986638924984227,9.972410865905545,35.45675474057302,6752207.819403166,4.0,95409.5063800883,0.9999960168446652,95409.47958658624,0.9999917758551292,95409.48487118716,0.999992612331606,95409.49268827672,0.9999938495771976,95409.34411591048,0.999970333644573,1887.3923939639317,6794612.618270153,15335155.38542384,9.9970945489808,9.982777287779806,35.45675474057302,7271659.925912202
 2006-05-10T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,0.0,4.0,71957.86153704122,0.9999940727800974,71957.83850592305,0.9999877618844704,71957.8430486634,0.9999890066212695,71957.84976724259,0.9999908477311632,71957.72206331929,0.9999558543422136,0.0,0.0,0.0,13.298887908892924,13.298887908892924,0.0,359789.1149221896
 2006-05-11T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,0.0,4.0,69853.39675141124,0.9999952283908802,69853.37771186333,0.999990147910044,69853.38146735432,0.9999911499645584,69853.38702133801,0.9999926321192452,69853.28145125479,0.999964461277504,0.0,0.0,0.0,13.298887908892922,13.298887908892922,0.0,349266.82440322166
 2006-05-11T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,13.298887908892922,13.298887908892922,0.0,324795.6246236499
 2006-05-11T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,13.298887908892922,13.298887908892922,0.0,324795.6246236499
 2006-05-11T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,13.298887908892922,13.298887908892922,0.0,314602.09778899833
 2006-05-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,13.298887908892922,13.298887908892922,0.0,283997.6068945355
 2006-05-11T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,0.0,1.0,0.0,0.9999758605165529,0.0,0.9999501584567296,0.0,0.9999552278322296,0.0,0.9999627260257392,0.0,0.9998202102515332,0.0,0.0,0.0,13.298887908892922,13.298887908892922,0.0,0.0
 2006-05-11T06:00:00,0.0,0.0,1225360.100043996,0.0,1071242.803168565,0.0,0.0,0.0,13.278155065144398,13.278155065144398,0.0,2296602.9032125613,1.0,0.0,0.9999439606110786,0.0,0.9998842937284116,1288855.100219647,0.9998960621950346,0.0,0.9999134691202152,811965.6181483753,0.999582621241242,0.0,0.0,0.0,13.298887908892924,13.298887908892924,0.0,2100820.7183680222
 2006-05-11T07:00:00,494061.206950402,0.0,19756.917504581623,287982.74988843955,3296412.7029789197,2555.7364066642776,9200651.0639914,20836216.606384523,11.093779008974655,11.074325598985162,23.637836493715344,13298864.64131374,1.0,0.0,0.9999036668192368,0.0,0.9998010978814909,0.0,0.9998213281845744,0.0,0.999851251145946,0.0,0.9992825149562066,2560.7848040158365,9218825.29445701,20877374.80269064,11.107639332327643,11.088147494817512,23.637836493715344,9218825.29445701
 2006-05-11T08:00:00,36855.33647791995,398835.3134074149,32326931.65555057,676025.896362214,6356635.854818803,36911.50710103561,132881425.56372818,296794083.40154034,6.943789085129747,6.66666666666669,70.91350948114604,172676709.62034512,1.0,0.0,0.9998540748031224,0.0,0.9996987037013332,19488324.292278487,0.9997293485003208,0.0,0.9997746757073612,69050.22581228132,0.9989131559298412,36910.84907235874,132879056.66049148,296790636.3140049,6.943785850518893,6.66666666666669,70.91350948114604,152436431.17858225
 2006-05-11T09:00:00,10058579.395449936,12778715.229117949,45569297.90508431,15103472.751986824,10671677.914405327,81159.16712075683,292173001.6347247,626249058.488903,7.251459292128684,6.66666666666669,70.91350948114604,386354744.830769,5.0,0.0,0.999794588873724,59423.04664579063,0.9993922342253626,2571905.9474691395,0.9763007649700722,63265.82862670254,0.9995366011028108,444214.54801194975,0.9840387961834156,81096.39119294331,291947008.2945959,625764590.3075122,7.251006804645828,6.66666666666669,70.91350948114604,295085817.6653495
 2006-05-11T10:00:00,26446654.314416755,25255747.61632468,55017877.93731425,30251157.09365585,13884851.24395972,135918.72897677196,489307424.3163791,1070846248.4733682,7.666765065378101,6.66666666666669,70.91350948114604,640163712.5220504,5.0,719484.8165498946,0.9973650496808184,1159551.3457731863,0.987443324502851,3643388.048630276,0.9224626031544522,1452329.3530175064,0.98865608413705,909685.4575747648,0.934900099831342,135867.44618776874,489122806.27596736,1070103289.5746472,7.666070967303853,6.66666666666669,70.91350948114604,497007245.2975131
 2006-05-11T11:00:00,37441469.396865785,29034323.24815496,58629843.29427978,36893150.62326414,15227973.386805682,151266.70772962368,544560147.8266454,1484613753.320705,8.053369855073617,6.66666666666669,70.91350948114604,721786907.7760156,5.0,2506577.8913406795,0.981139806898689,1973399.035307366,0.956347124902906,4274803.430562162,0.8548681221474438,2635535.8886588737,0.9581636838282416,1219268.317226773,0.8608768960675063,151266.70772962368,544560147.8266454,1484027260.6373084,8.052821791185734,6.66666666666669,70.91350948114604,557169732.3897412
 2006-05-11T12:00:00,39741127.97206864,30073658.393622685,54379209.48296731,38012393.97864793,12125983.646861518,153101.52226874666,551165480.167488,1615469474.7414844,8.175652164680164,6.66666666666669,70.91350948114604,725497853.6416559,5.0,2947168.6267665317,0.9549497445502068,2207857.9041405213,0.9158396404327108,4177113.671177582,0.7836177696243509,2991494.838864151,0.917478138787844,1020037.5458016417,0.78310571278335,153101.52226874666,551165480.167488,1615021756.5891373,8.175233745926938,6.66666666666669,70.91350948114604,564509152.7542384
 2006-05-11T13:00:00,40302615.74661329,30326508.94669132,53737527.732877046,37966588.40227368,11408273.252408884,153336.39924347505,552011037.2765101,1601691269.608289,8.162775667178797,6.66666666666669,70.91350948114604,725752551.3573744,5.0,3027515.853848423,0.9283995209156384,2258500.867459953,0.8745374722179363,4216486.813603585,0.7139949852327688,3103225.102331893,0.8752314957765973,934972.71749908,0.7193103285738626,153336.39924347505,552011037.2765101,1601318901.0048192,8.162427670827332,6.66666666666669,70.91350948114604,565551738.6312531
 2006-05-11T14:00:00,104053397.88926506,29854349.699915748,27990184.28095697,37824775.12619328,9359695.442620344,153927.0620826171,554137423.4974216,1626420166.407148,8.185886105119422,6.66666666666669,70.91350948114604,763219825.936373,5.0,8423863.279391458,0.873593804693571,2231894.7630585837,0.8327712639038362,2257663.971228545,0.6625112704256545,3067190.31328706,0.8323706244971848,794849.4598336176,0.6614362144751317,153927.0620826171,554137423.4974216,1626010194.5525255,8.185502961500669,6.66666666666669,70.91350948114604,570912885.2842209
 2006-05-11T15:00:00,112158609.79714803,41796891.6315655,28063731.53686422,60529504.73530637,7715604.376556841,153927.0620826171,554137423.4974216,1491419670.11621,8.05972534015319,6.66666666666669,70.91350948114604,804401765.5748627,1.0,169707425.8246921,0.8410030754095356,60454505.05095659,0.8151254316767843,36058838.532752976,0.6465254650299866,101559416.04390852,0.8142817181709655,9444916.301398557,0.6386369123366092,153927.0620826171,554137423.4974216,1491071515.786962,8.059399995472122,6.66666666666669,70.91350948114604,931362525.2511303
 2006-05-11T16:00:00,114133824.89722544,40165602.03233569,28335588.04613785,59295495.03732759,7639773.2454681,153927.0620826171,554137423.4974216,1419736105.8351252,7.992739511057909,6.66666666666669,70.91350948114604,803707706.7559164,1.0,168128718.8098882,0.8409124043854721,48094401.7049579,0.8149382203895549,36732667.18123613,0.6463572949732358,96938951.06165303,0.8141417122994841,9310860.1347565,0.6379615987722104,153927.0620826171,554137423.4974216,1419487376.297768,7.9925070872840065,6.66666666666669,70.91350948114604,913343022.3899134
 2006-05-11T17:00:00,111730738.29706816,36487511.62805414,27982937.531547107,59585069.754539065,7463319.995913719,153927.0620826171,554137423.4974216,1409225843.0472622,7.982918319899587,6.66666666666669,70.91350948114604,797387000.7045438,4.0,220189240.2154092,0.8932092972328972,106655541.47358072,0.8672313413489242,118872877.8381053,0.6992810842921987,142616837.03280184,0.8664831327252672,29604773.290216845,0.6904282461590227,153927.0620826171,554137423.4974216,1409792997.68831,7.983448288778267,6.66666666666669,70.91350948114604,1172076693.3475356
 2006-05-11T18:00:00,104684180.65953922,31187290.31151908,26350032.58985239,55687837.71323325,6800090.879477109,150990.8128607957,543566926.2988646,1325163206.63403,7.904369808608582,6.66666666666669,70.91350948114604,768276358.4524856,4.0,143235458.52088892,0.984135572868428,96717486.63805598,0.9653579340177748,115754768.11434326,0.7996931435554312,130285189.45024276,0.9647757545497736,28827865.49287026,0.7903936564233285,150990.8128607957,543566926.2988646,1327407353.742642,7.906466703392291,6.66666666666669,70.91350948114604,1058387694.5152658
 2006-05-11T19:00:00,8961948.808035487,29978754.085729346,9724215.981236365,49782251.24257719,5588789.649928172,145464.7037040295,523672933.33450615,1108538352.9103312,7.701972970092645,6.66666666666669,70.91350948114604,627708893.1020128,4.0,166091.2200695287,0.9999928231056874,166091.14234208662,0.9999851816427964,111362495.52388544,0.894473575112678,166091.1803488472,0.9999889180986632,27733731.67630849,0.8848001669649045,145576.50581080743,524075420.9189066,1111124742.3651838,7.704389335814024,6.66666666666669,70.91350948114604,663669921.6618611
 2006-05-11T20:00:00,0.0,0.0,0.0,0.0,0.0,10432.542929883684,37557154.54758126,77827915.59128572,8.227793514479295,8.155129619946964,47.93227955670056,37557154.54758126,4.0,144560.92868760342,0.9999954112032502,144560.8841075551,0.9999905253684376,65830366.97624772,0.9830738631683124,144560.90590621374,0.9999929144013242,19087664.000040837,0.976682079320734,11803.131757314526,42491274.32633229,88172038.99769029,7.881768938648476,7.79944720822413,53.18513211085952,127842988.0213222
 2006-05-11T21:00:00,0.0,0.0,0.0,0.0,0.0,7612.909185509979,27406473.06783592,57951565.72876459,8.761921541763371,8.70781544577707,41.36621386400186,27406473.06783592,4.0,147584.7187578927,0.9999939777189748,147584.6543719489,0.99998756560881,147584.66707120388,0.9999888303087756,147584.68585476995,0.9999907009465048,147584.32884270122,0.9999551463313988,7612.645552261386,27405523.988140985,57949588.67563038,8.759635717737316,8.705531468150758,41.36621386400186,28143447.043039497
 2006-05-11T22:00:00,0.0,0.0,0.0,0.0,0.0,6212.6332677223645,22365479.76380051,47758586.2835564,9.230356249696053,9.185766802020888,35.45675474057302,22365479.76380051,4.0,117642.33045024954,0.999994847212192,117642.29350145748,0.999989360878535,117642.30078902186,0.9999904429819004,117642.31156862904,0.9999920435381086,117642.10668771004,0.9999616222763869,6231.115886761239,22432017.192340463,47900383.199247256,9.229317412902171,9.184595569970368,35.45675474057302,23020228.535337534
 2006-05-11T23:00:00,0.0,0.0,0.0,0.0,0.0,5684.729216520961,20465025.17947546,43942060.2722868,9.18576502914468,9.14473896096988,35.45675474057302,20465025.17947546,4.0,120876.64552500311,0.9999940371845611,120876.60058393552,0.9999876883892584,120876.60944816492,0.999988940601244,120876.62255875458,0.999990792767804,120876.37336414692,0.9999555892283182,6900.409753218497,24841475.11158659,53339079.08897228,8.761697402315837,8.71189784002368,41.36621386400186,25445857.96306659
 2006-05-12T00:00:00,0.0,0.0,0.0,0.0,0.0,6116.339711829845,22018822.962587453,47489729.47390725,9.006797005038331,8.962458586935236,35.456754740573,22018822.962587453,4.0,122877.28660538777,0.9999952990711996,122877.24964202766,0.999990293845901,122877.25693278565,0.9999912810573024,122877.26771600598,0.9999927412573064,122877.06276201933,0.999964987701232,6746.453669863568,24287233.21150884,52395038.60399095,8.623419687985315,8.574501550252622,41.36621386400186,24901619.33516707
 2006-05-12T01:00:00,0.0,0.0,0.0,0.0,0.0,3500.6626932253603,12602385.695611298,27368989.5716852,9.442466020184323,9.416913283298674,23.637836493715344,12602385.695611298,4.0,113507.02956939804,0.999994342274189,113506.99003324656,0.9999883183173152,113506.99783129508,0.9999895064594176,113507.00936543274,0.9999912638591998,113506.79014273806,0.9999578615216604,3410.36302344116,12277306.884388184,26747884.748874824,9.491644167774076,9.46667132607672,23.637836493715326,12844841.701330291
 2006-05-12T02:00:00,0.0,0.0,0.0,0.0,0.0,3495.420360881976,12583513.299175112,27899214.1168139,8.700362412311007,8.674314842177154,35.45675474057302,12583513.299175112,4.0,86809.28646598267,0.9999943184390622,86809.26030912463,0.999988269104186,86809.2654683136,0.999989462251748,86809.27309943059,0.9999912270551844,86809.12806110443,0.9999576839987432,2614.0469596126136,9410569.05460541,20733034.799381696,9.370175402547098,9.350818366877114,23.637836493715344,9844615.268009365
 2006-05-12T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.626926230724091,10.626926230724091,0.0,0.0,4.0,88326.47892991685,0.999991644871178,88326.4346282797,0.9999827489053104,88326.44336620168,0.9999845035114286,88326.45629060768,0.9999870987770996,88326.21064192515,0.999937771389658,0.0,0.0,0.0,10.692894216982326,10.692894216982326,0.0,441632.0238569311
 2006-05-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.626926230724091,10.626926230724091,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,10.692894216982326,10.692894216982326,0.0,405308.1538350077
 2006-05-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.626926230724091,10.626926230724091,0.0,0.0,1.0,0.0,0.999965864430896,0.0,0.9999295192273576,0.0,0.9999366878156198,0.0,0.9999472909879392,0.0,0.9997457598711108,0.0,0.0,0.0,10.692894216982326,10.692894216982326,0.0,0.0
 2006-05-12T06:00:00,2059448.8791542216,0.0,1697747.457720674,1350360.3049750868,1216875.220312138,5249.853592971052,18899472.934695788,42800613.68211359,7.366669912419876,7.326709927342924,59.094591234288366,25223904.79685791,1.0,0.0,0.9999239678999102,0.0,0.9998430141550112,1912200.880600485,0.99985898116053,406148.1723529343,0.9998825982110212,823024.3195980578,0.9994337164595792,5294.331824290838,19059594.56744702,43163232.47943219,7.378003135038106,7.3377045917192945,59.094591234288345,22200967.9399985
 2006-05-12T07:00:00,1422242.3302673558,231518.09014429,166120.97424935756,708634.4682532505,6124005.230747145,38624.80450688617,139049296.22479022,308830292.5832452,6.955027177832199,6.66666666666669,70.91350948114604,147701817.31845158,1.0,0.0,0.9998724788608646,0.0,0.999736703132526,0.0,0.9997634830153636,0.0,0.9998030935637776,101117.365945143,0.9990502284947654,38665.9396239924,139197382.64637265,309163153.39212537,6.955337986749167,6.66666666666669,70.91350948114604,139298500.01231778
 2006-05-12T08:00:00,10657636.974084364,5004764.743071428,40534425.94723787,10526466.078707231,8337050.273607649,81146.9556567172,292129040.36418194,627772840.0919915,7.252880416147497,6.66666666666669,70.91350948114604,367189384.3808905,1.0,0.0,0.999812255974216,0.0,0.9996123590628893,38612128.278924055,0.9996517859614252,0.0,0.9997101029108596,3139743.396219136,0.9986016912397684,81155.85503701204,292161078.13324326,627842014.1747675,7.252945024479344,6.66666666666669,70.91350948114604,333912949.8083865
 2006-05-12T09:00:00,24930559.324769445,21325132.5660339,51998050.31204941,25327866.19892212,12357721.6317745,131671.0473134978,474015770.32859206,999699802.7492464,7.600296908170395,6.66666666666669,70.91350948114604,609955100.3621414,5.0,690232.1494680098,0.9976416587725128,839412.01680297,0.9931562974861096,3416216.832668998,0.9677159689422484,1101326.5460570394,0.9931013157587492,787590.1905220303,0.970002966674484,131682.0696887357,474055450.8794485,999946511.3805988,7.6005273939657885,6.66666666666669,70.91350948114604,480890228.6149675
 2006-05-12T10:00:00,34458226.05371204,28502091.02605044,56132759.26270408,34711368.81810554,14075764.375198971,149071.97609902147,536659113.9564773,1293824999.777419,7.875088203704656,6.66666666666669,70.91350948114604,704539323.4922484,5.0,2041563.2200509224,0.983292395871584,1778440.0537999617,0.9652128027971312,3981250.073908172,0.9041591132870032,2277118.940691505,0.9664909983457484,1085972.7260510966,0.903365777184185,149071.97609902147,536659113.9564773,1294560086.6652198,7.875775046365334,6.66666666666669,70.91350948114604,547823458.970979
 2006-05-12T11:00:00,40518212.843425326,31128287.04044286,58883489.8611033,38739832.730896994,15201828.180313597,152282.24161529893,548216069.8150761,1535063117.4055328,8.100512309210485,6.66666666666669,70.91350948114604,732687720.4712583,5.0,2948962.9541690145,0.9603493648309186,2383118.213719154,0.9257255145066244,4362262.180585219,0.8342593293962954,3083877.757169791,0.9285478557506988,1291947.2983911205,0.8223606118522863,152282.24161529893,548216069.8150761,1536005931.4295816,8.101393376392865,6.66666666666669,70.91350948114604,562286238.2191105
 2006-05-12T12:00:00,43560812.4744,32139547.528142944,55789036.86704473,41601197.97692951,12502433.5454987,153927.0620826171,554137423.4974216,1681826891.333901,8.237668008346208,6.66666666666669,70.91350948114604,739730451.8894376,5.0,3386492.382731617,0.9307145249055186,2619287.9365210487,0.8778023469217642,4344295.271778474,0.7609392425043536,3492663.709692614,0.8813645329042442,1114233.1457555525,0.7395127257141576,153927.0620826171,554137423.4974216,1682920812.9230723,8.238690378447707,6.66666666666669,70.91350948114604,569094395.943901
 2006-05-12T13:00:00,46168079.88381599,32830573.5355159,56857726.56764932,43284597.53754612,12298630.057511345,158445.92730265998,570405338.289576,1757873904.5427444,8.30874321580613,6.66666666666669,70.91350948114604,761844945.8716146,5.0,3744209.296095573,0.8988232947018021,2756299.207358434,0.8280966820750765,4530916.841155374,0.6870480213131193,3715660.529186485,0.8314268696809298,1126648.366466495,0.6670753906786603,158508.21059347977,570629558.1365271,1759243936.6691384,8.310023702266486,6.66666666666669,70.91350948114604,586503292.3767895
 2006-05-12T14:00:00,113568171.78393884,33483576.0597314,29278037.488470808,44368504.74261707,10343191.082170345,162056.91565056384,583404896.3420298,1796943352.8777907,8.345259089802049,6.66666666666669,70.91350948114604,814446377.4989582,5.0,9288829.71159231,0.8366448582412822,2852262.092870317,0.7756725243049254,2622800.125448752,0.6296426558492877,3854988.427637735,0.7785659419171059,938774.4019286904,0.5965010401013865,162131.86324795827,583674707.6926496,1798296838.3538122,8.346524143210978,6.66666666666669,70.91350948114604,603232362.4521276
 2006-05-12T15:00:00,122390140.47933342,49567293.28882651,31573091.475593228,70801602.70122325,8613120.397747729,157562.93066158873,567226550.3817195,1632576640.3650694,8.191640096614059,6.66666666666669,70.91350948114604,850171798.7244437,1.0,189762084.2920329,0.8007301828321761,76314186.87432246,0.7530651631662252,41924241.371142566,0.6111290818591147,120366891.65216404,0.755744309893946,11368488.050664889,0.5696896528942622,157569.0861370482,567248710.0933735,1633899640.8772674,8.192876529291,6.66666666666669,70.91350948114604,1006984602.3337004
 2006-05-12T16:00:00,124019848.74772637,46541768.370187424,32823716.402947627,69724554.88438454,8511230.043449,157886.01741051165,568389662.6778419,1537750419.0958347,8.10302105684429,6.66666666666669,70.91350948114604,850010781.1265367,1.0,188887918.65318596,0.8006333506110769,62354263.72628968,0.7528652306635917,43042770.03592379,0.6109494844597715,109512514.75131547,0.755594790467618,11122417.605726888,0.5689684510212842,157886.01741051165,568389662.6778419,1539031482.228361,8.104218222747052,6.66666666666669,70.91350948114604,983309547.4502836
 2006-05-12T17:00:00,120647507.69393222,40946653.79444835,29932706.059364595,67820260.90240796,7862216.69826306,156269.79764088223,562571271.507176,1474222583.732304,8.043654958094038,6.66666666666669,70.91350948114604,829780616.6555923,4.0,224573611.1829725,0.8529211348403608,108795208.3707536,0.805221156820415,121251643.84981804,0.6638486233063422,145474939.11741924,0.8079894928591275,30208045.366701104,0.6215097605314548,156269.79764088223,562571271.507176,1476416793.1535172,8.045705376540658,6.66666666666669,70.91350948114604,1192874719.3948407
 2006-05-12T18:00:00,114919435.62446724,35905210.57912114,28227515.64613881,63149267.31154953,7468438.811536419,153596.24334891592,552946476.0560973,1397673549.9226558,7.972123609752326,6.66666666666669,70.91350948114604,802616344.0289104,4.0,219522786.48941404,0.9507909809670536,106337275.0782396,0.9032948946311884,118477561.70315003,0.7628936022269629,142189125.85911268,0.9060943517355838,29514436.73291443,0.7203276642170505,153596.24334891592,552946476.0560973,1402761340.809857,7.976877796437976,6.66666666666669,70.91350948114604,1168987661.918928
 2006-05-12T19:00:00,16881505.718350947,32505993.328684326,12873482.031058447,55336490.83678771,6590645.908873213,150426.23710898796,541534453.5923566,1315916238.1650803,7.895729415017072,6.66666666666669,70.91350948114604,665722571.4161111,4.0,21438815.353189453,0.99963689876046,61496875.19251858,0.9847073657405068,115119109.6051144,0.8563132352040693,78187482.81331539,0.986178754389766,28675540.60860356,0.8135546276614786,150426.23710898796,541534453.5923566,1320107650.6903608,7.899645801609808,6.66666666666669,70.91350948114604,846452277.165098
 2006-05-12T20:00:00,0.0,0.0,0.0,0.0,0.0,15735.452511353287,56647629.04087184,113427261.41548043,7.88878052380275,7.782878208497386,53.8417386801294,56647629.04087184,4.0,166313.0667437084,0.9999949302509812,166313.0099241874,0.9999895323313096,111326903.57825328,0.9529138824000332,166313.03770747903,0.9999921717589836,27729112.39048905,0.9099859664535054,15930.26274197892,57348945.87112412,114826865.37773456,7.87984282110618,7.772633680020397,54.02934055706364,196903900.9542418
 2006-05-12T21:00:00,0.0,0.0,0.0,0.0,0.0,10289.860574875289,37043498.06955102,76224456.89830817,8.79041759906069,8.719250447388136,41.36621386400186,37043498.06955102,4.0,166185.28863319437,0.99999276108852,166185.20231288444,0.9999850535940192,1224235.8637738524,0.999986573790613,166185.2445208074,0.9999888223374468,12132858.430644788,0.9920192915803108,12056.460535511773,43403257.92784238,89297694.14441013,8.382153252794392,8.298780134727568,47.27567298743069,57258907.9577279
