version,0.4.1
 2006-05-12T22:00:00,0.0,0.0,0.0,0.0,0.0,6153.901570393716,22154045.653417382,47125041.09806435,9.101230123532485,9.057232177771516,35.45675474057301,22154045.653417382,4.0,122701.66674913304,0.999995147657026,122701.6291871111,0.999989981216341,122701.636596223,0.9999910002252458,122701.64755381846,0.9999925074574396,122701.43927735458,0.9999638599755194,7135.692956493184,25688494.64337547,54859969.29615584,8.703519808756049,8.65230022092827,41.36621386400183,26302002.662739117
 2006-05-12T23:00:00,0.0,0.0,0.0,0.0,0.0,3382.9352408041136,12178566.866894811,26954925.65082276,9.03621598421411,9.011050036816442,35.456754740573,12178566.866894811,4.0,99706.75397237646,0.9999955376974922,99706.72668607927,0.9999907865450391,99706.73206790816,0.9999917236440892,99706.74002859714,0.9999931097221204,99706.58872618688,0.9999667649787468,3366.4459143316144,12119205.291593816,26825124.58705456,9.013779771167371,8.988735013029455,35.456754740573,12617738.833074965
 2006-05-13T00:00:00,0.0,0.0,0.0,0.0,0.0,1482.800716069312,5338082.577849523,11989905.991113314,9.778912766372573,9.767718692004587,23.637836493715344,5338082.577849523,4.0,79964.28428000068,0.9999945864925696,79964.26209316622,0.9999888225626112,79964.26646927334,0.999989959418004,79964.27294185177,0.9999916409588028,79964.14991738579,0.9999596804487833,1475.6393490950911,5312301.656742328,11931999.27724526,9.75570675425777,9.7445667436469,23.637836493715344,5712122.892444006
 2006-05-13T01:00:00,0.0,0.0,0.0,0.0,0.0,1835.217320897024,6606782.355229287,14907552.080065636,9.006894664426897,8.992976629075818,35.456754740573,6606782.355229287,4.0,98196.969435068,0.9999952079083864,98196.9374311821,0.9999901056192008,98196.94374336344,0.9999911119751104,98196.95308028856,0.9999926004920588,98196.77561879386,0.999964308724843,1915.996146962716,6897586.129065776,15545984.077514984,8.996845988129047,8.982331892119578,35.45675474057302,7388570.708374472
 2006-05-13T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.32137036510777,11.32137036510777,0.0,0.0,4.0,80949.89422939751,0.9999922554171288,80949.85921132675,0.9999840095185498,80949.86611840302,0.9999856359078944,80949.8763339912,0.9999880415261068,80949.68216234293,0.9999423187074644,0.0,0.0,0.0,11.305237285290197,11.305237285290197,0.0,404749.1780554614
 2006-05-13T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.32137036510777,11.32137036510777,0.0,0.0,4.0,102716.02025229194,0.9999944822466286,102715.98329720725,0.99998860732277,102715.9905865294,0.9999897660701732,102716.0013668108,0.9999914799917904,102715.79645238032,0.9999589040298696,2145.175930376829,7722633.349356588,17386088.962387618,8.98563704813713,8.969404968825687,35.456754740573,8236213.141311807
 2006-05-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.32137036510777,11.32137036510777,0.0,0.0,4.0,80480.17299821551,0.9999926844494186,80480.1401382699,0.99998489535488,80480.14661937537,0.9999864316459514,80480.15620576026,0.999988703998382,80479.97399956005,0.9999455141199772,0.0,0.0,0.0,11.205955242373662,11.205955242373662,0.0,402400.58996118105
 2006-05-13T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.32137036510777,11.32137036510777,0.0,0.0,1.0,0.0,0.9999621388171664,0.0,0.99992182683666,0.0,0.999929777816766,0.0,0.9999415382372406,0.0,0.9997180116735652,0.0,0.0,0.0,11.205955242373662,11.205955242373662,0.0,0.0
 2006-05-13T06:00:00,0.0,0.0,0.0,0.0,0.0,848.6185401867315,3055026.7446722286,6861917.726966552,10.55199288404313,10.545586415367591,11.81891824685769,3055026.7446722286,1.0,0.0,0.999914883189195,0.0,0.9998242566698644,0.0,0.9998421314962372,0.0,0.999868570434738,0.0,0.9993660539572712,1482.8976008258408,5338431.362973023,12012232.852865975,9.704073970742083,9.69285905047134,23.63783649371537,5338431.362973023
 2006-05-13T07:00:00,0.0,0.0,0.0,0.0,0.0,6916.085706182149,24897908.54225575,53494087.15832333,8.229800093243535,8.179855866852735,47.275672987430674,24897908.54225575,1.0,0.0,0.9998592749337796,0.0,0.9997094405730528,0.0,0.999738993326513,0.0,0.9997827052717336,0.0,0.9989518862607868,7313.382931579141,26328178.553684905,56365224.99345325,8.20101506703458,8.148390199409587,47.27567298743068,26328178.553684905
 2006-05-13T08:00:00,0.0,0.0,0.0,0.0,0.0,11513.78512214888,41449626.43973597,84453717.7975992,8.43056319408686,8.351712856641436,47.27567298743069,41449626.43973597,1.0,0.0,0.9997912372881448,0.0,0.9995689611271557,0.0,0.999612802022888,0.0,0.999677647785408,0.0,0.998445145044818,12033.158390577048,43319370.20607736,87796080.85659298,8.371839870428536,8.289868771391443,47.27567298743069,43319370.20607736
 2006-05-13T09:00:00,0.0,0.0,0.0,0.0,0.0,49634.75946845741,178685134.08644667,341802531.2522384,7.173143796307191,6.853986554317345,68.5497258317745,178685134.08644667,1.0,0.0,0.9997101580081952,0.0,0.999401554212722,0.0,0.9994624220393016,0.0,0.9995524526046364,0.0,0.9978412703438644,51820.172400988726,186552620.6435593,356330326.1185875,7.960982276843677,7.628250684537165,59.09459123428837,186552620.6435593
 2006-05-13T10:00:00,0.0,0.0,0.0,0.0,0.0,67489.48652136863,242962151.4769272,538375993.679825,7.887543692928972,7.384736493481971,59.094591234288345,242962151.4769272,1.0,0.0,0.9996249649788228,0.0,0.9992256535117366,0.0,0.9993044121708538,0.0,0.9994209053496604,0.0,0.9972067566287978,66915.74813837082,240896693.29813495,535977698.99205935,7.792326988339518,7.29176167585064,59.094591234288366,240896693.29813495
 2006-05-13T11:00:00,0.0,0.0,0.0,0.0,0.0,85417.5450259957,307503162.0935844,686677229.9195929,8.097029422951236,7.455703137809398,63.03423064990759,307503162.0935844,1.0,0.0,0.9995323903124128,0.0,0.999034511714869,0.0,0.99913271137598,0.0,0.9992779600484284,0.0,0.9965172648248678,84306.7539746095,303504314.3085942,677994366.1783805,8.292387262135726,7.65916914426289,59.09459123428835,303504314.3085942
 2006-05-13T12:00:00,0.0,0.0,0.0,0.0,0.0,103439.11309436172,372380807.1397022,742049482.3417771,8.04512172463153,7.352110862415124,59.094591234288366,372380807.1397022,1.0,0.0,0.9994379368522868,0.0,0.9988394907141034,0.0,0.9989575259304232,0.0,0.9991321136864196,0.0,0.9958137798528404,109242.30193935412,393272286.9816748,745496429.7157019,7.362875072647431,6.66666666666669,70.91350948114604,393272286.9816748
 2006-05-13T13:00:00,0.0,0.0,0.0,0.0,0.0,129351.11794678366,465664024.6084212,840804073.3544276,7.451880239639137,6.666666666666689,70.91350948114602,465664024.6084212,1.0,0.0,0.9993384191457396,0.0,0.99863401340603,0.0,0.9987729476869256,0.0,0.9989784475799992,0.0,0.995072576609318,128286.72854871389,461832222.7753699,839035626.7953877,7.450236771198039,6.666666666666692,70.91350948114605,461832222.7753699
 2006-05-13T14:00:00,0.0,0.0,0.0,0.0,0.0,111729.91234338132,402227684.4361725,785113229.0006007,7.399895313459042,6.66666666666669,70.91350948114605,402227684.4361725,1.0,0.0,0.9992354989289458,0.0,0.998421510829084,0.0,0.998582058713544,0.0,0.9988195276296176,0.0,0.9943060316279516,120475.14084962309,433710507.0586431,808559969.170562,7.421771043759901,6.666666666666688,70.91350948114602,433710507.0586431
 2006-05-13T15:00:00,0.0,0.0,0.0,0.0,0.0,144045.43194720874,518563555.00995135,1039592301.3978348,7.637604812806288,6.666666666666688,70.91350948114602,518563555.00995135,1.0,0.0,0.999129398831163,0.0,0.9982024426528248,0.0,0.9983852719269194,0.0,0.9986556975989348,0.0,0.9935158030410672,143774.0956833102,517586744.4599167,964022447.961112,7.566986539713146,6.66666666666669,70.91350948114605,517586744.4599167
 2006-05-13T16:00:00,0.0,0.0,0.0,0.0,0.0,121957.04058612743,439045346.1100589,856456167.6075038,7.466531492124452,6.666666666666688,70.91350948114602,439045346.1100589,1.0,0.0,0.9990229173255066,0.0,0.9979825869718532,0.0,0.9981877777325624,0.0,0.9984912786332304,0.0,0.9927227337461152,138142.44552936868,497312803.90572727,910012333.5956732,7.516528629363528,6.666666666666688,70.91350948114602,497312803.90572727
 2006-05-13T17:00:00,0.0,0.0,0.0,0.0,0.0,133888.93750118653,482000175.00427145,987915706.3058138,7.58933432538836,6.66666666666669,70.91350948114604,482000175.00427145,1.0,0.0,0.9989193347671984,0.0,0.997768716837753,0.0,0.997995660296049,0.0,0.9983313359558862,0.0,0.9919512556759882,135635.02817605034,488286101.43378127,907185163.6215448,7.513888344204527,6.66666666666669,70.91350948114605,488286101.43378127
 2006-05-13T18:00:00,0.0,0.0,0.0,0.0,0.0,90337.26739840215,325214162.6342476,665649542.9677262,8.444246878103758,7.822583984990832,59.0945912342884,325214162.6342476,1.0,0.0,0.9988184709973073,0.0,0.9975604602707722,0.0,0.9978085854716284,0.0,0.998175591382023,0.0,0.9912000270153706,118054.93322042674,424997759.5935361,782609971.0108051,7.397514151187964,6.666666666666694,70.91350948114606,424997759.5935361
 2006-05-13T19:00:00,0.0,0.0,0.0,0.0,0.0,25674.350287243407,92427661.03407627,172189535.70368394,8.231574195350815,8.07080491502087,59.094591234288366,92427661.03407627,1.0,0.0,0.9987232821165546,0.0,0.9973639208241344,0.0,0.9976320360210904,0.0,0.9980286094509956,0.0,0.990491064664764,24499.03395747568,88196522.24691242,164720755.0149634,8.17962930643869,8.025834021836916,59.094591234288366,88196522.24691242
 2006-05-13T20:00:00,0.0,0.0,0.0,0.0,0.0,14144.066628150067,50918639.861340255,102282064.2760182,9.568567085806023,9.473070419075356,47.27567298743069,50918639.861340255,1.0,0.0,0.998640483030318,0.0,0.9971929629720978,0.0,0.997478466265204,0.0,0.997900758703238,0.0,0.9898743809266768,13642.295403542712,49112263.45275377,99398099.29375538,9.576634933787291,9.48383098154959,47.27567298743069,49112263.45275377
 2006-05-13T21:00:00,0.0,0.0,0.0,0.0,0.0,9898.363672376709,35634109.22055616,76240502.31396668,9.640454241797569,9.569271918588488,41.36621386400183,35634109.22055616,1.0,0.0,0.9985708511508092,0.0,0.9970491918618706,0.0,0.9973493180919089,0.0,0.9977932395473204,0.0,0.989355765931065,11668.43166634434,42006353.99883961,89994636.76042937,8.760913675673788,8.676890192011069,53.185132110859534,42006353.99883961
 2006-05-13T22:00:00,0.0,0.0,0.0,0.0,0.0,4079.0276714469,14684499.617208842,31969392.03188329,9.991520238966553,9.961672258626136,23.637836493715344,14684499.617208842,1.0,0.0,0.9985107926195856,0.0,0.9969251871419984,0.0,0.997237925872525,0.0,0.9977005026769618,0.0,0.9889084527876204,5189.358777230217,18681691.59802878,41001000.37250411,9.389311384164296,9.351031259429154,35.456754740573025,18681691.59802878
 2006-05-13T23:00:00,0.0,0.0,0.0,0.0,0.0,4123.294253894864,14843859.31402151,32797957.453356437,8.940367896034829,8.909746618785817,35.45675474057302,14843859.31402151,4.0,2847713.266551725,0.9999933995032344,2847459.185591372,0.9999863717487636,2847509.297585312,0.9999877578760462,2847583.4207699336,0.9999898081188406,2846491.92898925,0.9997294297429244,1414.6889020748922,5092880.04746962,11252872.961021276,10.62365868507961,10.61315261607708,11.818918246857656,19329637.14695721
 2006-05-14T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.152826570904947,11.152826570904947,0.0,0.0,4.0,86854.77355104066,0.9999942634349228,86854.74749412101,0.999988155535426,86854.75263343788,0.9999893602340484,86854.76023524298,0.9999911421228416,86854.61575198783,0.9999572743304722,2439.423076556792,8781923.07560445,19441554.16869027,9.6476256955363,9.629474450641364,23.637836493715344,9216196.72527028
 2006-05-14T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.152826570904947,11.152826570904947,0.0,0.0,4.0,100714.17032082147,0.9999906327950074,100714.1132955431,0.9999806592401208,100714.12454281318,0.999982626385756,100714.14117923893,0.9999855360219886,100713.82498018704,0.9999302334934744,0.0,0.0,0.0,11.110878342628702,11.110878342628702,0.0,503570.37431860366
 2006-05-14T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.152826570904947,11.152826570904947,0.0,0.0,4.0,96331.57152353306,0.9999911113310228,96331.5189927936,0.9999816472883356,96331.52935391276,0.9999835139397424,96331.54467883466,0.9999862749333724,96331.25340167896,0.9999337976074308,0.0,0.0,0.0,11.110878342628702,11.110878342628702,0.0,481657.4179507529
 2006-05-14T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.152826570904947,11.152826570904947,0.0,0.0,4.0,90375.5815758745,0.9999913588496516,90375.5352957694,0.9999821583477568,90375.54442388508,0.9999839730193908,90375.55792526924,0.999986657128916,90375.30130620666,0.9999356411146496,0.0,0.0,0.0,11.110878342628702,11.110878342628702,0.0,451877.5205270049
 2006-05-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.152826570904947,11.152826570904947,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,11.110878342628702,11.110878342628702,0.0,453867.1682495029
 2006-05-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.152826570904947,11.152826570904947,0.0,0.0,1.0,0.0,0.9999631105569676,0.0,0.999923833218092,0.0,0.9999315801294594,0.0,0.9999430387086335,0.0,0.9997252491463504,0.0,0.0,0.0,11.110878342628702,11.110878342628702,0.0,0.0
 2006-05-14T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.152826570904947,11.152826570904947,0.0,0.0,1.0,0.0,0.9999150580237816,0.0,0.9998246176562808,0.0,0.999842455766782,0.0,0.9998688403982566,0.0,0.9993673561171318,0.0,0.0,0.0,11.110878342628702,11.110878342628702,0.0,0.0
 2006-05-14T07:00:00,0.0,0.0,0.0,0.0,0.0,3035.5798891945324,10928087.601100324,23749220.99962811,9.679613048538258,9.65743993615886,23.637836493715326,10928087.601100324,1.0,0.0,0.9998613805533632,0.0,0.999713788111385,0.0,0.9997428986774068,0.0,0.9997859565761928,0.0,0.9989675688173816,4265.683486833771,15356460.552601578,33470889.964166164,8.920022065918989,8.888772504647696,35.45675474057301,15356460.552601578
 2006-05-14T08:00:00,0.0,0.0,0.0,0.0,0.0,7654.321071751729,27555555.85830621,57561212.900557175,8.886660665568236,8.832918998258174,41.36621386400186,27555555.85830621,1.0,0.0,0.9997993462734412,0.0,0.999585704001643,0.0,0.9996278419822526,0.0,0.9996901689360738,0.0,0.9985055403896482,8342.964574620242,30034672.46863287,62245608.2302056,8.82625897812331,8.768143586797327,41.36621386400186,30034672.46863287
 2006-05-14T09:00:00,0.0,0.0,0.0,0.0,0.0,19451.74282098641,70026274.15555108,137051071.1433336,7.857660881586431,7.729701328410482,59.094591234288366,70026274.15555108,1.0,0.0,0.9997211921747572,0.0,0.99942433680007,0.0,0.9994828874132846,0.0,0.9995694905516712,0.0,0.9979234523025248,19600.21725618913,70560782.12228087,137810572.27810636,7.832001369803816,7.7033326797783985,59.094591234288366,70560782.12228087
 2006-05-14T10:00:00,0.0,0.0,0.0,0.0,0.0,60270.3207843118,216973154.82352245,401472518.80226,7.535208425307016,7.160326488198241,65.00405035771722,216973154.82352245,1.0,0.0,0.9996374928541,0.0,0.99925152020599,0.0,0.9993276479677154,0.0,0.9994402497445666,0.0,0.9973000636604044,55734.76065849096,200645138.37056735,377833888.9244029,8.463700567185166,8.110882998402891,54.36702393554532,200645138.37056735
 2006-05-14T11:00:00,0.0,0.0,0.0,0.0,0.0,103588.36634239188,372918118.8326107,753428811.8817551,7.370294461836964,6.666666666666693,70.91350948114606,372918118.8326107,1.0,0.0,0.9995440412536356,0.0,0.9990585677760688,0.0,0.9991543206989902,0.0,0.9992959503622724,0.0,0.9966040404924724,95163.33135832084,342587992.8899549,785000344.1130457,7.399824210798266,6.666666666666693,70.91350948114608,342587992.8899549
 2006-05-14T12:00:00,0.0,0.0,0.0,0.0,0.0,79415.68715767488,285896473.7676296,553863925.3026505,8.122714323086178,7.605469058335518,59.09459123428838,285896473.7676296,1.0,0.0,0.9994486720484318,0.0,0.9988616560079198,0.0,0.9989774367957028,0.0,0.9991486899907814,0.0,0.9958937350937525,83603.98142430572,300974333.12750065,618810756.0052944,8.016134410774955,7.438219716879693,61.06441094209797,300974333.12750065
 2006-05-14T13:00:00,0.0,0.0,0.0,0.0,0.0,90843.21189752316,327035562.8310834,740980314.7019218,8.139501430898546,7.44744789511707,59.09459123428837,327035562.8310834,1.0,0.0,0.9993516812397032,0.0,0.9986613960644682,0.0,0.9987975452594942,0.0,0.9989989256879944,0.0,0.9951713520674922,118257.21312217732,425725967.23983824,779517028.9066736,7.394625185913636,6.666666666666692,70.91350948114605,425725967.23983824
 2006-05-14T14:00:00,0.0,0.0,0.0,0.0,0.0,87781.98929677322,316015161.4683835,665296475.4852067,8.254193400537696,7.632844535127447,59.094591234288366,316015161.4683835,1.0,0.0,0.9992540955928524,0.0,0.9984599079402215,0.0,0.998616550460565,0.0,0.9988482428907868,0.0,0.9944445387146044,87574.00864934224,315266431.1376322,626568985.3264638,8.10539698411848,7.520237767392421,59.09459123428837,315266431.1376322
 2006-05-14T15:00:00,0.0,0.0,0.0,0.0,0.0,91050.60271266683,327782169.7656006,719859229.5741723,8.135381828197273,7.463059217258028,59.09459123428837,327782169.7656006,1.0,0.0,0.9991525548864318,0.0,0.9982502536813046,0.0,0.998428220103235,0.0,0.9986914530536786,0.0,0.9936882682622412,94152.83251499513,338950197.0539825,690699322.8677305,7.311721383589785,6.66666666666669,70.91350948114604,338950197.0539825
 2006-05-14T16:00:00,0.0,0.0,0.0,0.0,0.0,81800.70993297914,294482555.75872487,642122390.3949401,8.20828200173235,7.608566887528447,59.094591234288366,294482555.75872487,1.0,0.0,0.9990510852051988,0.0,0.9980407460703048,0.0,0.9982400214782854,0.0,0.9985347728871448,0.0,0.9929325268021622,97057.4120547835,349406683.3972206,707905910.4588344,8.242306188761209,7.58116951337792,59.0945912342884,349406683.3972206
 2006-05-14T17:00:00,0.0,0.0,0.0,0.0,0.0,96152.66629390397,346149598.65805423,770082929.2937878,8.176292691265145,7.4570588154028,59.094591234288366,346149598.65805423,1.0,0.0,0.998949427776502,0.0,0.9978308508112688,0.0,0.9980514746329208,0.0,0.9983778028182138,0.0,0.9921753870077188,98936.22617864254,356170414.2431128,701328854.9183085,7.321639541503785,6.666666666666697,70.91350948114611,356170414.2431128
 2006-05-14T18:00:00,0.0,0.0,0.0,0.0,0.0,51978.44737211472,187122410.53961292,335871495.2382667,8.039545708165035,7.7259202486754,54.3670239355453,187122410.53961292,1.0,0.0,0.99884869955107,0.0,0.9976228741071544,0.0,0.9978646512065598,0.0,0.9982222675396611,0.0,0.9914251678759288,38482.83423374438,138538203.24147975,252486829.15895328,8.315376748832463,8.079617955431722,49.63945663680223,138538203.24147975
 2006-05-14T19:00:00,0.0,0.0,0.0,0.0,0.0,24085.618596325763,86708226.94677274,165781552.77934042,7.559837026334695,7.405051222499491,59.094591234288366,86708226.94677274,1.0,0.0,0.998758189964157,0.0,0.9974359961442362,0.0,0.9976967805717584,0.0,0.998082510944606,0.0,0.990751056687904,31388.53483783022,112998725.4161888,215258127.05679023,7.588226471832603,7.387237221413511,59.094591234288366,112998725.4161888
 2006-05-14T20:00:00,0.0,0.0,0.0,0.0,0.0,14158.682331887218,50971256.39479397,101800471.10375749,8.264275911057078,8.169228977084655,47.27567298743069,50971256.39479397,1.0,0.0,0.9986779938367863,0.0,0.9972704127024368,0.0,0.9975480385956926,0.0,0.9979586794469698,0.0,0.9901537596662252,13991.845916585704,50370645.29970854,100914406.93260837,8.240420579628152,8.146200955343092,47.27567298743069,50370645.29970854
 2006-05-14T21:00:00,0.0,0.0,0.0,0.0,0.0,12182.657870943847,43857568.335397854,90732422.56616431,7.9585557681297265,7.873843447346592,53.185132110859534,43857568.335397854,1.0,0.0,0.998602846019916,0.0,0.9971152526645516,0.0,0.997408659860774,0.0,0.9978426430869584,0.0,0.9895940622260389,11963.285224979309,43067826.8099255,89275172.00307101,7.952815287264443,7.869463588132849,53.185132110859534,43067826.8099255
 2006-05-14T22:00:00,0.0,0.0,0.0,0.0,0.0,6834.995602582402,24605984.16929664,52578224.57697179,8.750738188668771,8.70164900873336,41.36621386400186,24605984.16929664,1.0,0.0,0.9985367564070045,0.0,0.9969787953824872,0.0,0.9972860816273332,0.0,0.9977405935739292,0.0,0.9891018298670696,4854.711519835447,17476961.471407607,37358967.58707004,9.550328869207345,9.51544902328565,29.547295617144183,17476961.471407607
 2006-05-14T23:00:00,0.0,0.0,0.0,0.0,0.0,4285.875625941207,15429152.253388343,33757781.16536932,9.162418034800146,9.130900619213586,35.45675474057302,15429152.253388343,4.0,2875479.029782291,0.9999944181799024,2875222.770209831,0.9999884750422048,2875273.3119943696,0.9999896472438432,2875348.070814308,0.9999913810658332,2874560.0920074666,0.9995296398840916,4561.246747139841,16420488.289703429,35806890.04546195,9.16542458341294,9.13199400623745,35.45675474057302,30796371.564511698
 2006-05-15T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60396777711277,11.60396777711277,0.0,0.0,4.0,100785.48990616629,0.9999947661116436,100785.45774789769,0.9999891934277072,100785.46409002792,0.9999902925624696,100785.4734726003,0.9999919183100872,100785.29515846987,0.9999610182432808,3252.5774531057573,11709278.831180727,25971623.023488536,9.15744696009815,9.13319908572686,35.45675474057302,12213206.011555888
 2006-05-15T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60396777711277,11.60396777711277,0.0,0.0,4.0,87728.86262096999,0.9999918153840112,87728.82189807153,0.9999831009684672,87728.82992987243,0.9999848197662976,87728.8418102949,0.9999873620673628,87728.61600625553,0.9999390413612976,0.0,0.0,0.0,11.600936584276443,11.600936584276443,0.0,438643.9722654644
 2006-05-15T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60396777711277,11.60396777711277,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,11.600936584276443,11.600936584276443,0.0,453867.1682495029
 2006-05-15T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60396777711277,11.60396777711277,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,11.600936584276443,11.600936584276443,0.0,441544.4790688421
 2006-05-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60396777711277,11.60396777711277,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,11.600936584276443,11.600936584276443,0.0,429436.1230038734
 2006-05-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60396777711277,11.60396777711277,0.0,0.0,1.0,0.0,0.9999631472263945,0.0,0.9999239089305988,0.0,0.9999316481412588,0.0,0.9999430953301954,0.0,0.999725522258531,0.0,0.0,0.0,11.600936584276443,11.600936584276443,0.0,0.0
 2006-05-15T06:00:00,1317223.3330421983,1272721.3948367855,3607392.332517992,2307786.533918566,5691524.183242008,41142.483187158665,148112939.47377118,330193557.7754207,6.9749726446152,6.66666666666669,70.91350948114604,162309587.2513287,1.0,0.0,0.9999122826574948,0.0,0.9998188872710734,2279067.613881025,0.99983730821815,2821882.505676247,0.9998645549324248,893230.945199789,0.999346685318288,41139.971857921664,148103898.68851802,330173240.4634445,6.974953673313529,6.66666666666669,70.91350948114604,154098079.75327507
 2006-05-15T07:00:00,3886667.797199755,3276425.295465209,6022906.987944796,11979119.361237012,9719222.44898542,69310.67618819239,249518434.2774926,541789996.1589968,7.172576303621509,6.66666666666669,70.91350948114604,284402776.1683248,1.0,0.0,0.9998539302426396,0.0,0.999698405222802,0.0,0.9997290803799944,0.0,0.9997744524903348,3926887.069541272,0.9989120792500956,69289.84742566588,249443450.7323972,541627975.1598438,7.172424982509365,6.66666666666669,70.91350948114604,253370337.80193844
 2006-05-15T08:00:00,22543212.715636887,19268598.022196084,52521556.86109104,27266464.90305713,12530221.499187255,132829.55843030734,478186410.3491064,1076970842.1016796,7.672493642763167,6.66666666666669,70.91350948114604,612316464.3502748,1.0,9504407.729956616,0.9997865399346132,11361820.818998016,0.9995592623550258,61101194.59101567,0.9996040897113404,19959255.76436412,0.9996703945633172,12393193.240204629,0.998410159374488,132807.64785149737,478107532.2653906,1076548121.5344317,7.672098712309648,6.66666666666669,70.91350948114604,592427404.4099296
 2006-05-15T09:00:00,40190336.16872986,36356540.71623542,66873432.1848882,40920433.82625359,17955028.20648261,155584.58481984498,560104505.351442,1696843456.6993403,8.251706622118105,6.66666666666669,70.91350948114604,762400276.4540317,5.0,3027831.2583344174,0.9853762398271414,2844489.9840736696,0.9711744166787836,4895584.602702367,0.9531033261960048,3375602.628952027,0.97419797518674,1449264.692627293,0.943689099231643,155552.46051021162,559988857.8367618,1695846858.9670088,8.250775183410582,6.66666666666669,70.91350948114604,575581631.0034516
 2006-05-15T10:00:00,51664799.793350846,48124289.19938739,74106223.07672279,52677455.39393743,20844763.155184224,172566.5837175745,621239701.3832682,1916961972.0026493,8.457440518706305,6.66666666666669,70.91350948114604,868657232.0018508,5.0,4144304.591779048,0.9508895144850352,3659492.8579914887,0.9072653814847312,5393471.553998542,0.8654753386064806,4339531.191060934,0.9179536961161942,1712305.558475118,0.8340198521572265,172499.67670580297,620998836.1408907,1915796930.609421,8.456351516194948,6.66666666666669,70.91350948114604,640247941.8941959
 2006-05-15T11:00:00,58687431.61642365,53092800.170383714,79186346.18217388,61105892.93974805,22685517.397492804,183991.3599766026,662368895.9157695,2017645341.2334943,8.551555035395955,6.66666666666669,70.91350948114604,937126884.2219917,5.0,4395749.04606509,0.9122262230622,3791744.756009949,0.8374130513051737,5471312.057157632,0.7745860486239678,4661913.279432656,0.8548168441923139,1799311.6441758815,0.7147805509326757,183921.354065214,662116874.6347703,2016481805.3022125,8.550467375991763,6.66666666666669,70.91350948114604,682236905.4176115
 2006-05-15T12:00:00,62167177.84281368,55115772.74332237,79242023.44757034,66880669.087632224,20154377.56175643,194446.68665333517,700008071.9520065,2107369982.3262763,8.635431225035552,6.66666666666669,70.91350948114604,983568092.6351016,5.0,4586504.31617685,0.8716064496300984,3809448.592772293,0.766700800881631,5312674.487977263,0.68486977778746,4863788.000320879,0.7882686994589968,1570033.1606294774,0.6018317067223843,194336.41447087095,699611092.0951356,2105604935.3046,8.63378118302395,6.66666666666669,70.91350948114604,719753540.6530123
 2006-05-15T13:00:00,63445003.92408124,56615340.03378784,80165924.95600142,69665592.56080708,19569185.314429916,199655.06542203427,718758235.5193236,2133472255.120789,8.65983272412017,6.66666666666669,70.91350948114604,1008219282.3084308,5.0,4685086.023320457,0.8296784024631322,3830281.61331661,0.6955018016015347,5320000.620720866,0.5958810402014619,4933509.153211355,0.7198824768990679,1512317.2772962498,0.4985674843838184,199550.74552284,718382683.882224,2131842284.0843253,8.658308935622896,6.66666666666669,70.91350948114604,738663878.5700893
 2006-05-15T14:00:00,152118650.5144655,56061469.09756258,43588644.21937234,69476340.60591431,16325350.81114662,200688.51458768765,722478652.5156754,2133664310.3083024,8.660012253940518,6.66666666666669,70.91350948114604,1060049107.7641368,5.0,9987478.27895789,0.7615288372443891,3772799.8223200366,0.6254249349741698,3280679.519361275,0.5270663574529387,4877398.252970124,0.6522994959773142,1307239.2051696428,0.4049971266436764,200591.9020979024,722130847.552449,2132164152.4965303,8.658609820732709,6.66666666666669,70.91350948114604,745356442.6312279
 2006-05-15T15:00:00,159093158.270162,73645590.0355752,42053152.17702216,99018515.5727195,13568693.377412451,187850.3791055528,676261364.77999,1907811780.7274752,8.448888721237905,6.66666666666669,70.91350948114604,1063640474.2128812,1.0,216250422.8512174,0.7222128956575626,95887805.49660084,0.5955323835477546,55058038.91814119,0.5039899398125938,135211766.45435703,0.6234189452096303,22229492.74164696,0.3675915916815143,187771.8431637428,675978635.3894742,1906582867.538304,8.447740021135914,6.66666666666669,70.91350948114604,1200616161.8514376
 2006-05-15T16:00:00,154857298.61834067,70977397.39469981,41192621.11306649,95749341.49224846,12185195.683369508,178874.01500826178,643946454.0297424,1749540046.3553703,8.300953762472787,6.66666666666669,70.91350948114604,1018908308.3314674,1.0,213160729.6264812,0.7220982081759777,88614425.3237846,0.5952955847327152,54750799.40240985,0.5037772257676606,133481343.15570462,0.6232418553292284,14230657.35560866,0.3667374046600145,178823.991972136,643766371.0996897,1748753081.203661,8.300218236000212,6.66666666666669,70.91350948114604,1148004325.9636786
 2006-05-15T17:00:00,148977157.64160097,64123946.50154047,39672572.98216557,93699076.23800166,11310029.690931344,171742.01064769638,618271238.331707,1678296665.5035477,8.23436884639361,6.66666666666669,70.91350948114604,976054021.3859472,4.0,245958652.1446893,0.7707457088926413,119245496.13593614,0.6442521597189869,132883021.55794406,0.5530833905512665,159408872.81462535,0.6721588728590892,33156580.72068981,0.4159519971581714,171782.8853881463,618418387.3973267,1678976356.664564,8.235004059037234,6.66666666666669,70.91350948114604,1309071010.7712114
 2006-05-15T18:00:00,138909851.54678646,55131773.18001681,37605415.79924196,85713929.43232873,10763043.47345166,166145.9386106251,598125378.9982505,1620484559.3720722,8.180338976690821,6.66666666666669,70.91350948114604,926249392.430076,4.0,241956427.71353608,0.8643680395267218,117267686.20861152,0.738547544144418,130648555.09149316,0.6480124155089299,156775967.22708946,0.7663332203174837,32587773.535874933,0.5112187482406252,166266.2223062381,598558400.3024572,1631407604.5400338,8.19054721011595,6.66666666666669,70.91350948114604,1277794810.0790625
 2006-05-15T19:00:00,31894950.738417394,49284780.84727627,21676739.66711097,74471851.1574569,8992271.302384218,160973.09351296336,579503136.6466681,1518428014.2194247,8.08496448095363,6.66666666666669,70.91350948114604,765823730.3593138,4.0,232933212.0029719,0.950951778915824,112859634.42443128,0.8257264965221977,125709202.63208318,0.7357508834497541,150892960.9746524,0.8534045268699707,31344859.128206003,0.5992654705428914,160973.09351296336,579503136.6466681,1528939108.9963455,8.094787118013905,6.66666666666669,70.91350948114604,1233243005.809013
 2006-05-15T20:00:00,0.0,0.0,0.0,0.0,0.0,26853.912639012862,96674085.50044627,176672432.9778428,8.055069563152053,7.890113758404865,55.54891576023106,96674085.50044627,4.0,14960523.458421476,0.9998710571200914,108094758.13595784,0.9192385591512932,120379915.4250448,0.8298400082186507,144530824.10120806,0.9468012450357204,30007562.027890444,0.6937182509328546,27326.217625540783,98374383.45194682,179783441.89642924,8.086723755251638,7.918862757347225,55.15495181866913,516347966.6004694
 2006-05-15T21:00:00,0.0,0.0,0.0,0.0,0.0,48642.32911774885,175112384.82389578,327281610.2879223,7.976607932880032,7.671006920717327,59.0945912342884,175112384.82389578,4.0,232014.7957700696,0.9999971780431706,41037140.87623295,0.9934146757401692,117861102.7318616,0.92358047363939,13789670.21537388,0.9996346809261358,29370848.181592047,0.7878268635607983,48836.993537545575,175813176.73516405,328593984.29691905,7.977978425216636,7.671151686755546,59.0945912342884,378103953.5359946
 2006-05-15T22:00:00,0.0,0.0,0.0,0.0,0.0,23675.903564377397,85233252.83175862,161784200.32274282,7.913741955340423,7.762688712364401,59.094591234288366,85233252.83175862,4.0,169991.15062317724,0.9999912074965938,169991.06885757908,0.9999818458443848,36965863.48161743,0.9965544054745604,169991.1088386184,0.9999864234234188,29034625.35791077,0.8871301010519256,24062.06876085007,86623447.53906024,164420118.7591551,7.915772043068197,7.762257464749525,59.094591234288366,153133909.70690784
 2006-05-15T23:00:00,0.0,0.0,0.0,0.0,0.0,16823.900629332227,60566042.26559602,118030474.94150028,9.0883565440433,8.97815549896417,47.27567298743069,60566042.26559602,4.0,203465.7198567321,0.999991671731533,203465.5970247924,0.9999828043647216,203465.62125219704,0.999984553330072,203465.65708604027,0.9999871402523935,20606797.65730812,0.9781755398293877,16976.116291927567,61114018.65093924,119096892.04961903,9.088104373037066,8.97690757169438,47.27567298743069,82534678.90346712
 2006-05-16T00:00:00,0.0,0.0,0.0,0.0,0.0,11301.436664779949,40685171.99320781,83830688.69475807,9.038919420699946,8.960650754686958,47.27567298743069,40685171.99320781,4.0,141119.75280316384,0.9999934144460264,141119.69331152173,0.9999864026016106,141119.7050454418,0.9999877855908548,141119.7224009522,0.9999898311921276,141119.39252549398,0.9999509511007116,13346.887649803635,48048795.53929308,98617727.81357075,8.466935860224753,8.374861043652823,53.185132110859534,48754393.80537966
 2006-05-16T01:00:00,0.0,0.0,0.0,0.0,0.0,11523.563069091628,41484827.04872987,86806320.19944142,8.985326227242046,8.904279243487855,47.27567298743068,41484827.04872987,4.0,137654.43964441196,0.9999938494982136,137654.3863403362,0.9999873008674108,137654.3968533567,0.9999885924941824,137654.41240454747,0.999990502959776,137654.11683394597,0.9999541913491408,9140.645789710128,32906324.842956454,69042188.0589746,9.53062230048724,9.46616110560652,41.36621386400186,33594596.59503306
 2006-05-16T02:00:00,0.0,0.0,0.0,0.0,0.0,7884.809840460838,28385315.42565901,60660843.48435728,10.090118300099345,10.033482293005164,35.456754740573025,28385315.42565901,4.0,123226.55487925296,0.9999947684951564,123226.51439042488,0.9999891983490204,123226.52237655834,0.9999902969832368,123226.53418865635,0.9999919219904888,123226.30967934772,0.9999610359955728,9878.859732796707,35563895.038068146,75682586.75285412,8.9910818424396,8.920420932344165,47.27567298743069,36180027.47358239
 2006-05-16T03:00:00,0.0,0.0,0.0,0.0,0.0,5675.9989130624845,20433596.087024946,43574042.485120445,10.598995563306556,10.558312858164433,29.547295617144183,20433596.087024946,4.0,110408.2592294073,0.9999929369795356,110408.21731043584,0.9999854167616772,110408.22557880598,0.9999869000205456,110408.23780773746,0.9999890939322056,110408.00536899436,0.9999473949525272,9983.32689216362,35939976.81178903,76338531.0793094,8.965749330702304,8.89447601893671,47.27567298743068,36492017.75708441
 2006-05-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.335067591460035,13.335067591460035,0.0,0.0,4.0,127532.25369147908,0.9999924099787616,127532.1923833542,0.9999843286467662,127532.20447538856,0.9999859225776304,127532.22236143974,0.9999882801859906,127531.88241581828,0.9999434698753056,0.0,0.0,0.0,13.333614571354136,13.333614571354136,0.0,637660.7553274799
 2006-05-16T05:00:00,0.0,0.0,0.0,0.0,0.0,5910.205505586328,21276739.820110783,45884615.98490021,9.964985472368992,9.922145681601402,35.45675474057302,21276739.820110783,1.0,0.0,0.999954978164354,0.0,0.999907042013788,0.0,0.9999164967558952,0.0,0.9999304814145374,0.0,0.999664679464912,5913.069828078653,21287051.381083157,45906813.01743636,9.964434448539192,9.92157393293755,35.45675474057302,21287051.381083157
 2006-05-16T06:00:00,6547640.400088444,967388.3607180682,9468406.202673782,4328985.11716544,7051684.93773859,92087.1563548708,331513762.87753487,705729486.7060771,7.325691523274295,6.66666666666669,70.91350948114604,359877867.8959192,1.0,3098139.515344221,0.9998904630449416,2677849.410147188,0.9997738356374876,3777085.74971452,0.9997968387791056,7198939.677412359,0.9998308630898262,3153553.0909538567,0.9991841738601952,92137.23810087102,331694057.16313565,706118269.9382851,7.326054671213391,6.66666666666669,70.91350948114604,351599624.6067077
 2006-05-16T07:00:00,28140751.34491684,24800214.907087304,15707715.122673975,27807184.909095056,12829575.232804654,145603.9798081844,524174327.3094639,1482050107.5616584,8.051005079064186,6.66666666666669,70.91350948114604,633459768.8260417,1.0,15651698.735872656,0.9998199891742848,25360141.487289384,0.9996283260419148,13294774.096930336,0.9996661289415352,27630937.577980567,0.9997220438084756,12893588.216427565,0.9986592877537304,145781.43516198554,524813166.5831479,1486409882.0372715,8.055079369394187,6.66666666666669,70.91350948114604,619644306.6976484
 2006-05-16T08:00:00,40931835.520211376,37023072.6606598,63135222.3308179,39660455.87729393,15089179.274344811,154390.49176861043,555805770.3669976,1821974402.089221,8.368657749394918,6.66666666666669,70.91350948114604,751645536.0303254,1.0,44170873.54839653,0.9997387560049754,52681718.89188592,0.9994606013873276,79032816.48235703,0.999515463535096,57326037.1438856,0.9995966110058818,18371549.59806608,0.9980542668919916,154614.74475427068,556613081.1153746,1827432202.364673,8.373759046152736,6.66666666666669,70.91350948114604,808196076.7799656
 2006-05-16T09:00:00,49739080.60933067,47016049.85276678,71581381.00160922,47932504.69527905,18933877.53967779,167434.58012549262,602764488.4517734,1951514418.6932883,8.48974030228826,6.66666666666669,70.91350948114604,837967382.1504369,5.0,4077740.9605012974,0.9794366181691848,4015343.349951121,0.9572536098047768,5399369.153309723,0.9480160252423644,4391665.493389955,0.9655068492279866,1615665.4178013252,0.9367908386552568,167743.23611740395,603875650.0226542,1957148793.8991225,8.495007067130047,6.66666666666669,70.91350948114604,623375434.3976077
 2006-05-16T10:00:00,60045715.59351954,55355828.81603042,81035430.99070999,59900506.33554772,22854348.89315018,189371.1752120905,681736230.7635257,2183902441.0441227,8.706979312715097,6.66666666666669,70.91350948114604,960928061.3924836,5.0,4874552.303954619,0.9376311881300746,4515172.579645378,0.8761509383743352,5736332.7833184,0.853674521020768,5049817.744788012,0.897937474793507,1864050.9737444776,0.8163833455441477,189724.34811005284,683007653.1961902,2189865079.2572627,8.712553734944345,6.66666666666669,70.91350948114604,705047579.5816411
 2006-05-16T11:00:00,63879183.30449013,59059079.66526495,86642098.20345172,67367602.85066102,24516927.09261369,202330.9216495653,728391317.9384352,2252604784.061529,8.771208846862569,6.666666666666692,70.91350948114604,1029856209.0549166,5.0,5112780.929883621,0.8923768948049696,4230286.049804466,0.7944455119122805,5759001.7064452935,0.7574292234322657,5265005.237735104,0.8257890866788387,1908179.6222194808,0.6886260800285915,202694.18898991556,729699080.363696,2258393062.472679,8.776620482878549,6.66666666666669,70.91350948114604,751974333.9097838
 2006-05-16T12:00:00,66696316.70313624,59716653.03392096,83690058.55195145,70698335.84476013,20598294.96085494,208061.82260004352,749022561.3601568,2264030391.7028265,8.781891033234482,6.66666666666669,70.91350948114604,1050422220.4547805,5.0,5166690.042508226,0.8459569904993849,4171053.611224884,0.7168326079869819,5506558.468965095,0.6638927092279387,5272501.114594684,0.7523884904564925,1631122.90093595,0.5702572789630519,208417.370574409,750302534.0678723,2269527435.2703605,8.787030411687613,6.66666666666669,70.91350948114604,772050460.2061012
 2006-05-16T13:00:00,66269540.646717176,58856157.54830992,82085036.6799343,71274688.05007172,19396831.433543984,207835.8383101509,748209017.9165434,2244141177.4213514,8.763296092019155,6.66666666666669,70.91350948114604,1046091272.2751204,5.0,5125389.304907386,0.7996096271353754,4104539.12612817,0.6399749818929342,5454627.722921659,0.5722871837134431,5234344.513074528,0.6793609918005902,1542390.2414547675,0.4641740149097101,208171.5501174904,749417580.4229654,2249307203.976653,8.76812593523786,6.66666666666669,70.91350948114604,770878871.3314519
 2006-05-16T14:00:00,166836175.92483047,60766755.38510257,44940914.48908564,74058643.95396993,16705228.399574552,214138.7772663493,770899598.1588572,2288381702.263585,8.804658384204695,6.66666666666669,70.91350948114604,1134207316.3114204,5.0,10503710.88461587,0.727344006251924,4151155.858882643,0.5639926956652359,3448990.1859819447,0.5010951213076317,5299854.546879746,0.6069157047667711,1365438.6654882869,0.3679981597521005,214468.663333305,772087187.9998982,2293344710.908217,8.809298545924781,6.66666666666669,70.91350948114604,796856338.1417466
 2006-05-16T15:00:00,172869772.62258527,79389790.02758193,43285289.89022884,105542281.31561068,13831166.003325466,200299.7722408788,721079180.0671638,2044026665.1421373,8.576219418292498,6.66666666666669,70.91350948114604,1135997479.926496,1.0,221368371.51457763,0.6859222761969376,101780101.8460799,0.5308862977563145,61287320.99645764,0.476703401010534,137289877.45546502,0.5753208893580554,23464760.103758726,0.3285712352233252,200608.09485780215,722189141.4880878,2048691230.983314,8.580579894174727,6.66666666666669,70.91350948114605,1267379573.4044266
 2006-05-16T16:00:00,165781988.5591113,72354459.51839516,41909675.15227206,99153925.09199391,12099749.769241868,183797.6030518316,661671370.9865937,1812151272.3656776,8.359473619574986,6.66666666666669,70.91350948114604,1052971169.077608,1.0,214661097.4950668,0.6858048721525655,89794860.04058333,0.5306438899694851,56760774.44861551,0.4764856484814466,134153600.4125302,0.575139604810787,15921415.058888435,0.3276968153687086,184072.7841369683,662662022.8930858,1816432626.9451008,8.363475277738681,6.66666666666669,70.91350948114604,1173953770.34877
 2006-05-16T17:00:00,159737639.74778786,67202078.13184294,40559064.11330786,96244214.75252628,11318586.821755158,176202.18542913394,634327867.5448823,1730646438.0943694,8.283295294367553,6.66666666666669,70.91350948114604,1009389451.1121024,4.0,247428261.69956425,0.7344172724820104,120012593.80787364,0.5796727003678251,133691539.60588914,0.525734871798926,160397582.8093837,0.6240678634466885,33368649.68758804,0.3769025874813116,176519.17676256315,635469036.3452272,1735709169.268827,8.288027018507334,6.66666666666669,70.91350948114604,1330367663.955526
 2006-05-16T18:00:00,154984919.53020552,62452423.55366459,39358222.810097456,94897346.35507946,10646414.715146586,169966.40928171502,611879073.4141741,1666131512.5254688,8.22299933754777,6.66666666666669,70.91350948114604,974218400.3783675,4.0,244684362.53921556,0.8276575153646664,118634638.8539261,0.6737809750761091,132138165.89021435,0.6202341257093055,158573950.56899038,0.7179429092180075,32968596.290972147,0.4718212873045853,170805.56469171448,614900032.8901721,1679779680.562696,8.235754748253337,6.66666666666669,70.91350948114604,1301899747.033491
 2006-05-16T19:00:00,38439999.81460476,57159884.2224821,22880661.742887437,84529027.15840016,9590913.363002049,161658.757786112,581971528.0300032,1598249989.4889512,8.159559638508634,6.66666666666669,70.91350948114604,794572014.3313797,4.0,234138193.60446852,0.9139278757185856,113478855.71752793,0.7608200112156123,126378282.16650456,0.7076186131745898,151699039.70405644,0.8047748816950909,31519298.81990635,0.5595874728703697,161658.757786112,581971528.0300032,1616535061.4797878,8.17664796155274,6.66666666666669,70.91350948114604,1239185198.042467
 2006-05-16T20:00:00,0.0,0.0,0.0,0.0,0.0,52219.35094492118,187989663.40171623,344034886.7006931,8.16497648893555,7.843725191492802,57.9126994096026,187989663.40171623,4.0,104182019.08912691,0.9910895542114972,108763711.313824,0.8543495823693048,121113463.78512624,0.8015048121670697,145409076.66892704,0.8980844574529315,30196454.990865625,0.6539230567642439,53311.55103386656,191921583.7219196,352815568.0039325,8.162403056643356,7.832951231692113,58.08154109884342,701586309.5697894
 2006-05-16T21:00:00,0.0,0.0,0.0,0.0,0.0,67770.80353962413,243974892.74264663,511174403.5246469,8.212620789206005,7.7352327396590015,59.0945912342884,243974892.74264663,4.0,249791.9604336572,0.9999968672086657,107715176.86738336,0.947546745462887,119929267.8156072,0.8950411377161597,88151983.59638242,0.9834017223589706,29890451.600487538,0.7478962356687427,68469.50092164602,246490203.3179254,516163217.2740312,8.219488693943408,7.737441829913422,59.0945912342884,592426875.1582196
 2006-05-16T22:00:00,0.0,0.0,0.0,0.0,0.0,46090.74123518931,165926668.44668153,359093030.49024224,8.095056000734077,7.759707421639365,59.09459123428835,165926668.44668153,4.0,174372.37466562178,0.999995030233374,7952243.3647906035,0.9998466564652104,73784273.34201756,0.9825559258499272,174372.35719130153,0.9999923261426156,29312633.67801448,0.8442969125629679,46415.31831153559,167095145.9215281,363785605.0036248,8.102177847211012,7.762445893119977,59.09459123428835,278493041.03820765
 2006-05-16T23:00:00,0.0,0.0,0.0,0.0,0.0,43459.85885005112,156455491.86018404,305889331.2304368,9.121963869219895,8.836334150703046,47.27567298743069,156455491.86018404,4.0,205736.67335987135,0.9999933120466528,205736.5682584386,0.9999861911744352,205736.58898833924,0.999987595667904,205736.61964994072,0.9999896730764156,28336567.96579549,0.9418324514893888,46379.09959686714,166964758.5487217,326315605.99953234,9.140903319127066,8.836197004779047,47.27567298743069,196124272.96477377
 2006-05-17T00:00:00,0.0,0.0,0.0,0.0,0.0,13754.2678922285,49515364.41202259,99590307.6960332,8.74494498816106,8.651961882965077,49.24549269524031,49515364.41202259,4.0,137295.52511101562,0.9999934215048908,137295.47860068962,0.999986417176268,137295.4877739917,0.9999877986831264,137295.50134397444,0.9999898420917782,3967778.59734824,0.9992348156961888,17298.059398657588,62273013.835167326,125245798.36897512,7.893439245622279,7.776502376238412,59.094591234288366,66789974.42534524
 2006-05-17T01:00:00,0.0,0.0,0.0,0.0,0.0,11505.448916957868,41419616.10104832,84184024.81815954,9.4867842424997,9.408185289418968,41.36621386400186,41419616.10104832,4.0,174308.11998372426,0.9999932773940448,174308.0345800261,0.9999861196261164,174308.0514248716,0.9999875313967532,174308.0763402745,0.9999896195690398,174307.60278939363,0.9999499303439368,11593.43125115938,41736352.50417376,84827781.27298701,9.48857244329321,9.409372416232657,41.36621386400186,42607892.38929204
 2006-05-17T02:00:00,0.0,0.0,0.0,0.0,0.0,9836.871394705826,35412737.02094099,73699654.23794322,9.340684273985085,9.271874479641204,41.36621386400183,35412737.02094099,4.0,135451.67682537108,0.9999937009259208,135451.62264315237,0.9999869941055706,135451.63332996337,0.9999883169330404,135451.6491373131,0.9999902735480808,135451.34869885733,0.9999530847896224,12575.78935631241,45272841.68272467,94069942.53648132,8.291634532857115,8.203805958623903,53.185132110859534,45950099.613359325
 2006-05-17T03:00:00,0.0,0.0,0.0,0.0,0.0,7265.553087530766,26155991.115110755,55871436.23159362,9.179938981003534,9.12777504017878,41.36621386400186,26155991.115110755,4.0,126473.02735149782,0.9999941746949106,126472.98123964964,0.9999879723111592,126472.99033485542,0.9999891956454928,126473.0037870727,0.9999910050986616,126472.74810070576,0.9999566133989952,7226.349787115007,26014859.23361402,55577907.85498889,9.176405605381932,9.124515725804962,41.36621386400186,26647223.9844278
 2006-05-17T04:00:00,0.0,0.0,0.0,0.0,0.0,1995.759047451512,7184732.570825444,15399149.430188015,11.5167941133417,11.502416831807633,11.818918246857672,7184732.570825444,4.0,107739.09271348958,0.9999909298173618,107739.03560597524,0.9999812725114264,107739.0468696279,0.9999831772813338,107739.0635299552,0.9999859946566408,107738.74687512484,0.9999324457021368,0.0,0.0,0.0,12.494671672755702,12.494671672755702,0.0,538694.9855941727
 2006-05-17T05:00:00,0.0,0.0,0.0,0.0,0.0,6926.6527425798895,24935949.8732876,52956724.80890883,9.594871087634022,9.545428256019608,35.45675474057302,24935949.8732876,1.0,0.0,0.9999529692603828,0.0,0.9999028941671928,0.0,0.9999127707861224,0.0,0.9999273794494484,0.0,0.9996497172416926,8047.908203881874,28972469.533974744,61529121.76763662,9.130111137437714,9.072664710157213,41.36621386400186,28972469.533974744
 2006-05-17T06:00:00,2999243.775697085,2157495.933497051,8987509.274845207,10640754.69737188,6531722.036329169,100116.87975904356,360420767.1325568,761199042.3822908,7.377501810819711,6.66666666666669,70.91350948114604,391737492.8502972,1.0,4862021.243955861,0.9998850416230266,4712310.770486394,0.9997626418588158,4405727.66871659,0.9997867835178966,14020867.758045334,0.9998224918278088,3555737.874205437,0.9991437953622656,99966.624119544,359879846.83035845,760051318.4335172,7.376429707052789,6.66666666666669,70.91350948114604,391436512.1457681
