version,0.4.1
 2006-05-17T07:00:00,25595076.54058285,14523363.518054668,11357460.201675834,26575964.60999341,10272150.899150452,135980.41844312058,489529506.39523417,1039370064.3077328,7.63735564873544,6.66666666666669,70.91350948114604,577853522.1646914,1.0,16036304.854260892,0.9998148527043718,14194888.721303605,0.9996177206125156,9281998.37192075,0.9996566021886863,30961230.64076725,0.9997141125431795,10976204.037250008,0.9986210315650372,136368.37468109696,490926148.8519491,1045019720.5706432,7.642633659007541,6.66666666666669,70.91350948114604,572376775.4774516
 2006-05-17T08:00:00,40540509.79758211,29541742.89603267,58539826.000446096,37437313.79159415,13466571.119554248,152376.53712448632,548555533.6481508,1622039925.9311106,8.18180531672897,6.66666666666669,70.91350948114604,728081497.25336,1.0,46970447.6579404,0.9997346563630964,42782981.01608796,0.99945213672906,78394898.56271829,0.999507859815885,57482140.77547062,0.9995902807152508,17728571.968608595,0.9980237329502044,152563.8244830157,549229768.1388564,1630942943.232439,8.1901259368951,6.66666666666669,70.91350948114604,792588808.1196823
 2006-05-17T09:00:00,53973792.049406745,45064435.1394514,72938321.07139628,49301741.42324436,19104321.334998984,173833.81638089646,625801738.9712272,2034822301.2422605,8.567612548711377,6.66666666666669,70.91350948114604,866184349.989725,5.0,4621277.842694093,0.9762192098380076,4064982.2480563,0.9566272418936356,5545801.115784889,0.946071354331564,4710737.609889334,0.9623588726485628,1681027.198589107,0.9337332358592034,174459.2868331204,628053432.5992335,2046029578.285696,8.578089146445274,6.66666666666669,70.91350948114604,648677258.6142471
 2006-05-17T10:00:00,61237492.82598815,54154483.70727361,80937199.22516896,60598651.61255848,22489154.42671007,191216.36902793476,688378928.500565,2199956264.173687,8.721987891117648,6.666666666666689,70.91350948114604,967795910.2982644,5.0,5070956.291109569,0.9316537063722602,4558294.359659188,0.8748237295720035,5744238.332642907,0.8511669404140666,5225033.610305605,0.8921725620086723,1860177.6483207596,0.8121426248035991,191965.3400477379,691075224.1718564,2212525945.2736235,8.733739295294773,6.666666666666692,70.91350948114604,713533924.4138944
 2006-05-17T11:00:00,63545565.586879365,58436536.49185003,85080186.03323564,69114662.15048146,24838132.54536788,205683.22202402493,740459599.2864897,2333561860.5800195,8.846899950336232,6.666666666666689,70.91350948114604,1041474682.0943042,5.0,5282955.637708377,0.8848621436121462,4247513.48528333,0.7932661258514248,5832053.899933415,0.7543042649173427,5554881.279303643,0.8167136306317965,1938248.005752022,0.6836432474038006,206425.49929076547,743131797.4467555,2345434873.859189,8.858000956892486,6.66666666666669,70.91350948114604,765987449.7547364
 2006-05-17T12:00:00,70296787.61117627,60561175.55659934,82871474.72924687,74239834.67999968,20847676.542646293,213217.61559646376,767583416.1472694,2363815207.746088,8.875186129554644,6.66666666666669,70.91350948114604,1076400365.266938,5.0,5418133.586889836,0.8365054853217274,4313881.708449694,0.7131796759655805,5610108.265049887,0.6590100644673721,5714005.552209388,0.7377713622265487,1666778.2683431031,0.5625419990868614,213940.23720341068,770184853.9322784,2374981027.3908105,8.88562612925884,6.66666666666669,70.91350948114604,792907761.3132203
 2006-05-17T13:00:00,70870474.20083539,60305808.259662814,83159269.053166,74564275.85340622,19502038.405835804,213060.8394693945,767019022.0898201,2347908952.4994154,8.860313967759863,6.66666666666669,70.91350948114604,1075420887.8627264,5.0,5405099.151076283,0.7877315068731198,4220250.684171988,0.6340627028906823,5544085.933930599,0.5659476854886497,5454771.698227179,0.6605666100022273,1568712.5225360391,0.4546623386337882,213744.31977218817,769479551.1798775,2358429119.5815325,8.870150180281478,6.66666666666669,70.91350948114604,791672471.1698195
 2006-05-17T14:00:00,168233616.53669313,58119518.260742605,44495760.0827959,71785356.53786199,16416485.648462975,213902.44843619867,770048814.3703153,2325615835.9776726,8.839470440388709,6.66666666666669,70.91350948114604,1129099551.436872,5.0,10727732.85790069,0.71305163320936,4113593.876696476,0.5572478126572473,3488415.616516227,0.4936296909505427,5303698.533202025,0.5865103592282389,1367976.3418709645,0.357371253441017,214556.57631486663,772403674.7335199,2335575502.938414,8.848782461223982,6.66666666666669,70.91350948114604,797405091.9597062
 2006-05-17T15:00:00,173452713.60950145,75570536.9693115,42722011.10234931,101405225.84049724,13550203.629618015,198638.1511792041,715097344.245135,2082260987.733216,8.611960030074236,6.66666666666669,70.91350948114604,1121798035.3964124,1.0,219663147.4699342,0.6709654259503606,100748065.162079,0.5247468279481421,64094387.53570876,0.469041998286764,135913070.1280764,0.5552122529685584,23850292.02924976,0.3181232073529716,199228.63476535524,717223085.1552788,2091394250.1112976,8.620498080365556,6.66666666666669,70.91350948114604,1261492047.480327
 2006-05-17T16:00:00,174533016.6432788,71003575.10658786,42518365.460466966,98655985.597514,12269669.823569668,187863.40472345296,676308257.0044307,1907918228.657121,8.44898660137317,6.66666666666669,70.91350948114604,1075288869.635848,1.0,215748465.46958128,0.67085210642173,93602805.34232356,0.5245128535881712,62065870.55881042,0.4688318214220205,133834685.40960485,0.5550372753555264,17097974.179883495,0.3172792087813679,188384.4492259113,678184017.2132807,1916068354.9376855,8.456604750640432,6.66666666666669,70.91350948114604,1200533818.1734843
 2006-05-17T17:00:00,169839319.04888165,67728998.19815978,41515976.16862341,100431574.18966806,11591101.59991838,181440.4275965129,653185539.3474464,1813574573.678992,8.36080428516879,6.66666666666669,70.91350948114604,1044292508.552698,4.0,247455880.95020857,0.719514299589139,120021290.17361575,0.5735645952105741,133705204.55615903,0.5181101840365095,160432261.1528979,0.604037013163738,33374706.778407574,0.3665298100555381,181993.14351613805,655175316.658097,1822330702.5091405,8.368988352211101,6.66666666666669,70.91350948114604,1350164660.269386
 2006-05-17T18:00:00,156218013.73679835,61262145.038747385,38909704.83794189,94877867.7887684,10458484.382682636,168917.08965991632,608101522.7756988,1690185831.12797,8.245480462356497,6.66666666666669,70.91350948114604,969827738.5606376,4.0,241614206.65192637,0.8131982158016905,117144971.79484384,0.6680724384095983,130482319.93590084,0.6130225171354063,156599573.39537108,0.6984005203721743,32557582.133556888,0.4618982504438402,169922.11800413916,611719624.814901,1706815653.031798,8.261022736115034,6.66666666666669,70.91350948114604,1290118278.7265
 2006-05-17T19:00:00,39387155.43537884,57451578.23293449,22708750.95170665,86174356.57128777,9539837.133191405,161334.17104211936,580803015.7516297,1647313522.0479414,8.205412363214933,6.66666666666669,70.91350948114604,796064694.0761288,4.0,233614138.7086752,0.9021446350746946,113225662.85356171,0.7577713050260568,126099079.85684012,0.703088350252996,151371714.02266234,0.7879663063963357,31451645.638586544,0.5524000310273028,161615.65117729528,581816344.2382631,1668801422.624704,8.225494531569362,6.66666666666669,70.91350948114604,1237578585.3185887
 2006-05-17T20:00:00,0.0,0.0,0.0,0.0,0.0,59689.63358149274,214882680.89337388,377474689.1752834,7.771920932275836,7.419445499008119,62.64026670834567,214882680.89337388,4.0,141672039.66274258,0.9839344720671068,111548022.7387709,0.8487575542905327,124213365.4019967,0.7944308174009774,149140301.47147727,0.8788222424985076,30969550.520268563,0.6441785371854096,61477.84859738344,221320254.9505804,389543121.71281326,7.76988564854145,7.406139714074141,62.80910839758649,778863534.7458365
 2006-05-17T21:00:00,0.0,0.0,0.0,0.0,0.0,80117.69537787644,288423703.360355,545555301.0471584,8.059092730887892,7.549629778669892,61.45837488365993,288423703.360355,4.0,251077.72362505627,0.9999981569335104,107244526.5320884,0.9402483446626824,119408054.56573462,0.8862631682169836,118990188.43567903,0.9685717984132726,29762724.908684224,0.7364319792054957,80765.05119639068,290754184.30700624,551386857.1845787,8.065493077140344,7.55058299699257,61.45837488365993,666410756.4728175
 2006-05-17T22:00:00,0.0,0.0,0.0,0.0,0.0,32073.62990818183,115465067.66945456,222881389.09054425,7.999784079380511,7.791674880001781,59.094591234288366,115465067.66945456,4.0,156700.57880979378,0.9999952729442332,14252890.351055527,0.9993159488241956,79577825.1748764,0.978016941550328,156700.56383305075,0.9999927009144433,28550265.766388137,0.8348589572007272,32640.849958925464,117507059.85213163,226821535.712822,8.003298101325182,7.791509200477549,59.094591234288366,240201442.28709453
 2006-05-17T23:00:00,0.0,0.0,0.0,0.0,0.0,37943.27624654746,136595794.48757082,267421684.9674384,8.087379186638465,7.837677390865171,59.094591234288366,136595794.48757082,4.0,200097.9247432739,0.9999938813394988,200097.83098950243,0.9999873666111042,200097.84948252104,0.9999886515510952,200097.87683378608,0.9999905521261656,28274251.31532827,0.9330143964757924,38155.50885198016,137359831.86712855,268917486.2414522,8.087438166680535,7.836339671010749,59.094591234288366,166434474.6645059
 2006-05-18T00:00:00,0.0,0.0,0.0,0.0,0.0,23055.852687909257,83001069.6764733,165742066.9348824,8.443380019946357,8.288624615517271,53.185132110859534,83001069.6764733,4.0,139683.7333682826,0.9999957255366296,139683.70921286504,0.9999911743823556,139683.71397663403,0.9999920720345336,139683.7210239357,0.9999933997660722,6460079.925898306,0.9977862863258884,25206.40845538245,90743070.43937685,181489695.6102868,7.917452551991808,7.747993649363529,59.094591234288366,97761885.24285685
 2006-05-18T01:00:00,0.0,0.0,0.0,0.0,0.0,10194.353897376592,36699674.030555725,75530165.16039182,9.471448224832072,9.400929329989957,41.36621386400186,36699674.030555725,4.0,165794.09289734563,0.999992752654552,165794.00763604813,0.9999850361801428,165794.0244528427,0.9999865581478988,165794.0493264698,0.9999888093144876,165793.57655526017,0.9999460221086328,11944.809412300428,43001313.884281546,88499323.92013821,8.932929667031921,8.850301975254473,47.27567298743069,43830283.63514952
 2006-05-18T02:00:00,0.0,0.0,0.0,0.0,0.0,10873.530339083,39144709.2206988,81034213.46126507,8.951946434399012,8.876288857539679,47.27567298743069,39144709.2206988,4.0,139664.39407829562,0.9999943157499712,139664.34384977978,0.9999882635519356,139664.35375696496,0.999989457264216,139664.36841024965,0.9999912229029368,139664.0898979099,0.9999576639705166,11152.447651281283,40148811.544612624,83116356.52830313,8.949576212054433,8.871974568862582,47.27567298743069,40847133.09460583
 2006-05-18T03:00:00,0.0,0.0,0.0,0.0,0.0,10154.87352453465,36557544.68832475,77066466.75949079,8.984153112657633,8.91220012189689,47.27567298743068,36557544.68832475,4.0,135877.05685785093,0.9999938790782176,135877.00434407647,0.9999873619421664,135877.01470152644,0.9999886473570342,135877.03002166667,0.9999905486345028,135876.73883676843,0.9999544116596332,8595.123092809388,30942443.134113792,65072881.681962095,9.525517131043417,9.464762032706233,41.36621386400186,31621827.97887568
 2006-05-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.329991276382907,13.329991276382907,0.0,0.0,4.0,110490.31407086102,0.9999908143086684,110490.25471478916,0.9999810340170298,110490.26642165784,0.9999829630441646,110490.28373798323,0.9999858162987204,110489.95461499262,0.9999315853987684,0.0,0.0,0.0,13.381325787230123,13.381325787230123,0.0,552451.0735602838
 2006-05-18T05:00:00,0.0,0.0,0.0,0.0,0.0,7262.860478761602,26146297.723541766,56075344.22832525,10.023354488293702,9.970999846528567,35.45675474057302,26146297.723541766,1.0,0.0,0.999953864452756,0.0,0.9999047424987668,0.0,0.9999144311241838,0.0,0.9999287617233305,0.0,0.999656384592801,8297.741142420471,29871868.11271369,64121399.32334502,9.492574623940682,9.432707749007866,41.36621386400186,29871868.11271369
 2006-05-18T06:00:00,3440810.702476484,4419527.640278995,11521700.964797525,9993079.005997373,7611944.537263916,139018.2563609796,500465722.8995266,1101221212.717216,7.695137389207152,6.66666666666669,70.91350948114604,537452785.7503409,1.0,5283325.15792202,0.9998878187820404,6776136.379785148,0.9997683759455236,7972374.734983524,0.99979193439155,15796462.832885943,0.999826780061806,4984689.227889033,0.9991644795132616,139085.04298822532,500706154.7576112,1101465857.675645,7.695365944229247,6.66666666666669,70.91350948114604,541519143.0910769
 2006-05-18T07:00:00,38593980.54814127,30126332.725002605,18309406.47057076,35974332.79865828,13116220.3014235,151350.25661357222,544860923.80886,1654462925.7168198,8.212103869524869,6.66666666666669,70.91350948114604,680981196.6526566,1.0,42279198.51851293,0.9998124904293604,45621688.99640376,0.99961284314973,23260174.603695787,0.9996522208118708,55176874.1216239,0.9997104649349712,16466218.134247763,0.998603437450773,151596.30200488787,545746687.2175964,1666739201.3955612,8.223577147169019,6.66666666666669,70.91350948114604,728550841.5920806
 2006-05-18T08:00:00,55042000.459089406,44686171.7201328,69485330.02847265,46904521.74188113,16922186.80658103,176768.63728277918,636367094.218005,2086555423.2719488,8.61597482377679,6.66666666666669,70.91350948114604,869407304.974162,1.0,75378664.13898328,0.999722335435801,78294382.40296969,0.9994266973267534,95795185.64200877,0.9994850078511718,86676745.45474273,0.9995712558704208,24059691.98552888,0.9979319672575352,177580.45529827697,639289639.073797,2101044521.4613428,8.629519720443396,6.66666666666669,70.91350948114604,999494308.6980304
 2006-05-18T09:00:00,61399601.61831932,53541571.614312425,81436225.55815035,56434524.10156378,21835953.50524872,189730.55055012027,683029981.9804329,2197686467.326485,8.719865062288632,6.66666666666669,70.91350948114604,957677858.3780274,5.0,5200744.0191384,0.9723886371365584,4207434.6390606295,0.9544036760985356,5720949.075555358,0.944064122288294,5005553.2241549445,0.959482100808886,1823666.357744348,0.9268609770262632,190613.74474272248,686209481.0738008,2212626630.664773,8.733832618778441,6.66666666666669,70.91350948114604,708167828.3894546
 2006-05-18T10:00:00,63233912.58613226,59691237.20127224,85008747.65472063,65298988.12599959,24233454.52715349,202364.53542923965,728512327.5452629,2296054310.266494,8.81183222869165,6.66666666666669,70.91350948114604,1025978667.6405412,5.0,5327517.071240571,0.9250829441873624,4749435.613024487,0.8701167927890623,5870185.268965516,0.8469594770479159,5413572.409393417,0.886489629017312,1928659.474464604,0.7998120971227137,203326.69183712464,731976090.6136487,2311579669.457944,8.8263477702168,6.66666666666669,70.91350948114604,755265460.4507374
 2006-05-18T11:00:00,67540081.6172955,63767821.26322603,88644503.752472,73545244.25746535,26193850.086153693,217451.64946523667,782825938.074852,2399680541.0498343,8.908720356422835,6.66666666666669,70.91350948114604,1102517439.0514646,5.0,5537519.791413409,0.8759679995808249,4522365.895617847,0.7838910275386349,5933450.87428596,0.7481884541011407,5714374.478240147,0.8086301384283461,1996783.9668253963,0.6669077198981571,218411.7091658026,786282152.9968895,2414319416.735825,8.922407963556834,6.66666666666669,70.91350948114604,809986648.0032723
 2006-05-18T12:00:00,70380105.6078127,64652730.82101332,85529302.78325799,77570469.33223721,21777432.933538496,222809.4940340764,802114178.522675,2422190713.382568,8.929767778115542,6.66666666666669,70.91350948114604,1122024220.0005348,5.0,5610017.532519069,0.8256277003855773,4553213.221526161,0.6993407427889947,5684113.580394323,0.651519688557347,5896821.06473713,0.7276390399518236,1713826.5878727334,0.5423353519217042,223677.93121713176,805240552.3816743,2435131643.4642224,8.941867942703501,6.66666666666669,70.91350948114604,828698544.3687238
 2006-05-18T13:00:00,73957516.24257053,62155141.019849904,84536476.78645732,76162766.83645438,20126754.029299278,218815.34825612215,787735253.7220398,2391207599.759977,8.900798093502022,6.66666666666669,70.91350948114604,1104673908.636671,5.0,5505664.282655497,0.7755557340753122,4286125.90026399,0.6174370960540981,5608196.297747295,0.55727894018317,5569556.525542922,0.6477083710584918,1606037.513818093,0.431676225634672,219677.7814580384,790840013.2489381,2404225605.801406,8.91297009461852,6.66666666666669,70.91350948114604,813415593.7689658
 2006-05-18T14:00:00,172092497.17505562,61442591.10307236,45269996.28252499,75469783.50935861,16738824.094123203,218671.87390327163,787218746.0517778,2356851886.6151457,8.868675505547856,6.66666666666669,70.91350948114604,1158232438.2159126,5.0,10825860.120636694,0.7001392486334089,4260504.152763739,0.5388345899633591,3532536.3514926424,0.4840928038910417,5470799.907341125,0.5722178848856933,1390995.3273222162,0.3324122425523333,219481.98464232543,790135144.7123716,2368973261.6313696,8.880008893788913,6.66666666666669,70.91350948114604,815615840.5719281
 2006-05-18T15:00:00,183142642.62438667,80083991.31979339,44272780.85155104,106273859.65158445,14335594.884203687,207718.08624110743,747785110.4679868,2156116867.3437343,8.681003199324628,6.66666666666669,70.91350948114604,1175893979.7995062,1.0,221539521.7439646,0.6576204047784406,102011116.83552204,0.5049922185435785,66665130.4905472,0.4592226085578441,137559111.8977183,0.5397872013230166,26279905.667455938,0.2925832994067983,208486.63505138297,750551886.1849787,2167636432.993164,8.691772557823318,6.66666666666669,70.91350948114604,1304606672.8201869
 2006-05-18T16:00:00,181244444.57134795,76112142.86509697,43736159.14139661,104297004.11451568,12704967.50455971,194654.6478747826,700756732.3492174,1958703101.6423268,8.496457730270714,6.66666666666669,70.91350948114604,1118851450.5461342,1.0,215945422.71577013,0.6575054543770674,94377125.5954963,0.5047548768698645,62352976.24720754,0.4590094068683071,135443543.11460394,0.5396097054660152,16111819.213007106,0.2917271541709638,195300.55448497567,703081996.1459124,1968543101.9087849,8.505655743797618,6.66666666666669,70.91350948114604,1227312883.0319972
 2006-05-18T17:00:00,175632264.9425876,70758097.62988658,42448853.00552175,103196790.03065784,11913773.19723682,187333.0647430065,674399033.0748234,1867068547.6962752,8.410803938901607,6.66666666666669,70.91350948114604,1078348811.880714,4.0,250185642.2605179,0.7058327421345331,121362573.41808836,0.5534886823289278,135185461.21817526,0.5079339628940845,162213876.06799284,0.5882782980621698,33755895.695181735,0.340661100152331,188034.86204498584,676925503.361949,1877946077.5714664,8.420971199968664,6.66666666666669,70.91350948114604,1379628952.0219052
 2006-05-18T18:00:00,169202251.54612052,63765715.71283644,40913143.35701941,98805379.7385672,11208638.80674198,179439.56397102718,645982430.2956979,1801937881.0293336,8.34992728878789,6.66666666666669,70.91350948114604,1029877559.4569832,4.0,245928908.70204565,0.7986752718467728,119250768.87759924,0.64718872025723,132817272.97042333,0.6019694846470448,159405577.8159195,0.681807556522923,33150219.437883597,0.4352455393414376,180728.1163509205,650621218.8633139,1822513195.1954825,8.36915841371254,6.66666666666669,70.91350948114604,1341173966.667185
 2006-05-18T19:00:00,43867823.90653063,62701530.91924176,24474434.852321297,92528491.84929022,10410729.409316571,172039.46886268788,619342087.9056764,1779156270.3338797,8.328634267180705,6.66666666666669,70.91350948114604,853325098.8423768,4.0,238859039.803412,0.8866735012078504,115777032.77188316,0.7359644178927781,128932766.12788954,0.6910486639355602,154776230.38701358,0.7704278223139397,32166258.65744231,0.5248322381951701,173537.9424557541,624736592.8407147,1804136249.0822444,8.351982007572845,6.66666666666669,70.91350948114604,1295247920.5883553
 2006-05-18T20:00:00,0.0,0.0,0.0,0.0,0.0,60944.24348680728,219399276.55250615,397948991.1112012,7.560421379912447,7.188827423848078,65.00405035771719,219399276.55250615,4.0,179102357.67698908,0.9727884340959816,109722105.5836366,0.8264310812346074,122178200.59406015,0.7818118870133836,146692079.18481633,0.8607385937827231,30469866.881969847,0.6161296079527714,63466.03239246575,228477716.6128768,414154051.7483896,7.488555834058494,7.1018295424469935,65.988960211622,816642326.5343488
 2006-05-18T21:00:00,0.0,0.0,0.0,0.0,0.0,94654.40815776268,340755869.3679454,653656419.8217995,7.277079360828208,6.666666666666696,70.91350948114611,340755869.3679454,4.0,228737.7443070608,0.9999980521608102,105251021.3759384,0.9197022107778192,117189503.74431863,0.8753766110842148,139693131.5868648,0.9538297231869728,29216569.685364485,0.7102807069991891,95172.80757938912,342622107.2858007,661800056.1943173,7.28468663035449,6.666666666666694,70.91350948114608,734201071.4225942
 2006-05-18T22:00:00,0.0,0.0,0.0,0.0,0.0,37951.55176848315,136625586.36653936,259215404.52716243,8.075053600714512,7.833016003430283,59.094591234288366,136625586.36653936,4.0,169010.5141200154,0.9999953170188464,36468861.22029118,0.99461600132121,94320244.41940156,0.9698806180388728,169010.49928651503,0.9999927689704148,29096022.64723219,0.8085004607664151,39186.81439219513,141072531.81190246,267654201.1859689,8.077602705671296,7.827684033489018,59.094591234288366,301295681.11223394
 2006-05-18T23:00:00,0.0,0.0,0.0,0.0,0.0,52018.50625900537,187266622.5324193,356844710.4041736,8.140667102076854,7.807456393255078,59.0945912342884,187266622.5324193,4.0,218340.78667988407,0.9999976465663952,218340.7277140957,0.9999951407923406,218340.7393443028,0.9999956350215848,218340.75654612863,0.9999963660438794,28827545.737069167,0.9033924969042438,52470.28539249361,188893027.4129769,359950053.6388143,8.143222185169925,7.807111086637875,59.0945912342884,218593936.16033053
 2006-05-19T00:00:00,0.0,0.0,0.0,0.0,0.0,67601.01246972174,243363644.89099824,478131726.29531896,8.105496124205498,7.659019229463581,59.094591234288366,243363644.89099824,4.0,165413.15858837785,0.99999547998389,165413.1135000468,0.9999906673819664,165413.12239335343,0.9999916166010738,165413.1355464577,0.999993020606074,14655210.07742854,0.988928517887345,70200.51779297646,252721864.0547152,496586763.8743591,8.122643537147523,7.6589305860794035,59.094591234288366,268038726.662172
 2006-05-19T01:00:00,0.0,0.0,0.0,0.0,0.0,28478.90979951691,102524075.27826089,205582636.12316224,9.040177880543574,8.848219907314052,47.27567298743069,102524075.27826089,4.0,168154.6598123125,0.99999354718935,168154.58906263497,0.9999866766808854,168154.60301607975,0.9999880317935698,168154.62365704426,0.999990036162182,168154.2313604023,0.9999519397668054,28964.35646517304,104271683.27462292,209078292.6148913,9.036613432325044,8.84139097427865,47.27567298743069,105112455.9815314
 2006-05-19T02:00:00,0.0,0.0,0.0,0.0,0.0,19551.057807739275,70383808.10786138,144110174.1131077,9.141111032161756,9.006558630606973,47.27567298743069,70383808.10786138,4.0,129934.67341588436,0.9999926580474316,129934.6217706425,0.9999848408418752,129934.6319574796,0.9999863826774557,129934.6470243902,0.9999886632308574,129934.3606523559,0.9999453174792068,26097.54210355081,93951151.57278292,192307707.2243608,8.013371702193643,7.833817137514426,59.094591234288366,94600824.50760368
 2006-05-19T03:00:00,0.0,0.0,0.0,0.0,0.0,15781.14018371184,56812104.6613626,118946027.66480504,9.711188282873067,9.600131489327516,41.36621386400186,56812104.6613626,4.0,154536.3120595304,0.9999931105481542,154536.23563626083,0.99998577513421,154536.250709842,0.9999872219430644,154536.27300449327,0.9999893619409324,154535.84924673708,0.9999486876835152,18665.12955400288,67194466.39441036,140655914.90346292,9.117705392651327,8.986378214290744,47.27567298743069,67967147.31506723
 2006-05-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.670176709035546,13.670176709035546,0.0,0.0,4.0,110490.31407086102,0.9999908143086684,110490.25471478916,0.9999810340170298,110490.26642165784,0.9999829630441646,110490.28373798323,0.9999858162987204,110489.95461499262,0.9999315853987684,0.0,0.0,0.0,13.590287642781044,13.590287642781044,0.0,552451.0735602838
 2006-05-19T05:00:00,0.0,0.0,0.0,0.0,0.0,15047.196399059285,54169907.03661342,115725251.7371502,9.645811747263664,9.537761645699655,41.36621386400186,54169907.03661342,1.0,0.0,0.9999536635697804,0.0,0.99990432772943,0.0,0.9999140585409708,0.0,0.9999284515382808,0.0,0.999654888425752,17987.978993048488,64756724.37497455,138437690.1061898,9.07877299525684,8.949516296993055,47.27567298743069,64756724.37497455
 2006-05-19T06:00:00,5879542.807095507,13961833.486627094,15729046.99333204,20343771.08616075,9227798.179118289,143552.5566936266,516789204.0970559,1377145878.81282,7.95294515795285,6.66666666666669,70.91350948114604,581931196.6493895,1.0,7046932.637736302,0.9998854461784742,20466050.58926402,0.9997634771570488,13486869.004012126,0.9997875338580772,32500806.000982955,0.9998231165051914,7654185.168065732,0.999146808472399,143552.5566936266,516789204.0970559,1382804825.4120443,7.958232579311979,6.66666666666669,70.91350948114604,597944047.497117
 2006-05-19T07:00:00,42149358.47033548,33637692.484466664,19288272.924857207,39542127.0353314,13975959.564532371,151445.54367491195,545203957.2296832,1838209976.458995,8.383830295804273,6.66666666666669,70.91350948114604,693797367.7092063,1.0,43190169.96263604,0.9998100039366672,47130680.01850011,0.9996077092108272,22803711.91399601,0.9996476090450828,56693442.51379585,0.9997066255212216,16098819.211338667,0.9985849181689956,152104.98375015,547577941.50054,1851327427.954604,8.39609105035789,6.66666666666669,70.91350948114604,733494765.1208067
 2006-05-19T08:00:00,55545308.0019587,45655972.613736525,69815437.46323979,48970783.66626462,16978972.294216156,177013.25028158465,637247701.0137048,2135546331.768824,8.661772959022889,6.66666666666669,70.91350948114604,874214175.0531205,1.0,75654998.74432515,0.999723728874007,76436541.89452948,0.9994295744020144,92520982.9183602,0.9994875922995616,85558010.37846215,0.9995734074897764,22786998.126211077,0.9979423455203964,177805.88625163166,640101190.505874,2149882219.502561,8.675175054372891,6.66666666666669,70.91350948114604,993058722.567762
 2006-05-19T09:00:00,61912328.44513033,55658058.015435554,82939950.29113188,59429045.95319119,22738651.278385203,194373.18722392517,699743474.0061307,2275803576.3608646,8.792898408272317,6.66666666666669,70.91350948114604,982421507.9894048,5.0,5405173.690124594,0.971336567871259,4691372.697928464,0.9491322791545151,5878758.389614926,0.9424389957103804,5335467.678699545,0.9565523728416544,1877889.5090923083,0.9249296238917752,195316.9361647936,703140970.1932569,2291674397.5273795,8.807736782560903,6.66666666666669,70.91350948114604,726329632.1587167
 2006-05-19T10:00:00,66585005.58836,64517630.7882333,88453734.5744569,70708215.36835968,25945398.047814157,214065.628704516,770636263.3362577,2453665481.146989,8.959199097905318,6.666666666666692,70.91350948114604,1086846247.703482,5.0,5623626.298062796,0.921780566757536,5072689.448452744,0.8575884600718222,6068901.082954939,0.8425012335043567,5695435.950714394,0.8797067040311521,2029891.8090831456,0.792496510802771,215017.1160736971,774061617.8653096,2468697089.8059726,8.973254353405382,6.66666666666669,70.91350948114604,798552162.4545777
 2006-05-19T11:00:00,72628982.03506851,68827407.90719351,91756688.6832214,79891231.63694435,27276005.746385008,228760.22453723144,823536808.3340331,2549867320.169406,9.049153556615511,6.66666666666669,70.91350948114604,1163917124.342846,5.0,5853160.750982476,0.8697851566554974,5194593.366833799,0.7615572141531137,6105766.095846156,0.740441290872301,6011739.351912414,0.7977234750188059,2083531.589777864,0.6528052627032336,229495.1461967788,826182526.3084037,2560870519.2801766,9.0594427020922,6.66666666666669,70.91350948114604,851431317.4637564
 2006-05-19T12:00:00,75813655.40098232,69712988.97314464,89448036.08557789,84392281.33877394,22500802.947984632,231512.08658575983,833443511.7087353,2496024817.4311733,8.998806412991964,6.66666666666669,70.91350948114604,1175311276.4551988,5.0,5888500.297656246,0.8168083265026133,4836983.196399502,0.6684029554291611,5765054.768904942,0.6418009528236379,6222643.847417881,0.7124720190387531,1755799.3356855973,0.5243272126713711,232125.8078387679,835652908.2195646,2504944291.751644,9.007146768211086,6.66666666666669,70.91350948114604,860121889.6656287
 2006-05-19T13:00:00,82677748.61858462,69780366.90961102,91650241.27366102,85371976.868793,21377244.250538517,233847.34978979905,841850459.2432765,2460316114.78655,8.965416463072568,6.66666666666669,70.91350948114604,1192708037.1644647,5.0,5795898.624722512,0.764244680829108,4735934.634135308,0.5791989508662018,5683505.408045847,0.5464687202062252,6293419.6361455005,0.6251533251442133,1665459.8913106152,0.4105976476382767,234463.25105107724,844067703.7838781,2469072796.5335,8.973604408599089,6.66666666666669,70.91350948114604,868241921.9782379
 2006-05-19T14:00:00,190719670.5897404,68667210.57090051,48320997.10996365,84593198.35133928,18441795.503259905,238051.085087434,856983906.3147622,2498361116.5553126,9.000990902614602,6.66666666666669,70.91350948114604,1267726778.439966,5.0,11090383.653865872,0.6863977109388583,4533278.144505271,0.4946536524906512,3669755.407457821,0.4713640325811153,5954569.815746942,0.5405328314809759,1483414.268567221,0.3058514941963913,238658.4343529333,859170363.67056,2506904464.72981,9.00897955624914,6.66666666666669,70.91350948114604,885901764.9607033
 2006-05-19T15:00:00,204959407.675638,87823623.10955577,47330763.02885433,116659209.35916694,16061640.952276576,227397.98676704895,818632752.3613763,2347496376.2307243,8.85992880774191,6.66666666666669,70.91350948114604,1291467396.486868,1.0,224385680.94766143,0.6427878752454479,104228462.75269032,0.4588585573633519,75208834.90420267,0.4454894929879624,140479113.5042416,0.5058848668285355,26972375.155006982,0.2632744532275887,228473.26261321636,822503745.407579,2362787644.869446,8.874226036796946,6.66666666666669,70.91350948114604,1393778212.6713817
 2006-05-19T16:00:00,204754250.89098155,83184279.83242062,47074603.13356507,113800372.48296525,13996058.148688463,214915.750344135,773696701.2388861,2168499017.0108705,8.692578513666087,6.66666666666669,70.91350948114604,1236506265.727507,1.0,220556991.00721043,0.6426694953359643,102695628.4575812,0.4586141346774334,71034995.80100375,0.4452699304948544,139357732.21214545,0.505702075439948,18225160.02851851,0.2623927651750669,215674.70904952768,776428952.5782996,2179457366.514617,8.702823278543375,6.666666666666692,70.91350948114605,1328299460.084759
 2006-05-19T17:00:00,197754055.70907587,77701716.6155129,45613365.905397184,112401063.74033897,13072747.13286584,205614.64605344724,740212725.7924101,2086066027.0770228,8.61551534288292,6.66666666666669,70.91350948114604,1186755674.8956008,4.0,254052695.89554557,0.690382107175561,123300932.01275836,0.5068349949033104,137287788.13967803,0.4935643529637104,164770350.02895716,0.553816109932728,34294659.11056983,0.3107235931214313,206564.3151070136,743631534.3852489,2100194188.3907511,8.628722810606723,6.66666666666669,70.91350948114604,1457337959.5727575
 2006-05-19T18:00:00,183629570.95745125,70129694.04676418,43149391.222478375,105470167.31990533,11989319.993478538,191998.0785059639,691193082.6214701,1963935391.0832088,8.501348844193759,6.66666666666669,70.91350948114604,1105561226.161548,4.0,248369294.21370837,0.7825972005323134,120483650.3250934,0.6001141241342104,134146042.0762803,0.5869597894883475,161025904.84187904,0.6468407211980971,33493225.058261257,0.4047684868568288,193483.18373683092,696539461.4525915,1986992736.382852,8.522902009925676,6.66666666666669,70.91350948114604,1394057577.967814
 2006-05-19T19:00:00,46204612.98898047,64977419.68615121,24753812.01874308,95561804.44964828,10495470.853615375,173204.5200217669,623536272.0783607,1802622255.8602104,8.350567617206886,6.66666666666669,70.91350948114604,865529392.0754993,4.0,238479600.3668958,0.868267827558992,115630387.5628385,0.6867344838736541,128737742.61420038,0.6736829196583797,154559119.6527366,0.7332329088565784,32126444.01214852,0.4920892710254765,174763.4590181978,629148452.465512,1828625136.495572,8.374871765317389,6.66666666666669,70.91350948114604,1298681746.6743317
 2006-05-19T20:00:00,0.0,0.0,0.0,0.0,0.0,82486.65915650898,296951972.96343225,653968827.3128245,7.563900624908772,6.953136835289411,67.36783400708873,296951972.96343225,4.0,219339431.7657178,0.9589017099739238,110709358.56384876,0.7784949818244474,123255153.67725268,0.7655467537008248,147996975.89175916,0.824756153941185,30744993.232916854,0.5846078831657157,84132.92849754698,302878542.5911691,669364395.9881377,7.53062863092694,6.90548619678717,67.95877991943162,934924455.7226644
 2006-05-19T21:00:00,0.0,0.0,0.0,0.0,0.0,52249.03179199118,188096514.4511683,347362256.2958124,7.94487547234867,7.6205102050135425,59.094591234288366,188096514.4511683,4.0,214900.66745475767,0.9999949491531976,106891259.2482681,0.87394388544196,119001352.71773246,0.8610977676345161,142906128.21568948,0.919965148449058,29673189.247033417,0.6808447920825916,53290.49244957417,191845772.818467,354274110.5160067,7.952499947908546,7.621679850914863,59.094591234288366,590532602.9146452
 2006-05-19T22:00:00,0.0,0.0,0.0,0.0,0.0,41731.65833253015,150233969.99710852,287881174.3410124,8.01659370193621,7.747785805638114,59.094591234288366,150233969.99710852,4.0,159627.9106743848,0.9999937595970024,86919929.96320888,0.96823922617805,111594338.46107516,0.9576093089616156,51030001.94942421,0.995222118521182,28682671.99231974,0.7785491811505519,42770.55431638844,153973995.53899834,295068051.84260905,8.023612730765185,7.748093122422336,59.094591234288366,432360565.8157007
 2006-05-19T23:00:00,0.0,0.0,0.0,0.0,0.0,38441.03711084245,138387733.5990328,273644169.14666325,8.085999539988949,7.830487315224617,59.094591234288366,138387733.5990328,4.0,196141.5842214492,0.9999941141903564,196141.49449241528,0.9999878473855226,196141.5121895993,0.9999890834260232,196141.53836686272,0.999990911673084,28086247.60425032,0.8762430873740367,38759.81693138934,139535340.95300168,275903047.8822869,8.085410941696315,7.827789465994585,59.094591234288345,168406154.68652233
 2006-05-20T00:00:00,0.0,0.0,0.0,0.0,0.0,28342.43424192647,102032763.27093528,204701825.6589898,7.955655532976558,7.764523022246883,59.094591234288366,102032763.27093528,4.0,138617.9673735786,0.9999957285312993,138617.94423856997,0.9999911805655438,138617.94880088035,0.9999920775888302,138617.95555166196,0.999993404390166,22080839.29660795,0.9699951885022384,28957.17679861869,104245836.47502728,209147207.5875512,7.9597101770869,7.764426369851371,59.094591234288366,126881147.58759992
 2006-05-20T01:00:00,0.0,0.0,0.0,0.0,0.0,14602.494004349455,52568978.41565803,108146172.35777734,9.059689178394065,8.958717210456957,47.27567298743069,52568978.41565803,4.0,166968.80055925215,0.9999928943207692,166968.7152483082,0.999985328682794,166968.73207473065,0.9999868209001516,166968.75696213022,0.9999890280624548,166968.2839253504,0.9999470772320236,14880.96348995613,53571468.56384207,110206349.24316378,9.057392350275938,8.95449670195231,47.27567298743069,54406311.85261184
 2006-05-20T02:00:00,0.0,0.0,0.0,0.0,0.0,12508.48226555086,45030536.15598311,94270924.62091774,9.046450295044169,8.958433708518587,47.27567298743069,45030536.15598311,4.0,132391.56296537412,0.9999938479703204,132391.51139939393,0.9999872977127228,132391.52157012117,0.9999885896603572,132391.53661368712,0.9999905006005442,132391.25069047263,0.9999541799694665,14808.72682218646,53311416.559871234,111523807.09953314,8.475725439693427,8.371600318357052,53.185132110859534,53973373.94311029
 2006-05-20T03:00:00,0.0,0.0,0.0,0.0,0.0,11054.29162103456,39795449.83572441,83715492.0201118,9.602941169816962,9.524779675033368,41.36621386400186,39795449.83572441,4.0,136136.92336010843,0.9999938820728876,136136.87089829345,0.9999873681253544,136136.88124461862,0.9999886529113312,136136.8965511102,0.999990553258597,136136.60564945033,0.9999544339637946,11111.927481015093,40002938.93165433,84151975.38256364,9.595993155820551,9.517424123400096,41.36621386400186,40683623.10935791
 2006-05-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.522606360899198,13.522606360899198,0.0,0.0,4.0,115420.41655660348,0.99999053928797,115420.35241632856,0.9999804661732284,115420.36506688368,0.9999824529556666,115420.38377959353,0.9999853916370052,115420.0281246654,0.999929537057414,0.0,0.0,0.0,13.512977793181166,13.512977793181166,0.0,577101.5459440746
 2006-05-20T05:00:00,0.0,0.0,0.0,0.0,0.0,11791.727509526096,42450219.03429394,88362290.65515567,10.17403111482625,10.091530084497366,35.45675474057302,42450219.03429394,1.0,0.0,0.999950701557568,0.0,0.9998982119705676,0.0,0.999908564814977,0.0,0.9999238778709448,0.0,0.9996328274967464,16531.45444663239,59513236.007876605,123508846.0965833,9.061139628518388,8.945822990060405,47.27567298743069,59513236.007876605
 2006-05-20T06:00:00,0.0,0.0,0.0,0.0,0.0,17826.486916658727,64175352.89997141,132076786.28768116,8.517538992776204,8.394223289004087,53.185132110859534,64175352.89997141,1.0,0.0,0.9998778264550002,0.0,0.9997477444766836,0.0,0.99977340134615,0.0,0.999811350827717,0.0,0.9990900571268378,19782.222750193017,71216001.90069486,146566870.897649,7.956075513097641,7.819231011413907,59.094591234288366,71216001.90069486
 2006-05-20T07:00:00,0.0,0.0,0.0,0.0,0.0,47410.37125587298,170677336.52114275,342634171.27864826,8.065593573664003,7.745655789592795,59.094591234288366,170677336.52114275,1.0,0.0,0.9998052894249004,0.0,0.9995979750115528,0.0,0.9996388649096816,0.0,0.9996993458049578,0.0,0.9985498047049238,44370.47293774266,159733702.5758736,321056223.99672,8.498745454980478,8.198955434551285,54.3670239355453,159733702.5758736
 2006-05-20T08:00:00,0.0,0.0,0.0,0.0,0.0,110075.08310552318,396270299.1798832,783883571.7223797,7.398720515348532,6.666666666666694,70.91350948114606,396270299.1798832,1.0,0.0,0.9997226389058635,0.0,0.9994273239108412,0.0,0.9994855707054916,0.0,0.9995717244610316,0.0,0.9979342274884226,92999.3289592985,334797584.2534745,778581570.9199737,7.39383081247988,6.666666666666694,70.91350948114606,334797584.2534745
 2006-05-20T09:00:00,0.0,0.0,0.0,0.0,0.0,93162.0616554343,335383421.9595635,656587718.4544449,8.207844727228457,7.594650738752477,61.06441094209797,335383421.9595635,1.0,0.0,0.9996281982749454,0.0,0.9992323293989372,0.0,0.99931040905462,0.0,0.9994258979087048,0.0,0.997230838067726,102384.89304786768,368585614.97232354,732305304.4340291,8.49656497201737,7.81265431147006,59.0945912342884,368585614.97232354
 2006-05-20T10:00:00,0.0,0.0,0.0,0.0,0.0,111543.45199519636,401556427.1827068,764087476.3041028,7.380253005876713,6.66666666666669,70.91350948114605,401556427.1827068,1.0,0.0,0.999524758457472,0.0,0.9990187539862844,0.0,0.999118556363483,0.0,0.9992661756386538,0.0,0.9964604231246952,121751.64203827058,438305911.33777416,768519516.6735022,7.384364001839114,6.66666666666669,70.91350948114604,438305911.33777416
 2006-05-20T11:00:00,0.0,0.0,0.0,0.0,0.0,138849.34172755506,499857630.21919775,1005786611.032533,7.60603386535568,6.666666666666695,70.91350948114608,499857630.21919775,1.0,0.0,0.9994144437569747,0.0,0.9987909837885408,0.0,0.9989139526366068,0.0,0.9990958378053724,0.0,0.9956388043730816,146226.1729331937,526414222.559497,1036221109.2342976,7.634454525516811,6.666666666666693,70.91350948114608,526414222.559497
 2006-05-20T12:00:00,0.0,0.0,0.0,0.0,0.0,147576.5573759389,531275606.5533801,1092080485.5350585,7.686662762430948,6.666666666666688,70.91350948114602,531275606.5533801,1.0,0.0,0.9992996719837288,0.0,0.9985540109338824,0.0,0.998701082253596,0.0,0.9989186177695236,0.0,0.9947839895512128,157666.44275825302,567599193.9297109,1079938557.5903482,7.675278612835072,6.66666666666669,70.91350948114605,567599193.9297109
 2006-05-20T13:00:00,0.0,0.0,0.0,0.0,0.0,152521.2480165915,549076492.859729,1067396907.5576766,7.663581976805112,6.66666666666669,70.91350948114605,549076492.859729,1.0,0.0,0.9991813309569348,0.0,0.9983096685302624,0.0,0.998481591877287,0.0,0.9987358864200144,0.0,0.9939025910951425,158416.9283058093,570300941.9009134,1112811437.5294,7.706004718633305,6.66666666666669,70.91350948114605,570300941.9009134
 2006-05-20T14:00:00,0.0,0.0,0.0,0.0,0.0,149912.40570172857,539684660.526223,1082463950.326359,7.677667335333248,6.666666666666688,70.91350948114602,539684660.526223,1.0,0.0,0.9990631057662388,0.0,0.9980655652970424,0.0,0.998262316345394,0.0,0.9985533339339748,0.0,0.9930220553809422,160238.52635426447,576858694.8753519,1070771582.7661756,7.666711836692741,6.66666666666669,70.91350948114605,576858694.8753519
 2006-05-20T15:00:00,0.0,0.0,0.0,0.0,0.0,151855.24423826946,546678879.2577698,1104225006.7606115,7.697977143415918,6.66666666666669,70.91350948114605,546678879.2577698,1.0,0.0,0.9989486227821874,0.0,0.9978291887144292,0.0,0.998049981587694,0.0,0.9983765598198904,0.0,0.9921693914475492,156589.5693538009,563722449.673683,1156126708.1989558,7.7464710794463505,6.66666666666669,70.91350948114605,563722449.673683
 2006-05-20T16:00:00,0.0,0.0,0.0,0.0,0.0,135117.52755067384,486423099.1824256,1043692513.0157306,7.641451496581588,6.666666666666693,70.91350948114606,486423099.1824256,1.0,0.0,0.9988421043713732,0.0,0.9976092568342276,0.0,0.9978524189443184,0.0,0.9982120838686273,0.0,0.9913760472846952,142213.80987327828,511969715.5438018,988338690.729684,7.589702890507946,6.666666666666688,70.91350948114602,511969715.5438018
 2006-05-20T17:00:00,0.0,0.0,0.0,0.0,0.0,100824.142365567,362966912.516041,766311986.5145185,8.395464982291921,7.679767925605092,59.09459123428838,362966912.516041,1.0,0.0,0.998738305662075,0.0,0.9973949404064464,0.0,0.997659900606584,0.0,0.998051807430766,0.0,0.9906029593320604,117750.36954930112,423901330.3774841,809730970.1009845,7.422875875397533,6.666666666666688,70.91350948114604,423901330.3774841
 2006-05-20T18:00:00,0.0,0.0,0.0,0.0,0.0,109971.1208174602,395896034.94285655,857149178.1289591,7.467189281609317,6.666666666666694,70.91350948114606,395896034.94285655,1.0,0.0,0.998640724399186,0.0,0.9971934613339002,0.0,0.9974789139387096,0.0,0.9979011314028688,0.0,0.98987617863071,86250.20542637346,310500739.5349444,589748054.4078242,7.217396404277164,6.666666666666694,70.91350948114608,310500739.5349444
 2006-05-20T19:00:00,0.0,0.0,0.0,0.0,0.0,26388.4005999487,94998242.15981534,185015803.4374624,9.24229199360848,9.069543115028674,47.27567298743069,94998242.15981534,1.0,0.0,0.998553320720334,0.0,0.9970129962360867,0.0,0.997316803917514,0.0,0.9977661706659098,0.0,0.9892252001012776,29260.85611656673,105339082.01964022,205358363.14471263,9.257442991624393,9.065697747629825,47.27567298743069,105339082.01964022
 2006-05-20T20:00:00,0.0,0.0,0.0,0.0,0.0,65749.25814362497,236697329.31704992,464945024.3787525,7.594640808500974,7.160477975172527,66.18594218240297,236697329.31704992,1.0,0.0,0.998473054523802,0.0,0.9968472681203062,0.0,0.9971679319822342,0.0,0.9976422309739058,0.0,0.988627381207741,67562.72290949845,243225802.47419435,477220112.9978053,7.112292471957354,6.666666666666694,70.91350948114608,243225802.47419435
 2006-05-20T21:00:00,0.0,0.0,0.0,0.0,0.0,23928.99504959432,86144382.17853954,168649964.07162592,9.160497999995016,9.003031261331456,47.27567298743069,86144382.17853954,1.0,0.0,0.9983899364237406,0.0,0.9966756515904902,0.0,0.9970137705425816,0.0,0.9975138876342856,0.0,0.9880083214695464,26903.585468443067,96852907.68639502,189614679.3146569,9.24846065569373,9.071417128597904,47.27567298743069,96852907.68639502
 2006-05-20T22:00:00,0.0,0.0,0.0,0.0,0.0,28511.04096222068,102639747.46399444,205013193.5718424,8.07011582313711,7.87869744122414,59.094591234288366,102639747.46399444,1.0,0.0,0.9983081995387432,0.0,0.9965068868984338,0.0,0.9968621708807194,0.0,0.997387677040168,0.0,0.9873995489568208,27702.83164314408,99730193.91531868,199522467.2106467,8.087527718622864,7.901236352684822,59.094591234288366,99730193.91531868
 2006-05-20T23:00:00,0.0,0.0,0.0,0.0,0.0,15741.630482768796,56669869.73796765,115977529.46776964,9.723857857542049,9.615572853254806,41.36621386400186,56669869.73796765,4.0,3678616.023471412,0.9999942861699668,3678277.804413386,0.9999796784419908,3678304.370582528,0.999989402401364,3678417.626712703,0.99999117722821,3677274.124909562,0.9993322036970536,19449.69942477754,70018917.92919913,143438487.88340515,9.1543530186821,9.0204274833229,47.27567298743069,88409807.87928873
 2006-05-21T00:00:00,0.0,0.0,0.0,0.0,0.0,19275.19134546925,69390688.84368931,144446704.39978597,8.546210177690382,8.411344469369483,53.185132110859534,69390688.84368931,4.0,120805.74020592278,0.9999914527233832,120805.6807532308,0.9999823521717744,120805.6924798469,0.9999841471295982,120805.7098241385,0.9999868020801148,120805.38016305896,0.999936340281832,21488.56287789093,77358826.36040735,161302766.7003182,7.978656019212149,7.828052224624322,59.094591234288366,77962854.56383353
 2006-05-21T01:00:00,0.0,0.0,0.0,0.0,0.0,13367.25531248079,48122119.12493084,101760026.73172288,9.655899971532213,9.560890163914092,41.36621386400186,48122119.12493084,4.0,141232.77186212843,0.999994240699878,141232.7128962219,0.9999881085936716,141232.72452680595,0.9999893180667324,141232.74172842293,0.9999911070174732,141232.41477198325,0.9999571050009204,13667.795452545526,49204063.62916389,104056537.13295215,9.631865694677538,9.534711521544748,41.36621386400186,49910226.994949445
 2006-05-21T02:00:00,0.0,0.0,0.0,0.0,0.0,11283.874200039854,40621947.120143466,86741110.24705528,10.178190477017385,10.097203272263355,35.45675474057302,40621947.120143466,4.0,113925.35587017285,0.9999939535782688,113925.31901711613,0.9999875157647428,113925.32628528816,0.9999887855343408,113925.33703721304,0.9999906636706428,113925.13269379636,0.9999549665325466,15916.087922930272,57297916.522548966,122468761.01596156,8.500301473908651,8.38595703575408,53.185132110859534,57867542.99345255
 2006-05-21T03:00:00,0.0,0.0,0.0,0.0,0.0,10250.742201578318,36902671.92568195,79236620.51454683,10.157851136761776,10.083871010586408,35.45675474057302,36902671.92568195,4.0,136993.52894803806,0.9999945685245508,136993.47519693794,0.9999887854634832,136993.48579891768,0.9999899260922224,136993.5014795469,0.9999916132142376,136993.20343316623,0.9999595466238148,11422.728862966536,41121823.906679526,88295892.56630424,10.166262750586982,10.083823836277366,35.456754740573025,41806791.101536125
 2006-05-21T04:00:00,0.0,0.0,0.0,0.0,0.0,13011.492396101396,46841372.62596503,100576784.10437986,9.617388876416022,9.52348387839931,41.36621386400186,46841372.62596503,4.0,114832.8137711104,0.9999940371845611,114832.77163331644,0.9999876883892584,114832.7799446348,0.999988940601244,114832.79223736028,0.999990792767804,114832.55858668793,0.9999555892283182,11745.002681213344,42282009.65236804,90787018.35369012,10.151974622029435,10.067209683911008,35.45675474057302,42856173.36854115
 2006-05-21T05:00:00,0.0,0.0,0.0,0.0,0.0,11742.637990845573,42273496.76704407,90768739.67009622,10.183245485655014,10.098497635280696,35.456754740573,42273496.76704407,1.0,0.0,0.9999601199818916,0.0,0.9999176584845942,0.0,0.9999260334271312,0.0,0.9999384209371448,0.0,0.999702975482464,15783.083686661388,56819101.27198101,122000747.65676647,9.047882405945076,8.933974155095237,47.275672987430674,56819101.27198101
 2006-05-21T06:00:00,0.0,0.0,0.0,0.0,0.0,3828.540865769179,13782747.116769046,29540776.962452102,12.379930454095382,12.352349236250134,11.818918246857672,13782747.116769046,1.0,0.0,0.9998951934620725,0.0,0.999783602677061,0.0,0.999805612414626,0.0,0.9998381673656932,0.0,0.9992194057866756,7688.949346079336,27680217.645885613,59273272.92564919,11.26537426992897,11.21003282262342,23.637836493715344,27680217.645885613
 2006-05-21T07:00:00,0.0,0.0,0.0,0.0,0.0,20799.023737670406,74876485.45561348,155935257.32096136,9.10270241316588,8.957108044705771,47.27567298743069,74876485.45561348,1.0,0.0,0.9998284261981598,0.0,0.9996457462278698,0.0,0.9996817773231262,0.0,0.999735071486198,0.0,0.9987221263146092,21148.1295628969,76133266.42642884,158540618.47593817,9.102661635596016,8.954634350034711,47.27567298743069,76133266.42642884
