version,0.4.1
 2006-05-21T08:00:00,0.0,0.0,0.0,0.0,0.0,44332.999834760405,159598799.40513742,320934321.1226425,8.164549477964476,7.864867859325092,59.094591234288366,159598799.40513742,1.0,0.0,0.9997545584192942,0.0,0.9994932291243184,0.0,0.9995447727101072,0.0,0.9996210116433614,0.0,0.998171962537866,44821.89694859784,161358829.01495218,324482909.91986966,8.167455495554377,7.864459892085375,59.094591234288366,161358829.01495218
 2006-05-21T09:00:00,0.0,0.0,0.0,0.0,0.0,65467.62671735644,235683456.18248317,535692415.56840014,8.33699610271963,7.836710354503052,59.094591234288366,235683456.18248317,1.0,0.0,0.999677221254316,0.0,0.9993335486712108,0.0,0.999401333330685,0.0,0.99950159469299,0.0,0.997595958934939,77963.419296174,280668309.46622646,603170091.2260295,7.62001871128978,7.056732500329288,66.97387006552681,280668309.46622646
 2006-05-21T10:00:00,0.0,0.0,0.0,0.0,0.0,83053.29962885824,298991878.66388965,768338137.8247473,7.384289525616533,6.666666666666694,70.91350948114608,298991878.66388965,1.0,0.0,0.999590847459226,0.0,0.9991552100064744,0.0,0.9992411334633932,0.0,0.9993682242079897,0.0,0.9969526509317936,100033.51872289625,360120667.4024265,813878449.6236597,7.426788977979657,6.666666666666693,70.91350948114605,360120667.4024265
 2006-05-21T11:00:00,0.0,0.0,0.0,0.0,0.0,112980.16843047872,406728606.3497237,1115086917.4252217,8.800858723078898,7.759273477589414,59.094591234288345,406728606.3497237,1.0,0.0,0.9994974609942848,0.0,0.9989623920638968,0.0,0.9990679270033253,0.0,0.9992240254019914,0.0,0.9962571128902104,115887.23530099825,417194047.08359367,1117151508.332311,7.875903322502062,6.832409050610695,69.2250925887378,417194047.08359367
 2006-05-21T12:00:00,0.0,0.0,0.0,0.0,0.0,126709.49513837596,456154182.4981536,1262617120.798584,8.794836112127612,7.615420887058435,59.09459123428835,456154182.4981536,1.0,0.0,0.999395320358584,0.0,0.998751499112314,0.0,0.9988784839405644,0.0,0.9990663092091658,0.0,0.9954963741925198,123969.84390878413,446291438.0716229,1175600590.877102,8.547534900593705,7.449416006473648,62.47142501910483,446291438.0716229
 2006-05-21T13:00:00,0.0,0.0,0.0,0.0,0.0,130562.4506630908,470024822.38712674,948178110.9052348,7.552216719278802,6.666666666666693,70.91350948114606,470024822.38712674,1.0,0.0,0.9992943778702026,0.0,0.9985430800128136,0.0,0.9986912631147814,0.0,0.9989104430854348,0.0,0.9947445592402504,115879.50938512282,417166233.786442,963190025.0875252,8.819596549478574,7.919957204290487,55.54891576023108,417166233.786442
 2006-05-21T14:00:00,0.0,0.0,0.0,0.0,0.0,146826.96593891396,528577077.38009024,1238612913.1788695,7.823561278656605,6.66666666666669,70.91350948114604,528577077.38009024,1.0,0.0,0.9991919074453962,0.0,0.998331506135392,0.0,0.9985012083830416,0.0,0.9987522176625468,0.0,0.9939813642886556,142761.27211607987,513940579.6178875,1247004033.8914044,8.314516965760538,7.149765006826854,65.0040503577172,513940579.6178875
 2006-05-21T15:00:00,0.0,0.0,0.0,0.0,0.0,137156.4951329015,493763382.4784454,993995132.6858368,7.5950066575115,6.666666666666688,70.91350948114604,493763382.4784454,1.0,0.0,0.9990883139015384,0.0,0.9981176133190864,0.0,0.9983090705713256,0.0,0.9985922580223252,0.0,0.9932098043986708,125836.61945562904,453011830.0402647,1064389198.8365864,8.43451805452624,7.440353713693852,61.45837488365987,453011830.0402647
 2006-05-21T16:00:00,0.0,0.0,0.0,0.0,0.0,153594.1234054662,552938844.2596782,1317446829.417838,7.897216161916018,6.66666666666669,70.91350948114604,552938844.2596782,1.0,0.0,0.9989823733615978,0.0,0.9978988745868717,0.0,0.998112579721044,0.0,0.9984286743662144,0.0,0.9924207641911624,147594.2821080155,531339415.5888558,1273164621.2662303,8.145730456426955,6.956544130369068,67.36783400708872,531339415.5888558
 2006-05-21T17:00:00,0.0,0.0,0.0,0.0,0.0,137712.69823367405,495765713.6412266,1039465108.836662,7.63749673274221,6.666666666666688,70.91350948114604,495765713.6412266,1.0,0.0,0.9988778344799264,0.0,0.9976830299021374,0.0,0.9979186885651312,0.0,0.9982672550221268,0.0,0.9916421634691638,127209.93451713792,457955764.2616966,1087549012.5719872,8.358104104263449,7.342297720239883,62.64026670834565,457955764.2616966
 2006-05-21T18:00:00,0.0,0.0,0.0,0.0,0.0,117631.70218089424,423474127.8512192,913697588.767752,7.520017660418261,6.666666666666692,70.91350948114605,423474127.8512192,1.0,0.0,0.9987773724898106,0.0,0.9974756029023722,0.0,0.9977323589327766,0.0,0.9981121308397092,0.0,0.9908939272456044,124167.2257056783,447002012.5404416,988428048.0224009,8.457626612450635,7.534453337842294,60.27648305897416,447002012.5404416
 2006-05-21T19:00:00,0.0,0.0,0.0,0.0,0.0,71397.70366888662,257031733.20799184,549837859.285002,8.341209548087512,7.8277060135971,59.094591234288366,257031733.20799184,1.0,0.0,0.998682950697809,0.0,0.9972806472877686,0.0,0.9975572322229668,0.0,0.99796633337671,0.0,0.9901906781362908,50679.87199064963,182447539.1663387,335962399.81325155,8.169161881932,7.855449440813291,59.09459123428835,182447539.1663387
 2006-05-21T20:00:00,0.0,0.0,0.0,0.0,0.0,32106.158502267263,115582170.60816212,221381637.30834723,8.09855593530932,7.891853312705298,59.094591234288366,115582170.60816212,1.0,0.0,0.998595216100302,0.0,0.9970994989319028,0.0,0.9973945084377868,0.0,0.997830861665544,0.0,0.9895372349401254,65076.9803314075,234277129.19306692,447899283.2137756,7.084906769548716,6.666666666666694,70.91350948114608,234277129.19306692
 2006-05-21T21:00:00,0.0,0.0,0.0,0.0,0.0,26300.71657960948,94682579.68659411,183239422.55503315,9.306133550388305,9.135043393640997,47.27567298743069,94682579.68659411,1.0,0.0,0.9985095093730078,0.0,0.996922537582821,0.0,0.9972355457995926,0.0,0.9976985212053968,0.0,0.9888988952268668,26460.17535860265,95256631.29096957,184350385.99572864,9.238976393519978,9.066848639876474,47.27567298743069,95256631.29096957
 2006-05-21T22:00:00,0.0,0.0,0.0,0.0,0.0,30607.783031854706,110188018.91467692,214735820.99770772,8.10200831058504,7.901511556488058,59.094591234288366,110188018.91467692,1.0,0.0,0.9984246367936788,0.0,0.9967472985250208,0.0,0.9970781302787056,0.0,0.9975674687599604,0.0,0.9882667682088004,31033.213944565763,111719570.20043674,217722971.39927924,8.103524190255408,7.900237951985702,59.094591234288366,111719570.20043674
 2006-05-21T23:00:00,0.0,0.0,0.0,0.0,0.0,25320.91366240173,91155289.18464623,178460113.78974283,9.302982746601964,9.136355682608109,47.27567298743069,91155289.18464623,4.0,3656007.5826159967,0.9999934281053876,3655664.840630504,0.9999836446169345,3655718.771776118,0.99998781092525,3655823.727276452,0.9999898522836592,3654758.008438814,0.999397867068129,26069.199701405,93849118.92505798,183733983.97658703,9.307108508884712,9.13555657643118,47.27567298743069,112127091.85579586
 2006-05-22T00:00:00,0.0,0.0,0.0,0.0,0.0,30084.472984378663,108304102.7437632,213769202.87589845,8.101012202198794,7.901418160277647,59.094591234288366,108304102.7437632,4.0,150682.67886087112,0.9999900871539414,150682.59228137197,0.9999795326380188,150682.6093577433,0.9999816143701756,150682.6346161981,0.999984693493146,150682.15454162488,0.9999261695842276,30529.25194473547,109905307.0010477,216932100.8373168,8.10380280616572,7.901255236287312,59.094591234288366,110658719.6707055
 2006-05-22T01:00:00,0.0,0.0,0.0,0.0,0.0,23931.85908484193,86154692.70543097,173557015.92537847,9.297631677100556,9.135583118228258,47.27567298743069,86154692.70543097,4.0,180844.0802445057,0.999993825235276,180843.9953448126,0.9999872507709688,180844.01209008243,0.9999885474930416,180844.03685927927,0.9999904654951756,180843.5660937648,0.9999540106399144,24650.74572950236,88742684.62620851,178774846.15992448,9.3024595844647,9.13553860119208,47.27567298743069,89646904.31684095
 2006-05-22T02:00:00,0.0,0.0,0.0,0.0,0.0,25070.29304012537,90253054.94445132,185937353.244433,8.691455375429191,8.517848158744577,53.185132110859534,90253054.94445132,4.0,128357.62115344687,0.9999910623773384,128357.55487944398,0.9999815462121387,128357.5679513352,0.9999834231439898,128357.58728515753,0.9999861993435872,128357.21980510368,0.9999334330026696,28277.09387567967,101797537.9524468,209745663.8755768,8.096715007061766,7.900878004837543,59.094591234288366,102439325.50352128
 2006-05-22T03:00:00,0.0,0.0,0.0,0.0,0.0,15559.414912266431,56013893.684159145,117288906.37413706,10.418037897591882,10.3085272237947,35.45675474057302,56013893.684159145,4.0,153675.4746261515,0.9999944335810612,153675.41061341632,0.9999885068414576,153675.42323924074,0.999989675808799,153675.4419134134,0.9999914048468892,153675.08697170485,0.99995854157099,21994.33272317867,79179597.80344322,165825617.02714646,9.232038086348206,9.077208860656738,47.27567298743069,79947974.64080715
 2006-05-22T04:00:00,0.0,0.0,0.0,0.0,0.0,10468.35679508098,37686084.46229152,79278136.47277987,11.4435906665952,11.3695699717284,23.637836493715344,37686084.46229152,4.0,116530.2404268056,0.9999920530018948,116530.18863079693,0.999983591585512,116530.19884632778,0.99998526048276,116530.21395811744,0.9999877289750844,116529.92674901643,0.9999408111282276,10296.878792042296,37068763.65135226,77979512.74480677,11.398848057195131,11.326039954861145,23.637836493715344,37651414.41996332
 2006-05-22T05:00:00,0.0,0.0,0.0,0.0,0.0,19140.9437295648,68907397.42643327,145718081.47022712,9.715875229045428,9.57981971353902,41.36621386400186,68907397.42643327,1.0,0.0,0.9999518702471132,0.0,0.9999006250002686,0.0,0.9999107324158076,0.0,0.9999256824540508,0.0,0.9996415318420478,19310.229244463364,69516825.28006811,147007716.103376,9.702412856658624,9.56515307201853,41.36621386400186,69516825.28006811
 2006-05-22T06:00:00,4886237.968939715,35965495.29039395,23086678.545704827,54542967.84886557,13757459.807086084,144352.76659936667,519669959.75772005,1609464437.7442305,8.17005645053076,6.66666666666669,70.91350948114604,651908799.2187102,1.0,6218997.887554899,0.9998838865360924,32194634.95217344,0.9997602569148504,13366047.79221952,0.9997846411462048,56561232.38086137,0.999820708248606,11327912.15340377,0.9991351923285782,144327.5132299574,519579047.62784666,1607802946.7228992,8.168503640401335,6.66666666666669,70.91350948114604,639247872.7940596
 2006-05-22T07:00:00,41465739.07944133,46151638.93582384,24938727.26937324,58913208.36662542,18880439.542121142,169395.09429467426,609822339.4608274,2295689951.734619,8.81149269065233,6.66666666666669,70.91350948114604,800172092.6542125,1.0,19126151.97492663,0.9998142025859978,50432476.61656416,0.9996163782928632,18818326.756795693,0.9996553963961536,67193574.86675444,0.99971310869007,20167514.917594343,0.9986161895136696,169858.78184667893,611491614.6480441,2304983644.100089,8.820181811360019,6.66666666666669,70.91350948114604,787229659.7806793
 2006-05-22T08:00:00,56438955.73325808,63194417.345831215,81022040.91230498,70901973.15000214,21443800.05451915,194304.4329250616,699495958.5302217,2664160461.183951,9.156037467632904,6.66666666666669,70.91350948114604,992497145.7261372,1.0,50674076.75370959,0.9997369408683648,77829680.02715433,0.9994568536182384,94309681.73022674,0.9995120969510092,89229874.43437023,0.9995938082385633,24670617.628537264,0.9980407478390536,194776.3724882937,701194940.9578575,2672997208.4835978,9.164301352064784,6.66666666666669,70.91350948114604,1037908871.5318556
 2006-05-22T09:00:00,63710732.22621176,73725637.40759705,94040075.6028862,83985428.4603627,25673361.61162608,215680.92660503453,776451335.7781243,2899293802.123289,9.375946232592606,6.66666666666669,70.91350948114604,1117586571.0868082,5.0,5029456.10540642,0.9746610428973866,5554276.576573889,0.940114748093927,6695048.0445202645,0.9351531174450116,6504571.21288708,0.9478086599670952,2099791.549552888,0.9166064727805664,214460.2463359564,772056886.8094432,2877846189.1814494,9.355889937903472,6.66666666666669,70.91350948114604,797940030.2983837
 2006-05-22T10:00:00,67171398.38008484,77139402.813437,94154297.77157682,88608752.93507265,25979704.96629292,206295.6871163972,742664473.6190301,2585649167.416646,9.082613936380785,6.66666666666669,70.91350948114604,1095718030.4854944,5.0,5906025.492723399,0.9234669232223108,5873785.568241095,0.831780253690381,6812280.339044588,0.8204089681425444,6964644.25258438,0.8523047430215355,2207168.391242112,0.7701128812096338,206867.5423395851,744723152.4225062,2595405079.243998,9.091736924911991,6.66666666666669,70.91350948114604,772487056.4663419
 2006-05-22T11:00:00,67238559.79627404,72640070.58935158,90389957.43710013,86053057.2830778,26199203.529814508,209100.5100141586,752761836.0509708,2550432323.679218,9.04968201416298,6.66666666666669,70.91350948114604,1095282684.6865888,5.0,5662682.679538067,0.8714952364285425,5514219.857504939,0.7272853362207025,6289704.492542466,0.7128330190259037,6590367.6033797925,0.7590120025730261,2191237.916476509,0.622479066355882,209674.8081382213,754829309.2975968,2559996493.0955257,9.0586255034723,6.66666666666669,70.91350948114604,781077521.8470385
 2006-05-22T12:00:00,69658286.59167364,72568202.24521185,87658361.50322379,89387341.68321882,24220100.93715884,216274.12717203275,778586857.8193179,2594271419.507101,9.090676470519462,6.66666666666669,70.91350948114604,1122079150.779805,5.0,5671089.030937451,0.8206412849482264,5474291.805593244,0.625275020246045,6033005.976994393,0.6104468865411072,6553721.887559326,0.6677678773668717,1863547.8628043144,0.486879993047346,216818.72673260103,780547416.2373637,2603083405.30425,9.098916820138143,6.66666666666669,70.91350948114604,806143072.8012525
 2006-05-22T13:00:00,71441175.23245828,72073180.24725328,89105230.92892854,89484164.78955163,23405280.29915803,222993.19790721772,802775512.4659839,2633027813.137747,9.126919091179811,6.66666666666669,70.91350948114604,1148284543.9633336,5.0,5706919.547443639,0.7693721226361773,5360977.997791874,0.5244201659396629,6033166.206528485,0.5097694243645576,6426826.827171881,0.5775263156575686,1800234.9324676332,0.3649109187286277,223540.82543814645,804746971.5773273,2641663649.6898727,9.134994912929695,6.66666666666669,70.91350948114604,830075097.0887306
 2006-05-22T14:00:00,175195084.63133788,67576564.28883858,50055902.26350112,83595043.26074378,19991188.39934513,222931.0376174753,802551735.4229109,2585716012.6071296,9.08267628705898,6.66666666666669,70.91350948114604,1198965518.2666774,5.0,11320000.129138878,0.6902686977091181,4784421.575630663,0.4320351773058726,3852959.52494992,0.4304246807099558,6071443.065629237,0.4919331867613836,1564221.8100717033,0.2529974149147789,223449.54858095464,804418374.8914367,2593793143.7078266,9.090229409783904,6.66666666666669,70.91350948114604,832011420.9968572
 2006-05-22T15:00:00,179972965.25998294,85300485.97309434,46744176.70012945,112287760.11862302,15926081.868201535,201397.679805869,725031647.3011284,2228985502.2737894,8.749131034998754,6.66666666666669,70.91350948114604,1165263117.2211597,1.0,216519893.43357065,0.646137539076783,98893609.44257064,0.3942414870368309,71582575.16150145,0.4033137161956572,135379559.91708082,0.4561579662121106,25055849.47323523,0.2085722709096909,201889.7116369446,726802961.8930006,2236815711.30318,8.75645161669451,6.666666666666692,70.91350948114604,1274234449.320959
 2006-05-22T16:00:00,170001929.84913054,76686878.00112209,45492704.66315498,105160876.92498031,13314570.997270582,183713.03739994983,661366934.6398194,2128605741.6473005,8.655284542004479,6.66666666666669,70.91350948114604,1072023895.0754778,1.0,199235118.06577647,0.6460339424465819,96751689.90134884,0.3940275878480557,63615899.191057,0.4031215726596154,131293467.19099304,0.4559980018062415,17973385.830333926,0.2078006880327643,184131.44467310255,662873200.8231692,2135813315.757465,8.66202259334216,6.66666666666669,70.91350948114604,1171742761.0026784
 2006-05-22T17:00:00,160440595.8405717,68973208.2752274,44203854.76438915,101628043.316753,12185354.446532557,176404.13100637027,635054871.622933,2197379792.521611,8.719586228450423,6.66666666666669,70.91350948114604,1022485928.2664068,4.0,216117643.8822281,0.6989990933363005,105005045.40385176,0.4479233594204867,116877887.54834764,0.4569965381559253,140279996.2231163,0.5096759634846104,29205555.636174187,0.2620540117246088,176770.35871881476,636373291.3877331,2204152544.248123,8.725918071086342,6.66666666666669,70.91350948114604,1243859420.0814512
 2006-05-22T18:00:00,147911569.1688559,61498766.102809146,39806302.49053346,95190597.80997956,11099592.637519652,168012.29162631216,604844249.8547237,2087730026.2947288,8.617071756445378,6.66666666666669,70.91350948114604,960351078.0644212,4.0,212880004.57548523,0.8011208839629114,103378429.47448796,0.5518709709517967,115069480.11265892,0.5608890744150589,138124480.6398955,0.6131753247594766,28742272.25330847,0.3671017559538871,171411.2882900569,617080637.8442049,2151619755.095541,8.676802851087336,6.66666666666669,70.91350948114604,1215275304.900041
 2006-05-22T19:00:00,22623952.32164052,59505140.23580327,21266415.30603662,89093459.76085846,10285656.686165102,171399.65984984094,617038775.4594275,2193408861.427038,8.715866566138457,6.66666666666669,70.91350948114604,819813399.7699313,4.0,210036950.55519497,0.8962078412337173,101942679.22200486,0.6485753803365341,113473547.77240248,0.6575448689925698,136224162.27835846,0.709482489146644,28332042.84393819,0.4647784468716706,171928.35155565376,618942065.6003536,2203521779.3171854,8.72532109000054,6.66666666666669,70.91350948114604,1208951448.2722526
 2006-05-22T20:00:00,0.0,0.0,0.0,0.0,0.0,27165.095737045256,97794344.65336291,194067783.11774543,8.401287082846958,8.220087950901144,54.3670239355453,97794344.65336291,4.0,127391744.85439798,0.983115122605248,100914700.29043528,0.7461295659439763,112331530.90787315,0.7550521284070125,134868878.28454167,0.8066531686179407,28035073.28706921,0.5632725110507235,27781.293723196137,100012657.40350609,198469909.22440383,8.385808770018441,8.200499001207858,54.662496891716735,603554585.0278232
 2006-05-22T21:00:00,0.0,0.0,0.0,0.0,0.0,24101.79434640262,86766459.64704944,174441314.15743795,9.292981716865125,9.130107344680193,47.27567298743069,86766459.64704944,4.0,182014.56013186727,0.9999923254557334,99575738.16526005,0.8472424773351183,110843011.26057538,0.8561190750906111,133095330.3235471,0.9073883429055506,27653365.113601625,0.6653059122402448,24566.427059724785,88439137.41500922,177800819.77732173,9.296860895539728,9.130849282773264,47.27567298743069,459788596.8381253
 2006-05-22T22:00:00,0.0,0.0,0.0,0.0,0.0,25912.463473610813,93284868.50499892,190846221.8726509,8.69891832699082,8.5207273056823,53.185132110859534,93284868.50499892,4.0,129934.67341588436,0.9999926580474316,97963182.71944864,0.946888384990399,108415343.81094272,0.9556244258225678,63462961.55854789,0.991180400790484,27196435.64420544,0.7658222467911863,29865.275063443583,107514990.22839688,220046567.66903177,8.10773116386582,7.902275175529766,59.094591234288366,404682848.6349576
 2006-05-22T23:00:00,0.0,0.0,0.0,0.0,0.0,18727.49572238271,67418984.60057774,138752377.9526726,9.776515865821322,9.646965031141791,41.36621386400186,67418984.60057774,4.0,165794.09933664906,0.9999934908101068,8205974.613802067,0.999986560272906,165794.0363955748,0.9999879272254278,165794.05926939182,0.9999899491065306,27042367.764507327,0.8656676288440318,18647.81269920337,67132125.71713212,138162004.89305538,9.752814169435052,9.623814603435966,41.36621386400186,102877850.29044312
 2006-05-23T00:00:00,0.0,0.0,0.0,0.0,0.0,16413.236622829103,59087651.84218477,122946105.6904936,10.305744722629012,10.190951533024045,35.45675474057302,59087651.84218477,4.0,135711.74751063035,0.9999944198911423,135711.69964734738,0.9999884785754553,135711.70908817014,0.9999896504177274,135711.72305182682,0.9999913837081728,23732413.026982103,0.9642095085045596,20669.254472993634,74409316.1027771,155122860.26257408,9.172183668206925,9.0273482070794,47.27567298743069,98684576.00905716
 2006-05-23T01:00:00,0.0,0.0,0.0,0.0,0.0,17235.767237532124,62048762.05511566,131032198.4593799,9.68681883100414,9.564476558081916,41.36621386400186,62048762.05511566,4.0,115832.25147952553,0.999992817253858,115832.20602260732,0.9999851695603424,115832.21498803064,0.9999866779620192,115832.22824954134,0.9999889090628056,115831.9761988698,0.9999465032412576,19557.84947175478,70408258.09831722,149038191.8164174,9.151323950906802,9.012169908770948,47.27567298743068,70987418.97525579
 2006-05-23T02:00:00,0.0,0.0,0.0,0.0,0.0,15594.084510137822,56138704.236496165,119222324.65527874,9.678914450513792,9.567599661721925,41.36621386400186,56138704.236496165,4.0,144487.35687191956,0.9999951315835944,144487.30383295543,0.999989948029026,144487.31429365382,0.9999909704134072,144487.32976722682,0.999992482638322,144487.03567435758,0.9999637402613472,11079.493376869645,39886176.15673073,84706669.09201515,10.792087753895624,10.71299936571669,29.547295617144183,40608612.49717084
 2006-05-23T03:00:00,0.0,0.0,0.0,0.0,0.0,13896.409950205603,50027075.8207402,106242998.59021457,10.248103272633983,10.14890666904253,35.456754740573,50027075.8207402,4.0,121114.40603083571,0.9999945804421144,121114.36577395292,0.9999888100700476,121114.37371347286,0.999989948196057,121114.38545801492,0.999991631616245,121114.16224070764,0.9999596353852732,11066.8962890219,39840826.64047884,84610359.87321371,10.805228782438704,10.72623031898535,29.547295617144183,40446398.33369583
 2006-05-23T04:00:00,0.0,0.0,0.0,0.0,0.0,4598.651278229684,16555144.601626862,35103473.85483598,12.468446337900298,12.43567107844718,11.818918246857672,16555144.601626862,4.0,119478.18998102064,0.9999897078087246,119478.11714567458,0.9999787493921352,119478.13151127644,0.9999809107881074,119478.1527600231,0.9999841077430872,119477.7488962853,0.9999233442387196,0.0,0.0,0.0,13.629141207285585,13.629141207285585,0.0,597390.3402942801
 2006-05-23T05:00:00,0.0,0.0,0.0,0.0,0.0,16062.712641135711,57825765.508088574,121644872.23872396,10.25103118869978,10.137452993416908,35.45675474057302,57825765.508088574,1.0,0.0,0.9999514034758722,0.0,0.9998996612431496,0.0,0.9999098666822738,0.0,0.9999249617087508,0.0,0.9996380553515826,16332.218035920654,58795984.92931435,123685869.30121908,10.258846270843575,10.143362174420336,35.45675474057302,58795984.92931435
 2006-05-23T06:00:00,3323267.347568479,5427606.444263237,16577830.231464757,23318218.190647364,10548218.194779797,145259.14280711667,522932914.10562,1588647154.6884458,8.150599038917855,6.66666666666669,70.91350948114604,582128054.5143436,1.0,4113459.992658339,0.999881009269545,5873070.506034173,0.9997543161329986,9991488.666501503,0.9997793046003376,26470127.94475473,0.9998162654377436,7247209.885608751,0.9991137625813304,145360.65540253522,523298359.4491268,1592752184.108434,8.15443594366369,6.66666666666669,70.91350948114604,576993716.4446843
 2006-05-23T07:00:00,39090490.85674482,28913125.64583092,19376013.33267383,41378305.250560775,16027402.007928131,172599.46346199536,621358068.4631833,2313379535.668668,8.828032424417176,6.666666666666689,70.91350948114604,766143405.5569218,1.0,24250374.4200055,0.9998078266894708,29161958.81324061,0.9996032137807318,15587447.837145727,0.9996435708444728,47891551.56615096,0.9997032636159778,16110591.172656504,0.9985687021332744,173180.67852590955,623450442.6932745,2324816513.1703124,8.838725518861052,6.66666666666669,70.91350948114604,756452366.5024736
 2006-05-23T08:00:00,53898448.11048708,40605165.51907834,75689217.8039416,51587461.14673941,18784166.522627056,197579.37629294468,711285754.654601,2688506045.9549413,9.17880436159422,6.66666666666669,70.91350948114604,951850213.7574744,1.0,51729348.27659228,0.9997282942176036,52099424.33602474,0.9994390006091192,87719817.75274658,0.9994960597686294,68625353.890194,0.9995804568742443,21358416.942375865,0.9979763479868768,198167.9036895286,713404453.2823031,2699364694.3739333,9.18895925909839,6.66666666666669,70.91350948114604,994936814.4802364
 2006-05-23T09:00:00,60370318.22040306,47845759.03518562,84813515.93959036,59150159.05060665,23167316.02710989,210401.1658901416,757444197.2045097,2869667212.0420218,9.34822871548373,6.66666666666669,70.91350948114604,1032791265.4774054,5.0,3962366.679323237,0.978966927400562,3887709.8844809104,0.9574611328214866,5986323.79875218,0.9412662864185436,4901305.647940009,0.9599549291109744,1844721.231863113,0.9259542309841196,211011.3433405737,759640836.0260651,2880605419.623193,9.35845912771848,6.66666666666669,70.91350948114604,780223263.2684247
 2006-05-23T10:00:00,63386674.26056454,57127187.34966166,89568404.68386051,68633915.23060001,24834635.678656258,211395.2709623694,761022975.4645298,2783899154.9368424,9.268018978485337,6.66666666666669,70.91350948114604,1064573792.6678728,5.0,5194925.6295175385,0.9378919271568584,4509326.831993446,0.8795730573694057,6409842.2684871135,0.8380189754186981,5624380.6696806,0.8870988079996737,1976419.326484505,0.7971622574389791,212018.29465498455,763265860.7579445,2794771714.6012006,9.278187439293566,6.66666666666669,70.91350948114604,786980755.4841075
 2006-05-23T11:00:00,67226918.5940752,59941766.52149087,89158336.96592338,73409201.45185648,26242124.651937068,215161.29079265756,774580646.853567,2659382760.9067936,9.151565204774087,6.66666666666669,70.91350948114604,1090558995.03885,5.0,5843794.7698645,0.8864323867370741,4750924.978105801,0.7914170825545868,6316986.037401341,0.7303070396618998,6038518.595929148,0.8041367130309663,2103083.084281697,0.6584251732688166,215934.3458598423,777363645.0954323,2672174795.7886057,9.163527908840656,6.66666666666669,70.91350948114604,802416952.5610148
 2006-05-23T12:00:00,69119900.86981457,61875573.33399452,84891905.31404616,78783760.4881967,22344124.07698273,220443.4981355752,793596593.2880707,2640513725.8650465,9.133919646047428,6.66666666666669,70.91350948114604,1110611857.3711054,5.0,5699390.855784759,0.8347116481036432,4658443.109742133,0.7043594013544943,5862061.080143374,0.6300265433757876,6068864.921567162,0.7201917847384794,1755767.8156371135,0.5292793976885547,221202.49000380436,796328964.0136956,2652668410.366747,9.1452862026964,6.66666666666669,70.91350948114604,820373491.7965701
 2006-05-23T13:00:00,73072785.64277464,63496047.62899719,90060924.54502138,84178367.92290479,21689760.26530697,228800.92938092552,823683345.7713318,2927483606.51475,9.402326620037664,6.66666666666669,70.91350948114604,1156181231.776337,5.0,5814724.186393798,0.7833050770027182,4704808.903780216,0.6179159498885248,6327767.303455982,0.5296170098777048,6314673.940649509,0.6348514262702816,1727081.377393276,0.4134887250882639,229493.9327791911,826178158.005088,2938888282.9103584,9.412993686987145,6.66666666666669,70.91350948114604,851067213.7167608
 2006-05-23T14:00:00,179548930.3402549,58307916.3447028,49447586.88786231,76846405.6215477,19383354.61724625,229872.13863961748,827539699.102623,2836422675.990106,9.317137560848144,6.66666666666669,70.91350948114604,1211073892.914237,5.0,12269008.567183688,0.6973541227432865,4423449.015007869,0.5330578765608237,4000213.3955670577,0.4446162917661361,5918842.444816668,0.5492054651110575,1554973.196743745,0.304126873981149,230521.8478260917,829878652.1739302,2846831659.113979,9.32687280151836,6.66666666666669,70.91350948114604,858045138.7932492
 2006-05-23T15:00:00,183731480.3241955,77624988.13371816,46507531.75495948,106983255.3582269,16191592.601331884,216607.51446620937,779787052.0783538,2493120847.1971507,8.99609274082376,6.66666666666669,70.91350948114604,1210825900.2507856,1.0,214269069.7355945,0.6507497590452839,103616445.9363796,0.4986184371767164,68992598.66936994,0.4168820261715492,140216428.82275844,0.5150470319033934,22478583.892659232,0.2597928439258281,217218.34691186887,781986048.8827281,2502723904.00466,9.005072282764585,6.66666666666669,70.91350948114604,1331559175.93949
 2006-05-23T16:00:00,180937901.8653348,75948015.23643208,45223379.7643132,105655218.16722596,13383425.816127293,203032.3033085592,730916291.9108131,2271942797.260228,8.789288882790125,6.66666666666669,70.91350948114604,1152064232.7602468,1.0,213991720.4992821,0.6506429403184152,102048630.07387914,0.4983978852246036,68754475.25182717,0.4166839065236787,138569517.28604427,0.5148820922316486,19064516.057090305,0.2589972630229852,203576.2748982204,732874589.6335936,2280622263.875781,8.7974036720468,6.66666666666669,70.91350948114604,1275303448.8017166
 2006-05-23T17:00:00,169130116.23797068,66933324.09531892,41524754.34717567,99421443.05035555,11689334.841272444,183204.8193403541,659537349.6252748,2025350343.032199,8.558760511823072,6.66666666666669,70.91350948114604,1048236322.197368,4.0,234867441.74896312,0.700097553489034,113933406.65058036,0.5482943469816025,126973882.28103404,0.4669144742695628,152317166.75145513,0.5647693319769317,31702520.76259776,0.3093056733306767,183606.8073212006,660984506.3563223,2032168801.988252,8.565134209903794,6.66666666666669,70.91350948114604,1320778924.5509524
 2006-05-23T18:00:00,147767367.24254486,54989478.26475807,37345354.14043217,89172446.70781714,10067675.536920946,163068.09839312374,587045154.2152455,1785227043.6579006,8.334308690782729,6.66666666666669,70.91350948114604,926387476.1077188,4.0,227409033.2309292,0.7985896046004276,110278436.57595432,0.6477419920004941,122877659.00263602,0.5669909365547617,147436256.13702264,0.6641509907176616,30668609.626036465,0.4100500998783081,163949.39001049378,590217804.0377777,1800963565.1835003,8.349016952788517,6.66666666666669,70.91350948114604,1228887798.6103563
 2006-05-23T19:00:00,28854184.689841624,50459461.64092814,20198889.563630216,79044197.38492705,8985694.219520818,153606.7889942167,552984440.3791801,1656245384.0153933,8.213760364014695,6.66666666666669,70.91350948114604,740526867.8780279,4.0,219393331.2960276,0.890197348983548,106358793.0095079,0.7402051643525472,118489967.25410852,0.6600140088520613,142200696.96357772,0.7565534214768396,29563567.51427573,0.5036904031426327,153756.00915188342,553521632.9467803,1670320184.6503062,8.226914478689418,6.66666666666669,70.91350948114604,1169527988.9842775
 2006-05-23T20:00:00,0.0,0.0,0.0,0.0,0.0,25658.4202667472,92370312.96028993,176255474.76265067,8.35961637368639,8.195049544242583,54.3670239355453,92370312.96028993,4.0,148472998.60740918,0.9787328876840062,104321584.25031884,0.8357936703001676,116200016.76940516,0.7561580513204391,139481896.55828136,0.8520796061117832,28982418.566759247,0.6004700319854579,26074.453648480325,93868033.13452916,179113334.30552807,8.388802069240603,8.221566499052928,54.02934055706364,631326947.8867029
 2006-05-23T21:00:00,0.0,0.0,0.0,0.0,0.0,52262.1862230402,188143870.40294468,363777390.5182048,8.36152903895874,8.021842949430253,56.730807584916825,188143870.40294468,4.0,208689.9613841848,0.9999936527514612,102935299.85330276,0.9331964184466744,114635695.7496204,0.8541003882772733,137633479.55168226,0.9494229034925868,28582867.368373238,0.6990226904331839,50998.35107742824,183594063.87874168,355060951.93864745,8.597791421869188,8.26624220317112,54.3670239355453,567590096.3631046
 2006-05-23T22:00:00,0.0,0.0,0.0,0.0,0.0,24787.28871712514,89234239.38165049,175938316.18669856,8.654793681261362,8.490523000217127,53.185132110859534,89234239.38165049,4.0,149291.08792479816,0.9999919847967614,22985976.747922186,0.9979573092156002,112742864.89520308,0.9530697545623532,8098964.306313878,0.9999060270815197,28102162.3977793,0.798582676145647,28710.74422298797,103358679.20275667,203877457.6992877,8.07437870209077,7.884020882269475,59.094591234288366,275437938.6378999
 2006-05-23T23:00:00,0.0,0.0,0.0,0.0,0.0,17745.647160753313,63884329.77871191,126775124.88132674,9.792877241671846,9.674510134790424,41.36621386400186,63884329.77871191,4.0,190705.8580858698,0.9999928861312644,190705.75881729077,0.999985311773668,3474870.716515735,0.99998680571085,190705.8073565493,0.9999890154169732,27944289.06635556,0.8963558571073932,17764.966883824945,63953880.781769775,126913145.22416864,9.77317352130636,9.654677547072072,41.36621386400186,95945157.98890077
 2006-05-24T00:00:00,0.0,0.0,0.0,0.0,0.0,16006.754197239914,57624315.11006369,116693228.83171606,9.16231127087542,9.053358757612177,47.27567298743069,57624315.11006369,4.0,152143.8405460627,0.9999939879252984,152143.78220569537,0.9999875866821244,152143.79371250496,0.9999888492387262,152143.8107327864,0.9999907167061728,16629732.337281227,0.9848688644941712,16156.14465793282,58162120.76855814,117775308.63612369,9.160088427177309,9.05012556104432,47.27567298743069,75400428.33303642
 2006-05-24T01:00:00,0.0,0.0,0.0,0.0,0.0,16989.227686395734,61161219.67102465,125873516.46004651,9.129536710711244,9.012012354609316,47.27567298743068,61161219.67102465,4.0,149539.78426254922,0.9999934908101068,149539.72247737215,0.999986560272906,149539.7346635979,0.9999879272254278,149539.7526888079,0.9999899491065306,149539.41009052674,0.9999515198568276,13820.6620339917,49754383.3223701,102397552.26880836,9.692228993668104,9.596623893489324,41.36621386400186,50502081.72655296
 2006-05-24T02:00:00,0.0,0.0,0.0,0.0,0.0,13847.865567596216,49852316.04334635,102599103.77533633,10.258372834376052,10.162578646975383,35.456754740573025,49852316.04334635,4.0,147101.64506017527,0.9999945644909136,147101.5943482504,0.9999887771351068,147101.6043503822,0.999989918610924,147101.619145288,0.9999916069858652,147101.3379471352,0.9999595165814744,16127.758322654903,58059929.96155769,119490873.28530778,9.713625649633208,9.602060000477383,41.36621386400183,58795437.76240893
 2006-05-24T03:00:00,0.0,0.0,0.0,0.0,0.0,14079.274181991985,50685387.05517115,104843894.7551478,10.259811287356325,10.161921090418282,35.45675474057302,50685387.05517115,4.0,123252.60594567248,0.9999923297949486,123252.55338389512,0.9999841630887508,123252.5637503501,0.9999857738584946,123252.57908420695,0.999988156373508,123252.28764073874,0.9999428726700036,18916.40525026321,68099058.90094762,141002079.0783331,9.130383469423483,8.998733134942785,47.275672987430674,68715321.49075247
 2006-05-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.656539508800472,13.656539508800472,0.0,0.0,4.0,140225.24911292785,0.9999917757810304,140225.1761248071,0.99998301919896,140225.19052029873,0.9999847463135536,140225.2118131342,0.999987300916076,140224.80710513165,0.9999387464001424,4762.373143253307,17144543.315711904,35643690.797787204,12.518268561636496,12.484988881287784,11.818918246857672,17845668.950388204
 2006-05-24T05:00:00,0.0,0.0,0.0,0.0,0.0,17032.32819435808,61316381.499689095,126845485.93216324,10.28826513021754,10.169830832920471,35.45675474057302,61316381.499689095,1.0,0.0,0.9999492650065936,0.0,0.99989524587903,0.0,0.9999059004041424,0.0,0.9999216596808096,0.0,0.9996221281319924,17225.75605464396,62012721.79671825,128288753.19956888,10.285564924523609,10.165782851734535,35.45675474057302,62012721.79671825
 2006-05-24T06:00:00,3274860.907452665,1951969.8755029505,21065427.087019,22218808.858977325,9608326.2806797,147064.7425334966,529433073.120588,1575448796.450651,8.138267317769701,6.66666666666669,70.91350948114604,587552466.1302195,1.0,4704501.323339435,0.999875130152072,4417062.341775284,0.9997421773360538,12252943.69675413,0.9997684004385152,29234793.93943812,0.999807187444263,7595226.046119692,0.9990699751882,147152.23814151908,529748057.3094688,1578377677.703249,8.141005152530889,6.66666666666669,70.91350948114604,587952584.6568954
 2006-05-24T07:00:00,33496337.09085613,12506891.095774414,13758723.505763125,36299031.85766532,12907096.372821469,150277.58708217347,540999313.4958246,1870997883.48901,8.414476973800033,6.66666666666669,70.91350948114604,649967393.418705,1.0,21918396.75274808,0.9998004669827886,11470296.40357805,0.9995880179651344,11032569.88052244,0.9996299205928828,40087326.89054328,0.9996918994325622,12686418.819345849,0.9985138873806664,150674.9445722383,542429800.460058,1879067764.4472191,8.422019968336445,6.66666666666669,70.91350948114604,639624809.2067957
 2006-05-24T08:00:00,30944158.48073393,11051223.034764497,58550069.11845434,32785351.161656164,13138392.516832476,144081.62363025363,518693845.0689132,1764490618.7449243,8.314927298202734,6.66666666666669,70.91350948114604,665163039.3813546,1.0,12809806.066779198,0.9997259767098507,5777981.783205434,0.999434215578685,64008683.64239541,0.9994917614228864,30674915.290021293,0.9995768783915264,11697481.957429595,0.997959087297064,144192.78005591207,519094008.2012835,1771077670.8147693,8.321083856872763,6.66666666666669,70.91350948114604,644062876.9411144
 2006-05-24T09:00:00,35245627.975441724,17525009.87995606,66160319.41773316,35172296.86021483,16716634.150571872,149001.80452356298,536406496.2848266,1895607929.2782643,8.437482082148305,6.66666666666669,70.91350948114604,707226384.5687443,5.0,963510.761985549,0.995424999019744,730048.1985712054,0.9926661963425566,4395483.256301237,0.957340006158781,1944147.444381665,0.984725824040672,1118878.6406774088,0.9555108092787502,149278.77878707825,537403603.6334817,1902397777.4787064,8.443828706389331,6.66666666666669,70.91350948114604,546555671.9353988
 2006-05-24T10:00:00,39375827.5172764,20052899.09603097,68441947.77194443,38122017.32246495,18054927.943698037,156180.04428640395,562248159.4310544,2024324304.5268824,8.557798349841711,6.66666666666669,70.91350948114604,746295779.0824691,5.0,1410862.9484632842,0.9835287491055108,969937.0383320212,0.9749840277625966,4605369.707312757,0.8812912325186798,2221226.722615381,0.954313733951078,1267399.4662700396,0.872823702808291,156518.8509272857,563467863.3382285,2031220180.911164,8.564244590432947,6.66666666666669,70.91350948114604,573942659.2212219
 2006-05-24T11:00:00,42587952.69959177,22280287.57437994,71009057.43658839,39545064.87677471,19207549.53851328,164264.71936157002,591352989.7016519,2166737344.4518743,8.69093258142176,6.66666666666669,70.91350948114604,785982901.8275001,5.0,1738233.6507948795,0.9695049958114508,1164468.2220892268,0.9554716383846992,4810334.174500862,0.8028835768991721,2411710.957216665,0.9224414442928078,1382987.133587906,0.78370724386643,164644.83428375036,592721403.4215013,2174329231.1881604,8.698030107111899,6.666666666666692,70.91350948114604,604229137.5596908
 2006-05-24T12:00:00,45540876.08904273,24948721.96555026,69089556.61169893,40668981.33590626,16410845.47749886,170518.96255018358,613868265.180661,2276227425.2342496,8.793294448663195,6.666666666666689,70.91350948114604,810527246.660358,5.0,2011636.1281620811,0.9519844201262758,1372203.946247465,0.930893190409364,4665764.498777493,0.7235669964349838,2619189.0891255317,0.8867513990804717,1108267.8159244277,0.6996837164906027,170904.96759640554,615257883.34706,2283838138.4731293,8.80041003753409,6.66666666666669,70.91350948114604,627034944.8252969
 2006-05-24T13:00:00,45741960.58265986,24500410.85475344,69174214.87816535,40641117.17090574,15757297.623634098,170730.52687703108,614629896.7573119,2280399452.5739136,8.79719505234909,6.66666666666669,70.91350948114604,810444897.8674304,5.0,2007229.0438754132,0.9338325206523516,1317096.190397443,0.905784346321454,4658199.469703877,0.6457798130626594,2566520.888863474,0.8506391760559305,1037339.3953241474,0.6283301749233292,171094.31494953137,615939533.818313,2287570045.397199,8.80389916888102,6.666666666666692,70.91350948114604,627525918.8064773
 2006-05-24T14:00:00,135308578.8392447,21895196.29121224,35149709.786386214,39702514.7362222,13156044.951637944,170569.42347996027,614049924.527857,2298825255.9702096,8.814422254340032,6.66666666666669,70.91350948114604,859261969.1325601,5.0,8809129.954205621,0.8809501784090008,1015574.8393856965,0.8839603366959428,2012960.278761662,0.5936680512094327,2239532.210460728,0.8173548640821032,735488.2663085663,0.5696326218175108,170909.90282477465,615275650.1691887,2305579719.497085,8.820737381997827,6.66666666666669,70.91350948114604,630088335.718311
 2006-05-24T15:00:00,139065924.31476894,40309325.94483686,34155107.98828965,67511191.5220399,10367995.33695501,169444.86740642073,610001522.6631145,2291736360.123355,8.807794461583788,6.66666666666669,70.91350948114604,901411067.770005,1.0,148022986.39421895,0.847074537613444,39033233.1816304,0.8765646738223628,30997727.571320683,0.5796524106046593,73527233.76209971,0.8046127218198791,6182389.824498763,0.5493206331534323,169758.20055885738,611129522.0118866,2297990425.477442,8.81364171221068,6.66666666666669,70.91350948114604,908893092.7456552
 2006-05-24T16:00:00,141633675.1754655,40549142.93690959,34910031.220061064,68403030.29081737,9965084.583320716,174449.37346347427,628017744.4685074,2350257148.090474,8.862510082044848,6.66666666666669,70.91350948114604,923478708.6750816,1.0,153280090.45488998,0.8470006881387335,41426005.71128773,0.8764121945119708,34282782.40038921,0.5795154399408635,76159214.94718501,0.8044986902406391,6989826.960756643,0.5487706057051857,174719.35723367322,628989686.0412236,2355546929.6064024,8.867455955666776,6.66666666666669,70.91350948114604,941127606.5157322
 2006-05-24T17:00:00,141694524.8990899,39346449.45916742,34362524.192203864,71877830.76606007,9532687.521621067,174839.889140953,629423600.9074308,2329015691.6501484,8.842649711504441,6.66666666666669,70.91350948114604,926237617.745573,4.0,205681678.81689805,0.9020172304378314,99600232.64169802,0.9312418982549784,111173644.65474424,0.6355259567557692,133241785.71173276,0.8596332014678746,27696095.39891146,0.6044952166669454,175121.887166705,630438793.8001381,2334492623.127082,8.847770494202138,6.66666666666669,70.91350948114604,1207832231.0241227
 2006-05-24T18:00:00,139990140.3345728,37702833.38006274,33309157.4078399,73377307.23838629,9078353.026901431,171732.70382971092,618237733.7869594,2268596026.3686934,8.786159553758218,6.666666666666692,70.91350948114604,911695525.1747226,4.0,112244724.50982498,0.9895225480359464,25112874.64702939,0.998589843962298,111049967.7081662,0.7390126991585086,129566478.52364989,0.9610947966398188,27663397.5415936,0.7077781938861167,172073.1901484876,619463484.5345554,2275236977.506525,8.792368436924976,6.66666666666669,70.91350948114604,1025100927.4648194
 2006-05-24T19:00:00,12990483.446612785,40248074.07015368,15198215.539592966,71745734.41639157,8757325.642846018,171604.54373112926,617776357.4320654,2266095318.029613,8.783821551753384,6.66666666666669,70.91350948114604,766716190.5476624,4.0,160264.077808497,0.9999915522808764,160263.991401525,0.9999825577312308,110946856.57833104,0.8360322828317712,160264.03365159256,0.9999869558076556,27635635.85357125,0.8045953945957613,172003.77289527337,619213582.4229841,2273883012.047224,8.791102561619674,6.66666666666669,70.91350948114604,758276866.957748
 2006-05-24T20:00:00,0.0,0.0,0.0,0.0,0.0,21994.03021242519,79178508.76473066,160260880.4559524,9.188243977128623,9.038610346363194,45.30585327962109,79178508.76473066,4.0,174469.6578262489,0.999995819058946,174469.5967472617,0.9999913674807952,110244974.31350654,0.932634727797975,174469.62661184758,0.9999935441746478,27458746.7580794,0.9009888082599796,22506.006145685144,81021622.12446651,163984501.31223488,9.158582351798954,9.005471877007988,45.79830820657349,219248752.07723784
 2006-05-24T21:00:00,0.0,0.0,0.0,0.0,0.0,24926.97787719433,89737120.3578996,183918772.78224015,9.300178151892032,9.128453936060316,47.27567298743068,89737120.3578996,4.0,152816.12548749085,0.9999933921693496,152816.06121818235,0.9999863566062628,22781642.242668424,0.9993021330807432,152816.09264369606,0.9999897967945288,14449725.008575017,0.9885436426214944,21442.733626026948,77193841.05369699,157981991.68897095,9.897665418765806,9.750158698610964,41.36621386400186,114883656.5842898
 2006-05-24T22:00:00,0.0,0.0,0.0,0.0,0.0,14413.839284693784,51889821.42489762,107557612.48463804,11.029687587835252,10.929262162703552,29.547295617144183,51889821.42489762,4.0,135750.08239913642,0.9999933308702916,135750.02579396646,0.9999862300401886,135750.03695836975,0.9999876305806278,135750.05347179633,0.9999897021421508,135749.73960446764,0.9999503286325332,18441.32789073984,66388780.40666342,137318943.62741148,10.389649595944752,10.261435526722778,35.45675474057302,67067530.344891146
 2006-05-24T23:00:00,0.0,0.0,0.0,0.0,0.0,12643.687836501147,45517276.21140415,95235815.1575153,10.89730387099918,10.808383995106936,29.547295617144183,45517276.21140415,4.0,136487.30836282112,0.9999943367737756,136487.25943381424,0.9999883069604394,136487.26908435317,0.999989496257648,136487.28335835616,0.9999912553659654,136487.01205323875,0.9999578205548332,15028.573590315173,54102864.92513461,113090602.7327357,10.303235864029626,10.19764535340052,35.45675474057302,54785301.0574272
 2006-05-25T00:00:00,0.0,0.0,0.0,0.0,0.0,14289.788381039109,51443238.17174079,108732131.70947224,10.263746652456804,10.16222584609217,35.45675474057302,51443238.17174079,4.0,135480.27788058174,0.9999949723466098,135480.23381185756,0.9999896192474648,135480.24250328302,0.999990675072167,135480.25535985472,0.9999922367591888,135480.01100775338,0.9999625542717032,16081.168439146732,57892206.38092824,122407115.25784595,9.70349283067919,9.589204283345651,41.36621386400186,58569607.40149157
 2006-05-25T01:00:00,0.0,0.0,0.0,0.0,0.0,15497.989949597692,55792763.8185517,117929741.23674822,10.254973152246572,10.144864120578154,35.45675474057302,55792763.8185517,4.0,125141.05776131611,0.9999946534753884,125141.01690798,0.9999889608641236,125141.024965863,0.9999900836528912,125141.03688459596,0.9999917443875224,125140.810357542,0.9999601793336992,16200.364987142864,58321313.95371436,123043864.88228089,10.27399198613661,10.159107546231487,35.456754740573,58947018.90059166
 2006-05-25T02:00:00,0.0,0.0,0.0,0.0,0.0,16747.827795572968,60292180.06406267,127637472.72514552,10.265152849685007,10.145979129986978,35.456754740573025,60292180.06406267,4.0,137212.7685766771,0.99999372971142,137212.7138651128,0.999987053539888,137212.72465605164,0.999988370322303,137212.7406174314,0.9999903179960068,137212.43724772875,0.999953299182684,11541.870630085416,41550734.26830752,87904284.56390929,11.40385918913524,11.321783638824376,23.637836493715326,42236797.65327053
 2006-05-25T03:00:00,0.0,0.0,0.0,0.0,0.0,16520.30329170766,59473091.850147575,126303596.80090214,10.264797855102715,10.14686964254347,35.45675474057301,59473091.850147575,4.0,109782.06057697024,0.9999932025884148,109782.02049998724,0.999985965172602,109782.02840399384,0.9999873926526818,109782.04009582348,0.9999895040610532,109781.8178744442,0.9999493731950886,10747.758328356183,38691929.98208226,82170436.61054471,11.377138373553812,11.30041697821381,23.637836493715344,39240839.94953349
 2006-05-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.617681093069308,13.617681093069308,0.0,0.0,4.0,127488.80545814637,0.999988977170402,127488.71730590992,0.9999772408204358,127488.7346929611,0.9999795556529976,127488.7604102849,0.9999829795584644,127488.2716137005,0.9999179024785216,0.0,0.0,0.0,13.617292133987371,13.617292133987371,0.0,637443.2894810026
 2006-05-25T05:00:00,0.0,0.0,0.0,0.0,0.0,15345.559252584277,55244013.30930339,117322260.6328077,10.2473375718882,10.137795764674271,35.45675474057302,55244013.30930339,1.0,0.0,0.9999528380362204,0.0,0.9999026232245788,0.0,0.9999125274010392,0.0,0.9999271768251444,0.0,0.9996487398902464,15599.330386790716,56157589.39244658,119262431.24884032,10.246396270388104,10.135042743183083,35.45675474057302,56157589.39244658
 2006-05-25T06:00:00,6901877.941329014,0.0,8836416.065570882,6918298.65446029,8126165.405344478,142901.7522961986,514446308.266315,1570675987.466722,8.13380193471547,6.66666666666669,70.91350948114604,545229066.3330197,1.0,3014714.839475173,0.9998850313657734,0.0,0.9997626206803448,3383124.9717927724,0.9997867644934842,6200779.551335926,0.9998224759894998,1808798.242959392,0.9991437189667196,142931.3688625549,514552927.9051977,1574167552.966673,8.137064463219039,6.66666666666669,70.91350948114604,528960345.5107608
 2006-05-25T07:00:00,28008520.89489605,3835755.583204959,9824447.66758146,26230264.353452824,12221280.131441358,147769.66395748674,531970790.2469523,1890790765.004556,8.432977524855056,6.66666666666669,70.91350948114604,612091058.8775289,1.0,2382729.512358087,0.999816468603765,0.0,0.9996210570103176,92191.08720989016,0.9996595992419944,15057534.112301676,0.999716607666678,8561301.108406197,0.9986330667084612,148025.44711841925,532891609.6263093,1896126546.0791576,8.43796499744255,6.66666666666669,70.91350948114604,558985365.446585
