version,0.4.1
 2006-05-25T08:00:00,34409009.47805537,10633550.30730988,60820586.71977597,28525744.37966552,13478439.24462082,153541.48943016332,552749361.948588,1981772527.506104,8.518021842741161,6.66666666666669,70.91350948114604,700616692.0780156,1.0,13511346.504773136,0.999744410430538,1054513.8037074506,0.999472276255886,65230160.41836736,0.9995259509546164,22270290.550559912,0.9996053420507416,11174300.683705091,0.9980963807902348,153868.74919029823,553927497.0850736,1988483843.2196467,8.52429538659571,6.66666666666669,70.91350948114604,667168109.0461866
 2006-05-25T09:00:00,44543169.272615016,21129134.006402664,70206269.95875612,37796759.21229688,17901631.52921505,170243.487035774,612876553.3287865,2244092527.555148,8.763254227448273,6.66666666666669,70.91350948114604,804453517.3080722,5.0,2064704.1512036708,0.9900695712585458,1046761.2133138732,0.9899753113682186,4775229.302694453,0.9539485237963016,2342458.3849814143,0.9820322682990738,1259253.3422278313,0.9506173750993512,170634.65329775595,614284751.8719214,2251739959.473073,8.770404041553322,6.66666666666669,70.91350948114604,625773158.2663426
 2006-05-25T10:00:00,52673590.26252106,29489449.685275715,75209662.75909528,41982612.86241525,20191567.99694126,186217.95936842464,670384653.7263287,2506699105.5728707,9.008788100893474,6.66666666666669,70.91350948114604,889931537.2925774,5.0,2860640.5010620547,0.9662001467430248,1749327.1670188971,0.9612240014987452,5183194.790737395,0.8696118026254066,3022462.1628214475,0.9426915701203896,1493127.6563874406,0.8551226838073805,186663.37296072333,671988142.6586039,2515118409.842103,9.016660803884088,6.66666666666669,70.91350948114604,686296894.9366312
 2006-05-25T11:00:00,55693739.413296,32669866.326823518,77209738.33648592,45032333.64984641,21181740.944880143,190425.51061908156,685531838.2286934,2586101147.787935,9.083036241374884,6.66666666666669,70.91350948114604,917319256.9000254,5.0,3027496.1833943403,0.9395181727912156,2002063.2136239165,0.925822528455722,5307604.783458995,0.7817252153835678,3233496.9427740816,0.8989010296069959,1571003.425591846,0.7512178043230592,190849.28758357363,687057435.3008652,2594065464.0533223,9.090483868079492,6.66666666666669,70.91350948114604,702199099.8497083
 2006-05-25T12:00:00,59283474.59105595,34118640.0131692,75993115.52656156,48782965.16924636,18106624.96508644,200138.1522753786,720497348.1913631,2740711449.447296,9.227624319330593,6.66666666666669,70.91350948114604,956782168.4564824,5.0,3448094.027075616,0.9104059265448028,2465945.966534188,0.8846235826074257,5234548.88138796,0.6942656184254381,3811857.383132469,0.8497595906848469,1402641.0017158298,0.6519496725958812,200552.45534091236,721988839.2272844,2748348156.70879,9.234766267066936,6.66666666666669,70.91350948114604,738351926.4871305
 2006-05-25T13:00:00,60526890.30976877,35461041.82156095,77261211.29875952,50690276.479887605,17632884.46577285,202966.37293066605,730678942.5503978,2800738507.5390387,9.283762065077838,6.66666666666669,70.91350948114604,972251246.9261476,5.0,3481274.1126641887,0.8784219718756411,2813999.601040997,0.8332927580630457,5286421.689108555,0.6057335345862594,3916425.8562788903,0.7950095031933921,1365863.0860761032,0.5585855225530522,203361.31408201356,732100730.6952487,2808003685.405721,9.29055682401239,6.66666666666669,70.91350948114604,748964715.0404174
 2006-05-25T14:00:00,156691126.9715681,35618399.64616851,40682891.494782165,51126222.45048781,14819642.237723846,204556.6396671988,736403902.8019155,2822278820.6840286,9.303907791301306,6.666666666666692,70.91350948114604,1035342185.602646,5.0,10706429.550901275,0.8109854721893567,2793783.5801104144,0.7819913970102611,2743340.18814877,0.5430238265047646,3937966.977167284,0.7412992056666686,1138516.5822199625,0.4759781292566091,204930.2895396957,737749042.3429044,2829126638.247432,9.310312294678242,6.66666666666669,70.91350948114604,759069079.2214522
 2006-05-25T15:00:00,162920937.74166253,56719353.874590114,40438120.70666716,85165272.64732707,12202033.137711056,209431.0604767473,753951817.7162902,2868719298.265933,9.347342172362945,6.666666666666689,70.91350948114604,1111397535.824248,1.0,186185499.6536325,0.7693836097648132,66345660.18914427,0.7596461238516691,46690068.02074329,0.5232694756355462,100461504.35350618,0.7177328741403454,13411675.270784954,0.4434519977008778,209811.7385979524,755322258.9526286,2875578787.952405,9.353757791850809,6.66666666666669,70.91350948114604,1168416666.4404397
 2006-05-25T16:00:00,160775962.39565143,51564288.32262434,39982705.79114247,80666101.92412761,10798946.732688066,190681.45040167507,686453221.4460303,2509617618.3490963,9.011531519684814,6.66666666666669,70.91350948114604,1030241226.6122644,1.0,183165907.64753944,0.7692999578648548,61294179.41321011,0.7594734051685821,46679600.02033747,0.523114324142458,95548907.59099215,0.7176037065559298,13892472.7677415,0.4428289622459123,193104.8505388291,695177461.9397848,2554310697.283977,9.053322243482503,6.66666666666669,70.91350948114604,1095758529.3796053
 2006-05-25T17:00:00,160171314.57383072,48431508.10193135,39301264.703155264,82098365.09552734,10328413.532408305,179791.22984052612,647248427.425894,2309344613.916913,8.82425961867194,6.66666666666669,70.91350948114604,987579293.432747,4.0,212835723.45858517,0.8233492457289571,103088737.10006627,0.8134726237967468,115033816.07396202,0.5780666511187301,137891145.58402878,0.7718029871940195,28678201.783486664,0.4976698608703565,180063.84798673543,648229852.7522478,2314437317.496034,8.829021083259192,6.666666666666689,70.91350948114602,1245757476.7523766
 2006-05-25T18:00:00,158736775.62121636,45489909.915498346,38304270.26731965,83435790.95596799,9916816.15021514,204432.86536616972,735958315.318211,2784774090.156902,9.268831342442764,6.66666666666669,70.91350948114604,1071841878.2284286,4.0,211481769.4716496,0.924018288035062,102430557.5982744,0.914116982845972,114238949.5187588,0.6804155316531876,136997656.3097113,0.8727754025709621,28475164.64342453,0.6001642541687298,204826.00580240777,737373620.8886681,2791918986.6879063,9.275513541059889,6.66666666666669,70.91350948114604,1330997718.430487
 2006-05-25T19:00:00,22190566.96338138,47814081.09844152,18649359.43159534,81428483.6267887,9468096.119257804,198093.87445857623,713137948.0508745,2710765354.90927,9.199617287855366,6.666666666666692,70.91350948114604,892688535.2903392,4.0,76160351.67347473,0.9941594119064424,47225625.30150443,0.9904601599798808,112870069.53371258,0.7765813315328183,119805707.76648054,0.9658201678838124,28129122.372164916,0.6964522424517826,198551.52366485915,714785485.1934931,2719240077.581855,9.20754283075642,6.66666666666669,70.91350948114604,1098976361.8408303
 2006-05-25T20:00:00,0.0,0.0,0.0,0.0,0.0,25950.22728200105,93420818.2152038,188153657.15291515,8.435354698310979,8.259678020119155,53.8417386801294,93420818.2152038,4.0,161808.44766891055,0.99999501480675,161808.39435033393,0.9999897069162385,110826580.20163412,0.8736149426351902,161808.42042200765,0.999992302322239,27615761.678951785,0.7936026456690772,26739.192748799214,96261093.8956772,193854911.4992071,8.380268656705962,8.199268457205607,54.662496891716735,235188861.0387044
 2006-05-25T21:00:00,0.0,0.0,0.0,0.0,0.0,19975.042859951234,71910154.29582444,146155053.66222233,9.886073701853675,9.74961056949146,41.36621386400186,71910154.29582444,4.0,174308.1129705232,0.9999925150366684,174308.02009860886,0.9999845455630983,88473833.05480692,0.9720847292427311,174308.06551087575,0.9999884424067657,27349817.07587057,0.8947550265580118,23277.808073419143,83800109.06430891,170321000.6588088,9.287267895260458,9.128240997462235,47.27567298743069,200146683.3935664
 2006-05-25T22:00:00,0.0,0.0,0.0,0.0,0.0,23788.336141216874,85638010.10838075,171630088.49574047,9.317862429739703,9.15761320976244,47.27567298743069,85638010.10838075,4.0,158352.58000896458,0.9999938488259406,158352.51807577664,0.9999872994793484,158352.5302913541,0.9999885912472992,158352.5483596981,0.999990501921714,17066553.351191737,0.9839942723475856,23923.424414635458,86124327.89268762,172602876.4388975,9.312550979080472,9.151393418953518,47.27567298743069,103824291.42061518
 2006-05-25T23:00:00,0.0,0.0,0.0,0.0,0.0,21429.51920367819,77146269.13324146,154213019.65152898,9.92668950415167,9.782702125267186,41.36621386400186,77146269.13324146,4.0,167302.67371504288,0.9999930009065692,167302.598839699,0.9999855487538144,167302.61360856556,0.9999870185877832,167302.6354511715,0.9999891926424622,167302.220275258,0.9999478710780956,21597.467443427955,77750882.79634061,155421752.24412578,9.930213307884948,9.785097258592534,41.36621386400186,78587395.53823036
 2006-05-26T00:00:00,0.0,0.0,0.0,0.0,0.0,44152.41027763937,158948676.9995017,319614306.88558567,8.704687088553472,8.406242572378671,54.3670239355453,158948676.9995017,4.0,161790.4290151513,0.9999942885796724,161790.37016990426,0.9999882074525736,161790.38177663725,0.9999894068707113,161790.3989432274,0.9999911809490556,161790.0726476944,0.9999574616073964,44583.83885063452,160501819.86228412,323439585.8171884,9.463285953356689,9.16125628481534,47.2756729874307,161310771.51483676
 2006-05-26T01:00:00,0.0,0.0,0.0,0.0,0.0,32214.063319651377,115970627.95074494,235716424.908206,9.10644004640296,8.886340151213034,47.275672987430674,115970627.95074494,4.0,150619.8331906269,0.9999945273631194,150619.7809326947,0.999988700476194,150619.79123943142,0.9999898497489772,150619.8064850566,0.999991549656534,150619.51671795073,0.999959240055392,30831.828153397964,110994581.3522327,225344071.87395352,9.41509572683779,9.204678515228382,43.33603357181147,111747680.08079845
 2006-05-26T02:00:00,0.0,0.0,0.0,0.0,0.0,22373.84574756041,80545844.6912175,165768255.80101225,9.245974446029908,9.09119866321308,47.27567298743068,80545844.6912175,4.0,143038.0609257492,0.9999942289656616,143038.00865564824,0.9999880843656695,143038.01896513577,0.9999892963029566,143038.03421457534,0.9999910888985736,143037.74437660605,0.9999570176050224,21977.15426844618,79117755.36640623,162829160.96117848,9.267954902667002,9.115923637585915,47.27567298743069,79832945.23354396
 2006-05-26T03:00:00,0.0,0.0,0.0,0.0,0.0,16754.617732174625,60316623.83582863,124135286.7724198,10.46832474531198,10.352421172758286,35.456754740573025,60316623.83582863,4.0,149539.78426254922,0.9999934908101068,149539.72247737215,0.999986560272906,149539.7346635979,0.9999879272254278,149539.7526888079,0.9999899491065306,149539.41009052674,0.9999515198568276,19246.39224411792,69287012.07882449,142596892.316442,9.90937637088252,9.776235696385946,41.36621386400186,70034710.48300734
 2006-05-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.047180858719068,14.047180858719068,0.0,0.0,4.0,130206.14817847434,0.999989719726288,130206.0686790004,0.9999787739987,130206.08435911016,0.9999809328919422,130206.1075521144,0.9999841261450948,130205.66673543055,0.9999234330001784,0.0,0.0,0.0,14.135292118973313,14.135292118973313,0.0,651030.0755041299
 2006-05-26T05:00:00,0.0,0.0,0.0,0.0,0.0,18903.551491320944,68052785.3687554,138315076.56786782,10.484400431658202,10.355255773810429,35.45675474057302,68052785.3687554,1.0,0.0,0.9999466250829082,0.0,0.9998897951463798,0.0,0.9999010040646492,0.0,0.9999175833530072,0.0,0.999602466103333,22097.929747366183,79552547.09051827,161687968.86667657,9.9069621496096,9.755993850387936,41.36621386400186,79552547.09051827
 2006-05-26T06:00:00,10269866.459938277,2408289.6838100418,22434136.181504987,34599992.56438093,11644709.750996046,151162.26994052442,544184171.785888,1640548988.7990668,8.199121602739902,6.66666666666669,70.91350948114604,625541166.4265182,1.0,7243104.147151921,0.9998693582926714,4090251.292312892,0.9997302599981914,16464021.395103715,0.9997576952112052,33271972.93258992,0.9997982750688508,9457986.408158708,0.9990269866481986,151052.07095800943,543787455.448834,1640824812.3426511,8.19937724414683,6.66666666666669,70.91350948114604,614314791.624151
 2006-05-26T07:00:00,53274497.21300514,19079029.49024264,18799201.303942,42136222.9256644,16422856.34957213,204116.04184612256,734817750.6460412,2841133135.918921,9.321541387700124,6.66666666666669,70.91350948114604,884529557.9284675,1.0,45746956.557031736,0.9997905479029274,16987384.597214233,0.9995675377320264,17486697.812247854,0.9996115234010516,51021163.25035125,0.9996765833000426,16886326.306840904,0.9984400105358238,204497.9974688936,736192790.8880172,2848182992.5296264,9.328134923276297,6.666666666666688,70.91350948114604,884321319.4117031
 2006-05-26T08:00:00,58138626.66857985,26621041.19954313,75264124.81527065,42778275.66280616,17821684.155361682,209728.3281449267,755021981.3217361,2916721423.398719,9.392238924688783,6.66666666666669,70.91350948114604,975645733.8232976,1.0,54372532.85526768,0.9997092591183212,26726631.625297688,0.999399698246804,85819994.23979579,0.999460754843383,52818468.567127824,0.999551064621413,19221423.883111283,0.9978345754539448,210112.58984507024,756405323.4422526,2923714214.845546,9.398779410185616,6.666666666666689,70.91350948114604,995364374.6128528
 2006-05-26T09:00:00,65813335.7871821,37334443.48371452,90417343.272952,53627733.62382819,23522478.61171657,222457.79888673872,800848075.9922594,2992902659.864686,9.463509871802634,6.66666666666669,70.91350948114604,1071563410.7716528,5.0,5228768.657164619,0.9738395128424244,3098390.647605555,0.967885408644544,6367603.973936954,0.9390786929400908,4575202.671713314,0.964000410516662,1869364.6076780444,0.9262169095740528,222886.12644888644,802390055.215991,3000307432.695464,9.47043600372426,6.66666666666669,70.91350948114604,823529385.7740896
 2006-05-26T10:00:00,68612474.9253756,41784083.82955772,92986595.87024124,58690411.33661751,24768018.257248487,211621.81473794964,761838533.0566186,2735870464.308132,9.223096099581088,6.66666666666669,70.91350948114604,1048680117.2756592,5.0,5737639.303976303,0.9221395314638848,3505689.6687167943,0.903650838128022,6588624.260411143,0.8285039863722558,4974941.302019985,0.8953193599385515,1952016.228740952,0.7947970431143175,212044.33952129047,763359622.2766457,2743148929.010236,9.22990301028928,6.66666666666669,70.91350948114604,786118533.0405109
 2006-05-26T11:00:00,70089130.21254265,49714647.58562719,92737755.81303936,65418006.24559823,25049671.7385137,213196.17328293723,767506223.818574,2726858968.605021,9.214668106039314,6.66666666666669,70.91350948114604,1070515435.4138952,5.0,5962522.343104312,0.8702627356108791,3995143.390750835,0.8341884883782651,6670317.672949139,0.7189728502894271,5451245.661166699,0.8236872908188921,1999166.13079744,0.6629337924335488,213649.3722366604,769137740.0519774,2734571155.300844,9.22188060985902,6.666666666666692,70.91350948114604,793216135.2507458
 2006-05-26T12:00:00,69675166.19635136,50918828.87323417,83558695.19084215,67437741.00553699,21714226.32095545,221035.5895953664,795728122.5433187,2765612825.53109,9.250911215550827,6.66666666666669,70.91350948114604,1089032780.130239,5.0,5878749.356014289,0.8163951455963422,4027994.6835480384,0.758395312896942,5899197.264637655,0.6145281977335804,5511512.566769237,0.7463375926791896,1733686.147382991,0.5375219188775898,221558.40141061888,797610245.0782278,2774234154.6231,9.258974144402872,6.66666666666669,70.91350948114604,820661385.09658
 2006-05-26T13:00:00,70076093.67032513,49239957.36143819,84472364.24663122,65326428.44902746,21070890.50055736,222558.66127196583,801211180.579077,2721127398.906991,9.209307920116013,6.66666666666669,70.91350948114604,1091396914.8070564,5.0,5733819.805309755,0.7642632491269249,3795320.986532888,0.6858112324128923,5858301.774507591,0.5163708510565894,5199225.430893999,0.6718882829548484,1662530.3453756454,0.423834754091883,223038.28613557943,802937830.088086,2728882512.4869404,9.21656052812486,6.66666666666669,70.91350948114604,825187028.4307059
 2006-05-26T14:00:00,177605746.13991636,49713280.51659891,46299601.24041473,64958663.97370002,18547428.40840428,228936.61532951728,824171815.1862621,2744393524.939911,9.2310666391719,6.66666666666669,70.91350948114604,1181296535.4652965,5.0,11634671.90203196,0.683659922380528,3721896.312714635,0.617049373562076,3667015.549909761,0.4404813488531736,5058858.176075605,0.601883969136515,1464295.158160386,0.3206640909264017,229402.34348112263,825848436.5320415,2751721022.2217174,9.23791943535385,6.66666666666669,70.91350948114604,851395173.630934
 2006-05-26T15:00:00,190742528.54872057,72620124.86575213,47266658.76454905,102385417.7499136,16870319.634198826,227381.40461815367,818573056.6253531,2599274344.908758,9.09535599393528,6.66666666666669,70.91350948114604,1248458106.1884875,1.0,218235445.70615223,0.6382244166317012,100714725.79508492,0.5873933413269081,68370133.22428387,0.4143738061857863,137218148.28717238,0.5718046493257384,22203858.65536099,0.2784062375224055,227825.8598994644,820173095.6380719,2606062299.572762,9.1017036313893,6.66666666666669,70.91350948114604,1366915407.306126
 2006-05-26T16:00:00,182135350.25929475,62294253.23340817,44652926.45328754,97346456.34605417,13228803.460370868,204521.8800670273,736278768.2412983,2313964973.021778,8.828578705388075,6.66666666666669,70.91350948114604,1135936557.993714,1.0,209647955.2476578,0.6381153525900128,86968377.37986141,0.5871681534033591,64324880.43110606,0.4141715220904028,129695612.31977531,0.5716362426449759,18440271.27740551,0.2775939336193564,204879.0165637995,737564459.6296782,2319682389.4028378,8.833924295862309,6.66666666666669,70.91350948114604,1246641556.2854843
 2006-05-26T17:00:00,166799822.5044684,52606731.02496576,41265745.39157517,89857628.8600135,10917783.195051145,189926.52057771976,683735474.0797913,2407550216.21144,8.91609806410771,6.66666666666669,70.91350948114604,1045183185.0558652,4.0,218568129.2426425,0.6889444183870186,105913718.61594206,0.6380875517752493,118172059.20086162,0.4657867388816192,141648819.2324149,0.6226620086072566,29494933.80530368,0.3292683665493198,190206.98460165705,684745144.5659653,2412589842.8373923,8.920810233873455,6.66666666666669,70.91350948114604,1298542804.66313
 2006-05-26T18:00:00,151874867.48077762,44038509.42895022,36480565.13124848,80830879.04678029,9647911.350936988,188211.6557461217,677561960.686038,2588610884.9563,9.08538383244864,6.66666666666669,70.91350948114604,1000434693.1247318,4.0,205699392.54649165,0.7936724938190179,99673656.22331198,0.7431081689276695,111190976.56797355,0.5721950981143125,133301515.77331951,0.7278448627821815,27748225.313035406,0.4363675801558815,188584.75069994063,678905102.5197864,2595732305.971804,9.092043246028547,6.66666666666669,70.91350948114604,1256518868.9439185
 2006-05-26T19:00:00,11831267.64464113,44359508.49618892,14858317.043614522,76648305.07907426,9098203.062479416,179669.385061192,646809786.2202913,2478122158.561211,8.982066192149253,6.666666666666692,70.91350948114604,803605387.5462896,4.0,202340124.33886683,0.8909562976151824,98036564.79793784,0.8406567438219817,109329365.35501751,0.6709800394161841,131108268.26773618,0.8255360033347192,27276853.0994184,0.5357912948804081,180076.4941557689,648275378.9607681,2486095060.79672,8.9895213495679,6.66666666666669,70.91350948114604,1216366554.8197448
 2006-05-26T20:00:00,0.0,0.0,0.0,0.0,0.0,23080.593457833325,83090136.44819996,171004563.25325578,9.003087630332665,8.843422649356894,47.93227955670056,83090136.44819996,4.0,129996661.1040096,0.9807331177509808,97496832.35560197,0.938641048726008,108684296.24432836,0.7701502631859093,130381483.27762192,0.9236574033818344,27107810.68308605,0.6355704911056276,26727.511471582548,96219041.29769716,198024649.3399054,8.440321195326085,8.25542728030563,53.8417386801294,589886124.962345
 2006-05-26T21:00:00,0.0,0.0,0.0,0.0,0.0,21694.659816209278,78100775.33835337,160736154.1017797,9.912115152721514,9.762036666342958,41.36621386400186,78100775.33835337,4.0,165794.09933664906,0.9999934908101068,14471941.504369942,0.999986560272906,108587396.0992478,0.872188339464449,38778127.08142676,0.9972009766646336,27075006.53413129,0.7381877631911284,21532.72842436435,77517822.32771164,159536401.28822994,9.90118034017684,9.752222151863588,41.36621386400186,266596087.6462241
 2006-05-26T22:00:00,0.0,0.0,0.0,0.0,0.0,21929.44542001259,78946003.51204538,164491095.96722907,9.934945476794452,9.781360531550929,41.36621386400183,78946003.51204538,4.0,135711.74751063035,0.9999944198911423,135711.69964734738,0.9999884785754553,87894353.93282855,0.9697899285383244,135711.72305182682,0.9999913837081728,26724379.01973942,0.8385627165816496,24192.556745712423,87093204.2845647,181543873.44489223,9.328700534976477,9.1591941538878,47.27567298743069,202119072.4073425
 2006-05-26T23:00:00,0.0,0.0,0.0,0.0,0.0,19830.37583370321,71389353.00133155,150177842.84822685,9.741590309486428,9.601370840207672,41.36621386400186,71389353.00133155,4.0,118379.93180017245,0.99999268371603,118379.88452490568,0.9999848938406296,118379.89384904692,0.9999864302857152,118379.90764220286,0.9999887028659504,26475406.780829344,0.9409127046663792,23475.95170106633,84513426.1238388,177786231.32716107,9.209440034623874,9.04344234760157,47.27567298743068,111462352.52248448
 2006-05-27T00:00:00,0.0,0.0,0.0,0.0,0.0,20465.024617158448,73674088.62177041,154984115.1077557,9.74431180625598,9.599604394679346,41.36621386400186,73674088.62177041,4.0,150934.41582899386,0.999994985822624,150934.35851638886,0.999989647071811,150934.36981965887,0.9999907000665034,150934.386541213,0.9999922575676128,3845937.921200457,0.9991911407733473,14558.96542035597,52412275.51328148,110256812.0375701,10.890705816193078,10.787759957736355,29.547295617144183,56861950.965188205
 2006-05-27T01:00:00,0.0,0.0,0.0,0.0,0.0,18705.85132136076,67341064.75689875,141661682.2414006,10.413301210435025,10.281032059951588,35.45675474057301,67341064.75689875,4.0,126518.55871000532,0.9999944181799024,126518.5152095475,0.9999884750422048,126518.52378881144,0.9999896472438432,126518.53648044248,0.9999913810658332,126518.29526878656,0.9999584268638744,15186.647346201507,54671930.44632544,115010323.438907,10.938402191459218,10.831017639971364,29.547295617144183,55304522.87578303
 2006-05-27T02:00:00,0.0,0.0,0.0,0.0,0.0,18649.05472374021,67136597.00546476,141231554.71465564,10.398238863624677,10.266371367049372,35.45675474057301,67136597.00546476,4.0,133177.43048228163,0.999994575858436,133177.38497118166,0.9999888006059844,133177.39394739983,0.9999899396945824,133177.40722599774,0.9999916245385496,133177.15486300175,0.9999596012462508,18688.959097354666,67280252.75047679,141533755.37892362,10.31150490886535,10.179355227482306,35.45675474057302,67946139.52196667
 2006-05-27T03:00:00,0.0,0.0,0.0,0.0,0.0,19264.69061844781,69352886.22641213,144482893.70041662,10.400436041828064,10.26553248902345,35.45675474057301,69352886.22641213,4.0,136869.12324629063,0.999994462183214,136869.0754343766,0.9999885658972132,136869.08486471063,0.9999897288580027,136869.0988134068,0.9999914490117076,136868.83370402898,0.9999587545984908,19040.728556403603,68546622.80305296,143367917.8577794,10.397285745207377,10.263423316443044,35.45675474057302,69230968.01911578
 2006-05-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.019602438663911,14.019602438663911,0.0,0.0,4.0,125255.86314963964,0.9999894557064176,125255.78454379,0.9999782288686504,125255.8000476874,0.9999804432069842,125255.822979549,0.9999837184698483,125255.38711937844,0.9999214665924782,0.0,0.0,0.0,13.956719859533186,13.956719859533186,0.0,626278.6578400445
 2006-05-27T05:00:00,0.0,0.0,0.0,0.0,0.0,19472.72492951376,70101809.74624953,146622734.18798798,10.435421008275949,10.298519266874406,35.45675474057302,70101809.74624953,1.0,0.0,0.9999508661378124,0.0,0.9998985517845224,0.0,0.9999088700665084,0.0,0.999924132000648,0.0,0.9996340532827372,19847.591130876,71451328.0711536,149447988.07393265,10.423860540119202,10.284320442159814,35.45675474057302,71451328.0711536
 2006-05-27T06:00:00,0.0,0.0,0.0,0.0,0.0,19522.6224266856,70281440.73606814,146115874.67154405,10.422927963240378,10.286499471047522,35.456754740573025,70281440.73606814,1.0,0.0,0.9998810905839978,0.0,0.999754484025483,0.0,0.999779455416504,0.0,0.9998163909960576,0.0,0.9991143682075913,19581.316606765253,70492739.78435493,146555167.67598927,10.432436736411018,10.295598035952787,35.45675474057302,70492739.78435493
 2006-05-27T07:00:00,0.0,0.0,0.0,0.0,0.0,19196.587690500503,69107715.6858018,143675687.61010328,10.452594920021214,10.318445009886746,35.456754740573025,69107715.6858018,1.0,0.0,0.9998105972785448,0.0,0.999608934302282,0.0,0.99964870953268,0.0,0.99970754170528,0.0,0.9985893373516704,19422.01107264124,69919239.86150847,145362855.13980407,10.466185196430184,10.330459750722818,35.45675474057302,69919239.86150847
 2006-05-27T08:00:00,0.0,0.0,0.0,0.0,0.0,49244.980932225146,177281931.3560105,367221830.15814286,10.50987671523558,10.166943101377672,33.48693503276342,177281931.3560105,1.0,0.0,0.9997404157701696,0.0,0.9994640283562172,0.0,0.9995185419475212,0.0,0.9995991738629249,0.0,0.9980666287458612,64114.04922037811,230810577.1933612,477800894.3389202,7.112833790252751,6.666666666666692,70.91350948114604,230810577.1933612
 2006-05-27T09:00:00,0.0,0.0,0.0,0.0,0.0,51701.80044154223,186126481.589552,376916877.9943159,8.801317080699782,8.449348658560911,53.185132110859534,186126481.589552,1.0,0.0,0.999667285734328,0.0,0.9993130344936626,0.0,0.999382905646898,0.0,0.9994862531751392,0.0,0.9975219596448,43070.0053864998,155052019.3913992,313668376.44715375,8.743690044987465,8.450792072783395,53.185132110859534,155052019.3913992
 2006-05-27T10:00:00,0.0,0.0,0.0,0.0,0.0,102905.9020651796,370461247.4346465,865550277.7466071,7.475048275235569,6.66666666666669,70.91350948114604,370461247.4346465,1.0,0.0,0.9995915235823332,0.0,0.9991566060189124,0.0,0.9992423874876276,0.0,0.9993692682152266,0.0,0.996957686665215,108007.14931078868,388825737.5188389,906919995.4703852,7.513686817475936,6.666666666666693,70.91350948114608,388825737.5188389
 2006-05-27T11:00:00,0.0,0.0,0.0,0.0,0.0,76136.17426774953,274090227.36389834,621479841.0367589,8.359908830753545,7.779493981530812,59.094591234288366,274090227.36389834,1.0,0.0,0.9995114968371542,0.0,0.9989913723058004,0.0,0.9990939596693988,0.0,0.9992456982620226,0.0,0.9963616511942164,75853.98691664654,273074352.89992744,631134220.2928493,8.369680629655077,7.780242894190722,59.09459123428837,273074352.89992744
 2006-05-27T12:00:00,0.0,0.0,0.0,0.0,0.0,103145.7185494911,371324586.7781678,827711104.4003255,7.439698867248634,6.666666666666694,70.91350948114606,371324586.7781678,1.0,0.0,0.999426553424716,0.0,0.9988159869966742,0.0,0.9989364127723848,0.0,0.9991145364426024,0.0,0.9957289966144538,105139.61158639909,378502601.7110367,833850498.5766366,7.44542806938334,6.66666666666669,70.91350948114604,378502601.7110367
 2006-05-27T13:00:00,0.0,0.0,0.0,0.0,0.0,126968.95456467866,457088236.4328433,900071175.4746449,7.706389847908743,6.865801242401257,68.54972583177448,457088236.4328433,1.0,0.0,0.9993348203012724,0.0,0.9986265827597772,0.0,0.99876627281053,0.0,0.9989728905747614,0.0,0.995045772583338,127131.74297594096,457674274.71338767,892182433.5365895,7.699290433219985,6.86607369356669,68.54972583177448,457674274.71338767
 2006-05-27T14:00:00,0.0,0.0,0.0,0.0,0.0,113108.72812599514,407191421.25358254,762450000.1781449,7.378695988084218,6.666666666666688,70.91350948114604,407191421.25358254,1.0,0.0,0.9992380972328324,0.0,0.9984268756280392,0.0,0.9985868778596444,0.0,0.99882353969195,0.0,0.994325383674286,113731.368329946,409432925.9878056,767386900.6708332,7.383307076788461,6.666666666666688,70.91350948114604,409432925.9878056
 2006-05-27T15:00:00,0.0,0.0,0.0,0.0,0.0,127298.96897948364,458276288.326141,850734551.3814162,7.4611591603646366,6.66666666666669,70.91350948114604,458276288.326141,1.0,0.0,0.9991390042499164,0.0,0.998222275260076,0.0,0.998403087362817,0.0,0.9986705294047714,0.0,0.9935873437525956,127121.89715158175,457638829.7456943,856511438.5030136,7.466556819820757,6.666666666666688,70.91350948114604,457638829.7456943
 2006-05-27T16:00:00,0.0,0.0,0.0,0.0,0.0,122485.8283681504,440948982.12534153,952432912.002988,7.556195902948574,6.66666666666669,70.91350948114604,440948982.12534153,1.0,0.0,0.9990400552250586,0.0,0.998017972126796,0.0,0.9982195638689808,0.0,0.9985177414044082,0.0,0.9928503760238074,122634.1661524553,441482998.1488391,954384325.9075636,7.55802002627541,6.66666666666669,70.91350948114604,441482998.1488391
 2006-05-27T17:00:00,0.0,0.0,0.0,0.0,0.0,108839.44004755803,391821984.171209,807749202.1644273,7.856327656088749,7.101948483294192,66.18594218240297,391821984.171209,1.0,0.0,0.9989468564551968,0.0,0.9978255417240932,0.0,0.9980467055321696,0.0,0.99837383241992,0.0,0.992156235926428,108939.49267894484,392182173.6442014,802142421.4331915,7.851590548491841,7.102451109484922,66.18594218240297,392182173.6442014
 2006-05-27T18:00:00,0.0,0.0,0.0,0.0,0.0,89434.7247442316,321965009.07923377,603622653.0457861,7.230354797669207,6.666666666666689,70.91350948114602,321965009.07923377,1.0,0.0,0.9988560609384288,0.0,0.9976380733929036,0.0,0.9978783045753592,0.0,0.9982336343182342,0.0,0.9914799951461758,89761.28325826227,323140619.7297442,607057441.9258028,7.233562955696308,6.666666666666689,70.91350948114602,323140619.7297442
 2006-05-27T19:00:00,0.0,0.0,0.0,0.0,0.0,60639.79334532873,218303256.04318333,410692654.45969045,7.050157385386197,6.666666666666694,70.91350948114608,218303256.04318333,1.0,0.0,0.9987660176745756,0.0,0.99745215826173,0.0,0.9977112988428374,0.0,0.9980945977764372,0.0,0.990809357110579,60982.61471311582,219537412.9672169,413023103.4842903,7.052333666395978,6.666666666666694,70.91350948114608,219537412.9672169
 2006-05-27T20:00:00,0.0,0.0,0.0,0.0,0.0,24968.1959665677,89885505.47964372,173041914.98628718,9.247968606550238,9.08640107025613,47.27567298743069,89885505.47964372,1.0,0.0,0.9986785469950792,0.0,0.9972715548255994,0.0,0.9975490645536932,0.0,0.9979595335832352,0.0,0.9901578795634672,25324.05259256708,91166589.33324148,175507729.0603208,9.251965815401965,9.088095735189958,47.27567298743069,91166589.33324148
 2006-05-27T21:00:00,0.0,0.0,0.0,0.0,0.0,26807.27423589648,96506187.24922732,189584030.8632579,8.693623569036893,8.516611230766813,53.185132110859534,96506187.24922732,1.0,0.0,0.9985939978400916,0.0,0.9970969835521096,0.0,0.99739224889688,0.0,0.997828980539975,0.0,0.9895281613948336,30006.509794833783,108023435.2614016,212232069.5490012,8.098813360505995,7.900654695552824,59.094591234288366,108023435.2614016
 2006-05-27T22:00:00,0.0,0.0,0.0,0.0,0.0,17198.30587271927,61913901.14178936,123856884.29180504,10.514918292650362,10.39927476436271,35.45675474057302,61913901.14178936,1.0,0.0,0.9985167943046152,0.0,0.9969375790079958,0.0,0.997249057363791,0.0,0.9977097699280136,0.0,0.988953153058211,17133.382823463915,61680178.16447011,123389075.79213654,10.498645493832342,10.383438790104336,35.45675474057302,61680178.16447011
 2006-05-27T23:00:00,0.0,0.0,0.0,0.0,0.0,25838.812916475174,93019726.49931064,189628556.6770789,8.710300452151035,8.53324652307381,53.185132110859534,93019726.49931064,4.0,3278060.172124427,0.9999930691117024,3277754.906691373,0.9999856895790772,3277815.114099909,0.9999871450897307,3277904.1695881155,0.9999892979585676,3276772.101894625,0.9996044480058438,25880.277822444183,93169000.16079904,189934859.6888783,8.711304303688005,8.53396436148448,53.185132110859534,109557306.62519749
 2006-05-28T00:00:00,0.0,0.0,0.0,0.0,0.0,17011.604238516713,61241775.25866017,126039304.76742049,10.502253552054665,10.384572076663646,35.456754740573025,61241775.25866017,4.0,158479.66299720903,0.9999944973858635,158479.59786727736,0.9999886385812196,158479.61071330376,0.9999897941493308,158479.62971422504,0.999991503368407,158479.26856910018,0.9999590167861844,13762.15588116472,49543761.172193,101964079.05114248,11.106743676910629,11.011541271837098,29.547295617144183,50336158.94205412
 2006-05-28T01:00:00,0.0,0.0,0.0,0.0,0.0,16450.360804313135,59221298.89552729,122496600.80470698,10.467586555351122,10.35321317990014,35.45675474057302,59221298.89552729,4.0,150836.7079960063,0.9999939802247184,150836.64932743105,0.9999875707824976,150836.66089912012,0.999988834956248,150836.67801441468,0.9999907048156444,150836.35270146286,0.999955164994064,22722.08498166932,81799505.93400958,169204983.27822986,9.283162772452949,9.125177854174355,47.275672987430674,82553688.982948
 2006-05-28T02:00:00,0.0,0.0,0.0,0.0,0.0,13101.40545945704,47165059.65404534,98489618.03145912,11.058606447431542,10.96664833031853,29.547295617144183,47165059.65404534,4.0,134218.4713603743,0.999993349999509,134218.41450067496,0.9999862695368796,134218.42571515025,0.9999876660601168,134218.44230302586,0.9999897316797324,134218.12702419778,0.9999504711060544,18146.832961126023,65328598.66005368,136698080.5522289,9.85947303538306,9.731840393005385,41.36621386400186,65999690.54095711
 2006-05-28T03:00:00,0.0,0.0,0.0,0.0,0.0,15971.2836282446,57496621.06168056,120952469.22806624,10.407512759280673,10.294581214127668,35.45675474057302,57496621.06168056,4.0,116530.25161021916,0.9999934721086992,116530.21172152887,0.9999865216595276,116530.21958850684,0.99998789253941,116530.23122623288,0.9999899202295336,116530.01004227552,0.9999513805696156,17915.86773167134,64497123.83401683,135679040.64247423,9.826828037249197,9.700146920332768,41.36621386400186,65079774.75820559
 2006-05-28T04:00:00,0.0,0.0,0.0,0.0,0.0,16083.299856732448,57899879.48423682,120945946.25295216,10.433278391222077,10.32035295277179,35.45675474057302,57899879.48423682,4.0,158503.14370279064,0.9999947861575968,158503.0816216329,0.9999892348172112,158503.09386655327,0.9999903297422535,158503.11197737078,0.999991949263208,158502.767746004,0.9999611675446062,13331.967297376346,47995082.27055485,99434360.0965074,11.012474113358886,10.919633846619751,29.547295617144183,48787597.4694692
 2006-05-28T05:00:00,0.0,0.0,0.0,0.0,0.0,17016.97403035865,61261106.50929114,126714732.05624224,10.454438080555327,10.336125954977572,35.45675474057302,61261106.50929114,1.0,0.0,0.999958136471498,0.0,0.9999135630689104,0.0,0.99992235455553,0.0,0.9999353581824876,0.0,0.9996882023894303,17506.99482012591,63025181.35245329,130800070.00491992,10.472260384130747,10.350133425496674,35.45675474057301,63025181.35245329
 2006-05-28T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.02135824549424,14.02135824549424,0.0,0.0,1.0,0.0,0.999886408842593,0.0,0.9997654647996348,0.0,0.9997893193378498,0.0,0.9998246029627476,0.0,0.999153978349918,0.0,0.0,0.0,14.03100855853945,14.03100855853945,0.0,0.0
 2006-05-28T07:00:00,0.0,0.0,0.0,0.0,0.0,29542.034014766323,106351322.45315877,213730622.34508312,9.933304456789664,9.733732396050277,41.36621386400186,106351322.45315877,1.0,0.0,0.9998134049037416,0.0,0.9996147312934636,0.0,0.9996539169128033,0.0,0.9997118769823576,0.0,0.9986102484133682,29547.326769885345,106370376.37158725,213763067.82949013,9.935633283346863,9.736030777992942,41.36621386400186,106370376.37158725
 2006-05-28T08:00:00,0.0,0.0,0.0,0.0,0.0,55201.68431692346,198726063.54092443,391578847.8496444,8.03054001761896,7.664882698816133,59.094591234288366,198726063.54092443,1.0,0.0,0.9997348352869796,0.0,0.9994525061587732,0.0,0.9995081916709608,0.0,0.9995905569930844,0.0,0.9980250655669506,55266.69265946263,198960093.57406545,392029790.0768079,8.031066652277788,7.664988279549147,59.094591234288366,198960093.57406545
 2006-05-28T09:00:00,0.0,0.0,0.0,0.0,0.0,117645.54867272696,423523975.2218171,909014432.8905652,8.233438523295204,7.384471670072862,63.82215853303143,423523975.2218171,1.0,0.0,0.9996505915719444,0.0,0.999278565536666,0.0,0.9993519425220768,0.0,0.9994604755821586,0.0,0.997397622300856,117798.82577371033,424075772.7853571,911173012.3472674,8.235881089450926,7.384897587866017,63.82215853303143,424075772.7853571
 2006-05-28T10:00:00,0.0,0.0,0.0,0.0,0.0,90769.38382348722,326769781.76455414,640254248.3690139,7.264582506831757,6.666666666666692,70.91350948114605,326769781.76455414,1.0,0.0,0.9995588272525678,0.0,0.9990890968885552,0.0,0.9991817447002646,0.0,0.9993187815444236,0.0,0.9967141659238884,91088.59384538182,327918937.8433746,643126965.0894072,7.267265692364248,6.666666666666692,70.91350948114605,327918937.8433746
 2006-05-28T11:00:00,0.0,0.0,0.0,0.0,0.0,118535.1834285631,426726660.3428272,825956307.0898272,7.438030686252948,6.666666666666689,70.91350948114604,426726660.3428272,1.0,0.0,0.9994604322161624,0.0,0.998885937592488,0.0,0.9989992487041386,0.0,0.9991668489621718,0.0,0.9959813242753008,118777.64612154278,427599526.037554,828210712.2047265,7.44013639168721,6.666666666666689,70.91350948114604,427599526.037554
 2006-05-28T12:00:00,0.0,0.0,0.0,0.0,0.0,110018.18936419427,396065481.7110993,914291256.061313,8.53050970846064,7.676563587532166,59.09459123428837,396065481.7110993,1.0,0.0,0.9993582660602874,0.0,0.9986749919486052,0.0,0.9988097583084043,0.0,0.9990090933634366,0.0,0.9952203955045382,110219.4452365248,396790002.8514891,917269197.1130598,8.533889687035254,7.677161487805616,59.09459123428837,396790002.8514891
 2006-05-28T13:00:00,0.0,0.0,0.0,0.0,0.0,112869.68873123906,406330879.4324607,814810378.1875069,7.42763731886295,6.666666666666688,70.91350948114602,406330879.4324607,1.0,0.0,0.99925341377725,0.0,0.9984585001743136,0.0,0.99861528587831,0.0,0.9988471900937312,0.0,0.994439460583768,113295.3621101772,407863303.5966379,818278629.6001648,7.430876826041282,6.666666666666688,70.91350948114602,407863303.5966379
 2006-05-28T14:00:00,0.0,0.0,0.0,0.0,0.0,102985.72813545888,370748621.287652,751772590.303495,7.368766571903923,6.66666666666669,70.91350948114605,370748621.287652,1.0,0.0,0.9991494840969828,0.0,0.9982439133266946,0.0,0.9984225246250968,0.0,0.9986867114225249,0.0,0.993665397165461,103282.10157985766,371815565.68748754,754373891.5657219,7.37119643073908,6.66666666666669,70.91350948114604,371815565.68748754
 2006-05-28T15:00:00,0.0,0.0,0.0,0.0,0.0,117456.920358534,422844913.2907225,859230875.5679015,8.665171247802713,7.862688731997441,57.12477152647875,422844913.2907225,1.0,0.0,0.9990433802864196,0.0,0.9980248374845432,0.0,0.9982257309522764,0.0,0.998522875658908,0.0,0.992875140925968,118116.58929139802,425219721.449033,871262540.6817247,8.677002137042079,7.863279008469479,57.12477152647873,425219721.449033
 2006-05-28T16:00:00,0.0,0.0,0.0,0.0,0.0,82297.32417968083,296270367.0468509,618752458.3996131,7.244524546827965,6.666666666666694,70.91350948114608,296270367.0468509,1.0,0.0,0.998940072667323,0.0,0.9978115350259952,0.0,0.9980341234531238,0.0,0.9983633575174524,0.0,0.992105710590279,82521.73434721575,297078243.6499766,619934195.4937027,7.245627937917725,6.666666666666694,70.91350948114608,297078243.6499766
 2006-05-28T17:00:00,0.0,0.0,0.0,0.0,0.0,62030.00552211431,223308019.87961143,418959827.3699171,8.24430409521747,7.853082719608705,59.0945912342884,223308019.87961143,1.0,0.0,0.9988507327790908,0.0,0.9976270721763746,0.0,0.9978684222908264,0.0,0.9982254070637192,0.0,0.9914403112635598,62245.34058335143,224083226.10006505,420410186.7659972,8.246030104879045,7.853454328648354,59.0945912342884,224083226.10006505
 2006-05-28T18:00:00,0.0,0.0,0.0,0.0,0.0,32300.7478455254,116282692.24389143,217988251.26899916,8.063778143052158,7.860244409967158,59.094591234288366,116282692.24389143,1.0,0.0,0.9987591238427704,0.0,0.9974379243525004,0.0,0.9976985126622666,0.0,0.9980839529542352,0.0,0.990758012172362,32484.90219444872,116945647.90001538,219231494.56398028,8.065814831123287,7.861120163850532,59.094591234288366,116945647.90001538
 2006-05-28T19:00:00,0.0,0.0,0.0,0.0,0.0,60499.17417875788,217797027.0435284,417538053.1405327,8.17345280018368,7.783561110177018,59.094591234288366,217797027.0435284,1.0,0.0,0.998673904003973,0.0,0.9972619682972602,0.0,0.9975404530696363,0.0,0.9979523643026056,0.0,0.9901232987819456,58949.810056809125,212219316.20451283,407045115.7284162,8.409700654763782,8.0296049321816,56.730807584916825,212219316.20451283
 2006-05-28T20:00:00,0.0,0.0,0.0,0.0,0.0,29933.251563534886,107759705.6287256,210967564.2572664,8.079570042014286,7.882592078935691,59.094591234288366,107759705.6287256,1.0,0.0,0.9985894138867624,0.0,0.9970875189209067,0.0,0.9973837469118207,0.0,0.9978219024200596,0.0,0.9894940203239224,30114.176271435907,108411034.57716924,212242709.55375448,8.081479272840754,7.883310605657884,59.094591234288366,108411034.57716924
 2006-05-28T21:00:00,0.0,0.0,0.0,0.0,0.0,46679.81938205609,168047349.77540195,332408375.3184818,8.206729573884216,7.89634105158006,59.094591234288366,168047349.77540195,1.0,0.0,0.9985105781034406,0.0,0.9969247442238316,0.0,0.9972375280034956,0.0,0.9977001714408194,0.0,0.988906855081362,55429.58959635323,199546522.5468716,394547843.8961196,8.265361503598696,7.896940553478903,59.094591234288366,199546522.5468716
 2006-05-28T22:00:00,0.0,0.0,0.0,0.0,0.0,35643.62287124025,128317042.33646493,254638486.8238626,8.011372518498066,7.773609852531218,59.094591234288366,128317042.33646493,1.0,0.0,0.9984301000798538,0.0,0.9967585787421366,0.0,0.9970882631867188,0.0,0.9975759046649252,0.0,0.9883074585097948,26967.58937683575,97083321.7566087,192656795.214425,8.007146042487145,7.827265867417664,59.094591234288366,97083321.7566087
 2006-05-28T23:00:00,0.0,0.0,0.0,0.0,0.0,19293.72936509659,69457425.71434774,138865901.93094572,9.84586518221948,9.716208334752224,41.36621386400186,69457425.71434774,4.0,3558439.776300744,0.9999937317282388,3558100.128129342,0.9999854442012448,3558159.3221833343,0.9999883740629522,3558261.240759429,0.9999903211101928,3557224.938804963,0.9994088979613532,22779.75119408416,82007104.29870299,164090386.25640774,9.268085039667255,9.114876107437505,47.27567298743069,99797289.7048808
 2006-05-29T00:00:00,0.0,0.0,0.0,0.0,0.0,24947.47115567043,89810896.16041353,181740660.79016745,8.694449756581024,8.524761224800915,53.185132110859534,89810896.16041353,4.0,137306.54760547445,0.999991513839094,137306.481966116,0.999982478359286,137306.49491256315,0.9999842604825976,137306.51406213723,0.9999868964493848,137306.1501010753,0.9999367954687997,24508.52925289561,88230705.3104242,178551780.1158334,8.678374841539034,8.511663945883585,53.185132110859534,88917237.49907157
 2006-05-29T01:00:00,0.0,0.0,0.0,0.0,0.0,15893.43208271142,57216355.49776112,117181601.0609358,10.49969433627288,10.3902838824226,35.45675474057302,57216355.49776112,4.0,162599.26130425013,0.99999442918073,162599.1929711399,0.9999884977559568,162599.20644924295,0.9999896676473832,162599.2263839929,0.999991398052302,162598.84748143813,0.9999585087975283,15915.04488986372,57294161.60350941,117340440.96658608,10.497387630806957,10.387828862584389,35.45675474057302,58107157.338099465
 2006-05-29T02:00:00,0.0,0.0,0.0,0.0,0.0,24245.74875139252,87284695.50501305,179637221.3545875,8.695196050755742,8.527471609984497,53.185132110859534,87284695.50501305,4.0,134098.18219108938,0.9999932223899052,134098.13326574306,0.9999860060573558,134098.1429154299,0.9999874293790536,134098.1571891582,0.9999895346366968,134097.8858980326,0.999949520675666,24307.45934416025,87506853.63897686,180094436.32974073,8.696612666207743,8.528461298990027,53.185132110859534,88177344.14043632
 2006-05-29T03:00:00,0.0,0.0,0.0,0.0,0.0,16363.674113518386,58909226.80866619,121238777.94186948,10.48899720646366,10.37579833403052,35.45675474057302,58909226.80866619,4.0,158479.66299720903,0.9999944973858635,158479.59786727736,0.9999886385812196,158479.61071330376,0.9999897941493308,158479.62971422504,0.999991503368407,158479.26856910018,0.9999590167861844,13263.085922227256,47747109.32001813,98266460.07454044,11.099855521108978,11.00810577569564,29.547295617144183,48539507.08987925
 2006-05-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.042753004127531,14.042753004127531,0.0,0.0,4.0,127950.10382680544,0.99998934111446,127950.02247724772,0.9999779922670664,127950.03852240226,0.99998023067011,127950.0622551274,0.9999835415274672,127949.61117795714,0.999920613116914,0.0,0.0,0.0,14.107726709476683,14.107726709476683,0.0,639749.8382595399
 2006-05-29T05:00:00,0.0,0.0,0.0,0.0,0.0,17185.099032523878,61866356.51708595,129403022.66569728,10.467190110761388,10.346367568824778,35.45675474057302,61866356.51708595,1.0,0.0,0.9999508433503824,0.0,0.9998985047346074,0.0,0.9999088278020328,0.0,0.9999240968143916,0.0,0.9996338835630248,19995.43750300212,71983575.01080763,150458764.22648966,9.884327208528491,9.743845005793142,41.36621386400186,71983575.01080763
 2006-05-29T06:00:00,3544868.022972834,9628836.151621437,20687151.588488568,31376808.15444076,12495319.06146309,147214.4597795489,529972055.2063761,1606621156.7856057,8.167406930070161,6.66666666666669,70.91350948114604,607705038.1853628,1.0,3635569.8152195294,0.999878888859958,5744816.348126811,0.9997499380572896,11427363.66172166,0.9997753718180172,23581674.556128483,0.9998129912959216,8612101.084284987,0.999097969869489,147152.01082352796,529747238.9647007,1606581188.8073835,8.167368740521262,6.66666666666669,70.91350948114604,582748764.4301822
 2006-05-29T07:00:00,41668388.78721349,29579214.51444501,21737958.187236644,45047191.58942904,17591977.022889484,180108.47366450063,648390505.1922021,2436594711.041097,8.943237746729231,6.66666666666669,70.91350948114604,804015235.2934158,1.0,24617289.18571033,0.999804844548362,23637454.22981301,0.9995970564611114,16913527.503809,0.999638039784859,46443853.1941992,0.999698658867449,17383863.17997631,0.9985464912851892,180240.3168805423,648865140.7699523,2439143423.297249,8.945620879879202,6.66666666666669,70.91350948114604,777861128.0634601
 2006-05-29T08:00:00,56076140.36158809,42703963.2499381,79264147.85690908,53941715.7399042,20182310.979621235,206959.21827042228,745053185.7735201,2813607906.1540594,9.295802902280611,6.66666666666669,70.91350948114604,997221463.9614809,1.0,55390021.53643417,0.9997231458301256,50415631.90020497,0.9994283705731558,90709125.0310548,0.9994865109119456,66125635.18819092,0.999572507206941,22644543.88993348,0.997938003036725,207113.1460126369,745607325.6454927,2816379569.1301336,9.29839514594146,6.66666666666669,70.91350948114604,1030892283.191311
 2006-05-29T09:00:00,63502935.07886993,59989464.54603671,92608950.21117598,67757788.49024715,25669102.79080981,205204.4771032252,738736117.5716108,2573455905.706137,9.071211776159537,6.66666666666669,70.91350948114604,1048264358.6887504,5.0,5414955.637862834,0.9719410947063416,4637129.979654217,0.9500550584945988,6547518.177823971,0.9354792868474472,5480902.236092536,0.9559567924401188,2049455.8336101868,0.9188170898706436,205397.44543145515,739430803.5532384,2576762705.99834,9.074304013440583,6.66666666666669,70.91350948114604,763560765.418282
 2006-05-29T10:00:00,67154819.04980847,65348610.60942523,92814768.77190946,74120826.37036365,26890905.880312063,219679.56204815255,790846423.3733493,2619062428.041737,9.113859448125092,6.66666666666669,70.91350948114604,1117176354.0551682,5.0,5563835.591577359,0.9217855030827828,4756951.836987271,0.861623424551948,6261866.226135015,0.8292257296275164,5692829.916599274,0.8773922993206336,2152233.4246241814,0.7757235772452811,219930.20643865087,791748743.1791432,2623063477.9159894,9.117601008149448,6.66666666666669,70.91350948114604,816176460.1750664
 2006-05-29T11:00:00,71513045.9460389,68552153.49385026,95435165.1493519,80655986.54499315,27381679.27005019,230646.98563362224,830329148.28104,2674145510.058605,9.1653708273557,6.66666666666669,70.91350948114604,1173867178.6853244,5.0,5654532.294051726,0.8712873476114201,4725173.208514768,0.7733672674178861,6259093.241502247,0.7247371171330076,5826431.985884648,0.7971352609803214,2186642.814194445,0.6294711810257149,231023.3703872074,831684133.3939468,2679913821.6163216,9.170765209786737,6.66666666666669,70.91350948114604,856336006.9380944
 2006-05-29T12:00:00,75060320.53141184,69089670.46039477,93766405.627857,84351648.00127876,26361407.01934097,241927.4857575532,870938948.7271916,2745202617.969429,9.23182313023312,6.66666666666669,70.91350948114604,1219568400.3674748,5.0,5763067.797715798,0.8198328122046131,4620484.980563129,0.68674921736247,6059908.28727894,0.6223634885401217,5866328.738334418,0.7157901174702022,1912775.251884548,0.4923190915775779,242267.26672129487,872162160.1966615,2750209751.750664,9.236505885099378,6.66666666666669,70.91350948114604,896384725.2524383
