version,0.4.1
 2006-05-29T13:00:00,76185867.302212,69522705.85012521,94260518.79044873,85468382.14351133,25131060.174876664,244457.38783250528,880046596.197019,2772865314.845685,9.25769378718478,6.66666666666669,70.91350948114604,1230615130.458193,5.0,5784992.421349401,0.7677129214724511,4642378.104311609,0.6006482236971681,6067575.2655131975,0.5209196480443038,5853921.284165904,0.6342276543173225,1843260.5076404708,0.366555224224482,244794.773097568,881261183.1512446,2777812324.3205447,9.262320394747787,6.66666666666669,70.91350948114604,905453310.7342252
 2006-05-29T14:00:00,188249668.1129994,69261599.70299742,52931426.8269774,85808028.69612697,21914556.202168062,248961.23353011347,896260440.7084085,2802119079.800457,9.285053162446452,6.66666666666669,70.91350948114604,1314425720.2496777,5.0,11575461.163595088,0.6872224621589712,4617630.129607609,0.5153243490618429,3919666.0885491376,0.4409747545497353,5811255.031469019,0.5540267367451676,1638099.9906458417,0.2513310215245315,249291.76802516376,897450364.8905897,2806898246.6806827,9.289522886274948,6.66666666666669,70.91350948114604,925012477.2944562
 2006-05-29T15:00:00,197907135.1396084,88888540.40912318,51994883.00850278,118540583.24499738,19079598.212990742,237637.8472363313,855496250.0507927,2566511721.384044,9.06472016998552,6.66666666666669,70.91350948114604,1331906990.0660152,1.0,228000575.57251692,0.6419258737705089,104603978.5010225,0.4786851610864135,79338729.05697805,0.4131787896003019,142363579.07798114,0.5195543098423201,27359108.062776487,0.204254270378476,237952.27607030384,856628193.8530939,2571028403.9232697,9.06894377546048,6.66666666666669,70.91350948114604,1438294164.124369
 2006-05-29T16:00:00,196123874.23380956,84809570.49338548,51316164.84762192,114609816.95534876,15834198.444820777,224456.98752440207,808045155.0878475,2354931112.923972,8.866879673948839,6.66666666666669,70.91350948114604,1270738780.062834,1.0,227246592.4364348,0.6418068929407988,103234850.8791942,0.4784394976617889,79578380.03521515,0.4129581125638257,141096397.8419231,0.5193705905678858,22842498.79770387,0.2033681067000951,224751.00427500627,809103615.3900226,2359192383.763603,8.870863918675685,6.66666666666669,70.91350948114604,1383102335.3804934
 2006-05-29T17:00:00,193362302.90492657,79579430.53343375,49695759.71726871,113807861.68004204,14805438.190561462,216417.07051796,779101453.8646561,2265628104.5153794,8.783385067738292,6.66666666666669,70.91350948114604,1230352246.8908885,4.0,252842226.0276368,0.689184306265037,122677897.43111372,0.5262538378988818,136696116.86165828,0.461034131499513,163954987.14911067,0.5670993550432949,34170424.127303965,0.2516188925404625,216782.0917164943,780415530.1793793,2271033316.387099,8.788438546696542,6.666666666666692,70.91350948114604,1490757181.776203
 2006-05-29T18:00:00,185962843.9959345,71580481.10689436,47080192.08467475,109070205.22835732,13698685.360609517,204628.91454238608,736664092.3525898,2181181738.999982,8.704435041386372,6.66666666666669,70.91350948114604,1164056500.1290605,4.0,246959093.29947957,0.7816079244585415,119772227.91628394,0.6196056301369681,133434962.6829173,0.5548611762311096,160088968.5281422,0.6602394321463017,33336373.08109604,0.3463298330012012,205585.7410488265,740108667.7757754,2195934962.1406493,8.718227658824969,6.66666666666669,70.91350948114604,1433700293.2836947
 2006-05-29T19:00:00,46048186.87027733,70707741.78696674,28678437.456645027,103379784.62101942,12842299.86351537,196898.79351321876,708835656.6475874,2138685969.5886333,8.664706811351545,6.66666666666669,70.91350948114604,970492107.2460113,4.0,241947951.15083024,0.8705491771215607,117291163.51419029,0.7094027051361907,130647871.27870028,0.6450953726250518,156789852.69709653,0.7498406211080096,32621571.97343695,0.4373924663719095,198161.8436590509,713382637.1725833,2158775150.556985,8.683487513693974,6.66666666666669,70.91350948114604,1392681047.7868376
 2006-05-29T20:00:00,0.0,0.0,0.0,0.0,0.0,64304.8213123902,231497356.72460476,412547408.0682233,7.340447682469757,6.955223961925428,67.36783400708873,231497356.72460476,4.0,224285985.89248613,0.958268306478481,111429410.4347378,0.7983376658532185,124100230.80114894,0.7344450403380921,148967483.54235613,0.8385877120536925,30970965.612597447,0.5275498321378688,65988.19104644965,237557487.7672187,423171519.47890645,7.302264884578232,6.907119462363698,67.95877991943162,877311564.050545
 2006-05-29T21:00:00,0.0,0.0,0.0,0.0,0.0,100639.55704317214,362302405.3554196,699865775.4882854,7.320251292264277,6.666666666666694,70.91350948114608,362302405.3554196,4.0,241923.6491439623,0.9999971070063426,107094832.08225802,0.8915305429589978,119257063.887625,0.8280562055274676,143185027.47491956,0.9315846669846546,29749095.91954571,0.622037706071443,100824.05833500648,362966610.0060231,704998480.3468808,7.325046324898387,6.666666666666694,70.91350948114608,762494553.0195153
 2006-05-29T22:00:00,0.0,0.0,0.0,0.0,0.0,37854.683406445016,136276860.26320207,254957100.03110105,8.068904645240584,7.830844049473376,59.094591234288366,136276860.26320207,4.0,177490.8645075801,0.9999951798650056,69620375.69843127,0.9804962637108008,117861387.18499868,0.92469063226334,33754416.233868435,0.9976591752041004,29387113.34115917,0.7195394650159935,38858.40550063139,139890259.80227298,261721460.52833647,8.077261874137536,7.832884000020722,59.094591234288366,390691043.1252381
 2006-05-29T23:00:00,0.0,0.0,0.0,0.0,0.0,49537.77325519655,178335983.71870756,340849447.0692732,8.58578845276957,8.267512696884467,54.3670239355453,178335983.71870756,4.0,217003.46521082788,0.9999935028651808,217003.35552063605,0.9999865851633928,36776195.3686822,0.9968124000195396,217003.40915656,0.9999899677208688,28842163.242247213,0.8171448390405724,51528.57564601131,185502872.32564077,354465527.26833344,8.355699388095813,8.024710282925769,56.730807584916825,251772241.16645816
 2006-05-30T00:00:00,0.0,0.0,0.0,0.0,0.0,28097.04902771591,101149376.49977729,197046225.61251143,8.064248253779326,7.880269448628602,59.094591234288366,101149376.49977729,4.0,156023.28666450526,0.999992800599827,156023.22873471834,0.9999851351742456,156023.24016175722,0.9999866470733272,156023.25706088165,0.9999888833471796,28394800.356411047,0.914693649752489,29072.927191788043,104662537.89043696,203884227.83773088,8.071674173942272,7.881310102051354,59.094591234288366,133681431.25946988
 2006-05-30T01:00:00,0.0,0.0,0.0,0.0,0.0,27606.40095693021,99383043.44494876,193048980.1199755,9.189975719189702,9.0097238519955,48.45756481211647,99383043.44494876,4.0,204347.6901853852,0.9999916152606164,204347.56839849416,0.9999826877674612,204347.59241969825,0.9999844485919004,204347.6279482845,0.9999870530551884,12139093.119823292,0.993037768233314,22859.088166177957,82292717.39824061,160111757.69015333,9.28117230575299,9.131678373210026,47.27567298743069,95249200.99701576
 2006-05-30T02:00:00,0.0,0.0,0.0,0.0,0.0,41797.049914861,150469379.69349957,294206643.8779324,8.602391636731411,8.327673343479345,53.185132110859534,150469379.69349957,4.0,166351.17045700946,0.9999944335810612,166351.11333533595,0.9999885068414576,166351.1246008641,0.999989675808799,166351.141264744,0.9999914048468892,166350.8245420886,0.9999585415709902,57315.957254517154,206337446.1162617,404380589.8006133,8.060148102705098,7.682541999043003,59.094591234288366,207169201.4904618
 2006-05-30T03:00:00,0.0,0.0,0.0,0.0,0.0,18754.60256192701,67516569.22293721,133983114.8647168,9.840173592377798,9.715076061406664,41.36621386400186,67516569.22293721,4.0,176683.36907669064,0.9999919693956024,176683.2776988503,0.999983418960996,176683.29572249012,0.9999851054158564,176683.32237979252,0.9999875998779232,176682.8157000134,0.999940188432456,21415.1902065708,77094684.74365488,152990386.2170631,9.22907032212428,9.08622606035196,47.27567298743069,77978100.82423271
 2006-05-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.076427262385996,14.076427262385996,0.0,0.0,4.0,135575.39436906262,0.999989606967802,135575.3109402102,0.9999785411827412,135575.3273954928,0.999980723755658,135575.35173483012,0.9999839520337916,135574.88912958378,0.9999225931802228,0.0,0.0,0.0,14.022753670689452,14.022753670689452,0.0,677876.2735691796
 2006-05-30T05:00:00,0.0,0.0,0.0,0.0,0.0,21264.712922522955,76552966.52108264,153406536.8529902,9.887285700437916,9.74405054915805,41.36621386400186,76552966.52108264,1.0,0.0,0.9999464883365052,0.0,0.9998895128018233,0.0,0.9999007504373124,0.0,0.999917372201766,0.0,0.9996014476224936,25120.504978823737,90433817.92376544,180647323.2891718,9.287642819732037,9.118972538175246,47.27567298743069,90433817.92376544
 2006-05-30T06:00:00,29252991.862009764,26136066.718097787,24364010.618188307,36842984.39932048,13371136.833261557,151954.21163989778,547035161.9036319,1514455972.0873642,8.081267451556172,6.66666666666669,70.91350948114604,677002352.3345098,1.0,38308057.37174013,0.9998630207156944,42543753.08975422,0.9997171746056308,38947566.32341912,0.9997459407318564,59248831.58606148,0.999788489164292,17188100.202203847,0.9989797846700328,151818.93045665626,546548149.6439624,1512960038.9450445,8.079868126433821,6.66666666666669,70.91350948114604,742784458.2171412
 2006-05-30T07:00:00,60324767.2831027,44178135.437863775,28908919.898202542,51149280.6950121,19091997.26023251,188365.7364828053,678116651.3380992,2329022870.34085,8.842657937177906,6.66666666666669,70.91350948114604,881769751.9125127,1.0,83555112.18719187,0.9997752497237816,65174849.50692587,0.9995359511051004,41269816.15874983,0.9995831494449652,79833665.06975235,0.9996529612562256,23020197.34448703,0.9983260704100272,188967.5524071112,680283188.6656003,2339707911.934304,8.852648195171248,6.66666666666669,70.91350948114604,973136828.9327072
 2006-05-30T08:00:00,64375761.65955415,55098960.6165698,82574901.71748686,59194047.8163563,22513192.06047396,211858.61578091883,762691016.8113077,2528250068.443872,9.028941682894969,6.66666666666669,70.91350948114604,1046447880.6817487,1.0,97774218.02315408,0.9996769020164016,86276133.41175447,0.9993328895307456,105333729.03417806,0.9994007412312912,95170843.02770224,0.9995011017551096,26575035.683323264,0.9975935812658135,212477.6880131004,764919676.8471614,2538346458.654548,9.038382727605978,6.66666666666669,70.91350948114604,1176049636.0272737
 2006-05-30T09:00:00,72505079.97815599,67921691.76050976,97343084.32957394,72703280.89081968,27563250.10755001,236477.2000313801,851317920.1129684,2762724178.578668,9.248210306453831,6.66666666666669,70.91350948114604,1189354307.1795778,5.0,5923751.507436341,0.9687492093031072,4853643.659541979,0.9472801336564636,6468202.309830082,0.9366973063153078,5799916.463448562,0.9528643851983788,2225672.261849504,0.91112268506728,237248.22070026345,854093594.5209483,2774441123.553026,9.259168357851967,6.66666666666669,70.91350948114604,879364780.7230546
 2006-05-30T10:00:00,78466641.86067608,75003578.4353036,100669112.37365386,82759053.16626137,28105248.340862703,250854.6579339275,903076768.562139,2876270653.370048,9.35440490936773,6.666666666666692,70.91350948114604,1268080402.7388966,5.0,6159026.353183432,0.9141201170577468,5139496.666280558,0.853479550986509,6577012.837185113,0.8273535022314533,6125398.070491231,0.8694578372181162,2319638.572199902,0.7567362857671466,251491.86352463823,905370708.6886976,2885585284.528288,9.363116814163693,6.66666666666669,70.91350948114604,931691281.1880378
 2006-05-30T11:00:00,81741308.26791851,75993748.6608595,101605512.4869356,87826800.48135519,28369371.946178548,258495.74325472332,930584675.717004,2915672695.514723,9.391257727504216,6.66666666666669,70.91350948114604,1306121417.5602517,5.0,6265032.83942875,0.8580541412154599,5120710.377477378,0.7577691238365191,6559304.488614601,0.7177252140388496,6241144.304277995,0.7831387085921301,2333622.9283083654,0.6000796621462963,259068.26628670064,932645758.6321224,2923815458.7015176,9.39887379893334,6.66666666666669,70.91350948114604,959165573.5702292
 2006-05-30T12:00:00,81749697.82949707,72858915.49921232,97023423.81936492,87394190.55294318,27110468.657582555,256760.08499356703,924336305.9768414,2871270761.5702343,9.3497286928096,6.66666666666669,70.91350948114604,1290473002.3354416,5.0,6228332.264133085,0.8017413625510069,4974106.866243416,0.6641961674113686,6243418.730552134,0.6112176924514326,6139655.243463345,0.6970360990677534,1987895.43675532,0.4552715530302864,257379.07459847035,926564668.5544932,2880049014.0221186,9.35793891598204,6.66666666666669,70.91350948114604,952138077.0956408
 2006-05-30T13:00:00,83943477.12559837,74405357.1688756,98099681.84412764,89603787.61697176,26168704.380426794,263740.91490823374,949467293.6696416,2901874065.831802,9.378352120340589,6.66666666666669,70.91350948114604,1321688301.8056417,5.0,6279923.329848355,0.7456319670106885,5005371.666160802,0.5717154424857588,6239963.595255382,0.507268458053425,6154641.593469773,0.6119987804286041,1921058.2593693545,0.3254920060923676,264145.32944938313,950923186.0177796,2907479437.3214526,9.38359485889188,6.666666666666692,70.91350948114604,976524144.4618832
 2006-05-30T14:00:00,202126633.8202552,77404667.59175941,56497653.46779269,93863116.63400193,23520736.449319277,277028.62026961165,997303032.970602,3035455833.651252,9.503297175168647,6.66666666666669,70.91350948114604,1450715840.9337304,5.0,12149767.129019693,0.6602084982348216,5055262.419276144,0.4786852423913001,4159092.502855718,0.4236169312189895,6290241.980048856,0.5259577178352366,1752106.5349269914,0.2031153629262574,277447.19764042564,998809911.5055324,3041105865.6441965,9.508582146696316,6.66666666666669,70.91350948114604,1028216382.0716596
 2006-05-30T15:00:00,203967620.7475764,92146629.59283955,53718773.9326935,121773641.99768648,19957700.75760406,252711.4647576411,909761273.127508,2851232377.790408,9.330988511393292,6.66666666666669,70.91350948114604,1401325640.155908,1.0,227984023.08669287,0.6126456476564436,104697302.92961197,0.4386293679738116,78556306.4683992,0.3941451700365024,142347687.4632259,0.4886211611321471,26508798.543689664,0.1528275409121587,253452.88378767608,912430381.6356338,2861851076.8071785,9.340920040889053,6.66666666666669,70.91350948114604,1492524500.1272533
 2006-05-30T16:00:00,197699301.6569208,82778158.80017115,52228306.85720489,113899824.20165849,15921233.142841063,233433.8229218143,840361762.5185316,2650629056.830475,9.143379034046832,6.66666666666669,70.91350948114604,1302888587.177328,1.0,222790551.4723057,0.6125335350103119,102595499.44010448,0.438397885501723,74037490.88602504,0.3939372316101179,141252161.3218789,0.4884480470762743,22033756.41919382,0.1519925311451979,233962.1954806353,842263903.7302871,2658557685.403273,9.150793594033654,6.66666666666669,70.91350948114604,1404973363.269795
 2006-05-30T17:00:00,199514307.46361485,79468377.00660484,52544879.36981148,116915231.91084611,15567108.975502323,235144.58045466145,846520489.6367811,2683725654.5487204,9.174330170805456,6.66666666666669,70.91350948114604,1310530394.3631606,4.0,244959203.2330028,0.6617754630231962,118884161.69626808,0.4881591044953066,132432050.30206826,0.4438922876766695,158860317.09440842,0.5380769838269687,33128054.25433852,0.2023564253490815,235739.8027505969,848663289.9021491,2692660944.8018703,9.182686347524784,6.666666666666692,70.91350948114604,1536927076.4822352
 2006-05-30T18:00:00,192671793.97599012,73217179.0022439,50207549.118638165,112446818.47164166,14563167.606445352,223999.87293373444,806399542.561444,2641465873.960554,9.134810711618613,6.66666666666669,70.91350948114604,1249506050.7364032,4.0,237629216.77520916,0.7550797352300161,115276335.09161204,0.5825126399776951,128398270.00567344,0.5385841391600852,154058964.56668776,0.6321411548593961,32097878.986392517,0.2982616255792287,225074.7476067913,810269091.3844486,2658410954.162917,9.150657000497514,6.66666666666669,70.91350948114604,1477729756.8100238
 2006-05-30T19:00:00,48209764.93461202,71549281.13580112,29625102.47791378,106059869.05164307,13555084.559825009,213199.2663755688,767517358.9520476,2577129356.2567587,9.07464655852313,6.66666666666669,70.91350948114604,1036516461.1118426,4.0,231495707.98109,0.8468298076934012,112252886.98690511,0.6752567357370675,125016709.13327676,0.6316464575484214,150036971.07923326,0.7246100572231761,31233300.78542525,0.3925096498094922,214503.0626569303,772211025.564949,2598489073.544008,9.094620531173806,6.66666666666669,70.91350948114604,1422246601.5308795
 2006-05-30T20:00:00,0.0,0.0,0.0,0.0,0.0,62081.24542194869,223492483.51901528,402675374.5195407,7.806802105645406,7.4307908486204655,62.64026670834567,223492483.51901528,4.0,227266468.41867024,0.9378393479521792,110155641.4731486,0.7672076479208846,122667910.76804551,0.7238991522345709,147251430.20613927,0.816300060425978,30628669.41462937,0.4858904183624371,63436.014299935865,228369651.4797691,412896086.68549454,7.803009749293923,7.417453086816749,62.80910839758649,866339771.7604021
 2006-05-30T21:00:00,0.0,0.0,0.0,0.0,0.0,93533.03191894008,336718914.90818393,639441980.8221722,7.2638000821103965,6.666666666666697,70.91350948114611,336718914.90818393,4.0,44138772.73169344,0.9983498453291558,106896806.07046928,0.860232652688078,119028049.04098716,0.8172159876457092,142910019.24504092,0.9090717527263336,29704636.18674766,0.5803110933589248,92302.13480626364,332287685.302549,633396638.0895481,7.258151399520702,6.666666666666693,70.91350948114608,774965968.5774872
 2006-05-30T22:00:00,0.0,0.0,0.0,0.0,0.0,40265.90766224774,144957267.58409184,271397061.0467111,8.089716327063075,7.836303057187124,59.094591234288366,144957267.58409184,4.0,191570.2027025043,0.9999957514802488,103806947.58663169,0.9565761425835956,118105756.42357595,0.9140167878511172,66133987.35172086,0.9906485165273562,29457785.21162289,0.6782167433889287,50635.17773487295,182286639.8455426,341441006.7291925,8.105049070494118,7.786223931802463,59.094591234288366,499982686.6217965
 2006-05-30T23:00:00,0.0,0.0,0.0,0.0,0.0,57263.3059665887,206147901.4797193,385839401.2071398,8.144425988511285,7.784139016115201,59.094591234288366,206147901.4797193,4.0,216919.35511163605,0.9999929306846176,216919.2548524129,0.9999854037643638,50601140.89787713,0.99305188323285,216919.3038750401,0.9999890842121708,29374336.884170584,0.7759385356364811,56449.12311296334,203216843.206668,380941235.24346894,9.262717919008248,8.90699413379698,47.2756729874307,283843078.90255475
 2006-05-31T00:00:00,0.0,0.0,0.0,0.0,0.0,32012.63770744765,115245495.74681155,218771476.2807129,8.090198382903738,7.885933226399154,59.094591234288366,115245495.74681155,4.0,167587.58315959328,0.9999937465793564,167587.53404098083,0.9999870883676416,167587.54372863745,0.9999884016077312,167587.5580579398,0.9999903440419252,29036441.99247553,0.8716487189592067,32243.734814625685,116077445.33265246,220363368.6150539,8.079186891817288,7.87343489597302,59.094591234288366,145784237.54411513
 2006-05-31T01:00:00,0.0,0.0,0.0,0.0,0.0,57858.48234822258,208290536.45360127,400270103.1666014,8.156459726681605,7.782695377605844,59.094591234288366,208290536.45360127,4.0,215232.7845931173,0.9999934718336786,215232.67728226876,0.9999865210916836,215232.6984484134,0.9999878920293216,215232.729754264,0.999989919804872,25069841.654772118,0.9670238197862444,57127.99848901414,205660794.5604509,395813485.856852,9.284891387605104,8.915276705449545,47.27567298743069,231591567.1053011
 2006-05-31T02:00:00,0.0,0.0,0.0,0.0,0.0,24719.79236173293,88991252.50223854,172224983.465128,9.217164076528563,9.056359386642642,47.27567298743069,88991252.50223854,4.0,156896.77423365344,0.9999928043584432,156896.71644777938,0.9999851429347776,156896.7278449964,0.9999866540445368,156896.74470221912,0.99998888915089,156896.4242902141,0.9999464071968074,31243.46817608513,112476485.43390648,217676010.83694127,8.074331125895705,7.871088708640625,59.094591234288366,113260968.82142532
 2006-05-31T03:00:00,0.0,0.0,0.0,0.0,0.0,22201.6389947086,79925900.38095094,156841127.9500699,9.92488221861557,9.77844080769992,41.36621386400186,79925900.38095094,4.0,198881.98714860948,0.999991889822947,198881.8705853877,0.9999832546648564,198881.89357613667,0.9999849578302508,198881.92758103783,0.9999874770091336,198881.2812510153,0.9999395957790242,25255.195440014955,90918703.58405384,178371872.4138022,9.298214994864296,9.131670343036845,47.27567298743069,91913112.54419604
 2006-05-31T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.149955506828704,14.149955506828704,0.0,0.0,4.0,145833.87294894017,0.999988999172058,145833.77731050362,0.99997728624794,145833.79617385264,0.9999795964600774,145833.82407503304,0.9999830135314016,145833.2937678605,0.9999180663458302,0.0,0.0,0.0,14.072462878975076,14.072462878975076,0.0,729168.5642761899
 2006-05-31T05:00:00,0.0,0.0,0.0,0.0,0.0,24819.292797126123,89349454.06965405,178581340.4099267,9.92388104418186,9.757137405116696,41.36621386400186,89349454.06965405,1.0,0.0,0.99994439859391,0.0,0.999885198045204,0.0,0.9998968745339084,0.0,0.9999141454130956,0.0,0.9995858833169696,29129.691687187053,104866890.0738734,209761883.7463142,9.322427992158843,9.126569790007514,47.27567298743069,104866890.0738734
 2006-05-31T06:00:00,13388049.989085376,16773497.461718967,24760701.239876136,44941829.6252609,12841586.507210791,152329.73699259563,548387053.1733444,1713590494.6640236,8.26738886021527,6.66666666666669,70.91350948114604,661092717.9964964,1.0,11027941.418834088,0.9998656556890064,27553160.58128475,0.9997226151170924,24597647.614797983,0.999750827889756,60346944.44382502,0.9997925578481832,12838281.583820086,0.9989994098285466,152081.5658553182,547493637.0791456,1708283983.1339877,8.26242712241626,6.66666666666669,70.91350948114604,683857612.7217076
 2006-05-31T07:00:00,57373843.52128279,36017052.34062045,23164598.645356707,49289150.117706604,17784134.14246745,202027.02140290145,727297277.0504452,2821000116.775304,9.30271209868359,6.66666666666669,70.91350948114604,910926055.8178792,1.0,54578914.34035932,0.9997881488057,46283034.90611796,0.9995625842412657,25088098.881478857,0.9996070737290538,67530916.78708488,0.9996728788343496,21836572.99496815,0.99842214217141,202777.68682941256,729999672.5858852,2834963229.897402,9.315771269939836,6.66666666666669,70.91350948114604,945317210.4958944
 2006-05-31T08:00:00,66536887.83046939,51377699.46112312,87023565.45171425,61958736.88350997,20931434.432967395,225081.72810278324,810294221.1700196,3083410421.085232,9.548168117075818,6.66666666666669,70.91350948114604,1098122545.2298038,1.0,85614247.40589197,0.9997048551202012,69337191.60563496,0.9993906051747302,104569464.39374045,0.9994525866262344,87341831.37212476,0.999544264371818,24887357.840543777,0.9978017746810584,225801.11630763463,812884018.7074847,3095941155.431883,9.559889596860115,6.66666666666669,70.91350948114604,1184634111.3254206
 2006-05-31T09:00:00,75719738.24472263,64352226.95747722,97837760.774122,74726714.9945558,26306449.3555478,225503.69061744463,811813286.2228007,2909541750.670361,9.385523735038658,6.66666666666669,70.91350948114604,1150756176.5492263,5.0,6646425.133200782,0.9647376001986294,5305492.795464737,0.9415347407295828,7214385.410634605,0.9277782353899774,6490874.076917807,0.9466979269137792,2215490.794949172,0.9116826331361286,226288.43904585863,814638380.5650913,2922614066.494248,9.39775048712684,6.66666666666669,70.91350948114604,842511048.7762582
 2006-05-31T10:00:00,75301711.83667701,64777140.79353422,95737810.20253006,76162121.5850621,27171470.497054458,235595.3207896204,848143154.8426332,2925406893.1728888,9.400362722401104,6.66666666666669,70.91350948114604,1187293409.7574914,5.0,6317326.681058488,0.9067069718235516,5029995.846800219,0.8462332010758077,6581593.1732219495,0.8150969667734184,6240096.393248497,0.8588786975000448,2308074.976316129,0.7585402772839648,236413.83077975013,851089790.8071007,2938427585.75706,9.412541292817552,6.66666666666669,70.91350948114604,877566877.8777459
 2006-05-31T11:00:00,80371106.80241013,69909808.20676653,98972354.68190596,84930240.37200095,27821987.694717225,250908.32892480012,903269984.1292804,3004588242.015461,9.474424079223338,6.66666666666669,70.91350948114604,1265275481.8870811,5.0,6404968.18967075,0.8495290805714975,5074813.78822447,0.7522379913416852,6621908.226598344,0.7047422162773277,6412448.700827814,0.7708768031798647,2341585.045484216,0.6017016814334394,251724.2030540668,906207130.9946406,3016870048.091275,9.48591212043173,6.666666666666692,70.91350948114604,933062854.945446
 2006-05-31T12:00:00,85162947.27243115,72385452.04944435,97919677.17142102,90854585.90708764,27640071.861688845,263367.12110986194,948121635.995503,3092173914.907483,9.556351553299471,6.66666666666669,70.91350948114604,1322084370.257576,5.0,6539570.294235878,0.7911982876949085,5059607.490115503,0.657937895294455,6445604.292307068,0.5962001859355791,6532945.622536937,0.6805732152115168,2067212.7351433155,0.4544209299894546,264152.74799614697,950949892.786129,3103577823.993029,9.56701901188024,6.66666666666669,70.91350948114604,977594833.2204678
 2006-05-31T13:00:00,87255646.45677255,70267066.12557071,100119239.84511964,87693016.29680097,27153979.46530797,269881.66443714703,971573991.9737293,3130715477.2292137,9.592404014190716,6.666666666666692,70.91350948114604,1344062940.163301,5.0,6595575.23297389,0.7319332011338062,4856962.983025677,0.5658967172234614,6508313.766461348,0.4877489802125022,6259780.357334165,0.5916758377227628,2027364.154046503,0.3171787237904389,270631.4246433387,974273128.7160194,3141386830.6871977,9.60238647060068,6.66666666666669,70.91350948114604,1000521125.2098608
 2006-05-31T14:00:00,198768720.582936,67445880.04865928,55531906.58884501,83453308.68665297,23204832.254061226,267730.3243764092,963829167.7550732,3075275464.8892016,9.54054419100205,6.66666666666669,70.91350948114604,1392233815.916227,5.0,12420532.699418947,0.6437326419398256,4665057.190034789,0.4784492762431012,4210515.831616891,0.4017647066143798,5990640.671216378,0.5077071197533332,1766189.475929296,0.1912513433452417,268420.65096062544,966314343.4582516,3085065403.289578,9.549701802002922,6.66666666666669,70.91350948114604,995367279.326468
 2006-05-31T15:00:00,202491607.4741448,84659783.90235037,53011550.3498075,114179871.533869,19568137.291964937,247511.1119680564,891040003.085003,2785063225.0605974,9.269103720710708,6.66666666666669,70.91350948114604,1364950953.6371396,1.0,228040411.36666957,0.5955030654657061,105115425.63931432,0.4417154879945006,77478072.5017196,0.3720653554558779,143885397.86990535,0.4724515262494893,26300322.116274036,0.1410447784600826,248135.578199303,893288081.517491,2794113148.8897443,9.27756759710466,6.66666666666669,70.91350948114604,1474107711.011374
 2006-05-31T16:00:00,182628603.4299636,71739816.2521828,46448025.43541727,101205881.84500648,13799634.461967044,203680.3606065757,733249298.1836727,2330003616.7002554,8.843578646548405,6.66666666666669,70.91350948114604,1149071259.6082098,1.0,212363064.0323325,0.5953928151680715,98985008.04050437,0.4414878507713544,68053344.89510055,0.3718608711787727,135204859.0474638,0.4722812878611964,19730236.628376026,0.1402236393779922,204163.68882106335,734989279.7558283,2337823665.786927,8.850890206069964,6.66666666666669,70.91350948114604,1269325792.3996055
 2006-05-31T17:00:00,172594262.4202691,64489122.34118422,42056622.49106643,95855450.12848347,11798831.349112237,183400.7827432789,660242817.8758041,2069270448.1536207,8.599814734068381,6.66666666666669,70.91350948114604,1047037106.6059196,4.0,232503421.350038,0.6467194430980349,112814347.72003686,0.4933055459481678,125717157.94387493,0.4239827874400863,150788770.98508677,0.524026738692991,31439231.1208391,0.1929066787515997,183850.60774113855,661862187.868099,2076870459.2563128,8.606919336223319,6.66666666666669,70.91350948114604,1315125116.9879746
 2006-05-31T18:00:00,167507278.75861192,59190999.08130962,40571783.47028534,93309628.90453836,11024812.056950144,176209.52262538634,634354281.4513906,1985700368.1562808,8.52169343124813,6.66666666666669,70.91350948114604,1005958783.723086,4.0,229635145.9037021,0.7441307065007517,111382977.4140828,0.5916965002317509,124102056.7225548,0.5229171216960825,148886134.1023242,0.6222464633577259,31020537.595204003,0.29311367390753,177124.1614288817,637646981.1439742,2001588535.3954055,8.53654530563913,6.66666666666669,70.91350948114604,1282673832.881842
 2006-05-31T19:00:00,36895189.9020707,59174886.21809783,24143066.717467025,90752092.13622156,10145726.518993204,168338.13916647117,606017300.9992963,1974913552.8155951,8.511610281355432,6.66666666666669,70.91350948114604,827128262.4921466,4.0,220748896.4137532,0.8359235222987955,107038321.27199727,0.6843797132274613,119243159.8060303,0.6160907462851761,143088007.62048414,0.7147725010130618,29790381.431641214,0.3874767855280692,169333.6765985912,609601235.7549284,1993097291.7706144,8.52860791214547,6.66666666666669,70.91350948114604,1229510002.2988343
 2006-05-31T20:00:00,0.0,0.0,0.0,0.0,0.0,49032.516745188965,176517060.2826802,332798221.54870856,8.44580641569864,8.135047542964996,55.54891576023107,176517060.2826802,4.0,217488696.61853063,0.9294653860492657,105419754.27712578,0.7787947025615769,117421330.2705977,0.7109849611971256,140934253.39469188,0.8090323879333986,29319830.67276565,0.4835514028480763,50229.75919426658,180827133.09935963,340924260.8439432,8.44280661046795,8.124458931305641,55.71775744947189,791410998.3330712
 2006-05-31T21:00:00,0.0,0.0,0.0,0.0,0.0,44185.591546224816,159068129.56640935,301576056.75907123,8.208939297436771,7.92734302411055,56.730807584916825,159068129.56640935,4.0,56555671.65354535,0.9981826402217614,104861976.8402669,0.8763506044071594,116781089.06257808,0.8090125001638883,140198947.63069436,0.9064375506812206,29144544.59467442,0.5827271782537623,47584.21617376697,171303178.22556108,324849297.9983614,7.991222356258528,7.687893707845173,59.094591234288366,618845408.0073202
 2006-05-31T22:00:00,0.0,0.0,0.0,0.0,0.0,78936.71423109139,284172171.23192894,554346539.934595,7.184330119712716,6.66666666666669,70.91350948114605,284172171.23192894,4.0,183257.11580258864,0.9999974657759364,85099810.04173703,0.9687954986120458,115778270.00378796,0.903958414818951,70623010.13375254,0.9882248190824352,28878934.88812362,0.6787185198117339,78925.22481990438,284130809.3516558,553315224.273032,7.183365753692772,6.66666666666669,70.91350948114605,584694091.5348595
 2006-05-31T23:00:00,0.0,0.0,0.0,0.0,0.0,24149.91059119161,86939678.1282898,167930524.74676573,9.243206874913824,9.086412005225974,47.27567298743069,86939678.1282898,4.0,188820.07913614868,0.9999927878572014,188819.99200892285,0.9999851088641494,58635278.59285755,0.9886969480717734,188820.03461156812,0.999988863671187,28623746.16111461,0.7790802357729573,24675.446404641665,88831607.05670998,171583664.27376115,9.24923387867271,9.089027665874598,47.27567298743069,176657091.91643876
 2006-06-01T00:00:00,0.0,0.0,0.0,0.0,0.0,54346.18519609541,195646266.70594347,382246846.2174313,8.257928491321769,7.9009905986152384,59.094591234288366,195646266.70594347,4.0,175007.18717554322,0.9999932894949556,175007.11200078728,0.9999861446112434,175007.12682771732,0.9999875538406472,175007.14875889895,0.9999896382541552,28376678.32943818,0.8762655071386476,53476.44436230542,192515199.70429945,375878125.3637765,8.252163808511654,7.901174846759868,59.09459123428837,221591906.6085006
 2006-06-01T01:00:00,0.0,0.0,0.0,0.0,0.0,29774.151060609613,107186943.8181946,210665182.24209207,9.415672330879763,9.218965747171294,43.33603357181147,107186943.8181946,4.0,177225.62844404636,0.9999932185396152,177225.55141289017,0.9999859981075424,177225.5666065116,0.9999874222378148,177225.58908027934,0.9999895286914324,22939997.812157556,0.9713354956813482,32266.252889711188,116158510.40296029,228302973.9999937,9.097252900080546,8.884077333970028,47.27567298743069,139807410.55066153
 2006-06-01T02:00:00,0.0,0.0,0.0,0.0,0.0,23876.24795205501,85954492.62739803,170704551.35478687,9.28076570162316,9.121380744612692,47.27567298743069,85954492.62739803,4.0,164146.73930761707,0.9999928919983728,164146.66464248544,0.9999853238876693,164146.67936938856,0.999986816592738,164146.70115192208,0.9999890244764232,164146.2871396771,0.9999470599349192,27272.33271343263,98180397.76835744,194891871.88545948,8.693322721241566,8.511353979136148,53.185132110859534,99001130.83996852
 2006-06-01T03:00:00,0.0,0.0,0.0,0.0,0.0,20881.854890287737,75174677.60503584,150567866.0738296,9.921093860285565,9.780510218017,41.36621386400186,75174677.60503584,4.0,166136.03525315807,0.9999930337868216,166135.96130215793,0.9999856166426956,166135.97588819964,0.9999870795716972,166135.9974617404,0.9999892434131296,166135.58741297905,0.9999481159686842,21055.81378062589,75800929.61025319,151822602.84756187,9.92318944184118,9.781434173567389,41.36621386400186,76631609.16757143
 2006-06-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.144220215981962,14.144220215981962,0.0,0.0,4.0,138895.52160531442,0.9999893291968964,138895.43341644164,0.9999779676605018,138895.4508109094,0.9999802085662748,138895.47653853174,0.9999835231254596,138894.98753913603,0.9999205243554552,0.0,0.0,0.0,14.152438208629226,14.152438208629226,0.0,694476.8699103333
 2006-06-01T05:00:00,0.0,0.0,0.0,0.0,0.0,20559.1823660721,74013056.51785956,149601115.07538188,10.513917777898458,10.374234167596518,35.45675474057302,74013056.51785956,1.0,0.0,0.9999456796010354,0.0,0.9998878429805104,0.0,0.9998992504532622,0.0,0.9999161234266976,0.0,0.9995954241983774,24034.12609737028,86522853.950533,175000554.92655346,9.922127659043465,9.758728048943672,41.36621386400186,86522853.950533
 2006-06-01T06:00:00,14280600.307021411,10415676.202317208,23385557.03042555,36010221.03569213,12052876.288203811,152191.19509502852,547888302.3421026,1672668072.874028,8.229138863109112,6.66666666666669,70.91350948114604,644033233.2057627,1.0,14784492.509558028,0.9998675976101592,19579950.43860444,0.9997266246621744,29384105.74629776,0.9997544296246408,49878106.15772431,0.9997955563845524,13923212.19045838,0.9990138731668492,151955.2541910415,547038915.0877492,1670838644.7761571,8.227425785725446,6.66666666666669,70.91350948114604,674588782.1303922
 2006-06-01T07:00:00,60875224.46108288,34859508.69575554,25495345.98658628,49561369.62304662,18194929.222759318,214520.68792685508,772274476.5366784,2905577576.0762634,9.38183171712949,6.66666666666669,70.91350948114604,961260854.5259088,1.0,76004398.57331206,0.9997850487112702,51037899.97995062,0.9995561833797468,33173094.76425738,0.9996013238981508,75300100.20403835,0.9996680919531292,21763074.84017983,0.9983990528124784,215296.1274495191,775066058.8182685,2919334457.52848,9.39469845978332,6.66666666666669,70.91350948114604,1032344627.1800067
 2006-06-01T08:00:00,67000772.22571853,43880880.21571592,85457942.38276774,59055894.380904965,20409979.91149393,208276.38143174892,749794973.1542963,2662476495.983792,9.15445869498379,6.66666666666669,70.91350948114604,1025600442.2708972,1.0,94754334.88222836,0.9996944336691976,61759351.37207943,0.999369087680278,104307621.73665464,0.9994332576727476,85994831.40290819,0.999528172523899,24480775.42535476,0.9977241561993422,209000.12652366853,752400455.4852066,2674949621.701497,9.166123190961288,6.66666666666669,70.91350948114604,1123697370.304432
 2006-06-01T09:00:00,68939751.29501368,46999473.57797664,88491252.18661888,60347610.61629427,25562696.53914769,219450.83061264083,790022990.205507,2708655592.915928,9.19764462150213,6.66666666666669,70.91350948114604,1080363774.420558,5.0,6082375.847214082,0.9676308753371868,4129633.969000612,0.9548460594491348,6318420.068014655,0.9376505480124626,5490964.018641646,0.9550626354069376,2080163.595226628,0.9164901432346806,221164.52429968235,796192287.4788564,2737039428.307537,9.224189062688632,6.66666666666669,70.91350948114604,820293844.9769542
 2006-06-01T10:00:00,71031064.15489444,54672452.15267274,90002177.26487206,66246699.5418776,26715751.05786464,225118.63438287927,810427083.7783654,2684945268.703702,9.1754715468358,6.66666666666669,70.91350948114604,1119095227.9505467,5.0,5965485.292362221,0.913471540522918,4352844.205845479,0.8755201860680479,6207051.544442369,0.8332572106061865,5540243.79095966,0.8782622011695236,2078749.181911989,0.7755805702025338,225984.759619058,813545134.628609,2698631706.746339,9.188270908125512,6.666666666666689,70.91350948114604,837689508.6441306
 2006-06-01T11:00:00,73491501.9520117,61814990.82903986,91610621.1144343,74045566.71071725,27156274.177411083,229242.09582900853,825271544.9844308,2626811064.9172425,9.121105571610215,6.66666666666669,70.91350948114604,1153390499.768045,5.0,5947725.804053428,0.8601239024469197,4561369.425726538,0.7922331453768031,6143867.741802327,0.7305644934161816,5751404.451421964,0.7998180584040665,2080805.882226692,0.6363620057010579,230063.44846511583,828228414.4744169,2639325276.1015387,9.132808227882975,6.66666666666669,70.91350948114604,852713587.7796478
 2006-06-01T12:00:00,76170495.63509543,62363678.62465442,89644569.53678127,77013452.44529644,23521901.635869358,237710.0073673553,855756026.522479,2638656345.5430145,9.132182601548529,6.66666666666669,70.91350948114604,1184470124.400176,5.0,5975324.434239479,0.8063183102505338,4477837.266460314,0.7081757627959812,5912712.112570729,0.6302147482520796,5731018.120149586,0.7197205666080926,1808658.986674748,0.5057907285190717,238509.42249370963,858633920.9773546,2650358508.55344,9.143125955881622,6.66666666666669,70.91350948114604,882539471.8974495
 2006-06-01T13:00:00,77695939.72783545,65036229.57354811,90086973.71958224,81922560.00467451,22532388.771350697,241225.0523504651,868410188.4616742,2649027960.850307,9.14188174792532,6.66666666666669,70.91350948114604,1205684280.258665,5.0,5980586.688894519,0.752614084728689,4650776.731374773,0.6234171673760152,5873383.583086781,0.531859942447508,5869622.189301323,0.6392577314076907,1731327.4000606737,0.3876360640990703,241936.72002103092,870972192.0757115,2659294473.470998,9.151482591525614,6.66666666666669,70.91350948114604,895077888.6684295
 2006-06-01T14:00:00,188518209.7970963,66118013.198507816,48495888.50351808,83064311.60411328,18650812.42173576,241113.191250516,868007488.5018575,2647409896.8602967,9.14036863309802,6.66666666666669,70.91350948114604,1272854724.0268288,5.0,11507333.74193303,0.6715637231146173,4697194.899406166,0.5365776656312096,3724199.5975154527,0.4548454771148387,5903236.4925129,0.5578543937298043,1492355.3995548,0.2804809167414637,241598.894248218,869756019.2935847,2654417488.926095,9.14692185363216,6.66666666666669,70.91350948114604,897080339.424507
 2006-06-01T15:00:00,192915183.92516947,81801962.01266782,46688402.61032367,111128565.71066192,15828369.261803988,224092.38640096647,806732591.0434794,2399305332.717728,8.90837047523321,6.66666666666669,70.91350948114604,1255095074.5641062,1.0,224273308.7615453,0.6265945563881069,103128923.86191194,0.4995453752976419,75256805.46305229,0.428684205306787,140103736.92149198,0.5228832044251099,26517668.68515836,0.238051823716891,224880.5814525542,809570093.2291952,2410886175.492307,8.919198826785841,6.66666666666669,70.91350948114604,1378850536.9223552
 2006-06-01T16:00:00,191870939.1768933,78398438.2939416,47103711.37060499,107957841.79726928,13880400.19646271,213960.52652113183,770257895.4760747,2249501735.2280035,8.768307727091647,6.66666666666669,70.91350948114604,1209469226.3112466,1.0,221715487.70561197,0.6264777193447416,101359612.16229407,0.4993041382154499,72860914.22347572,0.4284675044101533,138465098.01057184,0.5227027953887439,18469328.70931565,0.2371816268593664,214588.10709710815,772517185.5495896,2258840518.3056803,8.777038826756604,6.66666666666669,70.91350948114604,1325387626.360859
 2006-06-01T17:00:00,190822093.565436,74571076.55550268,45833161.05370127,107604165.58526523,13023161.987949848,207060.83821161263,745419017.5618054,2168708762.7218547,8.69277471048789,6.66666666666669,70.91350948114604,1177272676.3096602,4.0,250250731.2550404,0.6742895344246183,121370002.89957584,0.5474358512079278,135243139.38022757,0.4768800981350296,162245043.35620654,0.570809353256279,33790694.54375122,0.2857171193151647,207733.562487499,747840824.9549965,2178891114.030205,8.702293938606312,6.66666666666669,70.91350948114604,1450740436.389798
 2006-06-01T18:00:00,190324110.16434783,66388363.838742405,43674879.673351936,102278607.9683374,12108019.621241774,195720.1801097729,704592648.3951824,2059030647.114344,8.590242132285008,6.66666666666669,70.91350948114604,1119366629.661204,4.0,245974608.89999768,0.7679416161479926,119257280.88876992,0.6417940657811096,132864502.46706007,0.5717523512243361,159430352.89862716,0.6650713795191608,33180014.92084029,0.3813456771295986,196981.4739076907,709133306.0676866,2078757775.5415173,8.608683423263356,6.66666666666669,70.91350948114604,1399840066.1429815
 2006-06-01T19:00:00,46889123.93303285,61286079.74913048,24729335.05149551,92375459.9622846,10490531.526790548,174510.34267628434,628237233.6346235,1861332603.380901,8.405444402472943,6.66666666666669,70.91350948114604,864007763.8573576,4.0,235833250.2232623,0.8543058015775782,114303620.03270406,0.7287847699664591,127321839.35169408,0.6591964027116594,152817222.88777965,0.7519755507263165,31779166.44247676,0.4694763150888741,175859.18567484687,633093068.4294488,1884088694.3667803,8.426714608892533,6.66666666666669,70.91350948114604,1295148167.3673656
 2006-06-01T20:00:00,0.0,0.0,0.0,0.0,0.0,81874.43579067482,294747968.84642935,657387601.1745522,7.566381626632604,6.952421233124491,67.36783400708873,294747968.84642935,4.0,227262327.7458864,0.9457367786007632,110117863.3146173,0.8208628355594301,122639665.38985844,0.7517354691514399,147228808.71236104,0.8439614307148632,30596701.45642981,0.5627576674680169,83561.3825696672,300820977.2508019,690978512.9044294,7.5502893745298225,6.904949099453862,67.95877991943162,938666343.8699552
 2006-06-01T21:00:00,0.0,0.0,0.0,0.0,0.0,65257.45418670332,234926835.072132,431220248.32620704,8.029847885007332,7.6271689531803695,59.094591234288366,234926835.072132,4.0,22815083.45852388,0.9996035286747876,107634734.4238039,0.9148297768680766,119855527.46020928,0.8461520801971969,143916682.70946914,0.9378372955058696,29889568.55788701,0.6579141756818322,66179.94049005129,238247785.76418468,437308151.28749305,8.036909146094288,7.628544987823009,59.094591234288345,662359382.3740779
 2006-06-01T22:00:00,0.0,0.0,0.0,0.0,0.0,85219.0674619428,306788642.8629941,598933194.3212926,8.185281196918046,7.625941873937513,59.094591234288366,306788642.8629941,4.0,193016.3116293592,0.9999966476199166,44074496.2732494,0.9924040335257974,117855011.4327088,0.9417348457017156,24684560.817561265,0.9988496434344234,29378274.69587701,0.7542174579816976,84385.50753431849,303787827.12354654,594572620.7768927,8.182523962105963,7.62725857508192,59.094591234288366,519973186.6545724
 2006-06-01T23:00:00,0.0,0.0,0.0,0.0,0.0,53219.06485194295,191588633.46699455,363408291.942608,8.11738758747275,7.778049376833219,59.094591234288366,191588633.46699455,4.0,206726.19734483512,0.9999937387412664,206726.1117067233,0.9999870721840928,15265741.592093628,0.9999883870702084,206726.15358095145,0.9999903319390664,29039555.98555953,0.8520460582449741,53690.79461673753,193286860.62025508,366629894.6698885,8.10860960885349,7.766262626002102,59.094591234288366,238212336.66054076
 2006-06-02T00:00:00,0.0,0.0,0.0,0.0,0.0,50743.89242839853,182678012.7422347,354628926.11096865,7.980297584272532,7.64915434717697,59.094591234288366,182678012.7422347,4.0,168951.3541779388,0.9999945105664853,168951.29700690927,0.99998866579566,168951.3082827603,0.9999898185957944,168951.32496126596,0.9999915237207132,28335711.99047435,0.9482611213638986,55034.48518419328,198124146.66309577,384289598.1274772,8.007978538731502,7.6491344357406845,59.094591234288366,227135663.937999
 2006-06-02T01:00:00,0.0,0.0,0.0,0.0,0.0,43100.15618685247,155160562.27266887,311654987.6125557,8.001296269144246,7.710289006685818,59.094591234288366,155160562.27266887,4.0,168210.5531040642,0.9999943783477376,168210.4904536234,0.9999883927994944,168210.5028091007,0.9999895733660256,168210.5210869351,0.9999913195606616,1976552.3837279517,0.9999581301957682,43356.3727222262,156082941.8000143,313507872.0716646,8.00301413499678,7.71027631870053,59.094591234288366,158732336.25119597
 2006-06-02T02:00:00,0.0,0.0,0.0,0.0,0.0,11614.488897088117,41812160.02951722,87141231.44177654,8.9323065601516,8.85094690568793,47.27567298743069,41812160.02951722,4.0,121354.06715330016,0.999993039409467,121354.02085873636,0.9999856282519466,121354.02998945722,0.9999870900001728,121354.0434959781,0.9999892520951024,121353.7867910751,0.999948157845885,16017.56787049929,57663244.33379745,120042155.6096508,7.88950332547639,7.777425074258605,59.094591234288366,58270014.282086
 2006-06-02T03:00:00,0.0,0.0,0.0,0.0,0.0,8524.23824472488,30687257.68100956,65562921.78117576,9.512386842211797,9.451174196131946,41.36621386400186,30687257.68100956,4.0,140598.80447247034,0.9999941746949106,140598.7453497667,0.9999879723111592,140598.75701118552,0.9999891956454928,140598.7742592042,0.9999910050986616,140598.4464293307,0.9999566133989952,8530.19228902853,30708692.240502696,65608760.79518813,9.50390425403078,9.442648811896872,41.36621386400186,31411685.768024653
 2006-06-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.339606282409392,13.339606282409392,0.0,0.0,4.0,99498.0178073178,0.9999915376131056,99497.96935070324,0.9999825274462276,99497.97890802918,0.9999843045769145,99497.993044768,0.9999869331590308,99497.7243574489,0.99993697253653,0.0,0.0,0.0,13.326632027290923,13.326632027290923,0.0,497489.6834682671
 2006-06-02T05:00:00,0.0,0.0,0.0,0.0,0.0,6927.50139107613,24939005.007874068,54077338.67256441,10.014834436732158,9.964345301878849,35.45675474057302,24939005.007874068,1.0,0.0,0.9999566125381532,0.0,0.9999104165562726,0.0,0.999919528074196,0.0,0.9999330050645182,0.0,0.9996768522048536,7045.759921967154,25364735.71908175,55003633.54489034,10.008650937247626,9.957296918225447,35.45675474057302,25364735.71908175
 2006-06-02T06:00:00,3479064.037996787,3336110.948531481,11874571.199245911,13320735.761292914,7572693.645269636,141927.03877030616,510937339.57310224,1115740438.8597794,7.708701350359839,6.66666666666669,70.91350948114604,550520515.1654389,1.0,5416337.4148999,0.9998893734740488,4611531.213651569,0.999771585966534,9808584.34409099,0.9997948179218292,21967295.6225097,0.9998291806744808,5592638.442716111,0.9991760587869384,141987.84288618565,511156234.3902683,1118075117.261856,7.710882609906728,6.66666666666669,70.91350948114604,558552621.4281366
 2006-06-02T07:00:00,39553051.62473466,25214614.211634584,17314102.642023202,36048159.9578822,12243564.873376835,149938.91893316145,539780108.1593813,1519859535.8425088,8.086309058011217,6.66666666666669,70.91350948114604,670153601.4690328,1.0,46047431.25569603,0.9998123153328488,36222291.215825215,0.9996124816225102,22998326.917008363,0.9996518960555268,55790019.21899478,0.9997101945670124,16579815.637278466,0.9986021333401116,150051.92774642538,540186939.8871315,1531287296.7763088,8.096988351188914,6.66666666666669,70.91350948114604,717824824.1319343
 2006-06-02T08:00:00,50870443.579356894,36121316.47196889,62023143.752192594,41639265.60305165,14391296.137124904,162427.488898947,584738960.0362091,1848135393.6514049,8.393107318831214,6.66666666666669,70.91350948114604,789784425.5799041,1.0,70381834.4699945,0.9997224197754816,70185243.52788223,0.9994268714655196,94022585.76303454,0.999485164278311,83581759.7350398,0.999571386100013,23159071.402067147,0.9979325954155512,163131.54677488795,587273568.3895967,1861037094.385235,8.405166467690075,6.66666666666669,70.91350948114604,928604063.2876152
 2006-06-02T09:00:00,58547295.990738615,47114241.78572925,74222669.67260538,52198312.73093374,19226007.09549174,178874.76560794155,643949156.1885896,2025886369.0326228,8.559259824711413,6.66666666666669,70.91350948114604,895257683.4640882,5.0,5062243.636128586,0.9732955735879651,3762426.341635029,0.9594070633780116,5471886.56246811,0.9468344299883932,4642746.598461064,0.9624711587469292,1689453.7987752487,0.9327089656885952,179755.91196196704,647121283.0630814,2041053599.115924,8.573438220195646,6.66666666666669,70.91350948114604,667750040.0005494
