version,0.4.1
 2006-06-02T10:00:00,61711128.08185914,55527516.69680246,79366708.33949281,61635561.02075427,21284155.349718515,191044.3211940356,687759556.2985283,2134623088.2182944,8.660908563186155,6.66666666666669,70.91350948114604,967284625.7871554,5.0,5271880.425162897,0.92653675335003,4456986.15928336,0.8815288990706801,5688811.118860583,0.8526731959957238,5089632.869800882,0.8940733579312421,1822980.498735882,0.8125418105314268,192022.1777580088,691279839.9288316,2150733806.0816264,8.675969880886788,6.66666666666669,70.91350948114604,713610131.0006752
 2006-06-02T11:00:00,60754246.80434499,53560560.50111371,75467206.4320609,62940501.34185105,20227367.298284613,187692.7667223192,675693960.2003492,2092472081.793766,8.621504051206395,6.66666666666669,70.91350948114604,948643842.5780044,5.0,5143526.933817177,0.8794687544806877,4047300.423353721,0.8022935057104356,5654635.315055497,0.7581666879748878,5084966.111217577,0.8228146480508354,1746683.387045097,0.6917619078439984,187998.382402456,676794176.6488415,2097623959.0244317,8.62632011335075,6.66666666666669,70.91350948114604,698471288.8193306
 2006-06-02T12:00:00,59907347.17490918,51132098.666934505,69551740.51279834,63255296.56251416,16424078.985288411,183487.88727306496,660556394.1830338,2080927381.3154063,8.610711697437077,6.66666666666669,70.91350948114604,920826956.0854784,5.0,5054490.521715267,0.8338758797932115,3952491.526284885,0.728376355000541,5283654.229620999,0.667459679362527,5101459.342921251,0.7523135104036484,1460419.2159821475,0.5856077015347024,184290.9103138008,663447277.1296828,2094592084.1794803,8.623485898302585,6.66666666666669,70.91350948114604,684299791.9662073
 2006-06-02T13:00:00,63569716.642033696,54906585.11674283,75355487.2018163,67394768.00779265,17390727.12088533,196885.68504129627,708788466.1486665,2198886371.5994444,8.720987182244693,6.666666666666689,70.91350948114604,987405750.2379372,5.0,5285200.445929552,0.7873620623000712,4100716.97325235,0.6536247526665132,5427565.242108659,0.5778846275579249,5264333.156450723,0.6802454334905832,1467955.4090410678,0.4878835967910607,197738.22475441883,711857609.1159077,2212710409.067138,8.733911268411731,6.666666666666692,70.91350948114604,733403380.34269
 2006-06-02T14:00:00,159055012.92578462,56632951.54718252,43087839.45565635,69728497.33159259,15276459.666883737,204606.17249753652,736582220.9911317,2260823606.080837,8.778892857152535,6.66666666666669,70.91350948114604,1080362981.9182315,5.0,10705757.801040154,0.7130219764640507,4141991.147243301,0.5770775696312415,3437707.6086550807,0.5065165269298464,5321781.829409646,0.6068823492708706,1306847.680566013,0.3947743556393709,205416.76872296905,739500367.4026886,2273593009.1288314,8.79083143236472,6.66666666666669,70.91350948114604,764414453.4696027
 2006-06-02T15:00:00,163729622.24428567,71696280.32998607,41246227.59510619,95989115.85917144,12534697.85798279,188916.27134743196,680098576.850755,2029116416.2975848,8.562279671531607,6.66666666666669,70.91350948114604,1065294520.737287,1.0,214479437.4297648,0.6709940669126738,98584961.66280404,0.5443419184383527,61072465.42953703,0.4823772054953909,132889808.41467948,0.5754356358436218,22270580.79213302,0.3575015723688723,189624.25410117093,682647314.7642152,2040557800.8795123,8.572975087860437,6.66666666666669,70.91350948114604,1211944568.4931335
 2006-06-02T16:00:00,165619779.6404031,68688633.58251175,41338254.62756915,93015421.64234142,11630271.396197315,179772.30887115817,647180311.9361694,1856316875.422505,8.40075425267811,6.66666666666669,70.91350948114604,1027472672.8251922,1.0,211148724.3525153,0.6708853594811579,93388421.9180926,0.5441174668189331,60416369.0135272,0.4821755828147598,131287992.25481136,0.5752677798075495,15121837.28089612,0.3566919244817792,180415.96048564804,649497457.748333,1866759105.9056923,8.410514592710824,6.66666666666669,70.91350948114604,1160860802.5681758
 2006-06-02T17:00:00,160999421.26661423,62717731.63338349,40130655.36000684,94281756.08203018,10970627.906393148,172984.60957365556,622744594.46516,1771375740.7545824,8.32136251547061,6.66666666666669,70.91350948114604,991844786.713588,4.0,240745838.4261678,0.7205134950469018,116739950.533476,0.594082166344167,130055450.82125416,0.5323928263584711,156048056.14439267,0.6251740404932948,32446751.681000404,0.4068122751314758,173548.9068503237,624776064.6611652,1780728566.129491,8.330104072230865,6.66666666666669,70.91350948114604,1300812112.2674563
 2006-06-02T18:00:00,153513543.42971727,56782941.51498368,38485396.342852645,89425985.81757276,10189243.391384594,165380.35706979065,595369285.4512463,1697433447.8225968,8.25225391931369,6.66666666666669,70.91350948114604,943766395.9477572,4.0,236741919.56603825,0.8157869258385916,114762699.39855964,0.6900746803508241,127833041.8669746,0.6288377017210302,153416777.25069308,0.7210125115950786,31882524.48099397,0.5035630400436083,166399.50349746764,599038212.5908835,1714768542.6678257,8.268455436230115,6.66666666666669,70.91350948114604,1263675175.154143
 2006-06-02T19:00:00,35291391.30814759,51120271.25722063,21673484.37052748,78120930.58676082,8803166.73650914,158089.9560386136,569123841.739009,1575988082.1624732,8.138755832780342,6.66666666666669,70.91350948114604,764133085.9981747,4.0,227809363.24240017,0.903885069493489,110400916.86046565,0.7788097028160733,122956714.31269357,0.7179723127660772,147596403.676479,0.8096105417764936,30657181.00810975,0.5929784615712448,158099.46191961225,569158062.9106042,1595867177.3456633,8.157333643453248,6.66666666666669,70.91350948114604,1208578642.0107522
 2006-06-02T20:00:00,0.0,0.0,0.0,0.0,0.0,37699.2893449308,135717441.64175087,261102662.93981245,8.388512533572493,8.144710168828912,54.3670239355453,135717441.64175087,4.0,119811815.4818432,0.9869164422204618,104368169.3937154,0.8731884734800438,116227213.08715332,0.8127600641728393,139537490.9132857,0.9038435612015632,28973548.113380685,0.6881069099219758,40876.58048850416,147155689.75861493,283025767.207654,8.306376553174722,8.042102053919644,55.71775744947189,656073926.7479934
 2006-06-02T21:00:00,0.0,0.0,0.0,0.0,0.0,47898.50217828481,172434607.84182528,339693768.4411546,8.39356370579581,8.076370815158752,54.66249689171676,172434607.84182528,4.0,176631.44276817006,0.9999952942125008,83578909.68988776,0.9694302560939766,112762136.7020192,0.9111590530590976,69603389.56303471,0.9890162878534704,28103938.26480848,0.7868922931463102,47239.7647964377,170063153.2671757,335048053.32154155,8.510305862209128,8.197450163556114,53.18513211085956,464288158.929694
 2006-06-02T22:00:00,0.0,0.0,0.0,0.0,0.0,76388.1138910497,274997210.0077789,538403467.3379059,7.169452875346555,6.66666666666669,70.91350948114604,274997210.0077789,4.0,151679.10408011836,0.9999921233460776,151679.0409419712,0.9999837368273372,49446681.110250525,0.9928272018031054,151679.07181366958,0.9999878375941144,28305452.119219463,0.886791413649587,67693.17170788762,243695418.14839545,485330193.7795584,7.501646802020673,7.048421317467345,66.9738700655268,321902588.5947012
 2006-06-02T23:00:00,0.0,0.0,0.0,0.0,0.0,17222.327143400675,62000377.71624243,121651939.89032938,8.98199361840485,8.868411095428334,47.27567298743069,62000377.71624243,4.0,199972.91688916745,0.999994052570441,199972.8248841976,0.9999877201569642,199972.8430298306,0.9999889691378616,199972.8698714289,0.9999908165252676,20281885.60671706,0.9772685239513508,17515.992591378174,63057573.32896143,123723239.43532965,8.982772670400335,8.867256051106686,47.27567298743069,84139350.39035311
 2006-06-03T00:00:00,0.0,0.0,0.0,0.0,0.0,18039.45594412106,64942041.39883578,130492505.27193716,8.538923264148492,8.417086915230644,53.185132110859534,64942041.39883578,4.0,138386.77791303553,0.9999924122400428,138386.72066719487,0.999984333315704,138386.73195781815,0.9999859267716912,138386.74865948383,0.9999882836776534,138386.4312289218,0.9999434867172232,20892.35246679507,75212468.88046226,151253583.15900394,7.972974556507857,7.831753863073555,59.094591234288366,75904402.2908887
 2006-06-03T01:00:00,0.0,0.0,0.0,0.0,0.0,13543.014303837374,48754851.49381453,98509439.5869866,9.688808284019643,9.596833604668634,41.36621386400186,48754851.49381453,4.0,178135.73197281925,0.9999924031949176,178135.63596189814,0.9999843146399524,178135.65489897816,0.9999859099954476,178135.68290833817,0.9999882697110016,178135.15053755234,0.999943419349552,16022.627958622288,57681460.65104024,116557127.9883306,9.100889208454268,8.99206380250611,47.27567298743069,58572138.50731982
 2006-06-03T02:00:00,0.0,0.0,0.0,0.0,0.0,12120.06758650604,43632243.31142174,90989007.010754,9.084568037096906,8.999615688059043,47.27567298743069,43632243.31142174,4.0,134150.9044839599,0.99999373484514,134150.8510135745,0.9999870641396392,134150.8615596074,0.9999883798439552,134150.87715932066,0.9999903259230256,134150.5806653354,0.9999533374183897,14557.529107788692,52407104.78803928,108830822.82055493,8.494595264785579,8.392984431506509,53.185132110859534,53077858.86292108
 2006-06-03T03:00:00,0.0,0.0,0.0,0.0,0.0,11074.239490195016,39867262.16470207,84428791.45296618,9.021079231455872,8.94225215993672,47.27567298743068,39867262.16470207,4.0,130630.7357246592,0.9999940629142756,130630.68714372833,0.999987741514201,130630.69672526326,0.999988988322857,130630.71089814744,0.999990832497267,130630.44152011676,0.9999557808620316,9027.198571369876,32497914.85693155,68993732.8028233,9.555188679246774,9.490772747317544,41.36621386400186,33151068.128943466
 2006-06-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.416576647063664,13.416576647063664,0.0,0.0,4.0,107304.42730488825,0.9999911113310228,107304.37195438427,0.9999816472883356,107304.38287160169,0.9999835139397424,107304.39901916584,0.9999862749333724,107304.0921036942,0.9999337976074308,0.0,0.0,0.0,13.430748811542898,13.430748811542898,0.0,536521.6732537341
 2006-06-03T05:00:00,0.0,0.0,0.0,0.0,0.0,8945.742971445472,32204674.697203696,68084364.91138528,10.092769518770243,10.029202207394915,35.45675474057302,32204674.697203696,1.0,0.0,0.9999534251268346,0.0,0.999903835408854,0.0,0.9999136162942432,0.0,0.9999280833565738,0.0,0.999653112513798,10438.093161220191,37577135.380392686,79179907.5855898,9.545398763578705,9.47147203077406,41.36621386400186,37577135.380392686
 2006-06-03T06:00:00,0.0,0.0,0.0,0.0,0.0,37152.459091707344,133748852.7301464,265347260.80937037,8.455907604743157,8.208136598189666,55.15495181866914,133748852.7301464,1.0,0.0,0.99988078164408,0.0,0.9997538461476122,0.0,0.9997788824170912,0.0,0.9998159139593978,0.0,0.9991120672374696,38105.45748611778,137179646.950024,271661056.50983465,8.647204016690502,8.393535263089607,53.185132110859534,137179646.950024
 2006-06-03T07:00:00,0.0,0.0,0.0,0.0,0.0,87721.48577822225,315797348.8016,597864345.1548154,8.491771739832508,7.933455773862174,56.13986167257398,315797348.8016,1.0,0.0,0.999798992749613,0.0,0.9995849740699836,0.0,0.9996271862918272,0.0,0.9996896230570318,0.0,0.9985029073606344,95496.96722305343,343789082.0029921,649342148.6742706,7.27305139476131,6.666666666666693,70.91350948114605,343789082.0029921
 2006-06-03T08:00:00,0.0,0.0,0.0,0.0,0.0,81434.56916923441,293164449.00924385,539562212.4221011,8.276789091020177,7.772913347491219,59.09459123428835,293164449.00924385,1.0,0.0,0.9997042855625214,0.0,0.999389429191248,0.0,0.9994515302518476,0.0,0.9995433849131332,0.0,0.9977975326419788,73866.37593168858,265918953.35407883,522773312.5849916,8.172857479695088,7.684654843230227,59.094591234288366,265918953.35407883
 2006-06-03T09:00:00,0.0,0.0,0.0,0.0,0.0,113738.4690308374,409458488.5110144,734727319.9223702,7.352811607795767,6.666666666666693,70.91350948114605,409458488.5110144,1.0,0.0,0.9996027177993024,0.0,0.9991797190673166,0.0,0.9992631497115264,0.0,0.9993865532974008,0.0,0.997041060671843,105781.86624026675,380814718.46496034,785459987.9235561,8.059346488667599,7.325762452541838,64.15984191151307,380814718.46496034
 2006-06-03T10:00:00,0.0,0.0,0.0,0.0,0.0,132058.38793195467,475410196.5550367,907736624.7980092,7.715344294620195,6.8675865925626605,68.54972583177451,475410196.5550367,1.0,0.0,0.9994959523311384,0.0,0.9989592770801098,0.0,0.9990651288440492,0.0,0.999221695862858,0.0,0.9962458764373492,122669.71909658088,441610988.7476912,932346694.5706208,8.537167008956404,7.6663795621456785,59.09459123428835,441610988.7476912
 2006-06-03T11:00:00,0.0,0.0,0.0,0.0,0.0,126129.71506363527,454066974.2290869,831387558.8015968,7.6389811301067345,6.862541195755608,68.5497258317745,454066974.2290869,1.0,0.0,0.9993869638131914,0.0,0.9987342450927796,0.0,0.9988629848246368,0.0,0.999053405798923,0.0,0.995434135031597,121395.37132763948,437023336.77950186,846464790.6421533,7.457202832559621,6.666666666666693,70.91350948114606,437023336.77950186
 2006-06-03T12:00:00,0.0,0.0,0.0,0.0,0.0,147856.13030232256,532282069.0883612,996113610.5513818,7.596977237265196,6.666666666666689,70.91350948114604,532282069.0883612,1.0,0.0,0.99927540956603,0.0,0.998503915564436,0.0,0.9986560820762712,0.0,0.9988811539714773,0.0,0.9946032841941622,133092.71535481396,479133775.2773304,897093138.6325724,7.504489194608968,6.666666666666689,70.91350948114604,479133775.2773304
 2006-06-03T13:00:00,0.0,0.0,0.0,0.0,0.0,155643.24039588962,560315665.4252026,1015854306.2509408,7.615407150052913,6.666666666666688,70.91350948114604,560315665.4252026,1.0,0.0,0.9991607646235252,0.0,0.9982672045811608,0.0,0.9984434469297488,0.0,0.9987041297760187,0.0,0.9937494140017576,156903.64603473796,564853125.7250566,1131979365.9092755,7.723908946597175,6.66666666666669,70.91350948114604,564853125.7250566
 2006-06-03T14:00:00,0.0,0.0,0.0,0.0,0.0,167103.56043652588,601572817.5714931,1185965218.2756011,7.774333940114594,6.66666666666669,70.91350948114604,601572817.5714931,1.0,0.0,0.9990439151558452,0.0,0.998025941846099,0.0,0.998226722989394,0.0,0.9985237015551656,0.0,0.9928791246085156,153719.66351706962,553390788.6614506,1112195060.597736,7.705437925679367,6.66666666666669,70.91350948114604,553390788.6614506
 2006-06-03T15:00:00,0.0,0.0,0.0,0.0,0.0,162580.7822509655,585290816.1034758,1077600052.1797664,7.673091669844943,6.666666666666688,70.91350948114604,585290816.1034758,1.0,0.0,0.9989256866452566,0.0,0.9977818317581936,0.0,0.9980074413000044,0.0,0.998341143942852,0.0,0.991998564167908,166676.09496582262,600033941.8769612,1180918100.6662517,7.769616929326549,6.66666666666669,70.91350948114604,600033941.8769612
 2006-06-03T16:00:00,0.0,0.0,0.0,0.0,0.0,166852.5441878011,600669159.0760841,1189380728.3357065,7.777524423038071,6.666666666666689,70.91350948114604,600669159.0760841,1.0,0.0,0.9988071888894045,0.0,0.9975371657512064,0.0,0.9977876602339756,0.0,0.9981581705867196,0.0,0.9911159984011152,156399.14952646525,563036938.2952747,1112348658.59347,7.705569780538794,6.66666666666669,70.91350948114604,563036938.2952747
 2006-06-03T17:00:00,0.0,0.0,0.0,0.0,0.0,154784.8588519711,557225491.867096,974233080.5856304,7.576521632825304,6.666666666666688,70.91350948114604,557225491.867096,1.0,0.0,0.9986903640844608,0.0,0.9972959539380636,0.0,0.9975709820362798,0.0,0.9979777804478,0.0,0.9902458926947808,157641.15507566193,567508158.2723827,1077611720.9297028,7.673105981112986,6.66666666666669,70.91350948114605,567508158.2723827
 2006-06-03T18:00:00,0.0,0.0,0.0,0.0,0.0,139028.5309724554,500502711.50083935,852424591.577107,7.462736257683976,6.66666666666669,70.91350948114605,500502711.50083935,1.0,0.0,0.9985751624975164,0.0,0.9970580936336764,0.0,0.9973573144659134,0.0,0.9977998967330975,0.0,0.9893878766405102,114279.25798893331,411405328.76016,740413044.6526879,7.358134391911366,6.66666666666669,70.91350948114605,411405328.76016
 2006-06-03T19:00:00,0.0,0.0,0.0,0.0,0.0,80007.79326831373,288028055.7659294,508393446.72177255,8.273203425293598,7.798437019972592,59.0945912342884,288028055.7659294,1.0,0.0,0.99846672517707,0.0,0.9968341997209942,0.0,0.9971561927677564,0.0,0.997632457777742,0.0,0.9885802405280852,88990.90600971215,320367261.6349637,647064480.0355226,8.340857119656027,7.736538568956578,59.0945912342884,320367261.6349637
 2006-06-03T20:00:00,0.0,0.0,0.0,0.0,0.0,81424.7956002706,293129264.16097414,542811438.7826027,8.140931719022182,7.634017656689789,59.094591234288366,293129264.16097414,1.0,0.0,0.998366692860232,0.0,0.9966276598810252,0.0,0.996970660062315,0.0,0.9974779970573522,0.0,0.9878352044910812,58375.37091067194,210151335.2784189,377137684.55513376,7.018819520293813,6.666666666666694,70.91350948114608,210151335.2784189
 2006-06-03T21:00:00,0.0,0.0,0.0,0.0,0.0,20197.34128765089,72710428.6355432,138058403.47274643,9.136961520238096,9.008059578754576,47.27567298743069,72710428.6355432,1.0,0.0,0.998274823760152,0.0,0.9964379748889322,0.0,0.9968002679008326,0.0,0.9973361412268732,0.0,0.9871509677123133,20962.02745110343,75463298.82397234,144088137.19103387,9.1423614163754,9.007828910051549,47.27567298743069,75463298.82397234
 2006-06-03T22:00:00,0.0,0.0,0.0,0.0,0.0,24402.98813518157,87850757.28665367,168314314.6775596,7.99498926535533,7.837838425423407,59.094591234288366,87850757.28665367,1.0,0.0,0.9981897789261924,0.0,0.9962623801716312,0.0,0.9966425328945162,0.0,0.997204822801648,0.0,0.9865175577497786,35329.418739106826,127185907.46078455,242173851.07751247,8.06191846194782,7.83579209755775,59.094591234288366,127185907.46078455
 2006-06-03T23:00:00,0.0,0.0,0.0,0.0,0.0,49019.19301783789,176469094.86421636,332707789.4627956,8.113354262597712,7.802685173908131,59.09459123428837,176469094.86421636,4.0,4401749.696086356,0.9999969269187146,4401384.293818704,0.9999725639123492,4401406.763527434,0.999986151723072,4401494.917948544,0.9999952548299972,4400080.245888612,0.9991986024991566,38483.25260657064,138539709.3836543,261197239.64878973,8.041304715257551,7.797417667688861,59.09459123428837,160545825.30092394
 2006-06-04T00:00:00,0.0,0.0,0.0,0.0,0.0,24048.390310480947,86574205.11773142,165620742.84587693,8.009316258124096,7.854680596736309,59.094591234288366,86574205.11773142,4.0,165827.0029759114,0.9999895649813084,165826.90218074352,0.999978454491921,165826.9220608719,0.9999806458821472,165826.95146670804,0.9999838872021032,165826.39256553352,0.9999222804667764,23726.983111761223,85417139.20234041,163577103.96864277,8.010702666752342,7.85797520873889,59.094591234288366,86246273.37359017
 2006-06-04T01:00:00,0.0,0.0,0.0,0.0,0.0,17923.838025091285,64525816.89032862,124876967.50566788,9.12253832627862,9.005944538054191,47.27567298743069,64525816.89032862,4.0,208175.2077089684,0.999993500710852,208175.10500901344,0.9999865807152828,208175.12526444267,0.9999879455886136,208175.15522459848,0.9999899643943522,208174.58577147356,0.9999515935971164,18806.40210485336,67703047.5774721,131025869.6412392,9.130942392914552,9.00860699443051,47.27567298743069,68743922.7564506
 2006-06-04T02:00:00,0.0,0.0,0.0,0.0,0.0,19452.11971069711,70027630.95850956,136351736.57960775,8.54167638924173,8.41436918687426,53.185132110859534,70027630.95850956,4.0,155925.56876641314,0.9999899280086304,155925.47771115755,0.9999792040457388,155925.49567083133,0.9999813191989648,155925.52223398883,0.9999844477555668,155925.0173445522,0.999924984277364,21522.924796430467,77482529.26714969,150989871.66885585,7.971626395276072,7.830652010872641,59.094591234288366,78262156.34887663
 2006-06-04T03:00:00,0.0,0.0,0.0,0.0,0.0,13876.745238788952,49956282.85964023,98526932.34365404,9.6671177239125,9.575126718760938,41.36621386400186,49956282.85964023,4.0,193794.2747163311,0.9999936525222776,193794.1811282616,0.9999868941650616,193794.1995879948,0.9999882271574644,193794.2268909077,0.9999901988076186,193793.7079538169,0.999952724281544,16452.93633034954,59230570.789258346,116942761.32141273,9.093732252026207,8.984546726838222,47.27567298743069,60199541.37953565
 2006-06-04T04:00:00,0.0,0.0,0.0,0.0,0.0,14324.986142125372,51569950.11165133,103117834.16255556,9.08557009575688,8.98929315578452,47.27567298743069,51569950.11165133,4.0,143568.75143045248,0.9999903808760476,143568.6715026293,0.9999801390951988,143568.68726727646,0.9999821591446916,143568.71058522066,0.9999851470318576,143568.2673910816,0.9999283572127938,18135.87904354222,65289164.55675199,130583354.86328845,7.941494565464524,7.819574085839846,59.094591234288366,66007007.64492865
 2006-06-04T05:00:00,0.0,0.0,0.0,0.0,0.0,13541.84705743906,48750649.406780615,96571908.18460356,9.702947037135823,9.612781441475803,41.36621386400186,48750649.406780615,1.0,0.0,0.9999450901007164,0.0,0.9998866258208422,0.0,0.9998981570907116,0.0,0.9999152131744226,0.0,0.9995910336274548,14525.718362272242,52292586.10418007,103245086.89009205,9.687817320442816,9.5914208035076,41.36621386400186,52292586.10418007
 2006-06-04T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.77060420427864,13.77060420427864,0.0,0.0,1.0,0.0,0.9998639201250524,0.0,0.9997190316441418,0.0,0.999747608891274,0.0,0.9997898779496538,0.0,0.9989864834290404,8526.135214938158,30694086.773777373,60297349.71199006,11.455127924087838,11.398830277221458,23.637836493715344,30694086.773777373
 2006-06-04T07:00:00,0.0,0.0,0.0,0.0,0.0,88461.41824632075,318461105.6867547,625504180.9768522,8.434785411895582,7.850656256268681,59.094591234288366,318461105.6867547,1.0,0.0,0.999782639774414,0.0,0.9995512095727956,0.0,0.9995968559763192,0.0,0.9996643722939832,0.0,0.998381111162962,96906.88439771708,348864783.8317817,680859553.9572159,8.485539814221344,7.849707569305379,59.094591234288345,348864783.8317817
 2006-06-04T08:00:00,0.0,0.0,0.0,0.0,0.0,75125.59240881396,270452132.67173034,499444497.17168665,7.133053130764481,6.666666666666692,70.91350948114605,270452132.67173034,1.0,0.0,0.9996956708112495,0.0,0.9993716420460008,0.0,0.9994355522343352,0.0,0.9995300828050812,0.0,0.997733370375722,75586.26833055484,272110565.98999745,499920165.5367497,7.133495955102277,6.666666666666692,70.91350948114605,272110565.98999745
 2006-06-04T09:00:00,0.0,0.0,0.0,0.0,0.0,100243.65522713198,360877158.8176753,767532935.9352359,8.562412394028458,7.845573731264161,57.4061743418801,360877158.8176753,1.0,0.0,0.9995982318901234,0.0,0.999170456870928,0.0,0.9992548295716688,0.0,0.9993796265682692,0.0,0.9970076498292044,100761.3773313911,362740958.3930079,783643740.9800785,8.578418493574764,7.84652708265498,57.40617434188015,362740958.3930079
 2006-06-04T10:00:00,0.0,0.0,0.0,0.0,0.0,120879.41084822248,435165879.05360097,871093336.0945544,7.480227272242316,6.66666666666669,70.91350948114604,435165879.05360097,1.0,0.0,0.999491477858963,0.0,0.9989500384980592,0.0,0.9990568299167192,0.0,0.9992147867936988,0.0,0.9962125507769892,118252.99626467963,425710786.5528466,859152568.7573227,7.469077226762536,6.66666666666669,70.91350948114604,425710786.5528466
 2006-06-04T11:00:00,0.0,0.0,0.0,0.0,0.0,142208.39830148977,511950233.885363,1023957444.458317,7.623018980606848,6.666666666666692,70.91350948114605,511950233.885363,1.0,0.0,0.9993768891785636,0.0,0.998713443680906,0.0,0.998844299121079,0.0,0.9990378494730172,0.0,0.995359099622121,142098.03705283956,511552933.3902223,1053115366.0093794,7.6502665441018065,6.66666666666669,70.91350948114604,511552933.3902223
 2006-06-04T12:00:00,0.0,0.0,0.0,0.0,0.0,148076.1021935341,533073967.89672285,936566036.126564,7.541340306129562,6.666666666666688,70.91350948114604,533073967.89672285,1.0,0.0,0.999258058082346,0.0,0.998468089415684,0.0,0.9986238997994518,0.0,0.998854361403294,0.0,0.9944740511518124,131117.14118852027,472021708.2786727,970495753.6168072,8.488233929269436,7.581803336385849,60.27648305897417,472021708.2786727
 2006-06-04T13:00:00,0.0,0.0,0.0,0.0,0.0,157324.9363841008,566369770.9827627,1079048210.3883986,7.674460018665196,6.66666666666669,70.91350948114605,566369770.9827627,1.0,0.0,0.9991386328148208,0.0,0.9982215083464632,0.0,0.9984023984518652,0.0,0.998669955868788,0.0,0.9935845773212906,143405.87211677493,516261139.6203896,1063536081.2507153,8.472282982185767,7.478939650493722,61.45837488365991,516261139.6203896
 2006-06-04T14:00:00,0.0,0.0,0.0,0.0,0.0,170368.59638957007,613326947.0024521,1134839152.9626093,7.726565668056319,6.66666666666669,70.91350948114605,613326947.0024521,1.0,0.0,0.9990153313750127,0.0,0.99796692402361,0.0,0.9981737078603105,0.0,0.9984795651048864,0.0,0.992666233940128,158045.46344322432,568963668.3956074,1154089811.811036,7.845861714493203,6.7679422550691895,69.73161765646027,568963668.3956074
 2006-06-04T15:00:00,0.0,0.0,0.0,0.0,0.0,169943.43174644446,611796354.2872,1166277911.9960225,7.755951632485551,6.66666666666669,70.91350948114605,611796354.2872,1.0,0.0,0.99889272730039,0.0,0.99771377957237,0.0,0.9979463106912542,0.0,0.9982902511482816,0.0,0.9917530845023718,163711.71431167165,589362171.5220177,1176976280.1712625,7.867220023109517,6.767920649271114,69.73161765646029,589362171.5220177
 2006-06-04T16:00:00,0.0,0.0,0.0,0.0,0.0,175658.39393637204,632370218.1709393,1158953940.5634284,7.749092296627698,6.666666666666688,70.91350948114604,632370218.1709393,1.0,0.0,0.9987684963648346,0.0,0.9974572760906956,0.0,0.997715896138219,0.0,0.9980984251423748,0.0,0.9908278182801578,163299.88205408622,587879575.3947104,1163796340.0656817,7.753646167703849,6.66666666666669,70.91350948114604,587879575.3947104
 2006-06-04T17:00:00,0.0,0.0,0.0,0.0,0.0,169299.7855628839,609479228.0263819,1148579860.722888,7.739413323550199,6.66666666666669,70.91350948114605,609479228.0263819,1.0,0.0,0.9986456703004878,0.0,0.9972036732903596,0.0,0.9974880872386824,0.0,0.9979087684096194,0.0,0.9899130154732824,163140.67564829218,587306432.3338517,1162928696.7337503,7.854215469469786,6.768045146554363,69.73161765646029,587306432.3338517
 2006-06-04T18:00:00,0.0,0.0,0.0,0.0,0.0,147798.4446640029,532074400.79041046,907844015.7064252,7.514504528334751,6.666666666666688,70.91350948114602,532074400.79041046,1.0,0.0,0.9985249492183752,0.0,0.9969544167123991,0.0,0.9972641825079296,0.0,0.9977223619971852,0.0,0.9890138904760516,136749.78170747336,492299214.1469041,975317854.4319686,8.1852852597226,7.274370796204842,63.82215853303142,492299214.1469041
 2006-06-04T19:00:00,0.0,0.0,0.0,0.0,0.0,115609.29035631426,416193445.2827311,715343030.579042,7.53441982907938,6.866374365162623,68.54972583177455,416193445.2827311,1.0,0.0,0.9984095427410116,0.0,0.996716133364381,0.0,0.9970501349216336,0.0,0.9975441619095068,0.0,0.9881543484074718,101796.47974704756,366467327.089371,715671702.8953959,8.346325455489099,7.677934513202369,59.0945912342884,366467327.089371
 2006-06-04T20:00:00,0.0,0.0,0.0,0.0,0.0,119014.78631612794,428453230.7380601,793968052.1852185,7.408148429426522,6.666666666666697,70.9135094811461,428453230.7380601,1.0,0.0,0.9982991934359252,0.0,0.996488291717466,0.0,0.9968454670126689,0.0,0.997373770642997,0.0,0.9873324719224936,99117.81952316186,356824150.2833826,747523164.0523821,7.364815392564304,6.666666666666693,70.91350948114608,356824150.2833826
 2006-06-04T21:00:00,0.0,0.0,0.0,0.0,0.0,56078.32097667155,201881955.51601756,357338317.19840974,7.995926467725578,7.6622558777634,59.09459123428838,201881955.51601756,1.0,0.0,0.99819739589946,0.0,0.9962781071735586,0.0,0.9966566603055506,0.0,0.9972165842325132,0.0,0.9865742886119256,51502.459301399445,185408853.48503807,328242068.5577552,8.245095252561727,7.938594349445939,57.12477152647873,185408853.48503807
 2006-06-04T22:00:00,0.0,0.0,0.0,0.0,0.0,30688.349416831352,110478057.90059286,202103073.1156048,8.024753600958705,7.8360521569431185,59.094591234288366,110478057.90059286,1.0,0.0,0.9981007152045795,0.0,0.996078487531829,0.0,0.9964773439460778,0.0,0.9970672987790624,0.0,0.9858542152991696,40885.49937259615,147187797.74134618,268075881.5787807,8.035269786199814,7.784959341111772,59.09459123428835,147187797.74134618
 2006-06-04T23:00:00,0.0,0.0,0.0,0.0,0.0,58584.4056437038,210903860.3173337,388316905.74189806,8.249109005081461,7.886508298091921,59.094591234288366,210903860.3173337,4.0,4722895.682986665,0.9999928872313468,4722515.314284904,0.9999570411344564,4722549.779353741,0.9999721222161244,4722608.904289961,0.99998901711562,4721039.566663386,0.9990685023810372,46557.8357765862,167608208.79571027,308515960.3590069,8.656760274754584,8.368679174599771,54.3670239355453,191219818.04328892
 2006-06-05T00:00:00,0.0,0.0,0.0,0.0,0.0,29108.8528259028,104791870.17325006,195529657.7105398,8.015194307536477,7.832631186848275,59.094591234288366,104791870.17325006,4.0,180835.0354503367,0.9999937427290666,180834.983187882,0.9999870804178282,180834.99349701757,0.999988394466492,180835.00874427945,0.9999903380966612,180834.71894814185,0.9999533961375082,39168.06843615803,141005046.3701689,262283629.8252092,8.027699866282495,7.782798273277699,59.094591234288366,141909221.10999656
 2006-06-05T01:00:00,0.0,0.0,0.0,0.0,0.0,25542.65833547313,91953570.00770327,176254066.3422979,9.28639612918561,9.12182845523328,47.27567298743069,91953570.00770327,4.0,215455.1396128302,0.9999931233824534,215455.0266619147,0.9999858016335872,215455.0489399694,0.9999872457471944,215455.08189172816,0.9999893817584792,215454.45558633245,0.9999487832727784,25853.58144881295,93072893.2157266,178399252.56365925,9.279497948582357,9.112927112353294,47.27567298743069,94150167.9684194
 2006-06-05T02:00:00,0.0,0.0,0.0,0.0,0.0,29667.243961749435,106802078.26229794,204944986.3678113,8.090803612910964,7.89944895786994,59.094591234288366,106802078.26229794,4.0,164740.80749454378,0.999989499159688,164740.70789197256,0.999978318587971,164740.727537119,0.9999805238009668,164740.75659474297,0.9999837855663994,164740.2043074094,0.9999217902304124,29942.0752142475,107791470.77129102,206842586.41964945,8.093288228731518,7.900161621439419,59.094591234288366,108615173.9751168
 2006-06-05T03:00:00,0.0,0.0,0.0,0.0,0.0,24746.04413606758,89085758.8898433,171504700.61277092,9.29205958350275,9.131926920717635,47.27567298743069,89085758.8898433,4.0,211406.6964295045,0.9999931893874212,211406.5872399763,0.9999859379160996,211406.6087759902,0.9999873681684338,211406.6406294971,0.9999894836772908,211406.03518183343,0.9999492748747034,25234.645395058044,90844723.42220896,174894944.003545,9.29701551247185,9.133716971726164,47.27567298743069,91901755.99046576
 2006-06-05T04:00:00,0.0,0.0,0.0,0.0,0.0,10974.369895864877,39507731.62511355,77212533.7665503,11.668606073391423,11.596514136945606,23.637836493715344,39507731.62511355,4.0,149907.36179087585,0.999990690549354,149907.2809358754,0.9999807784873193,149907.29688297503,0.9999827335043404,149907.32047186932,0.9999856252009486,149906.8721353855,0.9999306636451588,11036.416546590395,39731099.56772542,77649359.61657965,11.669947453904705,11.597447631690246,23.637836493715344,40480635.6999424
 2006-06-05T05:00:00,0.0,0.0,0.0,0.0,0.0,25441.735796507128,91590248.86742564,184169849.42461848,9.292543307135936,9.12058334977777,47.27567298743069,91590248.86742564,1.0,0.0,0.9999455331721578,0.0,0.9998875406442466,0.0,0.9998989788675724,0.0,0.9999158973246676,0.0,0.9995943336029166,26057.753183446188,93807911.46040626,188629129.6523099,9.295439181432362,9.119314878084904,47.27567298743069,93807911.46040626
 2006-06-05T06:00:00,30961651.997679856,62668841.63493474,31465311.139853,70628404.6503258,16238093.830755496,149146.71706914145,536928181.448909,1504219097.7182975,8.071699072008565,6.66666666666669,70.91350948114604,748890484.7024581,1.0,26492756.746544708,0.9998658306021712,93977659.47822088,0.9997229762657496,43426014.47602341,0.999751152306041,109654925.76283345,0.9997928279330348,19755106.525434032,0.9990007125736488,149181.9497656837,537055019.1564612,1513265873.0810478,8.080153174275264,6.66666666666669,70.91350948114604,830361482.1455177
 2006-06-05T07:00:00,61101336.78428952,74441932.26349859,33300765.200649567,81401572.48738247,21907100.75210566,182899.09615530825,658436746.1591096,2289553105.1700463,8.805760109121145,6.66666666666669,70.91350948114604,930589453.6470354,1.0,81050259.39487565,0.999781957631408,97527771.48191246,0.9995498011308868,45654821.562020585,0.9995955907868148,109535143.1199526,0.9996633189913774,25137427.835251816,0.9983760305936245,183401.32578349777,660244772.820592,2298681206.792501,8.814294431845147,6.666666666666692,70.91350948114604,1019150196.2146052
 2006-06-05T08:00:00,68208525.49062064,81417475.16936746,89205910.92846505,83614140.00424762,25063948.204398736,204547.0985224494,736369554.680818,2457300317.981885,8.962597492528763,6.666666666666692,70.91350948114604,1083879554.4779174,1.0,103278784.26126876,0.999686241719324,96064552.55062395,0.999352173506244,111656922.09785935,0.9994180638366852,126292720.18355858,0.9995155232669504,25958171.73001958,0.9976631429382038,205105.03222398311,738378116.0063393,2466596501.3325896,8.971289895354348,6.66666666666669,70.91350948114604,1201629266.8296697
 2006-06-05T09:00:00,78400066.39698213,92246495.76282711,99141895.19983137,96201593.65022758,27437411.59985832,232846.89932055143,838248837.5539855,2670804572.0240946,9.162247327329489,6.66666666666669,70.91350948114604,1231676300.1637118,5.0,6089201.669065196,0.9685174730084278,6648644.5046970425,0.928102807759981,6651042.453065978,0.9362154429358744,6579698.772506376,0.9473525260773714,2366778.826425836,0.907061556831379,233337.536148228,840015130.1336206,2678230928.3634896,9.169192260775226,6.66666666666669,70.91350948114604,868350496.3593812
 2006-06-05T10:00:00,83899734.9033276,98333568.03129476,101561988.40226372,104712585.21707854,28164570.502432324,245658.7208645965,884371395.1125474,2700095798.517265,9.18963926256632,6.66666666666669,70.91350948114604,1301043842.1689444,5.0,6294593.608820418,0.9117830138860716,6668718.870780617,0.8035023593831125,6714352.199773437,0.8227226146692851,6861496.098222462,0.8526769734759451,2398153.6772998814,0.7436661322979911,246165.4784095508,886195722.2743828,2707346171.250678,9.196419746679627,6.666666666666689,70.91350948114604,915133036.7292796
 2006-06-05T11:00:00,84996975.4168257,98147442.70400138,101942537.73231784,108251690.89931756,28220834.21451303,246144.36964644655,886119730.7272079,2634067464.4699445,9.127891302447429,6.66666666666669,70.91350948114604,1307679211.694183,5.0,6270761.584439495,0.8552857510045699,6636526.375911001,0.6798129648919713,6538699.848833475,0.7124290134646089,7084345.889246247,0.7555440515174073,2324860.1731365966,0.585378639160859,246638.47924431376,887898525.2795293,2640998571.738209,9.134372943583177,6.66666666666669,70.91350948114604,916753719.151096
 2006-06-05T12:00:00,87314965.39317779,97616807.92510754,102711011.57952684,111739343.36013564,28242394.873177536,256004.48105338807,921616131.7921972,2689106962.110264,9.179362691683451,6.66666666666669,70.91350948114604,1349240654.9233222,5.0,6307332.737850565,0.7987064208954872,6480783.382338541,0.558014861897019,6296480.9336660905,0.6059693776912297,7173372.508044158,0.6561159068385654,2042769.8092366152,0.439659028965905,256488.22294442533,923357602.5999312,2695677461.478434,9.185507327691454,6.66666666666669,70.91350948114604,951658341.9710672
 2006-06-05T13:00:00,89617867.79235926,97434122.23590116,103420546.04449037,113388617.9270048,28344241.026946187,265124.1511271927,954446944.0578936,2769974725.591324,9.254990488132282,6.66666666666669,70.91350948114604,1386652339.0845952,5.0,6365901.0316505805,0.7415936485180282,6112899.408352796,0.443667317398336,6329503.413482819,0.5003847145317288,7167103.426140622,0.5565056367909135,1994467.475216576,0.3044403240345995,265609.3075180153,956193507.0648552,2776431349.0370417,9.261028929128486,6.66666666666669,70.91350948114604,984163381.8196986
 2006-06-05T14:00:00,202262280.9296358,94248630.84402876,61163590.94721992,110875353.1612806,24976103.352454137,266536.31880405446,959530747.694596,2788769085.0398307,9.272567559719752,6.66666666666669,70.91350948114604,1453056706.9292152,5.0,11825237.491034543,0.6575972049319564,5944276.291453307,0.3304148737853181,4231338.031685523,0.4153392997681209,7024661.067060583,0.4587703251064355,1778189.697311767,0.179045107558315,267000.3075151025,961201107.0543692,2794934995.573208,9.278334178840668,6.666666666666692,70.91350948114604,992004809.6329148
 2006-06-05T15:00:00,210489909.38271037,109965972.16122805,58567003.70204391,137188291.0946435,21432367.335013933,251568.0595055355,905645014.2199275,2562444599.846457,9.060916242082184,6.66666666666669,70.91350948114604,1443288557.8955674,1.0,230225762.2647788,0.611304695815262,105508298.07346272,0.2838809942564895,93003686.90006484,0.3855411562386059,144306128.08355245,0.4173178883221357,27835360.0787022,0.1282563552773393,252042.88520293884,907354386.7305796,2568791589.644,9.066851542468788,6.666666666666692,70.91350948114605,1508233622.1311405
 2006-06-05T16:00:00,210993762.4197734,110842600.0298562,57634412.26489265,138435861.87517673,18047879.49822162,238868.82065931903,859927754.3735485,2373472856.4190264,8.88421607472682,6.66666666666669,70.91350948114604,1395882270.4614692,1.0,228195371.21313927,0.611175304886791,106870465.95173302,0.2836138367767436,89833509.37548731,0.3853011713039624,144280590.66289967,0.4171180947288746,22789926.179219965,0.1272926576682206,239560.4047186195,862417456.98703,2382820937.675976,8.892956540602516,6.666666666666692,70.91350948114604,1454387320.3695092
 2006-06-05T17:00:00,206857899.8178311,102619286.02725664,55924678.42047572,137429521.17022288,16906366.122100115,230093.74466839165,828337480.8062099,2306118754.641877,8.821241510291925,6.66666666666669,70.91350948114604,1348075232.3640964,4.0,262134084.06194916,0.657854561512221,127572256.18963702,0.331319322716524,141755804.0886103,0.432650515087696,170184491.32815108,0.464390838714386,35473671.011032194,0.1750824199160301,230955.1743351216,831438627.6064379,2318104457.442532,8.832447639188816,6.666666666666692,70.91350948114604,1568558934.2858174
 2006-06-05T18:00:00,197532559.1517357,90888478.93647724,52764575.77971928,128636464.83083768,15532050.164346324,213613.55242449703,769008788.7281895,2187213420.6383867,8.710074415744527,6.66666666666669,70.91350948114604,1254362917.5913055,4.0,254959369.0370362,0.7481638161606744,123963703.70855647,0.4236742841613572,137787622.30594093,0.5243128187288085,165435797.10628566,0.5558750253304793,34466424.034088105,0.2679435267802996,215206.77904079584,774744404.546865,2210553063.070901,8.73189450644154,6.66666666666669,70.91350948114604,1491357320.7387724
 2006-06-05T19:00:00,51908499.925032906,83359326.67674384,30778285.078444373,115336809.26720358,13938459.906663723,194988.71539928645,701959375.4374312,2057254196.680213,8.588581665284318,6.66666666666669,70.91350948114604,997280756.2915194,4.0,245198207.3597227,0.8346538662846728,119106085.6811984,0.5120478583251347,132428500.88753112,0.6120493269422022,159016039.88642293,0.6434463890722212,33099934.57845767,0.356807614616805,196753.17567076584,708311432.414757,2084964987.9043107,8.614486275772416,6.66666666666669,70.91350948114604,1397160200.80809
 2006-06-05T20:00:00,0.0,0.0,0.0,0.0,0.0,102827.8450682916,370180242.2458494,796125845.981517,7.698445090496317,6.954899017667327,67.36783400708877,370180242.2458494,4.0,231578210.56330323,0.9219750270968228,112402064.5947506,0.6012134220756965,125007054.73959924,0.7005926242759869,150116299.4007884,0.7318261802916423,31223571.531184822,0.446495983843837,105330.70724609622,379190546.0859461,816469928.0839531,7.642517690692763,6.879969779795057,68.28708320406658,1029517746.9155724
 2006-06-05T21:00:00,0.0,0.0,0.0,0.0,0.0,74585.10725745057,268506386.126822,502756937.1282382,8.221745052084835,7.752261305556203,59.094591234288366,268506386.126822,4.0,78988188.60458109,0.994491123382828,107020726.637128,0.6974850479395981,119045443.47768071,0.796212373205386,142965622.78512433,0.8272716494831097,29719219.1763318,0.5433733922228706,76357.81725624134,274888142.1224688,514628535.7299783,8.234870980904471,7.754300289090028,59.094591234288366,752627342.8033148
 2006-06-05T22:00:00,0.0,0.0,0.0,0.0,0.0,83719.07094945312,301388655.4180312,588985995.49236,8.298704609779515,7.748674477126865,59.09459123428837,301388655.4180312,4.0,179379.42277511826,0.9999964621337338,103450021.33403625,0.7942151839533462,115093558.27831969,0.8923105389065764,138227578.9734301,0.9231994712463008,28719692.278681032,0.6407216646395947,84902.10225522408,305647568.11880666,601139843.5059335,8.313558863367996,7.752175893056911,59.09459123428837,691317798.4060488
 2006-06-05T23:00:00,0.0,0.0,0.0,0.0,0.0,30875.86900883932,111153128.43182153,220160734.8624839,9.06325211350834,8.857680509252914,47.27567298743069,111153128.43182153,4.0,170885.2408497695,0.9999933659507096,100606938.88650672,0.8944986728856678,70250231.16146106,0.9831361397870538,42167404.4569509,0.9967943109188888,27923597.363137677,0.7416434797396496,31439.01242044031,113180444.7135851,224181948.06848451,9.059191542835975,8.849864861576698,47.27567298743069,354299501.8224912
 2006-06-06T00:00:00,0.0,0.0,0.0,0.0,0.0,25247.961811666857,90892662.5220007,185137368.35477796,8.012298337123186,7.839439153018074,59.094591234288366,90892662.5220007,4.0,132606.87715411783,0.9999925792081646,60132959.57197832,0.9848307951004664,132606.83412121944,0.9999862364520862,132606.8497593911,0.9999885414944992,27286831.1988262,0.8419669842493929,25835.042451128687,93006152.82406329,189440751.70112637,8.012205582339945,7.835327932477294,59.094591234288366,180823764.15590253
 2006-06-06T01:00:00,0.0,0.0,0.0,0.0,0.0,17555.282063918505,63199015.43010661,130067424.28926753,9.114402186253477,8.992961909267326,47.27567298743069,63199015.43010661,4.0,165794.09289734563,0.999992752654552,165794.00763604813,0.9999850361801428,165794.0244528427,0.9999865581478988,165794.0493264698,0.9999888093144876,27028270.307004627,0.941740312610987,17849.573811092712,64258465.71993376,132247837.5349886,9.110138711789332,8.986662421439119,47.27567298743069,91949912.2012511
 2006-06-06T02:00:00,0.0,0.0,0.0,0.0,0.0,18540.11179982821,66744402.47938156,135423577.14342496,8.543271597819025,8.416831033056857,53.18513211085952,66744402.47938156,4.0,132924.35850468258,0.9999924904681524,132924.30530421122,0.9999844948357188,132924.31579669318,0.9999860718635308,132924.33131664287,0.9999884044703192,3803900.6668961737,0.999247183124062,21515.277336047744,77454998.40977187,157362737.75825065,7.973299158578566,7.826374168500394,59.094591234288366,81790596.38759029
 2006-06-06T03:00:00,0.0,0.0,0.0,0.0,0.0,13456.073782729656,48441865.61782675,97979642.51608376,9.681776588465508,9.59029658961316,41.36621386400186,48441865.61782675,4.0,177773.45913495868,0.999992428863516,177773.36277570977,0.9999843676387072,177773.3817812626,0.9999859576037072,177773.40989300224,0.9999883093460952,177772.87559636406,0.9999436105280785,16086.249461479638,57910498.0613267,117120796.83990932,9.10072161652368,8.991369867431375,47.27567298743069,58799364.55050799
 2006-06-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.694275640171297,13.694275640171297,0.0,0.0,4.0,133294.4287527513,0.9999896042175948,133294.34647299067,0.9999785355043032,133294.36270157283,0.999980718654773,133294.38670551105,0.9999839477871744,133293.93047073294,0.9999225726968094,0.0,0.0,0.0,13.63197236647506,13.63197236647506,0.0,666471.4551035587
 2006-06-06T05:00:00,0.0,0.0,0.0,0.0,0.0,15087.705846592313,54315741.04773232,110394980.03129236,9.681696860746037,9.578624160915789,41.36621386400186,54315741.04773232,1.0,0.0,0.9999469369563804,0.0,0.9998904390812506,0.0,0.999901582505006,0.0,0.999918064919392,0.0,0.9996047889224288,18127.526480836357,65259095.33101086,132636992.27809626,9.107006186643837,8.983166268167755,47.27567298743069,65259095.33101086
 2006-06-06T06:00:00,15931076.423742954,27218892.562899303,22383976.335453723,41236793.91773955,10791794.600666236,148145.39482131336,533323421.35672814,1367895020.1810703,7.944300807768475,6.66666666666669,70.91350948114604,650885955.19723,1.0,21545639.04475899,0.9998682480341112,44241343.16913937,0.9997279676127648,28636066.637509197,0.9997556359839392,69213525.03873917,0.9997965607095072,13371135.52415412,0.9990187174941508,148136.79463944767,533292460.7020117,1373959810.0096405,7.949967379368121,6.66666666666669,70.91350948114604,710300170.1163125
 2006-06-06T07:00:00,54221385.05480147,47112125.98670777,27341831.449128963,55434199.44672896,17481305.345056117,169495.24047633886,610182865.7148199,1982116319.8509276,8.518360031806285,6.66666666666669,70.91350948114604,811773712.9972432,1.0,78009880.96335085,0.9997827183692176,82833732.41811216,0.9995513718499356,41810733.58106086,0.9995970017482776,97238544.78142262,0.9996644936528636,24369965.460153878,0.998381696533402,170245.44184478803,612883590.6412368,1998481135.886584,8.53365745510531,6.66666666666669,70.91350948114604,937146447.8453372
 2006-06-06T08:00:00,64020120.14177264,62100733.06152479,82006561.20372657,65740806.7337471,22443205.531985667,205549.74090988524,739979067.2755867,2453888207.914708,8.959408407055708,6.66666666666669,70.91350948114604,1036290493.9483436,1.0,100155581.39151348,0.999685240643981,97609826.05605942,0.9993501065548064,109437079.02376264,0.9994162071145526,116441484.36038318,0.9995139774983062,26019374.40026575,0.9976556869756724,206568.4169920029,743646301.1712103,2470720205.893218,8.97514724920153,6.66666666666669,70.91350948114604,1193309646.403195
 2006-06-06T09:00:00,78298714.70520093,79638875.21137929,99062000.96969254,85381858.149368,27598454.51134092,245049.53259422004,882178317.3391923,2852046362.352489,9.331753049294182,6.66666666666669,70.91350948114604,1252158220.886174,5.0,6275189.187040495,0.9673140514624444,5727627.456240081,0.9379225285040246,6581979.2627557535,0.9364169689728428,6309158.998374354,0.9494707990502068,2306139.894611172,0.9092576642858696,245931.0305776603,885351710.0795772,2865293135.893999,9.344142301042003,6.66666666666669,70.91350948114604,912551804.878599
 2006-06-06T10:00:00,93686989.75062008,95795426.8558208,103684977.70502648,105479751.43878132,28949602.980292447,284285.60086301906,1023428163.1068686,3173453566.944195,9.632384615320348,6.66666666666669,70.91350948114604,1451024911.83741,5.0,6967946.888772599,0.9070004640363716,6158132.924174533,0.8265975094647775,7007557.861993575,0.8215017145512221,7254861.170054311,0.8538920886444284,2532009.75261967,0.7434228518998142,285142.9065794131,1026514463.6858872,3185047213.8125877,9.64323011632044,6.66666666666669,70.91350948114604,1056434972.283502
 2006-06-06T11:00:00,104966936.29366532,106014849.23236994,106550488.423778,120799935.87596682,29718566.07790957,312936.1580750569,1126570169.070205,3348082841.18521,9.795752593861735,6.66666666666669,70.91350948114604,1594620944.973894,5.0,7400371.979763298,0.8418841311844864,6535421.698729116,0.7080602959078516,7067281.247339299,0.7037144964278687,7896627.322164727,0.7475791392260055,2562785.1869273325,0.5714954383786448,313797.9554692909,1129672639.6894472,3358929378.664482,9.80590028233578,6.66666666666669,70.91350948114604,1161135127.124371
 2006-06-06T12:00:00,107706936.8038967,106595727.62843342,107506378.01757812,125710101.98803017,29738916.420627717,323733.0967812973,1165439148.4126706,3374923706.21326,9.820863920153212,6.66666666666669,70.91350948114604,1642697209.2712364,5.0,7441518.106953988,0.7747016907764843,6533114.418963945,0.5857561571657022,6759867.932463748,0.5886562735342913,8024986.234600753,0.6360638572366829,2265506.9165868857,0.4095024226994421,324600.82218342373,1168562959.8603256,3385472223.6673985,9.83073298105914,6.66666666666669,70.91350948114604,1199587953.4698946
 2006-06-06T13:00:00,111312434.12663557,109797636.1153286,107830253.92858556,130538463.13018788,29715011.38808602,334772.82658569515,1205182175.7085023,3446104160.607844,9.887461442399486,6.66666666666669,70.91350948114604,1694375974.3973262,5.0,7522514.96449382,0.7076612655257813,6613317.8332638815,0.4643630497584506,6723137.443675685,0.4762952477847729,8150424.82572486,0.5241907252240003,2178104.371361205,0.2614538735128469,335420.8822811804,1207515176.2122495,3453808580.5424724,9.894669872717143,6.66666666666669,70.91350948114604,1238702675.650769
