version,0.4.1
 2006-06-06T14:00:00,218236852.34639823,112031359.76610684,69709848.24024463,133154033.20988996,28844489.864389185,352141.7515220703,1267710305.479453,3589204312.9315825,10.021351123700958,6.66666666666669,70.91350948114604,1829686888.906482,5.0,13337964.572825624,0.6112510688782172,6672297.490819572,0.3411446196153299,4623965.304796822,0.3848727693017444,8206747.624720551,0.4108724939534145,1990274.2692205445,0.1229452675643561,352757.0029255869,1269925210.5321128,3596304971.6282606,10.027994391837396,6.66666666666669,70.91350948114604,1304756459.794496
 2006-06-06T15:00:00,220329620.41781417,115559590.69978034,65673991.15642601,143839657.65618283,24805605.767436173,313476.06897520943,1128513848.310754,3143022391.3101206,9.60391906121397,6.66666666666669,70.91350948114604,1698722314.0083935,1.0,241102563.54556444,0.5592386759685751,113837160.14819472,0.288460301833846,104185325.1378607,0.3521046674258119,152900162.27656052,0.3624431436057322,29498309.82467119,0.0657432647387726,314107.9993137961,1130788797.529666,3150572200.803388,9.61098162394663,6.66666666666669,70.91350948114604,1772312318.4625175
 2006-06-06T16:00:00,219459208.09345868,115632868.59150152,63123801.51927264,144027425.34331697,19489685.15856498,290229.5964481179,1044826547.2132244,2882358794.0033684,9.360099523045088,6.66666666666669,70.91350948114604,1606559535.9193392,1.0,239597941.6990683,0.5591028136808359,113370865.16737296,0.2881797827370755,103290194.46619196,0.3518526798821031,152395022.00717792,0.3622333575335796,26083404.272537053,0.0647313687472146,290946.4605751244,1047407258.070448,2891175668.596315,9.368345934973116,6.666666666666692,70.91350948114604,1682144685.6827962
 2006-06-06T17:00:00,217011771.5161883,113507990.57269818,59937066.05086631,142778360.4071332,17863844.305007637,273577.5095666083,984879034.4397897,2734102482.055292,9.221442854056535,6.66666666666669,70.91350948114604,1535978067.2916832,4.0,270381342.82256526,0.6047023173978553,131522384.34937268,0.3345823663801155,146234952.54598242,0.3980484460242851,175619082.25944498,0.4084316492772777,36683779.48075293,0.1125728981775806,274627.2969685695,988658269.08685,2747532650.632759,9.234002711330808,6.66666666666669,70.91350948114604,1749099810.544968
 2006-06-06T18:00:00,205786965.27890465,97294535.71829504,51327752.09132235,134989739.7843665,14756479.82048741,227372.4757182826,818540912.5858175,2397654744.42966,8.906830892508408,6.66666666666669,70.91350948114604,1322696385.2791934,4.0,253967481.59015515,0.6916316401046722,123423340.70517196,0.4231245543133364,137262051.49223503,0.486182750848998,164849267.5700844,0.4965356680967414,34364741.51527993,0.2025969826013956,229462.9922060196,826066771.9416703,2427924026.386857,8.935133239376936,6.66666666666669,70.91350948114604,1539933654.814597
 2006-06-06T19:00:00,43176407.26333613,72540651.3168685,27806366.013320968,105510913.2659774,11725787.689044124,191723.7795224788,690205606.2809238,2369468509.721752,8.880485590581015,6.666666666666692,70.91350948114604,950965731.829471,4.0,222597351.9343524,0.7807534236162152,108112566.13124128,0.5138905748566415,120254979.63547686,0.5765360555602707,144427815.99062884,0.5868505053734682,30079584.667791948,0.2944304765736784,193480.43457394352,696529564.4661967,2400174039.9983788,8.909195428851918,6.66666666666669,70.91350948114605,1322001862.825688
 2006-06-06T20:00:00,0.0,0.0,0.0,0.0,0.0,78420.37813975645,282313361.3031232,698215306.4134052,7.598283753421164,6.946179819813618,67.36783400708873,282313361.3031232,4.0,208143906.62048975,0.8782080917867333,101059394.18549496,0.6131467922310122,112419503.14613384,0.6753432580852937,135019139.9397197,0.6856078106509491,28107418.68444319,0.394988208535574,78989.37271112572,284361741.7600527,716431076.7608631,7.646410911594284,6.97728500151469,66.97387006552678,869111104.3363342
 2006-06-06T21:00:00,0.0,0.0,0.0,0.0,0.0,58868.78362869023,211927621.0632848,435758881.2809751,8.0300795670107,7.623153707996887,59.094591234288366,211927621.0632848,4.0,157976323.43844658,0.9734311005363664,100945562.9420562,0.7140388296219401,112309772.07182445,0.7757982735939909,134890696.37667686,0.7860140148450224,28061494.38565477,0.4971538734044158,59751.32844997189,215104782.41989887,443206961.03858817,8.038299512725168,7.624418012705424,59.094591234288366,749288631.6345577
 2006-06-06T22:00:00,0.0,0.0,0.0,0.0,0.0,101855.45662882528,366679643.8637709,861825512.0226524,7.471576761627386,6.666666666666694,70.91350948114608,366679643.8637709,4.0,166141.49447210552,0.999997832103508,101556215.77479208,0.8117728159185887,113008452.4799845,0.8731309911758368,135733709.4920639,0.883303266213909,28215024.746503256,0.5960400614986153,94780.60145611252,341210165.2420049,820743931.6553589,7.4332135391636145,6.666666666666696,70.91350948114611,719889709.2298207
 2006-06-06T23:00:00,0.0,0.0,0.0,0.0,0.0,54977.30166851511,197918286.00665447,393300964.7892764,8.875647986366376,8.5083790741769,52.00324028617374,197918286.00665447,4.0,176627.84615524515,0.99999518649606,101292883.23377667,0.9116289754125524,91487268.45234536,0.9705917475000152,95909985.857822,0.9781757711644764,28127609.96731092,0.6969848614494847,78656.56015874514,283163616.57148254,561900761.1916441,7.790371347179921,7.265656581373604,65.00405035771719,600157991.9288929
 2006-06-07T00:00:00,0.0,0.0,0.0,0.0,0.0,45932.12386679108,165355645.9204479,333589837.5894201,8.198959640797758,7.887463890214917,59.094591234288366,165355645.9204479,4.0,138620.06732428793,0.9999957585289272,43124473.07352113,0.9915570089958388,138620.0490035833,0.9999921332262608,138620.05566231173,0.9999934507097494,27614951.30351496,0.7960068140835314,42450.18808677288,152820677.11238238,306742138.5121871,8.12774302710683,7.841321787532228,59.09459123428835,223975961.6614087
 2006-06-07T01:00:00,0.0,0.0,0.0,0.0,0.0,40460.31014240836,145657116.51267004,298659056.999804,8.072684564401728,7.793811333137593,59.09459123428837,145657116.51267004,4.0,167289.53508747395,0.9999978149605498,167289.4952420569,0.9999954884809968,167289.5030998402,0.9999959473468828,167289.5147244982,0.9999966260626744,27014833.61077564,0.8944055563840871,53396.86758130023,192228723.2926808,394215667.847428,8.141831331782186,7.773715419493588,59.09459123428837,219912714.95161024
 2006-06-07T02:00:00,0.0,0.0,0.0,0.0,0.0,14761.747307342945,53142290.3064346,112209316.15823025,8.473838523669537,8.369073162868363,53.185132110859534,53142290.3064346,4.0,112052.98370041758,0.999993416982328,112052.9437694506,0.9999864078383922,112052.95164627362,0.9999877902950042,112052.96329425451,0.9999898351084524,15057218.281278836,0.9869051935347186,16755.84450970078,60321040.2349228,127511184.17601249,7.913386620902536,7.794334354976564,59.094591234288366,75826470.35861205
 2006-06-07T03:00:00,0.0,0.0,0.0,0.0,0.0,6869.915784941027,24731696.82578769,53355445.14875847,9.462083512029553,9.412268674223256,41.36621386400186,24731696.82578769,4.0,133865.7040813329,0.9999944274083749,133865.65048834373,0.999988494096519,133865.66105870082,0.9999896643601464,133865.67669448833,0.9999913953155932,133865.37952338188,0.9999584955971064,6843.294483382883,24635860.14017837,53148818.70694371,9.436850601017282,9.387228684796437,41.36621386400186,25305188.212024614
 2006-06-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.05998364512484,13.05998364512484,0.0,0.0,4.0,92356.62221570632,0.9999920271499492,92356.58037275018,0.9999835382081944,92356.5886254696,0.9999852125344412,92356.60083243938,0.9999876890568834,92356.36881801805,0.9999406185841404,0.0,0.0,0.0,13.016511107724885,13.016511107724885,0.0,461782.7608643835
 2006-06-07T05:00:00,0.0,0.0,0.0,0.0,0.0,3014.312245278141,10851524.083001306,24266303.35961592,9.778150825363737,9.75549510781369,35.45675474057302,10851524.083001306,1.0,0.0,0.99996130529491,0.0,0.9999201058372984,0.0,0.999928231859978,0.0,0.9999402511886928,0.0,0.9997118036386208,3076.834296977064,11076603.469117433,24768776.842000417,9.756933142254056,9.733808288082372,35.45675474057302,11076603.469117433
 2006-06-07T06:00:00,8193702.312302925,3395475.0708707804,9579254.703275954,4652971.121025572,5508021.657561154,46379.13815729341,166964897.3662563,371377859.1109122,7.0134307553824335,6.66666666666669,70.91350948114604,198294322.2312927,1.0,3191950.686976841,0.9999065773938473,4331319.936474983,0.9998071074355358,3474554.336304006,0.9998267265078266,9414767.601133602,0.99985574538806,1152597.0200903562,0.999304192780352,46419.97025198467,167111892.9071448,371704270.8784325,7.01373557842156,6.66666666666669,70.91350948114604,188677082.4881246
 2006-06-07T07:00:00,12055382.306364516,13329361.879285274,8655722.852722455,19605919.324587964,9242043.550493568,70788.45876798527,254838451.56474695,553336230.2386057,7.18335979303793,6.66666666666669,70.91350948114604,317726881.47820073,1.0,0.0,0.9998480227980346,8355070.613402616,0.9996862079379452,658025.0650667236,0.9997181236790564,16087980.140119012,0.9997653307566968,6271789.470011302,0.9988680808778062,71293.69278739969,256657294.0346389,557287538.4537381,7.187050079216938,6.66666666666669,70.91350948114604,288030159.3232385
 2006-06-07T08:00:00,23722297.1640688,26350842.48038176,48612814.792368576,27950134.66092026,10815293.44856718,118530.1031406017,426708371.3061662,886073644.3611895,7.494150038223069,6.66666666666669,70.91350948114604,564159753.8524727,1.0,11598800.672173696,0.9997809258454202,29928341.397002645,0.999547670770224,65358148.81232947,0.9995936771048004,33280790.855077527,0.9996617258021748,12689220.604842337,0.9983683458996434,119299.75773888436,429479127.8599836,891828410.729432,7.499525793546168,6.66666666666669,70.91350948114604,582334430.2014093
 2006-06-07T09:00:00,32030124.642626364,32447682.23896759,56301267.82245141,36295909.243908845,13816156.44039738,146827.6926816498,528579693.6539393,1144052346.607761,7.7351520138991745,6.66666666666669,70.91350948114604,699470834.0422908,5.0,1923851.7132843763,0.9901803877987712,2720484.5174140893,0.9707581567741652,4209094.352410303,0.9590364087110836,3042376.0007218244,0.975725846119888,1160634.3633669664,0.953629871404687,146827.6926816498,528579693.6539393,1152087062.022596,7.742658721314047,6.66666666666669,70.91350948114604,541636134.6011368
 2006-06-07T10:00:00,37339776.68552344,36997150.98319478,57993866.68387628,40616044.77852112,14715493.70302096,149071.97609902147,536659113.9564773,1315511597.9523025,7.895351661582641,6.66666666666669,70.91350948114604,724321446.7906139,5.0,2633343.395162805,0.9690253678738956,3155430.8670105278,0.915161770610426,4538863.629125723,0.8855092968991647,3681381.4518205607,0.9280990129253474,1331400.5779777293,0.868443815887649,149071.97609902147,536659113.9564773,1324274016.9650817,7.903539123257439,6.66666666666669,70.91350948114604,551999533.8775746
 2006-06-07T11:00:00,42633894.04465967,40179680.71149863,60020030.02929968,47266532.34745825,15561274.240601197,151476.70694566582,545316145.0043969,1477058552.7364745,8.046305576938376,6.66666666666669,70.91350948114604,750977556.3779143,5.0,3320000.7290865723,0.9417504381967448,3483044.487631494,0.8529002849279358,4827217.65988609,0.8068992840442113,4294177.77543853,0.8720321176856102,1470273.0120281754,0.7732358203524999,151476.70694566582,545316145.0043969,1486944385.2155502,8.055543700671203,6.66666666666669,70.91350948114604,562710858.6684678
 2006-06-07T12:00:00,47607096.333938,42088500.07634672,59179999.034254536,52846119.79255878,13636168.65645447,153336.39924347505,552011037.2765101,1607478947.689906,8.168184899856435,6.66666666666669,70.91350948114604,767368921.1700627,5.0,3869013.0916639953,0.9087448162538508,3745159.7620582352,0.7849305155632639,4782464.707192831,0.7265450274877847,5005474.464244521,0.8072466795687943,1323012.5813646268,0.6790824284253563,153336.39924347505,552011037.2765101,1618871198.4747815,8.178831564543419,6.66666666666669,70.91350948114604,570736161.8830343
 2006-06-07T13:00:00,50396296.318556845,43447763.88005218,60247123.342974536,55819422.86952767,13388291.218138246,157424.19012352804,566727084.444701,1762144058.9848242,8.31273428729149,6.66666666666669,70.91350948114604,790025982.0739504,5.0,4195690.4387068655,0.8720729020634321,3815120.7154915966,0.7144964820972257,4904979.1099451855,0.6455458911759564,5313434.478108207,0.733591918370852,1331765.1278417148,0.5899290416621826,157952.8934865951,568630416.5517424,1772653973.1772652,8.322557318105241,6.66666666666669,70.91350948114604,588191406.421836
 2006-06-07T14:00:00,120164506.22544262,44735583.21795668,32803035.952592578,57980494.57224055,11575795.543217696,165142.68565035032,594513668.3412611,1868645976.8342135,8.412278405663896,6.66666666666669,70.91350948114604,861773083.8527112,5.0,9825188.398422036,0.8059512218722599,3879087.35161733,0.643546829214215,3010177.198454554,0.5823918000906553,5564361.9735441785,0.6584255983853691,1099738.508469988,0.5088632958357531,165721.77863617617,596598403.0902343,1879111364.0847735,8.422060467193228,6.66666666666669,70.91350948114604,619976956.5207423
 2006-06-07T15:00:00,125484723.0785327,59347266.41530085,34480401.358978815,82173720.63390271,9404697.923568709,158982.622451326,572337440.8247736,1723016284.1655726,8.276164477514316,6.66666666666669,70.91350948114604,883228250.2350574,1.0,197126855.5809548,0.7677664035857877,93691768.33139764,0.6126358285197013,47864872.15760222,0.5608463292607649,125119530.16509144,0.6256789483456999,13406732.829935124,0.4776962175722032,159554.27657267472,574395395.6616288,1733315341.5114534,8.285790198137972,6.66666666666669,70.91350948114604,1051605154.7266102
 2006-06-07T16:00:00,118078941.71441576,51775800.74389742,32582787.564872507,74549696.45305014,8555159.760252248,157144.56500839765,565720434.0302316,1593949318.635537,8.155540549273363,6.66666666666669,70.91350948114604,851262820.2667196,1.0,192913999.52464736,0.7676701484039504,80121069.85660152,0.6124370874480042,45162987.17843782,0.5606678021121051,124496767.03375185,0.625530319930427,11982790.948267328,0.476979313460777,157144.56500839765,565720434.0302316,1603205513.0980625,8.16419088765694,6.66666666666669,70.91350948114604,1020398048.5719376
 2006-06-07T17:00:00,112343093.746452,44956175.925500825,27958001.354541626,69963540.73258978,7839330.759422912,155749.15191881708,560696946.9077415,1521000965.4681678,8.087368716384875,6.66666666666669,70.91350948114604,823757089.4262488,4.0,223659306.42585197,0.820249576780029,108456078.4063246,0.6654920306575169,120801926.2527649,0.6139438779535844,145005445.65282288,0.6785828555512813,30113661.92185573,0.5300795689035661,155749.15191881708,560696946.9077415,1530308669.0765164,8.096066789999213,6.66666666666669,70.91350948114604,1188733365.5673616
 2006-06-07T18:00:00,108370957.5083898,39753835.577009074,27503036.837494515,65520913.44170696,7312133.493763445,153596.24334891592,552946476.0560973,1442782960.9518292,8.014275844126546,6.66666666666669,70.91350948114604,801407352.9144611,4.0,219545082.83414555,0.9183922081360718,106425822.83823282,0.7645725309601836,118527426.29435448,0.7134094654709432,142294937.8201967,0.777621018826078,29541495.24505893,0.6296354790058065,153596.24334891592,552946476.0560973,1455523553.6482947,8.026181403554318,6.66666666666669,70.91350948114604,1169281241.0880857
 2006-06-07T19:00:00,19133931.5260852,36565861.35820061,14321726.87152655,58815597.495852165,6788415.281649463,150426.23710898796,541534453.5923566,1330523856.617379,7.909378746927627,6.66666666666669,70.91350948114604,677159986.1256706,4.0,93576514.97028258,0.9917934248693716,103409345.5729642,0.8579640047505657,115156505.54011148,0.8071475810411969,138265240.7849198,0.870973389090381,28696746.7580538,0.7234660221660145,150426.23710898796,541534453.5923566,1340368069.9311702,7.918577124629169,6.66666666666669,70.91350948114604,1020638807.2186884
 2006-06-07T20:00:00,0.0,0.0,0.0,0.0,0.0,16139.848010515454,58103452.837855645,116312290.23892877,7.70564325306627,7.597047176952515,54.3670239355453,58103452.837855645,4.0,166325.16266490985,0.9999950415448732,99353698.32154828,0.9543584528663566,111354354.22365937,0.9039939878408432,115624622.48971774,0.9651700231004322,27745945.696383197,0.8204269340967155,16693.224528848365,60095608.30385411,120280177.89734346,7.695318683543117,7.583017747998038,54.662496891716735,414340554.1978275
 2006-06-07T21:00:00,0.0,0.0,0.0,0.0,0.0,12004.274304081053,43215387.49469179,88909626.10758884,8.222448606252598,8.13943780981648,47.27567298743069,43215387.49469179,4.0,166968.80055925215,0.9999928943207692,166968.7152483082,0.999985328682794,54498141.15566065,0.9894689401159324,166968.75696213022,0.9999890280624548,27011106.704557672,0.9215507799198612,12214.055617910111,43970600.2244764,90461995.55794424,8.221224903647679,8.13676464408582,47.27567298743069,125980754.35746443
 2006-06-07T22:00:00,0.0,0.0,0.0,0.0,0.0,11908.438917592706,42870380.10333374,89680876.28081676,7.808949515315798,7.725219016853935,53.185132110859534,42870380.10333374,4.0,117613.24231487514,0.99999315748502,117613.1991010889,0.9999858720462184,117613.20762484267,0.999987308998168,117613.22023139904,0.9999894344165318,8989244.075576793,0.9960469534381968,13514.276004638848,48651393.61669986,101810180.21948484,7.465947102658004,7.370891978305039,59.094591234288366,58111090.56154886
 2006-06-07T23:00:00,0.0,0.0,0.0,0.0,0.0,7336.078935368253,26409884.167325705,56436268.61807069,8.368969989853532,8.316278678427269,41.36621386400186,26409884.167325705,4.0,140477.84015682797,0.9999942492560776,140477.7808054466,0.9999881262599232,140477.7925117854,0.9999893339361526,140477.8098271369,0.999991120229171,140477.48072908973,0.999957168727096,7308.797221440173,26311669.99718462,56227449.62009738,8.354978746303514,8.302482404146199,41.36621386400186,27014058.701214906
 2006-06-08T00:00:00,0.0,0.0,0.0,0.0,0.0,4853.046923865847,17470968.92591706,38397501.99512233,8.231937450602578,8.196088244436279,41.36621386400183,17470968.92591706,4.0,103482.95398350626,0.9999953754963964,103482.92464630103,0.999990451643384,103482.9304327071,0.9999914228052288,103482.93899109082,0.9999928592660784,103482.7763170802,0.9999655569125347,5257.201239945672,18925924.46380442,41617960.22859214,7.928347255116397,7.889491351169505,47.27567298743069,19443338.988175105
 2006-06-08T01:00:00,0.0,0.0,0.0,0.0,0.0,1590.1561951374815,5724562.302494934,12845109.843775451,8.987738110635606,8.975745585626774,23.637836493715344,5724562.302494934,4.0,78763.9630037402,0.999995338704738,78763.94411448872,0.999990375678502,78763.94784090116,0.9999913545667226,78763.9533506345,0.9999928024557776,78763.84861258723,0.9999652828899804,1305.802160316024,4700887.777137687,10563732.863078604,8.995110068446705,8.985247506737252,23.637836493715337,5094707.434060038
 2006-06-08T02:00:00,0.0,0.0,0.0,0.0,0.0,1066.5772441030538,3839678.078770993,8689267.79543298,8.98385807747189,8.975745585626775,23.637836493715344,3839678.078770993,4.0,94669.51799541884,0.9999958129015384,94669.49133542475,0.9999913547674036,94669.49659345968,0.9999922340726468,94669.50437123489,0.999993534666944,94669.35654434538,0.9999688146856625,1244.0759060078656,4478673.261628315,10142608.989241142,8.405089222603644,8.395619875592779,35.456754740573025,4952020.6284682
 2006-06-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.070065057050526,10.070065057050526,0.0,0.0,4.0,78904.6574542771,0.9999961718341076,78904.64023067454,0.9999920958666584,78904.64362787362,0.999992899794813,78904.64865207236,0.9999940888976664,78904.5531505463,0.9999714879987228,681.6481376604673,2453933.295577682,5557289.94922825,8.982271234554984,8.977082841503817,23.637836493715344,2848456.438693126
 2006-06-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.070065057050526,10.070065057050526,0.0,0.0,4.0,72161.32243780475,0.9999929209672191,72161.29458927523,0.9999853837005492,72161.30008216664,0.9999868703220596,72161.30820661463,0.9999890692074568,72161.15378787504,0.9999472756935418,0.0,0.0,0.0,10.144440556447236,10.144440556447236,0.0,360806.3791037363
 2006-06-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.070065057050527,10.070065057050527,0.0,0.0,1.0,0.0,0.9999669583846575,0.0,0.9999317779477592,0.0,0.9999387168019256,0.0,0.999948980170909,0.0,0.9997539075877778,0.0,0.0,0.0,10.144440556447236,10.144440556447236,0.0,0.0
 2006-06-08T06:00:00,3738166.694820092,1882089.297926764,2081980.892801823,3985080.429407389,2931668.3945317576,25673.920453330065,92426113.63198824,207507893.07278323,6.860413814401923,6.66666666666669,70.91350948114604,107045099.34147604,1.0,1294335.1399054497,0.9999193763580468,219345.46251625445,0.999833533855528,2274245.2117117117,0.9998504651008094,4657039.747247759,0.9998755083735924,852205.5840237617,0.9993995188696192,25764.80980341531,92753315.29229514,208246601.26662663,6.86110355578973,6.666666666666692,70.91350948114604,102050486.43770008
 2006-06-08T07:00:00,10014437.43165145,8250065.729135361,5834086.6116484925,14644556.159213208,7404931.505697511,78178.5319982916,281442715.19384974,604665068.6229874,7.23130212635371,6.66666666666669,70.91350948114604,327590792.6311958,1.0,0.0,0.9998605269196736,2950527.647172851,0.99971202558732,614699.066376467,0.9997413154193848,7572700.631880822,0.9997846384734148,3779689.926829129,0.9989612109934128,78561.83037502338,282822589.3500842,607629728.3249578,7.234071070936274,6.66666666666669,70.91350948114604,297740206.6223434
 2006-06-08T08:00:00,22469288.3808375,22171241.82901989,42604182.66326562,24041774.00297136,9118233.49817601,131772.041001749,474379347.6062964,979566450.829256,7.581485580600591,6.66666666666669,70.91350948114604,594784067.9805669,1.0,13861043.07793426,0.99978985851771,22746656.37903972,0.9995661143368983,61954445.62426476,0.9996102447792165,27474397.58630221,0.9996755188146778,8821298.813783329,0.9984348760268302,132276.69213799623,476196091.69678646,984274486.0839062,7.58588378820745,6.66666666666669,70.91350948114604,611053933.1781108
 2006-06-08T09:00:00,29099186.7410501,29277004.460126765,50587889.45593579,32809760.062497567,12008384.453861631,147235.20745322722,530046746.8316181,1202004272.638583,7.78929821068103,6.66666666666669,70.91350948114604,683828972.00509,5.0,1690471.661257235,0.9912143105615168,2114817.0187370474,0.977246003586234,3937202.387197944,0.9621606287370158,2474620.8013703665,0.9801940677583156,953913.368321074,0.962845666221873,147235.20745322722,530046746.8316181,1208169964.584926,7.795058916575566,6.66666666666669,70.91350948114604,541217772.0685017
 2006-06-08T10:00:00,34755261.99532979,32570626.258478083,53499024.039311,37225587.11462803,13237669.80156121,149829.02335549702,539384484.0797893,1358555959.8659017,7.935572828735796,6.66666666666669,70.91350948114604,710672653.2890974,5.0,2446310.4473687643,0.972314251915673,2654389.5811123257,0.9321206668524384,4418262.239789695,0.8914716234864506,3194221.896623082,0.940148632294884,1277319.1285985613,0.8848686266825898,149829.02335549702,539384484.0797893,1365339235.959475,7.941911184312794,6.66666666666669,70.91350948114604,553374987.3732817
 2006-06-08T11:00:00,39592381.14540591,34685489.35766129,55178109.78356266,40800409.73323026,13913427.986073114,152852.55726563136,550269206.1562728,1536163276.1395793,8.101541184954677,6.66666666666669,70.91350948114604,734439024.162206,5.0,3147645.662712362,0.9462809774635296,2956011.5480706184,0.8788614978283746,4794571.265740672,0.8137896410054495,3725066.029618401,0.8909573310679583,1453391.938397351,0.7914018665743295,152852.55726563136,550269206.1562728,1543955826.4813218,8.108823439185931,6.66666666666669,70.91350948114604,566345892.6008123
 2006-06-08T12:00:00,41645450.60099056,34711525.9438792,50903239.28107858,43056701.33850853,11349813.319642304,153927.0620826171,554137423.4974216,1605882538.4324114,8.166692607608356,6.66666666666669,70.91350948114604,735804153.9815209,5.0,3284188.969523381,0.916728603895188,2877121.163704408,0.8241426990285747,4151906.764983978,0.7384515403088586,3791202.59858039,0.8379971308096344,956284.4314293752,0.7113718495014618,153927.0620826171,554137423.4974216,1614869875.7369566,8.175091746791036,6.66666666666669,70.91350948114604,569198127.4256432
 2006-06-08T13:00:00,44508325.06096862,35074602.54393255,51601179.92387887,44071579.18459547,11374580.23837743,155585.62901435993,560108264.4516958,1679233350.5289004,8.2352442298733,6.66666666666669,70.91350948114604,746738531.4034487,5.0,3540446.2475741687,0.8863133508226823,2905352.2953161,0.7711015755467466,4423079.355969034,0.6681531905397646,3862537.803237879,0.7853560277856699,962756.0235159862,0.6478632772020596,155668.13650341317,560405291.4122875,1688073065.3154323,8.243505787458508,6.66666666666669,70.91350948114604,576099463.1379006
 2006-06-08T14:00:00,109483140.56571,40457824.41246113,34486216.00693302,51212714.09927477,11099288.316882148,165048.91593689876,594176097.3728356,1785537586.8838017,8.334598874375532,6.66666666666669,70.91350948114604,840915280.7740965,5.0,8499627.867822776,0.8298509283807892,3230338.702023768,0.7139188547507932,2746588.151688014,0.6105094511928156,4307645.3091645455,0.7284923064189582,965572.6336908978,0.582817196457091,165375.3243607525,595351167.698709,1791298363.857243,8.33998318594355,6.66666666666669,70.91350948114604,615100940.3630991
 2006-06-08T15:00:00,119326191.02859968,56395826.110852174,33941110.30041746,76396067.66125003,10254122.910648888,168926.19161749972,608134289.8229989,1787933349.7995284,8.33683787308759,6.66666666666669,70.91350948114604,904447607.8347672,1.0,199541237.3664115,0.7961235950929056,84950394.84841181,0.6879097546574133,47917249.25037281,0.5908341382991193,121365886.77848864,0.702574097892459,12927327.734570444,0.55439848946988,169234.76375945803,609245149.5340489,1793271921.4330835,8.341827575560261,6.66666666666669,70.91350948114604,1075947245.512304
 2006-06-08T16:00:00,118891840.18411,54644392.007476896,33687666.54443823,76030946.70469868,10265317.51722682,163620.47863805358,589033723.0969929,1634862839.8081207,8.19377816730062,6.66666666666669,70.91350948114604,882553886.0549434,1.0,188064940.09829995,0.7960194596513194,67229768.59869203,0.6876947429679904,48039055.65544662,0.5906409954146953,106919094.46518928,0.7024133015035133,12046770.116778454,0.5536228935508501,164037.04829867656,590533373.8752356,1642920386.3857338,8.201308579308082,6.66666666666669,70.91350948114604,1012833002.809642
 2006-06-08T17:00:00,115895826.68023044,50915510.668121256,32769624.859690905,75040869.58234547,9988147.945925605,163084.84786995125,587105452.3318244,1648810910.3605957,8.206811790850475,6.66666666666669,70.91350948114604,871715432.0681381,4.0,236699174.4794896,0.8457528440898839,114711270.58149418,0.7376810852576448,127807067.5806086,0.6409912421193608,153372045.2769411,0.7524019629326869,31839727.03271982,0.6035428943530696,163353.079095175,588071084.74263,1661174829.1721158,8.218366852592611,6.66666666666669,70.91350948114604,1252500369.6938832
 2006-06-08T18:00:00,109757518.28129911,44503230.91887389,31507330.143768903,68396253.64531657,8808240.318362333,160658.13161890532,578369273.8280591,1566822150.1370351,8.130189287699954,6.66666666666669,70.91350948114604,841341847.13568,4.0,232412138.1437684,0.9412897771760608,112604581.19999142,0.8337762788005704,125431165.2788432,0.7377466456696468,150560518.30120832,0.848458466791156,31245200.51330083,0.6999600601805264,160658.13161890532,578369273.8280591,1587074480.4746077,8.14911583931371,6.66666666666669,70.91350948114604,1230622877.2651713
 2006-06-08T19:00:00,23777228.64344032,36261974.18888734,16455836.699048173,56183334.27273181,7149409.645405941,154637.6717733863,556695618.3841907,1430326809.9430742,8.00263674129966,6.66666666666669,70.91350948114604,696523401.8337042,4.0,49510247.37185168,0.998127374066734,107250825.12943572,0.922715872918649,119445258.3814094,0.8272708529914784,143406405.5674042,0.9373618833103642,29751987.34889685,0.7892060148076445,154637.67177338628,556695618.3841907,1445211773.3598514,8.01654610019393,6.666666666666689,70.91350948114602,1006060342.1831886
 2006-06-08T20:00:00,0.0,0.0,0.0,0.0,0.0,19612.20408013725,70603934.6884941,136813322.77810594,8.580434267237502,8.452696004548494,54.3670239355453,70603934.6884941,4.0,169409.98235495543,0.9999946083807248,35255189.32161133,0.9950865683899702,114593872.32358922,0.9238490003488709,26155403.206127647,0.9985114778164514,28541850.51744934,0.8855464843560715,20555.29224414353,73999052.07891671,143370703.18477005,8.461523900606574,8.327663019319987,55.71775744947188,278714777.4300492
 2006-06-08T21:00:00,0.0,0.0,0.0,0.0,0.0,42682.910943483424,153658479.3965403,306821559.0222024,7.797088015324314,7.510595415687828,59.094591234288366,153658479.3965403,4.0,187783.8380721528,0.9999976570069954,187783.78908505093,0.9999951623493736,35482042.52515296,0.995499370441319,187783.81303945807,0.9999963821652962,19737991.85049381,0.9764074017593488,43487.9383145656,156556577.93243617,311438995.5587656,7.771544962004275,7.480741706447034,59.09459123428837,212339963.7482796
 2006-06-08T22:00:00,0.0,0.0,0.0,0.0,0.0,11822.773356929722,42561984.084947005,88168239.47687978,8.29383659809111,8.211518016032576,47.27567298743069,42561984.084947005,4.0,123136.70499210968,0.9999929853831784,123136.65789210451,0.9999855167021862,123136.66718158872,0.9999869897961212,123136.68092281502,0.9999891686726672,123136.41975931784,0.9999477554606054,15151.566327446964,54545638.77880908,112907630.3562769,7.497225667530626,7.391808824222434,59.094591234288366,55161321.90955701
 2006-06-08T23:00:00,0.0,0.0,0.0,0.0,0.0,8404.376307881188,30255754.708372276,63979041.30103743,8.474909950689367,8.415176154350132,41.36621386400186,30255754.708372276,4.0,147584.7187578927,0.9999939777189748,147584.6543719489,0.99998756560881,147584.66707120388,0.9999888303087756,147584.68585476995,0.9999907009465048,147584.32884270122,0.9999551463313988,8324.531416148651,29968313.098135144,63371895.77140424,8.448489122494145,8.38932220506703,41.36621386400186,30706236.15303366
 2006-06-09T00:00:00,0.0,0.0,0.0,0.0,0.0,4197.893983823846,15112418.341765843,32419393.07145705,9.208659579150824,9.178391753172836,35.45675474057302,15112418.341765843,4.0,118007.95461666975,0.9999949244624506,118007.9172926924,0.9999895203795496,118007.92465459902,0.999990586260092,118007.9355432834,0.999992162820866,118007.72858926354,0.999962197632714,5361.360383259059,19300897.37973261,41474218.75148207,8.371668987120179,8.332947306567736,47.27567298743069,19890936.84042912
 2006-06-09T01:00:00,0.0,0.0,0.0,0.0,0.0,5015.489160656859,18055760.97836469,39112115.7116012,9.302828662739342,9.266312262971727,41.36621386400186,18055760.97836469,4.0,102701.39000720075,0.9999933643005852,102701.35340130878,0.9999862990647572,102701.36062037728,0.9999876925847184,102701.37130044433,0.9999897537621414,102701.16832581192,0.9999505776198044,6020.696990117866,21674509.16442432,46950993.17314423,8.718258763247126,8.67442367313296,47.27567298743068,22188015.808079462
 2006-06-09T02:00:00,0.0,0.0,0.0,0.0,0.0,5307.9938064756925,19108777.703312494,41393144.5777764,9.462053519597236,9.42340742791573,41.36621386400186,19108777.703312494,4.0,130944.26960358744,0.9999947372039129,130944.22010393698,0.9999891337410144,130944.22986569816,0.9999902389465012,130944.24430781227,0.9999918736734226,130943.96983763685,0.9999608029398454,4814.3638008720245,17331709.683139283,37543686.77227683,10.020889776269346,9.985837626452993,35.456754740573025,17986430.616857957
 2006-06-09T03:00:00,0.0,0.0,0.0,0.0,0.0,4025.1047983400335,14490377.27402413,31787235.02923192,10.12421880911084,10.094541193878149,35.456754740573,14490377.27402413,4.0,103348.12383821567,0.9999953077801884,103348.09479518088,0.9999903118276212,103348.10052345115,0.9999912972101048,103348.10899674673,0.9999927547049272,103347.94795850446,0.9999650525653748,4275.527867715092,15391900.323774332,33675265.72071937,10.14937294438648,10.117932566893613,35.45675474057302,15908640.699886434
 2006-06-09T04:00:00,0.0,0.0,0.0,0.0,0.0,1145.8704690077004,4125133.688427721,9126496.160480274,12.392807930355938,12.384287156738797,11.818918246857672,4125133.688427721,4.0,92520.51815925498,0.9999914752750808,92520.47301193287,0.999982398734966,92520.48191646476,0.999984188956855,92520.49508760226,0.9999868369023752,92520.24475025247,0.9999365082458228,0.0,0.0,0.0,13.598585338532454,13.598585338532454,0.0,462602.2129255074
 2006-06-09T05:00:00,0.0,0.0,0.0,0.0,0.0,2707.5884251061925,9747318.330382291,21797631.755383164,10.090495888853305,10.07014502746296,35.45675474057302,9747318.330382291,1.0,0.0,0.99996130529491,0.0,0.9999201058372984,0.0,0.999928231859978,0.0,0.9999402511886928,0.0,0.9997118036386208,2752.022738687556,9907281.8592752,22155021.63461436,10.12040511530602,10.099720579275573,35.45675474057302,9907281.8592752
 2006-06-09T06:00:00,3373920.092817631,576597.7082390728,4751499.174190695,4682753.454572713,3974290.713327673,77576.12249964823,279274040.99873364,602980833.4308853,7.229735012150794,6.66666666666669,70.91350948114604,296633102.1418814,1.0,2896243.312151243,0.999903758156667,684522.4806876081,0.9998012864687272,2502109.409762681,0.9998214975906332,6263638.92696773,0.9998513921808202,1221050.854687007,0.9992831952331296,77941.4846438195,280589344.71775013,604077184.3498523,7.2307578946036335,6.66666666666669,70.91350948114604,294156909.7020064
 2006-06-09T07:00:00,22395185.634983864,11390258.372694712,10600651.694925036,19904192.57295216,8534105.825497977,139518.36896760215,502266128.28336775,1066495201.005052,7.662697386268455,6.66666666666669,70.91350948114604,575090522.3844215,1.0,17650374.58292811,0.9998330693114982,11208539.270661565,0.9996553330085836,10732861.698132526,0.9996903890338866,24768301.55111091,0.9997422409555624,8940814.178688124,0.998756708006506,139869.019161372,503528468.9809392,1072352118.8834482,7.668169211048952,6.66666666666669,70.91350948114604,576829360.2624605
 2006-06-09T08:00:00,34357455.100602075,24807678.47057316,48693471.99316667,30186843.41276012,10657458.185657924,152282.24161529893,548216069.8150761,1474438710.5499644,8.043857550584134,6.66666666666669,70.91350948114604,696918976.9778361,1.0,44317454.81152096,0.9997478646905126,33574928.944360286,0.999479408374034,84017102.97317398,0.999532357666153,44320159.90814723,0.9996106758018812,18724345.54052025,0.9981221079576444,152282.24161529893,548216069.8150761,1482527851.9293349,8.051416665085474,6.66666666666669,70.91350948114604,773170061.9927988
 2006-06-09T09:00:00,44163798.43493232,33774822.87687898,61041153.90862013,38802282.86298996,15031625.241922293,156547.32118534506,563570356.2672421,1612884262.2027287,8.173237216186996,6.66666666666669,70.91350948114604,756384039.5925858,5.0,3908917.276491691,0.9799120946994814,3113406.620371064,0.9667488275561076,5095902.137123501,0.9503443481330984,3814727.721877731,0.9695544306325564,1536841.1177856077,0.9383541894406868,156644.2534237427,563919312.3254735,1622693698.7355366,8.182404704358209,6.66666666666669,70.91350948114604,581389107.1991231
 2006-06-09T10:00:00,56420406.93880001,45636420.169606425,71276372.09780174,50515630.791849904,18709204.699322872,173550.62139316855,624782237.0154068,1874984338.5983963,8.418204115858272,6.66666666666669,70.91350948114604,867340271.7127876,5.0,4581855.830840884,0.9408202961768168,3694823.3532865546,0.9021150623676968,5312215.211514358,0.8631071368257563,4492296.704820053,0.910780902024094,1641749.0191452,0.8309117590063101,174257.77826219032,627328001.743885,1887019178.2550712,8.429453244161861,6.66666666666669,70.91350948114604,647050941.8634921
 2006-06-09T11:00:00,62416016.71378206,55263428.5735397,80522062.58344546,63679971.440835394,21883837.10035438,194584.80828658465,700505309.8317047,2087026432.268942,8.61641393828936,6.66666666666669,70.91350948114604,984270626.2436618,5.0,5055063.594724959,0.8970508269823613,4094773.210974905,0.8288637844991236,5545968.867710406,0.7719260832277643,5087640.631808869,0.8434670726188943,1787686.1596688323,0.7140511627057338,195310.3752575661,703117350.927238,2098569654.3633611,8.627204901804415,6.66666666666669,70.91350948114604,724688483.392126
 2006-06-09T12:00:00,67136229.77666688,61065515.46799801,83524858.67296708,73613297.94673505,20435421.499570247,214310.42232636976,771517520.3749312,2290506826.7396235,8.80664629591644,6.66666666666669,70.91350948114604,1077292843.7388685,5.0,5417088.037949017,0.849530269895395,4463482.026276699,0.7490474111751048,5497053.794071326,0.6799025627847833,5604023.176928505,0.7685951631168365,1623327.0545275034,0.5992615575693924,214923.5092123237,773724633.1643653,2299725582.5721817,8.815265399128096,6.66666666666669,70.91350948114604,796329607.2541183
 2006-06-09T13:00:00,73258233.26250973,65483324.07820146,87374010.02201352,78755559.28849803,21169371.68447891,232328.07008710076,836381052.3135626,2489570993.4042454,8.992772018313739,6.666666666666692,70.91350948114604,1162421550.6492643,5.0,5687075.882163535,0.7992853643807621,4701695.424881549,0.6629396490654029,5663503.533228192,0.586371776048046,5887429.885141959,0.6877626372531488,1640820.7416609935,0.4896158938097731,232955.6449879649,838640321.9566737,2498638632.6483846,9.00125088395067,6.66666666666669,70.91350948114604,862220847.4237499
 2006-06-09T14:00:00,181412922.16297007,65957194.501145326,47948498.78186402,80092840.44089296,18280944.616444483,237529.34681214215,855105648.5237119,2573629129.237472,9.07137343536236,6.666666666666689,70.91350948114604,1248798049.0270286,5.0,11193753.529085211,0.7210038636901461,4594074.376513853,0.5766681632082957,3652550.537247461,0.5113586749277633,5871824.451317553,0.606661752276567,1462851.7686045987,0.3859031243491063,238133.1069280549,857279184.9409977,2582321476.438357,9.079501802103794,6.66666666666669,70.91350948114604,884054239.6037663
 2006-06-09T15:00:00,190112282.30546805,84937940.66843477,46360774.916270494,112076588.08480388,15477458.980881164,223462.33983967337,804464423.422824,2390062252.046363,8.899727881233286,6.66666666666669,70.91350948114604,1253429468.3786824,1.0,223944602.5446712,0.6770820806313939,103495892.0827772,0.5405999655695213,71600471.80935532,0.4856354797505092,139411468.28967175,0.5719066814595055,26437104.52519284,0.344097583697815,224360.5286737543,807697903.2255156,2403273404.344137,8.912080499491003,6.66666666666669,70.91350948114604,1372587442.4771838
 2006-06-09T16:00:00,189273200.6135437,81553810.47862817,46284082.08956409,108656416.32188046,13509902.946730703,213250.5856707931,767702108.4148551,2238918133.2576523,8.758412953837526,6.66666666666669,70.91350948114604,1206979520.8652022,1.0,221141281.854486,0.6769652435880288,102621289.91603914,0.5403587284873289,70983875.22213365,0.4854187788538754,138656251.54135603,0.5717262724231394,18918575.890924472,0.3432273868402904,213979.49049729723,770326165.7902701,2249772933.6911407,8.768561359448631,6.666666666666689,70.91350948114604,1322647440.2152095
 2006-06-09T17:00:00,186540863.98302528,72077784.4865739,43916520.63588487,102990844.98182765,12339752.462210018,197489.5042820338,710962215.4153218,2048351740.059348,8.580261267586808,6.66666666666669,70.91350948114604,1128827981.9648435,4.0,248452270.30270332,0.7247932180783652,120487860.73364145,0.5885301203691825,134220480.7414115,0.5338089410496017,161056655.02380687,0.6198461200914708,33495869.395266168,0.3915331654816114,198033.2480028168,712919692.8101404,2056793408.363128,8.588152450691386,6.66666666666669,70.91350948114604,1410632829.0069697
 2006-06-09T18:00:00,170216451.74814177,62189291.20961318,40907821.60055576,96672797.2775812,11135539.17509834,180668.4937288777,650406577.4239597,1862922348.6719253,8.406928540970164,6.66666666666669,70.91350948114604,1031528478.43495,4.0,243008562.547572,0.818826450252884,117807329.15278462,0.6833197467780062,131215896.46406987,0.6289961619577124,157486115.44578978,0.7144878424031375,32734117.411142413,0.4870925607281912,181873.25451292895,654743716.2465444,1882402324.5972772,8.425136559580856,6.66666666666669,70.91350948114604,1336995737.267903
 2006-06-09T19:00:00,41888858.24139564,58092735.2030445,23477010.96118262,87847902.66565654,9861830.447783638,166010.3524662906,597637268.8786463,1731266897.8944569,8.283875763414159,6.66666666666669,70.91350948114604,818805606.3977093,4.0,234601211.99785027,0.9067206800939576,113693394.7288822,0.7718926995776467,126616111.3530691,0.7179240683862332,151998447.98035508,0.8029271615899326,31575028.155821577,0.5763695992450875,167121.96925481447,601639089.317332,1753962386.4823723,8.305087615157776,6.66666666666669,70.91350948114604,1260123283.5333102
 2006-06-09T20:00:00,0.0,0.0,0.0,0.0,0.0,59659.80584698345,214775301.0491404,392410693.2131404,7.523460622869088,7.157040562085996,65.00405035771719,214775301.0491404,4.0,125561336.87298287,0.9869482211649492,108673235.64181992,0.8638979176522003,121011850.30290434,0.8102832044312844,145296005.43124744,0.8947951136705354,30168356.953430723,0.669116007966282,61660.23239105686,221976836.60780475,405431565.79574496,7.453747246868527,7.075167817256038,65.988960211622,752687621.81019
 2006-06-09T21:00:00,0.0,0.0,0.0,0.0,0.0,25000.677513728773,90002439.04942358,170208705.41808993,8.636904918454727,8.477982804162203,54.3670239355453,90002439.04942358,4.0,228386.58641789077,0.9999935899805332,100965598.10974447,0.9594087457320032,117176045.64200167,0.9062911868821218,90256117.59758464,0.9820794979159564,29204177.353381112,0.765546416892298,24364.55224295139,87712388.07462502,165800910.47167087,8.772114403286475,8.617307986168202,53.18513211085952,425542713.36375487
 2006-06-09T22:00:00,0.0,0.0,0.0,0.0,0.0,40778.58018037186,146802888.6493387,283072845.5069358,8.211410427216485,7.947090735866169,59.094591234288366,146802888.6493387,4.0,158808.5705344307,0.999995033385926,158808.5377609711,0.9999897452772418,58749385.50188034,0.9885278594331024,158808.5537859764,0.9999923310104972,28545565.517389536,0.8616779043588091,41326.34821946156,148774853.5900616,286880648.44481087,8.21517703096332,7.94730125438359,59.094591234288366,236546230.2714129
 2006-06-09T23:00:00,0.0,0.0,0.0,0.0,0.0,11893.699288928705,42817317.44014333,86118114.9730265,10.156805707249193,10.076400883901494,41.36621386400186,42817317.44014333,4.0,181748.81505718228,0.9999924289857476,181748.714419568,0.999984367891082,181748.7342682976,0.9999859578304132,181748.7636286231,0.9999883095348336,25962430.567331716,0.96101664312157,14065.448588246416,50635614.9176871,101817182.55876537,9.478390384384666,9.383327778209232,47.27567298743069,77325040.51239249
 2006-06-10T00:00:00,0.0,0.0,0.0,0.0,0.0,8992.001283985339,32371204.62234722,68535001.19679262,9.433918876232145,9.36993152040916,47.27567298743069,32371204.62234722,4.0,125661.15287952572,0.999994697600932,125661.11088007384,0.9999890519715072,125661.11916396332,0.9999901654937572,125661.13141614968,0.9999918125221358,125660.8985345471,0.9999605079786904,9080.62114154641,32690236.10956708,69205382.00830309,9.41877668920892,9.354163414034474,47.27567298743069,33318541.52244133
 2006-06-10T01:00:00,0.0,0.0,0.0,0.0,0.0,7242.275232751473,26072190.837905303,56477184.54674949,9.33861561800441,9.285886302079616,47.27567298743068,26072190.837905303,4.0,118106.5998931329,0.9999944511823862,118106.55927224568,0.9999885431834608,118106.56728331016,0.9999897084544632,118106.57913498548,0.9999914320252392,118106.3538935178,0.999958672664837,6102.476473948237,21968915.306213647,47588731.29438254,9.949012943189064,9.904582287774812,41.36621386400186,22559447.96569084
 2006-06-10T02:00:00,0.0,0.0,0.0,0.0,0.0,1433.087003527843,5159113.212700235,11622092.899607925,11.114166392614116,11.1033157382266,29.547295617144183,5159113.212700235,4.0,90045.6920769203,0.999995819318688,90045.66999543011,0.999991368017092,90045.67435107044,0.9999922459747116,90045.68079319387,0.9999935445757168,90045.55834585232,0.9999688624802936,3031.4268009007305,10913136.483242633,24330572.62774624,10.44726297181339,10.424547222080273,35.45675474057302,11363364.758805098
 2006-06-10T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.19565503484922,14.19565503484922,0.0,0.0,4.0,80929.47813923674,0.9999961086404626,80929.45984609368,0.9999919653887712,80929.46345389921,0.9999927825878115,80929.46879078809,0.9999939913198412,80929.36735565682,0.9999710173353984,0.0,0.0,0.0,14.098088097472504,14.098088097472504,0.0,404647.23758567456
 2006-06-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.195655034849215,14.195655034849215,0.0,0.0,4.0,72023.07304675558,0.9999956389967832,72023.05728663757,0.9999909957008396,72023.06039471448,0.9999919115266862,72023.06499278126,0.9999932661391858,72022.9776050449,0.9999675194511456,0.0,0.0,0.0,14.098088097472504,14.098088097472504,0.0,360115.2333259338
 2006-06-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.195655034849215,14.195655034849215,0.0,0.0,1.0,0.0,0.999967626409934,0.0,0.9999331572403528,0.0,0.9999399558068872,0.0,0.999950011674215,0.0,0.9997588830089272,0.0,0.0,0.0,14.098088097472504,14.098088097472504,0.0,0.0
 2006-06-10T06:00:00,0.0,0.0,0.0,0.0,0.0,3596.6926331322743,12948093.479276188,28919749.932234302,10.458161289032873,10.431160850757951,35.45675474057301,12948093.479276188,1.0,0.0,0.9999181802813868,0.0,0.999831064278798,0.0,0.9998482467043402,0.0,0.9998736615018184,0.0,0.9993906105463664,2501.6980590286307,9006113.012503076,20213116.578024656,10.369021812874744,10.350150316085047,35.456754740573,9006113.012503076
 2006-06-10T07:00:00,0.0,0.0,0.0,0.0,0.0,5375.182959411742,19350658.653882276,42019795.81494139,10.377117398861964,10.337885872642737,29.547295617144183,19350658.653882276,1.0,0.0,0.9998623741420316,0.0,0.999715839604852,0.0,0.9997447415137968,0.0,0.9997874907845996,0.0,0.9989749690195082,7788.45223741269,28038428.05468568,60929036.23881748,9.478412807364997,9.42152670619264,41.36621386400186,28038428.05468568
 2006-06-10T08:00:00,0.0,0.0,0.0,0.0,0.0,40413.53442684329,145488723.93663585,291639765.443331,7.238734859093054,6.966420653398372,66.97387006552681,145488723.93663585,1.0,0.0,0.9997946247180886,0.0,0.9995759552592584,0.0,0.9996190847829172,0.0,0.999682878343752,0.0,0.9984703744652786,37203.17878574779,133931443.62869205,270900955.8876671,7.083540513192221,6.830593523416582,68.5497258317745,133931443.62869205
 2006-06-10T09:00:00,0.0,0.0,0.0,0.0,0.0,70966.92447189668,255480928.098828,559665383.0395229,7.8740354550562435,7.351348439010386,59.094591234288366,255480928.098828,1.0,0.0,0.9997158705547976,0.0,0.9994133490856038,0.0,0.9994730172575224,0.0,0.9995612733946714,0.0,0.9978838171249134,73719.18041833307,265389049.50599915,597821188.7130387,7.928438385556555,7.370107565663884,59.094591234288345,265389049.50599915
 2006-06-10T10:00:00,0.0,0.0,0.0,0.0,0.0,63680.35917741802,229249293.0387047,551922126.8402671,8.324567719984573,7.809083933556461,59.09459123428838,229249293.0387047,1.0,0.0,0.9996290716286372,0.0,0.999234132639506,0.0,0.9993120288878732,0.0,0.9994272464613012,0.0,0.9972373427653568,68068.13516603249,245045286.597717,527318640.0212452,8.262689544761528,7.7702155387802465,59.09459123428835,245045286.597717
 2006-06-10T11:00:00,0.0,0.0,0.0,0.0,0.0,93028.18553962234,334901467.94264054,747400471.1285087,7.975318851493781,7.27725902468586,59.09459123428835,334901467.94264054,1.0,0.0,0.9995347208581856,0.0,0.9990393236653072,0.0,0.9991370339036952,0.0,0.9992815586632582,0.0,0.9965346226212318,104998.89212362505,377996011.64505,699555200.9065797,7.31995802478481,6.66666666666669,70.91350948114605,377996011.64505
 2006-06-10T12:00:00,0.0,0.0,0.0,0.0,0.0,122890.5911842758,442406128.26339287,876724248.6382022,7.485474848057005,6.666666666666688,70.91350948114602,442406128.26339287,1.0,0.0,0.999432581954826,0.0,0.9988284342905392,0.0,0.998947594053953,0.0,0.9991238451453534,0.0,0.9957738968259248,130503.00080048184,469810802.8817348,891806312.1217418,7.499540094741662,6.666666666666689,70.91350948114602,469810802.8817348
