version,0.4.1
 2006-06-10T13:00:00,0.0,0.0,0.0,0.0,0.0,114618.61438414156,412627011.7829095,801950358.7381312,7.4156378165718015,6.666666666666692,70.91350948114605,412627011.7829095,1.0,0.0,0.9993261465107725,0.0,0.9986086737143918,0.0,0.9987501852913228,0.0,0.9989594973037448,0.0,0.9949811705956372,142342.78590692618,512434029.264934,916997635.0855192,7.5230525430341295,6.66666666666669,70.91350948114605,512434029.264934
 2006-06-10T14:00:00,0.0,0.0,0.0,0.0,0.0,155182.27760759537,558656199.3873434,1121201590.3181958,7.7138503905555345,6.666666666666688,70.91350948114602,558656199.3873434,1.0,0.0,0.9992121769379791,0.0,0.9983733571879956,0.0,0.998538802771689,0.0,0.9987835159521936,0.0,0.9941323305253916,158259.47244976452,569734100.8191524,1088709880.878023,7.683475289142906,6.666666666666688,70.91350948114602,569734100.8191524
 2006-06-10T15:00:00,0.0,0.0,0.0,0.0,0.0,152271.4919130313,548177370.8869126,1044520116.72763,7.64220123684688,6.666666666666688,70.91350948114604,548177370.8869126,1.0,0.0,0.9990955926844736,0.0,0.9981326420488972,0.0,0.9983225707314006,0.0,0.9986034972507206,0.0,0.9932640164349624,158531.18939620536,570712281.8263392,1043603034.1452948,7.641330566179587,6.66666666666669,70.91350948114604,570712281.8263392
 2006-06-10T16:00:00,0.0,0.0,0.0,0.0,0.0,165522.77461879296,595881988.6276548,1175301849.2757716,7.764373785292125,6.666666666666688,70.91350948114602,595881988.6276548,1.0,0.0,0.998977864122226,0.0,0.997889564219902,0.0,0.9981042163100308,0.0,0.9984217116127396,0.0,0.9923871795863176,166644.2503296049,599919301.1865776,1187258331.5750322,7.77554144420968,6.666666666666688,70.91350948114604,599919301.1865776
 2006-06-10T17:00:00,0.0,0.0,0.0,0.0,0.0,147237.54898602905,530055176.34970456,1000922196.1990184,7.601470842939925,6.666666666666687,70.91350948114602,530055176.34970456,1.0,0.0,0.9988613351675248,0.0,0.9976489632579684,0.0,0.9978880868339648,0.0,0.9982417782986048,0.0,0.9915192773588108,155159.83854429107,558575418.7594477,1025947687.176476,7.6248359689335485,6.66666666666669,70.91350948114605,558575418.7594477
 2006-06-10T18:00:00,0.0,0.0,0.0,0.0,0.0,141389.47218722553,509002099.8740115,1001985117.3637145,7.602480830409868,6.666666666666695,70.91350948114608,509002099.8740115,1.0,0.0,0.998747751186848,0.0,0.9974144428756216,0.0,0.9976774194826952,0.0,0.9980663923430008,0.0,0.9906733091606847,143932.4040081941,518156654.42949873,939747822.19358,7.544309961159167,6.66666666666669,70.91350948114605,518156654.42949873
 2006-06-10T19:00:00,0.0,0.0,0.0,0.0,0.0,93941.89381973373,338190817.7510411,629706857.1520616,8.293755918742095,7.7056881884128865,61.458374883659936,338190817.7510411,1.0,0.0,0.9986414357223944,0.0,0.997194930025088,0.0,0.9974802332495462,0.0,0.9979022297628752,0.0,0.98988147653286,87198.59820430311,313914953.5354912,555710470.8368657,8.427504200271217,7.908559839821351,59.09459123428837,313914953.5354912
 2006-06-10T20:00:00,0.0,0.0,0.0,0.0,0.0,38641.94231423408,139110992.33124268,257807888.3321269,8.319405141874705,8.078680995554814,59.094591234288366,139110992.33124268,1.0,0.0,0.9985429540901188,0.0,0.9969915919318324,0.0,0.9972975766416652,0.0,0.997750163467232,0.0,0.9891479899222712,39129.61292422476,140866606.52720916,261417031.96141455,8.358060353915405,8.113966042448467,59.094591234288366,140866606.52720916
 2006-06-10T21:00:00,0.0,0.0,0.0,0.0,0.0,36222.77616137738,130401994.18095855,248355621.8302899,8.245290546978223,8.013394016381035,59.09459123428837,130401994.18095855,1.0,0.0,0.9984571875025336,0.0,0.9968145069873408,0.0,0.9971385029789314,0.0,0.9976177305763176,0.0,0.988509204372344,36460.39259720752,131257413.34994704,250304163.6770824,8.228264867784555,7.994549229682234,59.09459123428837,131257413.34994704
 2006-06-10T22:00:00,0.0,0.0,0.0,0.0,0.0,22085.74373155556,79508677.43360004,153873333.29184812,8.2091135224103,8.065446785563621,59.094591234288366,79508677.43360004,1.0,0.0,0.9983694550822731,0.0,0.9966333631269036,0.0,0.9969757832319518,0.0,0.9974822622270568,0.0,0.9878557773922138,21844.666168106985,78640798.20518516,152193724.54873347,8.20002727340512,8.057928789686766,59.094591234288366,78640798.20518516
 2006-06-10T23:00:00,0.0,0.0,0.0,0.0,0.0,17101.610209811835,61565796.7553226,119892816.52485137,9.605779463539983,9.493839490938235,47.27567298743069,61565796.7553226,4.0,3826866.137463355,0.9999933621004198,3826519.6993345497,0.9999791636500244,3826552.73690766,0.9999876885040108,3826666.628404653,0.9999897503648478,3825514.727947819,0.99935272433775,17765.722966467656,63956602.67928356,124670354.21787934,9.605571078642305,9.489170087055028,47.27567298743069,83088722.6093416
 2006-06-11T00:00:00,0.0,0.0,0.0,0.0,0.0,17101.776087003855,61566393.91321386,122220509.45645438,8.883056436129468,8.768943771638577,53.185132110859534,61566393.91321386,4.0,146968.73632981672,0.9999902587668577,146968.65303544846,0.9999798869725508,146968.6694645658,0.9999819326653984,146968.69376410075,0.999984958482056,146968.231904376,0.9999274477492324,18926.581146921253,68135692.12891652,135519441.12121415,8.195470867579507,8.068941505027489,59.094591234288366,68870535.11341481
 2006-06-11T01:00:00,0.0,0.0,0.0,0.0,0.0,11130.155666565845,40068560.39963703,81592252.81628308,10.216141051878251,10.13996202267838,41.36621386400186,40068560.39963703,4.0,166045.43039041563,0.999993513361804,166045.3510809588,0.9999866068360976,166045.3667235666,0.9999879690526848,166045.3898603715,0.9999899839287912,166044.95010042746,0.9999516878208188,11273.321221587574,40583956.39771526,82678295.66329636,10.183516668351116,10.10632358097916,41.36621386400186,41414182.88587101
 2006-06-11T02:00:00,0.0,0.0,0.0,0.0,0.0,10933.494619412297,39360580.62988426,83180290.27957237,9.467930322609355,9.390268853792438,47.27567298743069,39360580.62988426,4.0,122567.6406617208,0.999993730628156,122567.5982910295,0.9999870554327012,122567.60664778289,0.9999883720225984,122567.61900976246,0.999990319411546,122567.38406387044,0.9999533060104888,12224.090408848831,44006725.47185579,92968025.81334698,8.785014528361742,8.698214762219267,53.185132110859534,44619563.32052996
 2006-06-11T03:00:00,0.0,0.0,0.0,0.0,0.0,10581.290753674632,38092646.71322869,81791708.68953341,8.637195312951192,8.560830403028143,47.27567298743068,38092646.71322869,4.0,130949.70137262302,0.9999951589023172,130949.65487494756,0.9999900044348434,130949.66404683284,0.9999910210821982,130949.6776115558,0.9999925248213856,130949.41978135686,0.9999639437299218,6768.481383543042,24366532.98075495,52319293.59856483,9.96280425589026,9.913956292933698,29.547295617144183,25021281.098442268
 2006-06-11T04:00:00,0.0,0.0,0.0,0.0,0.0,3191.809430803205,11490513.950891543,25603019.250894,8.795252530210877,8.771348782925044,35.45675474057301,11490513.950891543,4.0,105884.11023028185,0.9999954600805396,105884.08054161028,0.9999906262868996,105884.08639777964,0.99999157968578,105884.09505910512,0.999992989873148,105883.9304403151,0.999966186891298,5774.971480960142,20789897.33145651,45377117.72606729,8.39217551019126,8.349809624744642,41.36621386400186,21319317.6341256
 2006-06-11T05:00:00,0.0,0.0,0.0,0.0,0.0,3406.848403194557,12264654.251500413,25673052.83564921,9.282924679381194,9.25895536641834,23.637836493715326,12264654.251500413,1.0,0.0,0.999962758667984,0.0,0.9999231066619476,0.0,0.999930927471226,0.0,0.9999424953539692,0.0,0.9997226282935872,5938.46987256606,21378491.541237824,45824916.19879756,7.974622298224122,7.931838562954339,47.275672987430674,21378491.541237824
 2006-06-11T06:00:00,0.0,0.0,0.0,0.0,0.0,2126.261704821363,7654542.137356906,15796547.060097216,11.700321767604052,11.68557344807632,11.818918246857672,7654542.137356906,1.0,0.0,0.9998917010658952,0.0,0.9997763918179068,0.0,0.9997991349708184,0.0,0.9998327747281284,0.0,0.9991933945825986,2105.925427240562,7581331.538066022,15645463.604516989,11.652953314991883,11.638346057417555,11.818918246857672,7581331.538066022
 2006-06-11T07:00:00,0.0,0.0,0.0,0.0,0.0,38153.32690612456,137351976.86204836,265460297.592292,7.918316346444562,7.670448022948617,59.09459123428837,137351976.86204836,1.0,0.0,0.9998135880959016,0.0,0.999615109536022,0.0,0.9996542566843712,0.0,0.9997121598508748,0.0,0.9986116128200476,43438.29980192366,156377879.28692517,302523393.1399574,7.943480943867873,7.661002544816864,59.094591234288366,156377879.28692517
 2006-06-11T08:00:00,0.0,0.0,0.0,0.0,0.0,49309.35890293726,177513692.05057412,329065131.60517764,8.338407618046146,8.031139664519364,59.094591234288366,177513692.05057412,1.0,0.0,0.9997266639560176,0.0,0.9994356345572508,0.0,0.9994930360773664,0.0,0.9995779395739685,0.0,0.9979642058745156,42680.32080593105,153649154.90135178,303201455.6072125,8.310469979671021,8.027338772715744,59.094591234288366,153649154.90135178
 2006-06-11T09:00:00,0.0,0.0,0.0,0.0,0.0,105059.01030405138,378212437.0945849,687302276.1032124,7.71977220057483,7.077930528081112,66.97387006552684,378212437.0945849,1.0,0.0,0.9996353880784944,0.0,0.9992471744102464,0.0,0.9993237441821728,0.0,0.9994369997433028,0.0,0.9972843873897248,79663.01671799859,286786860.18479496,600816415.8814427,8.592745539452482,8.031631870997595,59.094591234288345,286786860.18479496
 2006-06-11T10:00:00,0.0,0.0,0.0,0.0,0.0,105585.6617999648,380108382.4798735,735759493.7057076,7.353789900096404,6.666666666666689,70.91350948114602,380108382.4798735,1.0,0.0,0.9995356811795334,0.0,0.999041306470704,0.0,0.9991388150382722,0.0,0.999283041503325,0.0,0.9965417750499186,103044.45965477284,370960054.7571822,750333275.1270837,7.367413924479795,6.66666666666669,70.91350948114604,370960054.7571822
 2006-06-11T11:00:00,0.0,0.0,0.0,0.0,0.0,94021.35340264294,338476872.2495146,681687795.8464022,8.538590236610613,7.901936554863812,59.09459123428835,338476872.2495146,1.0,0.0,0.9994296122398496,0.0,0.9988223026275416,0.0,0.9989420860414352,0.0,0.9991192595841172,0.0,0.9957517785271048,113652.6012747882,409149364.5892376,810999086.2694204,8.168355607634972,7.410924535630968,64.15984191151307,409149364.5892376
 2006-06-11T12:00:00,0.0,0.0,0.0,0.0,0.0,140459.63214403414,505654675.7185228,985079237.9130964,7.58669377107021,6.666666666666693,70.91350948114605,505654675.7185228,1.0,0.0,0.9993171355230638,0.0,0.998590068447433,0.0,0.9987334723631354,0.0,0.9989455833637616,0.0,0.9949140571788652,140292.87346721112,505054344.48196006,1020703648.0787832,8.677655759828879,7.724333400333968,60.27648305897413,505054344.48196006
 2006-06-11T13:00:00,0.0,0.0,0.0,0.0,0.0,154368.02076869877,555724874.7673156,990254249.5476424,7.591496686916915,6.66666666666669,70.91350948114604,555724874.7673156,1.0,0.0,0.9991977519189932,0.0,0.9983435734020404,0.0,0.9985120482899092,0.0,0.9987612421621344,0.0,0.9940248936558004,131475.69529776723,473312503.07196194,953873372.6227762,8.197796192096682,7.306885728527906,59.09459123428837,473312503.07196194
 2006-06-11T14:00:00,0.0,0.0,0.0,0.0,0.0,168668.59137794402,607206928.9605981,1184858914.7130485,7.773307796454944,6.666666666666693,70.91350948114608,607206928.9605981,1.0,0.0,0.9990733315989448,0.0,0.9980866788923076,0.0,0.9982812824802187,0.0,0.9985691237260824,0.0,0.993098216906715,162013.49099717312,583248567.5898232,1222127218.03485,7.95479101865363,6.813299100956878,68.5497258317745,583248567.5898232
 2006-06-11T15:00:00,0.0,0.0,0.0,0.0,0.0,176975.65729321833,637112366.2555857,1187879854.4076312,7.776122567709994,6.666666666666693,70.91350948114606,637112366.2555857,1.0,0.0,0.9989456212455688,0.0,0.9978229913482982,0.0,0.998044414554696,0.0,0.9983719251226004,0.0,0.9921470361426286,157151.2852438175,565744626.877743,1216938227.5864615,7.803348010116611,6.666666666666688,70.91350948114604,565744626.877743
 2006-06-11T16:00:00,0.0,0.0,0.0,0.0,0.0,179510.3276396901,646237179.5028845,1334986960.377192,7.913570921840306,6.66666666666669,70.91350948114604,646237179.5028845,1.0,0.0,0.9988158092756882,0.0,0.9975549645312384,0.0,0.997803648702901,0.0,0.998171481395845,0.0,0.9911802026366932,171742.52228128552,618273080.2126279,1325049679.8431494,7.904323947512144,6.66666666666669,70.91350948114604,618273080.2126279
 2006-06-11T17:00:00,0.0,0.0,0.0,0.0,0.0,171302.21637561373,616687978.9522095,1142841704.5066662,7.734043063479308,6.66666666666669,70.91350948114604,616687978.9522095,1.0,0.0,0.998689614378036,0.0,0.9972944059958578,0.0,0.997569591535032,0.0,0.9979766228199666,0.0,0.9902403089162476,154852.10860770106,557467590.9877238,1180023048.2617235,7.768851895596208,6.666666666666688,70.91350948114604,557467590.9877238
 2006-06-11T18:00:00,0.0,0.0,0.0,0.0,0.0,161614.5214394529,581812277.1820306,1086891169.714429,7.68178147474623,6.666666666666689,70.91350948114602,581812277.1820306,1.0,0.0,0.9985622731810152,0.0,0.9970314806604722,0.0,0.9973334082940132,0.0,0.9977799942338388,0.0,0.9892918776114988,160685.50773294756,578467827.8386112,1164147380.7737918,7.947248853784825,6.85993547141891,68.54972583177451,578467827.8386112
 2006-06-11T19:00:00,0.0,0.0,0.0,0.0,0.0,137941.51635213257,496589458.8676775,959245741.2046932,7.562558847921044,6.666666666666687,70.913509481146,496589458.8676775,1.0,0.0,0.9984423890232668,0.0,0.9967839521063137,0.0,0.9971110558300323,0.0,0.9975948801231757,0.0,0.9883989859879546,110343.87901121272,397237964.4403657,728399320.8134773,8.119468844896128,7.439200786000242,61.45837488365992,397237964.4403657
 2006-06-11T20:00:00,0.0,0.0,0.0,0.0,0.0,93187.3498483454,335474459.45404345,673528701.4245994,8.408667447525305,7.779635428220584,59.09459123428835,335474459.45404345,1.0,0.0,0.9983294736248196,0.0,0.9965508121665207,0.0,0.9969016285167216,0.0,0.9974205265308737,0.0,0.9875579973591414,112545.90281711008,405165250.14159584,681375843.2090878,7.302966311210857,6.666666666666697,70.91350948114611,405165250.14159584
 2006-06-11T21:00:00,0.0,0.0,0.0,0.0,0.0,43564.66841259664,156832806.28534785,263956608.6602916,8.095450609203093,7.848988743757055,59.094591234288366,156832806.28534785,1.0,0.0,0.998222195076074,0.0,0.9963293108058608,0.0,0.9967026560244966,0.0,0.9972548768444026,0.0,0.9867589917243844,98617.78987024738,355024043.5328905,609421434.981273,8.017954951019274,7.448856112907012,61.721017511367855,355024043.5328905
 2006-06-11T22:00:00,0.0,0.0,0.0,0.0,0.0,94242.1079726474,339271588.70153064,748593885.4846888,7.365822017676066,6.666666666666693,70.91350948114606,339271588.70153064,1.0,0.0,0.9981180810097072,0.0,0.9961143432505208,0.0,0.9965095527852832,0.0,0.9970941134611097,0.0,0.985983555006997,80948.34908383836,291414056.7018179,500590112.0251275,7.134109698909261,6.666666666666694,70.91350948114608,291414056.7018179
 2006-06-11T23:00:00,0.0,0.0,0.0,0.0,0.0,55873.26390847256,201143750.0705012,365799161.023324,9.20661781564088,8.86503611003593,47.27567298743069,201143750.0705012,4.0,5033014.121487623,0.9999905207425844,5032704.5215267055,0.9999379230044292,5032763.49666006,0.9999520636098088,5032835.752216847,0.999971405848072,5031179.377776878,0.9989684061350618,52194.63514409736,187900686.5187505,338107789.6148491,8.149955342609198,7.834243620965019,59.094591234288366,213063183.7884186
 2006-06-12T00:00:00,0.0,0.0,0.0,0.0,0.0,34166.22486689628,122998409.5208266,235636480.7183348,8.095329387607686,7.875315826397338,59.094591234288366,122998409.5208266,4.0,181285.26574528875,0.9999927147016954,181285.1816912627,0.9999849578176984,181285.1982701817,0.9999864877556862,181285.2227919404,0.9999887507111708,181284.7567208988,0.9999457394375258,62298.03881828481,224272939.7458253,432874506.70344895,8.296407781394274,7.892184727510678,59.094591234288366,225179365.3710449
 2006-06-12T01:00:00,0.0,0.0,0.0,0.0,0.0,55434.41777238465,199563903.98058477,386216499.9018082,8.258388866615276,7.897746611172104,59.094591234288366,199563903.98058477,4.0,191337.5496695147,0.9999962667773644,191337.500618876,0.9999922918989572,191337.51029339,0.999993075888698,191337.52460220124,0.9999942355003272,191337.2526226609,0.999972195131677,37477.44172575835,134918790.21273005,261108656.86420143,8.108609181489522,7.86480873745209,59.094591234288366,135875477.5505367
 2006-06-12T02:00:00,0.0,0.0,0.0,0.0,0.0,40443.77003123725,145597572.11245415,281775328.9740408,8.04598619215173,7.782881792549003,59.094591234288366,145597572.11245415,4.0,160723.49031464636,0.999989670772604,160723.39437540615,0.9999786729225032,160723.41329761865,0.9999808420961896,160723.4412858137,0.9999840505553096,160722.90931649948,0.9999230683954172,32334.067598027585,116402643.35289928,225274313.6326347,8.1061329408885,7.895795397836818,59.094591234288366,117206260.00148928
 2006-06-12T03:00:00,0.0,0.0,0.0,0.0,0.0,26422.958790586785,95122651.64611244,184091094.86911368,9.286977196429044,9.115091722547298,47.27567298743069,95122651.64611244,4.0,206644.52996581557,0.9999955317387106,206644.45178015585,0.999990774241757,206644.46720186525,0.999991712592172,206644.49000915745,0.9999931005211172,206644.0564831822,0.9999667205980176,51995.19032865114,187182685.1831441,362255097.5986581,9.251550503103704,8.913276214361987,47.27567298743069,188215907.17858425
 2006-06-12T04:00:00,0.0,0.0,0.0,0.0,0.0,11949.368373298546,43017726.14387477,82961152.1284638,11.67541028956028,11.597950556918894,23.637836493715344,43017726.14387477,4.0,164601.2626727947,0.9999928278268762,164601.2032528867,0.999985191390782,164601.21497316784,0.9999866975720888,164601.23230795778,0.9999889253886896,164600.90282984942,0.9999465819886032,11493.13535235185,41375287.26846667,79792542.80013847,11.550616015669284,11.476114991910451,23.637836493715344,42198293.08450332
 2006-06-12T05:00:00,0.0,0.0,0.0,0.0,0.0,61549.610485803605,221578597.74889296,441481031.0449277,9.32698868210017,8.914712870220098,47.27567298743069,221578597.74889296,1.0,0.0,0.9999390970788372,0.0,0.9998742518419226,0.0,0.9998870416672356,0.0,0.9999059593002148,0.0,0.9995463978796142,52963.76515601393,190669554.56165016,363824174.5104215,8.451574061190078,8.111842663418624,56.730807584916825,190669554.56165016
 2006-06-12T06:00:00,40428895.34805536,68040303.70669617,30489785.329213683,76520456.45743181,18875277.993039288,155819.343856419,560949637.8831085,1661820306.8974226,8.218990937414068,6.66666666666669,70.91350948114604,795304356.7175448,1.0,59372323.6928973,0.9998515771044278,93379855.95579273,0.999693546625048,41197016.872918576,0.9997247159494518,114419576.98143846,0.9997708189903328,23731903.33015748,0.9988945531862808,154596.91910862186,556548908.7910389,1642383917.260627,8.20081989117962,6.66666666666669,70.91350948114604,888649585.6242433
 2006-06-12T07:00:00,76248685.33575715,82802535.83038555,41130938.84453159,100530723.38185368,25146658.86331191,212956.3245935283,766642768.5367018,2756803295.9017096,9.242679700425748,6.66666666666669,70.91350948114604,1092502310.7925415,1.0,96064678.72067828,0.999763038804766,97786521.87072976,0.9995107388403116,55875245.46205594,0.9995605015156506,116263916.1150227,0.9996341062760816,26131932.04613217,0.9982351240538972,213561.71363549004,768822169.0877641,2767213238.0913134,9.25241534955063,6.66666666666669,70.91350948114604,1160944463.302383
 2006-06-12T08:00:00,79055040.03377977,87255274.1641375,96294394.96035734,94209054.35773209,27094992.7334331,240264.1129851885,864950806.7466786,3017329348.311594,9.486343676132776,6.66666666666669,70.91350948114604,1248859562.9961183,1.0,106354256.01024912,0.9996653071437508,101747650.7755583,0.999308949236072,115220804.58270076,0.9993792359002124,126227704.58981387,0.9994831980172072,27324576.52739631,0.9975072231943172,240987.66260064373,867555585.3623176,3028802500.325672,9.497075452240365,6.66666666666669,70.91350948114604,1344430577.848036
 2006-06-12T09:00:00,91541105.61428718,102029500.45724246,102043310.76480624,110722517.64285576,28475256.804503333,273701.41490079404,985325093.6428584,3275120626.31532,9.72749390770144,6.66666666666669,70.91350948114604,1420136784.9265535,5.0,6960791.202708959,0.9638275766599216,6570940.812823443,0.9294757048107504,7358148.750156378,0.9285686725869444,7509929.758394952,0.9401947620124914,2584100.6095855543,0.8971724851185737,274289.19688472507,987441108.7850105,3283619336.113347,9.73544468984039,6.66666666666669,70.91350948114604,1018425019.9186796
 2006-06-12T10:00:00,100390603.86914204,109532690.79290274,105030177.51130553,123028334.09173287,29321881.6618951,297828.28848702693,1072181838.553297,3426013900.41098,9.86866376923092,6.66666666666669,70.91350948114604,1539485526.4802754,5.0,7200211.573106238,0.8992598582603079,6922929.366366611,0.802204980332002,7396212.069068716,0.8045571645550845,8024119.376310259,0.8303388757175744,2597876.022860355,0.721709477189099,298453.3351051266,1074432006.378456,3434485630.9301577,9.876590058446224,6.666666666666689,70.91350948114604,1106573354.786168
 2006-06-12T11:00:00,104877164.41468976,110803377.33164656,106531676.75006248,129004405.83055083,29716619.617136244,308895.4371390094,1112023573.7004342,3454137234.825185,9.894976537497683,6.666666666666689,70.91350948114604,1592956817.64452,5.0,7307260.132982679,0.8339685795328857,6865254.503615021,0.6739649893862883,7369756.036626803,0.6813019368430023,8193654.406195498,0.7173996379901335,2602823.9161393354,0.5468076032624996,309502.58940592664,1114209321.8613358,3462071621.5091558,9.902400212696763,6.66666666666669,70.91350948114604,1146548070.8568952
 2006-06-12T12:00:00,105270053.91325308,110669598.34387536,107221680.579855,129315565.65899938,29657353.75113708,311260.9980967722,1120539593.1483798,3365914050.4866443,9.812435484676977,6.66666666666669,70.91350948114604,1602673845.3954997,5.0,7250198.718829503,0.7687008799677355,6599682.09276273,0.5497302325322967,6990383.102038688,0.5626155889105279,8051342.266460502,0.6049928783235843,2428312.317176811,0.378015171555739,311871.38810914377,1122736997.1929176,3373667261.023613,9.819689243445756,6.66666666666669,70.91350948114604,1154056915.690186
 2006-06-12T13:00:00,102649396.571638,106031538.99400306,107103702.3205444,125919849.79454777,29509111.54457789,307845.9284650054,1108245342.4740195,3273559332.707247,9.726031939459062,6.66666666666669,70.91350948114604,1579458941.6993306,5.0,7038138.238545403,0.7041949123393899,6286928.35230968,0.4298580106891284,6860749.6991054565,0.4466153830228503,7765547.476869849,0.4948330312657998,2282662.0115116136,0.2206762012385841,308439.9809755692,1110383931.5120492,3281046907.36492,9.73303676447078,6.66666666666669,70.91350948114604,1140617957.2903912
 2006-06-12T14:00:00,215591543.75725,107221251.23531468,73791597.00543854,127762114.9326758,29534531.59504448,319055.8817635094,1148601174.3486338,3344130340.1849217,9.792054623236597,6.66666666666669,70.91350948114604,1702502212.8743572,5.0,12948408.22820399,0.6120095233104442,6256388.779540685,0.3148337019793351,4702750.9397921525,0.3535791130205972,7745580.327442362,0.3883950163950951,2070636.9090691404,0.0762282336348287,319643.0336077833,1150714920.98802,3351342025.658663,9.79880164875646,6.66666666666669,70.91350948114604,1184438686.172068
 2006-06-12T15:00:00,218253551.03525788,113991611.61316527,68062016.15741573,142228557.62845656,26491228.46032904,299604.01911212225,1078574468.80364,3056682709.068813,9.52315609143214,6.66666666666669,70.91350948114604,1647601433.6982648,1.0,238983158.7429489,0.5614052908863684,111902793.32857268,0.2650690182757895,101060724.08946896,0.3202321504295533,150852814.3968381,0.3423823635770537,29296028.814182997,0.0168582042763202,300119.6252168355,1080430650.7806077,3063035740.611743,9.529098907564938,6.66666666666669,70.91350948114604,1712526170.1526198
 2006-06-12T16:00:00,216498106.07486665,114058559.14715327,64623717.669933125,142158137.79682195,20533026.37179447,276330.1135319529,994788408.7150306,2825868963.1737223,9.3072655795576,6.66666666666669,70.91350948114604,1552659955.7756,1.0,235854349.68824396,0.5612731636088996,111206934.87375464,0.2647962109710465,97854854.12643832,0.3199870903127218,149865614.6885784,0.3421783447648748,27058715.04538013,0.015874126467304,276997.2762983834,997190194.6741804,2834457751.815697,9.31529835611162,6.66666666666669,70.91350948114604,1619030663.0965755
 2006-06-12T17:00:00,214251269.0441261,111184578.03174524,62160998.13274395,141075025.9356232,19098126.80638024,259805.43057862332,935299550.083044,2679614075.126684,9.170485480994808,6.666666666666692,70.91350948114604,1483069548.0336628,4.0,263953716.1558324,0.6078826561403742,128442108.89661594,0.3123378727552474,142831813.68199128,0.3673436609910294,171494672.93544826,0.3894899589394576,36323903.23449687,0.0671937389220212,260399.17553521096,937437031.9267592,2687564407.535856,9.1779203254861,6.666666666666692,70.91350948114604,1680483246.831144
 2006-06-12T18:00:00,212488732.40853715,102060791.02002744,60580701.06122508,139974157.58671382,18195143.405782737,250956.3798195315,903442967.3503135,2611110800.986805,9.106423506009984,6.66666666666669,70.91350948114604,1436742492.8325996,4.0,261055168.67565587,0.6974372032806425,126928597.34593108,0.4037349771692821,141170140.8415198,0.4583746614829507,169509806.70060006,0.4804061013927522,35334965.16526471,0.1619808615613297,252612.9784855882,909406722.5481174,2633677548.027354,9.127526659826946,6.66666666666669,70.91350948114604,1643405401.277089
 2006-06-12T19:00:00,62880158.02623734,96243952.53271624,34412243.59332675,134758937.02340704,17022342.91344131,239166.31486633516,860998733.5188067,2612159820.276268,9.107404502269,6.66666666666669,70.91350948114604,1206316367.6079352,4.0,251790975.551399,0.7824163998791612,122315664.48457284,0.4903858051565206,136063063.8323803,0.5446930124468162,163388629.87042272,0.5666198475807729,34054648.38386604,0.2497543360421231,241164.2908451802,868191447.0426487,2641019689.556218,9.134392687622856,6.66666666666669,70.91350948114604,1575804429.1652896
 2006-06-12T20:00:00,0.0,0.0,0.0,0.0,0.0,104274.26411667957,375387350.8200465,862654749.7341892,7.762071922318602,6.956344528761723,67.36783400708872,375387350.8200465,4.0,241545068.89776608,0.8676227958987602,117241237.02292784,0.577215779349057,130439399.5658245,0.6312002295282672,156645596.6628109,0.6530236365632975,32617511.26944875,0.3376603308432416,106964.27711956191,385071397.6304231,885194498.3277802,7.707693058847479,6.880911766994903,68.28708320406652,1063560211.049201
 2006-06-12T21:00:00,0.0,0.0,0.0,0.0,0.0,90524.31726533597,325887542.1552092,732847385.4594979,9.236996604302815,8.55251741980929,49.639456636802265,325887542.1552092,4.0,227575250.5463077,0.9585863712471544,114099812.9650546,0.6699261386128358,126961725.57283004,0.7235790515622617,152477582.9264645,0.7452952209003477,31723908.28794822,0.431498941141792,90897.12866248153,327229663.18493307,752724271.9539096,9.29497907973788,8.59192600377749,49.24549269524035,980067943.4835384
 2006-06-12T22:00:00,0.0,0.0,0.0,0.0,0.0,109983.65645205596,395941163.227401,755300889.0962096,7.372034085850418,6.666666666666696,70.91350948114608,395941163.227401,4.0,239597.73898848952,0.9999961702450996,111375606.24422269,0.7636718099451013,123946196.37289798,0.8170034602403721,148863613.9524747,0.8386153372827008,30948757.373399224,0.5263484719711827,112175.55754017657,403832007.1446353,771771157.1414104,7.387417515745994,6.666666666666694,70.91350948114606,819205778.8266184
 2006-06-12T23:00:00,0.0,0.0,0.0,0.0,0.0,57197.406222947386,205910662.4026106,373247758.8199957,9.121674862996926,8.773134013029143,47.27567298743069,205910662.4026106,4.0,236503.99909041723,0.9999946496658432,109537798.46641012,0.8584615163268539,121916493.1482074,0.9114828117378908,146433822.2410037,0.9329938924152524,30421101.140826777,0.622211537819869,58343.84456338012,210037840.4281684,381925574.7171996,9.13439501685516,8.777749179437595,47.27567298743069,618583559.4237068
 2006-06-13T00:00:00,0.0,0.0,0.0,0.0,0.0,105786.58258126424,380831697.2925508,719260478.3080914,7.338361146104879,6.666666666666697,70.9135094811461,380831697.2925508,4.0,219121.00198242144,0.9999960895898228,109041490.39142886,0.9517130339936324,57504035.37297389,0.9905987645948842,35679700.723055944,0.997755303285996,30264923.362453803,0.7164572655426095,104337.16730704933,375613802.3053774,708285007.78495,7.328107222816773,6.666666666666693,70.91350948114605,608323073.1572723
 2006-06-13T01:00:00,0.0,0.0,0.0,0.0,0.0,33898.87526591024,122035950.95727684,223237560.7812709,9.096220269003782,8.887775683853157,47.27567298743069,122035950.95727684,4.0,222119.5434190542,0.9999948540164078,4138561.152266032,0.9999893749274116,222119.48391032952,0.9999904556018676,222119.50553659484,0.999992054044554,29853099.643761985,0.8118252623828669,34898.39989779745,125634239.6320708,229831682.1776324,9.104948458599743,8.890346101735048,47.27567298743069,160292258.96096483
 2006-06-13T02:00:00,0.0,0.0,0.0,0.0,0.0,64516.40024752897,232259040.89110428,435326446.8221592,7.073162396694556,6.666666666666692,70.91350948114604,232259040.89110428,4.0,206590.2226026858,0.9999954781096744,206590.16246461484,0.9999906635122158,206590.17432554124,0.9999916131249148,206590.19187034055,0.9999930177120828,29352302.222630817,0.9066621211378596,65596.11079735716,236145998.8704857,442599426.49010974,7.079954590545071,6.666666666666692,70.91350948114604,266324661.8443797
 2006-06-13T03:00:00,0.0,0.0,0.0,0.0,0.0,24815.148117528617,89334533.22310302,168427764.0468378,9.21791176795095,9.060652425971822,47.27567298743069,89334533.22310302,4.0,197595.42561755612,0.9999928362608442,197595.33455466304,0.9999852088046586,197595.35251631425,0.9999867132148024,197595.37908189703,0.9999889384116488,14883374.507386452,0.9887406117597332,25444.17166424992,91599017.9912997,172697133.26459575,9.22557007838008,9.06432405828648,47.27567298743069,107272773.99045658
 2006-06-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.013913685728284,14.013913685728284,0.0,0.0,4.0,162342.75989432956,0.9999883611240372,162342.64735982716,0.9999759688503204,162342.66955599323,0.9999784130547617,162342.70238613675,0.999982028316223,162342.07839146713,0.9999133141938882,0.0,0.0,0.0,14.02035474765385,14.02035474765385,0.0,811712.8575877538
 2006-06-13T05:00:00,0.0,0.0,0.0,0.0,0.0,41637.23630240472,149894050.68865696,296293940.66389173,9.38887211593527,9.11219668187645,47.27567298743069,149894050.68865696,1.0,0.0,0.9999428440983444,0.0,0.9998819884297968,0.0,0.9998939913679776,0.0,0.99991174510375,0.0,0.9995743055063948,44500.82428561054,160202967.42819792,324986777.04153985,9.413037652644272,9.109560457281283,47.27567298743069,160202967.42819792
 2006-06-13T06:00:00,40166606.19106535,46115259.94779089,30164897.864562143,59309227.48971397,15916089.131758282,152598.77666068802,549355595.9784768,1620624871.3447993,8.180481064022867,6.66666666666669,70.91350948114604,741027676.6033676,1.0,58965045.38034943,0.9998593230624016,81324444.38327585,0.999709539945719,47852933.63382976,0.9997390825920002,106030712.79428633,0.9997827795875338,21215457.340475503,0.9989522447205236,152570.92188481695,549255318.785341,1630956985.3278337,8.190135920799653,6.66666666666669,70.91350948114604,864643912.3175579
 2006-06-13T07:00:00,68425803.23264278,66040707.42155405,32701981.53242912,77213581.30711842,22925869.46307705,207478.4617772831,746922462.3982193,2594128609.941996,9.090546442062314,6.66666666666669,70.91350948114604,1014230405.3550408,1.0,101121716.05742474,0.999769433036006,97165414.99791762,0.999523941208698,53445050.197811976,0.999572361073231,116841286.42554712,0.9996439796609536,26015007.308076024,0.998282747990384,208548.09943624947,750773157.9704982,2612330122.579676,9.107567256131697,6.66666666666669,70.91350948114604,1145361632.9572756
 2006-06-13T08:00:00,75499815.01455092,74877419.13004042,92016513.75378624,79913022.17454825,26578808.00072225,233047.7629508452,838971946.6230428,2803856442.884849,9.286678807611803,6.66666666666669,70.91350948114604,1187857524.696691,1.0,112555221.33989012,0.999667518310166,101583678.59997047,0.9993135147002378,114710120.02898914,0.9993833370117374,126660822.79976451,0.9994866122973948,27313902.732207265,0.997523691858806,234278.21589296023,843401577.214657,2823111531.6531644,9.304687209589972,6.66666666666669,70.91350948114604,1326225322.7154784
 2006-06-13T09:00:00,85734133.42409392,86186388.23958468,101940177.0895308,93870596.34494136,28390332.31376633,261235.3756139213,940447352.2101166,2986800142.0618787,9.45778644367884,6.66666666666669,70.91350948114604,1336568979.6220338,5.0,6642696.809682734,0.9654630506599592,6040430.645285452,0.9345836859689708,6965723.976809127,0.9326968579557616,6840070.054403314,0.9451784976196276,2512651.682151446,0.9005548388750256,262101.1670770602,943564201.4774168,2999180872.9769945,9.46936688740602,6.66666666666669,70.91350948114604,972565774.6457489
 2006-06-13T10:00:00,96410257.40020818,96088207.46139498,105544369.9671061,107648358.48991065,29479456.30747469,290925.01999976655,1047330071.9991592,3179868988.069644,9.638385950402718,6.66666666666669,70.91350948114604,1482500721.6252542,5.0,7011306.786056357,0.9033084177919232,6216372.866530405,0.8197742814621263,7172633.025552262,0.8134634004999605,7311226.514570133,0.8456465647410186,2573891.234388871,0.7274938949478615,291860.6847100866,1050698464.956312,3192205448.535682,9.649926369878148,6.66666666666669,70.91350948114604,1080983895.38341
 2006-06-13T11:00:00,102310216.23392266,99174463.83745596,107265783.4747696,115512470.47716376,29926530.171221487,305772.5526443716,1100781189.5197375,3269280022.1744823,9.72202853912974,6.66666666666669,70.91350948114604,1554970653.714271,5.0,7201549.692787349,0.8389948569326213,6210959.381076077,0.7039454791084894,7189178.614756322,0.6932292342123691,7563375.352371658,0.7415944276449867,2585838.8687553657,0.5537206589319653,306712.2329188588,1104164038.5078914,3281205335.255752,9.73318497695355,6.66666666666669,70.91350948114604,1134914940.4176383
 2006-06-13T12:00:00,103731696.15426631,97941484.75962532,107850948.86057824,117633764.33769286,29857967.56018492,311138.8606466925,1120099898.328093,3247017575.179532,9.701201728593206,6.66666666666669,70.91350948114604,1577115760.0004406,5.0,7197815.953938855,0.7741374436341127,6053308.807785009,0.5901758604507902,6863912.99340549,0.576453334314358,7538992.558381179,0.6365147732749236,2340050.6700066747,0.3882482921548635,312047.7083314811,1123371749.993332,3258260615.4137874,9.711719722777095,6.66666666666669,70.91350948114604,1153365830.976849
 2006-06-13T13:00:00,103826009.1264021,96459055.34953368,108359087.83159997,116835805.71989226,29877741.36049345,315023.181438305,1134083453.177898,3209914490.3814225,9.666491854977927,6.66666666666669,70.91350948114604,1589441152.5658193,5.0,7112662.330952013,0.7097690325362441,5913835.799101096,0.4790616151740957,6781191.207907963,0.4626519921511599,7364987.206437082,0.5329440123118449,2230349.71846566,0.2358779240502912,315909.7351206843,1137275046.4344635,3220630873.608456,9.67651692704284,6.66666666666669,70.91350948114604,1166678072.6973271
 2006-06-13T14:00:00,215112581.38293827,89771820.81141955,68207616.2549343,108297151.81503762,28127781.286161065,304587.5642961468,1096515231.4661283,3122446220.705872,9.584668876986804,6.66666666666669,70.91350948114604,1606032183.0166194,5.0,12584417.13987768,0.6189275966343645,5640013.893242296,0.3730984052488797,4523730.021263376,0.3716708005591594,6915892.879590638,0.4350585367791332,1951361.0314961213,0.0969573242142123,305403.8605888713,1099453898.1199367,3132502630.4517736,9.59407604334775,6.66666666666669,70.91350948114604,1131069313.0854068
 2006-06-13T15:00:00,215279865.625562,111260401.4335523,63936437.012721,140226598.0583218,24309426.238073558,286523.61047194654,1031484997.6990076,2977145100.876653,9.448755204631036,6.66666666666669,70.91350948114604,1586497726.067238,1.0,235742925.3444492,0.5699529604374467,109188039.46141002,0.3285679042084919,96882710.20594706,0.3398680782999734,148368653.94386217,0.3944243909030072,28957261.33767192,0.041572091741759,287543.8581645998,1035157889.3925592,2990175876.2191014,9.460943675361724,6.66666666666669,70.91350948114604,1654297479.6858993
 2006-06-13T16:00:00,216597839.427474,109296251.43073416,64111950.25062301,141081757.91417748,19861071.708997056,276298.79282915214,994675654.1849476,2836371281.702574,9.317088149214085,6.66666666666669,70.91350948114604,1545624524.916953,1.0,236026528.5153688,0.5698232455498721,109616783.35608084,0.3283000778402946,96296740.9884324,0.3396274925094176,148930279.11019927,0.394224097081838,27600375.697610646,0.0406059813003218,277461.3433538343,998860836.0738035,2851352595.305561,9.331099792121243,6.66666666666669,70.91350948114604,1617331543.7414954
 2006-06-13T17:00:00,216089148.8752741,104435618.5708887,61955278.69916365,141458950.27419472,18581188.286288373,267716.7944304959,963780459.9497848,2734218921.441912,9.221551025171651,6.66666666666669,70.91350948114604,1506300644.6555943,4.0,266515994.9994917,0.615405385512147,129547195.30921815,0.3745796515805186,144185142.75747904,0.3858916105267227,173025016.6251715,0.4403305443219981,36353926.72047837,0.0895186986136498,269021.4292381077,968477145.2571876,2751235066.7848616,9.23746473154188,6.66666666666669,70.91350948114604,1718104421.6690264
 2006-06-13T18:00:00,213032489.08507007,94959502.0609198,59164191.68776964,135763333.871991,17444381.59118128,256070.9842378083,921855543.2561098,2687707809.3858504,9.17805397490807,6.66666666666669,70.91350948114604,1442219441.5530417,4.0,260634377.2901194,0.7051344067899669,126600751.24842404,0.4657523357442261,140910415.50698566,0.4770126867073481,169122153.0305564,0.531117733357377,35279446.494390585,0.1833070410742093,258079.8437536141,929087437.5130112,2714989144.141794,9.203567182322688,6.66666666666669,70.91350948114604,1661634581.0834875
 2006-06-13T19:00:00,64111410.9032594,91512191.06493598,33640599.32076004,128561649.20304585,16477803.968625862,244151.60471740735,878945776.9826666,2645956489.7880044,9.139009362938022,6.66666666666669,70.91350948114604,1213249431.4432938,4.0,253878283.9618091,0.7906755122942769,123231777.3279412,0.5526128372433068,137165304.7660612,0.5638254804911761,164654083.65365615,0.6176250390676852,34324604.87568167,0.2714934132485755,246468.04968831653,887284978.8779395,2678859690.6555457,9.169779347558022,6.66666666666669,70.91350948114604,1600539033.4630888
 2006-06-13T20:00:00,0.0,0.0,0.0,0.0,0.0,111327.70955964546,400779754.41472375,828258129.9282348,7.73088322141867,6.957310110889068,67.36783400708872,400779754.41472375,4.0,248254659.8278345,0.8739316331529894,120419379.57483757,0.6370993369620847,134039305.92913312,0.6482671893415443,160926914.95956507,0.7017815576734788,33513256.703249823,0.357229441745972,114741.24016724946,413068464.6020981,861460117.733974,7.686093929205351,6.881505952567681,68.28708320406656,1110221981.596718
 2006-06-13T21:00:00,0.0,0.0,0.0,0.0,0.0,104515.3963341632,376255426.8029873,753421245.5884386,8.026450738365217,7.322784314658445,63.82215853303151,376255426.8029873,4.0,225314637.0383372,0.9626039623393202,117752543.7535048,0.727366263230749,131074709.49386896,0.7384881828997728,157389873.72112375,0.7917111425016329,32746398.38990496,0.4487805288912761,107600.93341301376,387363360.28684926,778518636.4220155,7.941357842579543,7.214249658791789,65.00405035771726,1051641522.683589
 2006-06-13T22:00:00,0.0,0.0,0.0,0.0,0.0,129430.2873832628,465949034.5797458,862080146.4640608,7.471761684856147,6.666666666666695,70.91350948114608,465949034.5797458,4.0,285592.58655958646,0.9999965401377536,115942771.54478475,0.8185272545616543,129063886.07284792,0.8296048369197045,154996640.14246097,0.8825468825251915,32219890.84374513,0.5411843982023284,129763.7127410511,467149365.8677836,869047570.6254883,7.478271814551452,6.666666666666695,70.91350948114608,899658147.0581821
 2006-06-13T23:00:00,0.0,0.0,0.0,0.0,0.0,113001.62678018244,406805856.4086568,768486349.4615829,8.066263428274029,7.348573468260849,63.03423064990759,406805856.4086568,4.0,264026.3317594933,0.9999961034485372,113942702.74710388,0.9099190398009348,126841186.59483597,0.9209546813052956,123402698.39219466,0.9717099788224044,31642137.185323983,0.6337581335329218,114130.37069770697,410869334.5117452,783093978.2434342,8.080643697853407,7.349306927045436,63.03423064990756,806962085.7629632
 2006-06-14T00:00:00,0.0,0.0,0.0,0.0,0.0,114252.17754843568,411307839.1743683,846875709.6710179,7.457596453885695,6.666666666666693,70.91350948114605,411307839.1743683,4.0,260093.80939899824,0.9999970742686934,56813373.32096007,0.9891631870340544,48158074.51349007,0.9937925182514588,260093.78460537133,0.9999954823543074,31324439.11031003,0.726054254426423,116245.13259049412,418482477.3257789,863302206.8282737,7.472940442573758,6.666666666666693,70.91350948114605,555298551.8645434
 2006-06-14T01:00:00,0.0,0.0,0.0,0.0,0.0,46117.46505098752,166022874.18355507,293663957.3162568,8.686268481048591,8.412057912736358,52.00324028617376,166022874.18355507,4.0,237509.45387702863,0.999993776790889,237509.3606069377,0.9999871507463344,237509.37900412423,0.9999884576418968,237509.4062143359,0.999990390691801,30683739.2072271,0.8204305276310674,49716.31615065277,178978738.14235,316819513.9652685,8.58604290514394,8.290208684069299,53.18513211085952,210612514.94927952
 2006-06-14T02:00:00,0.0,0.0,0.0,0.0,0.0,102748.6007986139,369894962.8750098,790552220.099711,7.404985023239363,6.666666666666696,70.91350948114611,369894962.8750098,4.0,205566.3607820584,0.999996553924439,205566.3206976128,0.9999928847804644,205566.3286030533,0.9999936084683204,205566.34029808448,0.9999946788864786,29838831.51463285,0.9129734697889716,93288.67689636216,335839236.8269038,822233016.8819083,8.393731526626958,7.625749945794983,59.094591234288366,366500333.6919174
 2006-06-14T03:00:00,0.0,0.0,0.0,0.0,0.0,59156.27515100399,212962590.5436143,402148072.50071007,9.255466080018117,8.879934712442566,47.2756729874307,212962590.5436143,4.0,212436.9579371184,0.9999946235592484,212436.8808083468,0.999988899095337,212436.89602011177,0.9999900281665984,212436.91852118916,0.9999916981937652,13004266.28029784,0.9925256081911664,58097.73639839111,209151851.03420797,394994934.6416389,9.25776993655501,8.888919661627375,47.27567298743069,223005864.9677925
 2006-06-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.781085830834838,12.781085830834838,0.0,0.0,4.0,164434.9106663115,0.999989655554792,164434.81205492787,0.9999786415018128,164434.83150425472,0.9999808138712928,164434.86027272994,0.9999840270573612,164434.3134785965,0.999922955053862,0.0,0.0,0.0,12.791723002213168,12.791723002213168,0.0,822173.7279768204
 2006-06-14T05:00:00,0.0,0.0,0.0,0.0,0.0,60935.28129845966,219367012.6744548,432152126.3625021,9.113963856410567,8.710404574000979,47.27567298743069,219367012.6744548,1.0,0.0,0.9999392164378204,0.0,0.9998744982861324,0.0,0.999887263045644,0.0,0.9999061436033992,0.0,0.9995472868597616,62826.11813215758,226174025.2757673,447689684.5018628,9.1314430002459,8.713371030975614,47.27567298743069,226174025.2757673
 2006-06-14T06:00:00,42903127.36894814,41567445.323739685,28488566.09235567,59161365.017927386,15620167.144234195,154338.51075487075,555618638.7175347,1603872840.212315,8.164826034314645,6.66666666666669,70.91350948114604,743359309.6647397,1.0,74336488.32209401,0.9998509745035192,78162619.20119943,0.9996923024161856,46605146.11651367,0.999723598288876,111197885.88700996,0.9997698885093308,21676032.160969757,0.9988900650427808,154437.56324874357,555975227.6954768,1616403686.9082289,8.176536540062704,6.66666666666669,70.91350948114604,887953399.3832636
 2006-06-14T07:00:00,70822982.21926399,52017026.76904385,31173571.1430614,75861941.56463185,21115098.38452981,202206.3825360041,727942977.1296147,2608130095.453096,9.103639301091048,6.66666666666669,70.91350948114604,978933597.2101456,1.0,98298575.1167032,0.9997623811997172,75242344.59166323,0.9995093810626888,47839186.67010284,0.9995592818373747,111002746.42222732,0.9996330908627362,25127251.15788046,0.9982302262421268,203337.84251664105,732016233.0599078,2628039379.331161,9.122257270708603,6.666666666666692,70.91350948114604,1089526337.018485
 2006-06-14T08:00:00,77110044.008528,57869752.67858109,91974748.11909992,74269242.69383655,23501076.13032033,222233.7725984912,800041581.3545684,2823986647.091873,9.305505138282776,6.666666666666692,70.91350948114604,1124766444.9849343,1.0,108972491.32635036,0.9996684093772296,85816495.4525372,0.9993153545141537,112075711.76502728,0.9993849896984702,110641503.87874392,0.9994879882013518,26799784.04497004,0.9975303284847944,223587.19947494025,804913918.109785,2846462227.8082533,9.326525850806826,6.66666666666669,70.91350948114604,1249219904.577414
 2006-06-14T09:00:00,78064278.06431897,61200798.53419766,96367324.22614697,75304800.67946908,27102985.716156512,234639.66433846668,844702791.6184802,2914857583.461852,9.39049550369478,6.66666666666669,70.91350948114604,1182742978.8387692,5.0,6666397.2608381845,0.9644959200527964,5065745.513098278,0.944494527047317,6784604.755441115,0.9331407764623312,6495819.774116662,0.9467483834317124,2352417.4413254964,0.905454902189525,235951.57428028292,849425667.4090186,2935762367.673712,9.410048182116954,6.66666666666669,70.91350948114604,876790652.1538384
 2006-06-14T10:00:00,84863869.35487041,70736587.19135442,99785628.1302496,85118032.46290259,27916328.323968608,254367.01006894963,915721236.2482184,3075164861.151548,9.540441590384654,6.66666666666669,70.91350948114604,1284141681.7115643,5.0,6768690.87295529,0.90438093116213,5346115.823637906,0.8477995368627521,6923347.356097953,0.8190937455788706,6693558.605233631,0.855449643266757,2477920.106162877,0.7429082040104357,255660.62664510225,920378255.922368,3094650436.162846,9.55866865851516,6.66666666666669,70.91350948114604,948587888.6864556
 2006-06-14T11:00:00,93152016.3275069,80772629.93544994,102634640.97482762,97876545.59827323,28711114.10863391,274980.84519479674,989931042.7012684,3194048680.111655,9.651649684462,6.66666666666669,70.91350948114604,1393077989.6459603,5.0,7055529.583966246,0.8418850164903806,5663660.13502135,0.7443983596964149,7037450.59573959,0.7020449684323941,7109471.151731121,0.7588289763119235,2554607.788356996,0.572454693623235,275935.84184752457,993369030.651088,3207575779.184166,9.66430401731492,6.66666666666669,70.91350948114604,1022789749.9059036
 2006-06-14T12:00:00,94574051.62364762,78814313.2567723,103160743.11552316,97228558.9043252,28578585.403557025,279043.3646801431,1004556112.848515,3183721809.0329566,9.641989193911172,6.66666666666669,70.91350948114604,1406912365.1523402,5.0,7043306.135077951,0.7781959931378074,5461714.174044643,0.6408138180186764,6727791.982867166,0.5875805135441275,6932178.303689185,0.6607985337313683,2201320.8386764484,0.4132511922822193,279878.32420156087,1007561967.125619,3195289611.3583884,9.652810592062156,6.66666666666669,70.91350948114604,1035928278.5599744
 2006-06-14T13:00:00,95902735.40804408,76615257.37256663,103657168.91481906,94730288.68545212,28645173.396597747,286993.3586492602,1033176091.1373369,3256588641.8504734,9.710156325508406,6.66666666666669,70.91350948114604,1432726714.9148164,5.0,7029724.400755798,0.715117651127152,5269679.76562143,0.5416722465931452,6798857.795438532,0.4749488224910147,6692680.79347114,0.5667887200516372,2171432.440607,0.2679894529375158,287918.50796544587,1036506628.6756052,3269195080.375092,9.721949884089176,6.66666666666669,70.91350948114604,1064469003.8714992
 2006-06-14T14:00:00,209073304.8962995,75309531.83287306,63159706.76513371,93309252.23923932,26311783.004562367,290741.73070013826,1046670230.5204976,3245415124.9241896,9.699703081913494,6.66666666666669,70.91350948114604,1513833809.2586057,5.0,12964553.674289132,0.6223543899271923,5132297.604213225,0.4460235391086072,4550466.091621707,0.3832831117342428,6548087.56839964,0.4757015954883096,1933986.6089754535,0.1306350942837216,291609.4860898067,1049794149.923304,3257036030.645973,9.710574585816929,6.66666666666669,70.91350948114604,1080923541.4708033
