version,0.4.1
 2006-06-14T15:00:00,211697492.0482834,95507230.43494263,59528341.98761198,126844749.7339891,22341429.467812344,272352.0511395236,980467384.102285,2943833471.27,9.41759887666357,6.666666666666692,70.91350948114604,1496386627.7749245,1.0,234285359.30535385,0.5720399790110909,108579512.3437023,0.4054443939779282,88598326.87218231,0.351261306695923,146993016.87700993,0.4370372915459928,28836878.76398029,0.0758591112497803,273582.8602696996,984898296.9709188,2960395648.489956,9.433090226096496,6.66666666666669,70.91350948114604,1592191391.1331477
 2006-06-14T16:00:00,211302823.93844208,92617672.2587761,57602748.144971564,125700740.1058059,17547699.97772793,252164.4569960893,907792045.185922,2676193810.027184,9.167286838199557,6.66666666666669,70.91350948114604,1412563729.6116452,1.0,232686674.54709575,0.5719170977003237,107495885.36295004,0.4051906771085886,87438655.29256338,0.3510333953293228,145953887.49453273,0.436847549506786,26191623.616223063,0.0749438969701428,253132.50189489263,911277006.8216132,2689533849.3980103,9.179762161139836,6.666666666666692,70.91350948114604,1511043733.1349783
 2006-06-14T17:00:00,206861330.732112,85317325.02083777,53615823.43433833,121807137.20052828,15777443.238948412,233812.27090599763,841724175.2615914,2467683796.4610105,8.972307539884065,6.666666666666692,70.91350948114604,1325103234.8883562,4.0,255922705.18214345,0.6196780580093632,124223023.60333052,0.4534198260006227,138411000.82687077,0.3994910265611166,166027111.24507213,0.4850206984821658,34649863.48224037,0.1249194537169768,234664.5372987088,844792334.2753516,2479880908.588323,8.983712325192874,6.66666666666669,70.91350948114604,1564026038.6150088
 2006-06-14T18:00:00,196268978.07622677,77041133.85021466,49849105.04082463,114400595.79519676,14334869.90324086,215404.11205880297,775454803.4116907,2301909469.3245115,8.817305935851763,6.66666666666669,70.91350948114604,1227349486.0773942,4.0,249703720.73987624,0.7112060762411277,121149378.3513952,0.5459212772233311,134965855.28325465,0.4923974310219245,161933201.50649172,0.5773677283952009,33776891.38029976,0.2196425755660628,217038.40927860516,781338273.4029785,2326436056.284909,8.840237377759758,6.66666666666669,70.91350948114604,1482867320.6642962
 2006-06-14T19:00:00,53886061.17276247,77072157.32031873,30435384.61953072,110640434.4873267,13489900.451800216,209067.06894963887,752641448.2186999,2286269226.036288,8.802682969338797,6.66666666666669,70.91350948114604,1038165386.2704388,4.0,244714717.31820148,0.7999617640406879,118675115.261485,0.6355820165834526,132189666.30778524,0.5824335042824457,158639722.9410714,0.6668840181816055,33057025.983359024,0.3110012576449125,211023.01803170927,759682864.9141535,2316504633.704069,8.830951743109894,6.666666666666692,70.91350948114604,1446959112.7260556
 2006-06-14T20:00:00,0.0,0.0,0.0,0.0,0.0,109545.816056709,394364937.8041521,840235852.4888204,7.740855463223798,6.956092617969797,67.36783400708877,394364937.8041521,4.0,240529925.39618003,0.8855917136724383,116593447.46001837,0.7220439046135717,129851915.94816647,0.6692415585850003,155870355.98035228,0.7532133084779254,32448211.08298251,0.3990370516786406,112799.4462482407,406078006.4936664,870994874.71314,7.721090664710836,6.907596384765422,67.95877991943165,1081371862.361366
 2006-06-14T21:00:00,0.0,0.0,0.0,0.0,0.0,105669.02738678869,380408498.5924392,726544928.3995485,8.003561364632597,7.325040944106093,63.82215853303144,380408498.5924392,4.0,182889614.5689321,0.9738985802908292,113983123.14042668,0.8137593946192165,126927972.58324458,0.7613076184965525,152392453.35288838,0.8447942856675796,31695837.260898605,0.492353407269719,108606.04833535908,390981774.00729287,747124760.0444046,7.913977738277687,7.216237499459782,65.00405035771719,998870774.9136832
 2006-06-14T22:00:00,0.0,0.0,0.0,0.0,0.0,81214.78915861428,292373240.9710115,557753172.0780615,8.208165289411701,7.687296521162909,59.094591234288366,292373240.9710115,4.0,242032.8090400148,0.999996820760725,111299285.67092448,0.9060904966488624,123923849.33194429,0.8539756998186837,148815813.28285137,0.936995568189436,30925763.406050883,0.5862346172776257,99457.0766654256,358045475.99553216,670915948.7031707,7.29320904211022,6.666666666666692,70.91350948114605,773252220.4963431
 2006-06-14T23:00:00,0.0,0.0,0.0,0.0,0.0,91336.124024591,328810046.4885274,836653817.0508271,8.609182556377098,7.827725056521422,59.0945912342884,328810046.4885274,4.0,234508.4488917284,0.9999973424902686,57698890.7765478,0.9876804573206424,121905957.43588649,0.9472036485614216,28717592.607410084,0.9984067292181356,30402598.60186867,0.6806341699613087,95021.98886457704,342079159.9124772,685062497.5554619,8.432980281026062,7.7931957420208,59.094591234288366,581038707.783082
 2006-06-15T00:00:00,0.0,0.0,0.0,0.0,0.0,109400.76327479928,393842747.7892775,849165127.7852762,7.459738793549115,6.666666666666692,70.91350948114604,393842747.7892775,4.0,223826.4355139756,0.9999966826392188,223826.38776680376,0.9999931505418792,9677173.371014452,0.9998180229223038,223826.41111613295,0.9999948776360252,30036888.43528737,0.7756987234043898,99566.3042064048,358438695.1430572,876931872.0739396,7.48571715652155,6.666666666666693,70.91350948114605,398824236.183756
 2006-06-15T01:00:00,0.0,0.0,0.0,0.0,0.0,37824.61409320076,136168610.7355227,256901709.8812932,7.995631501923214,7.755757136494829,59.094591234288366,136168610.7355227,4.0,202783.76956347493,0.9999931418393982,202783.68158525132,0.9999858397422158,202783.69893660644,0.9999872799798004,202783.72460246892,0.9999894102579986,29308574.84996378,0.8727643804239809,39930.42710308736,143749537.57111454,271066894.93508124,8.0781262930465,7.825024495267288,59.094591234288366,173869247.2957661
 2006-06-15T02:00:00,0.0,0.0,0.0,0.0,0.0,49545.2398972992,178362863.63027713,338542269.89354026,8.101434632109557,7.78531622744849,59.094591234288366,178362863.63027713,4.0,189161.5411413452,0.9999951898421452,189161.4837230476,0.9999900683172708,189161.49504772012,0.9999910784671538,189161.5117976076,0.9999925725958284,25318049.6192871,0.9661450514322396,94591.1525193784,340528149.0697623,673684620.3414776,7.856545549880813,7.227409744349661,65.00405035771719,366602844.72075903
 2006-06-15T03:00:00,0.0,0.0,0.0,0.0,0.0,101479.32949125012,365325586.1685003,748424315.6922601,8.384512125371879,7.685557015983103,59.0945912342884,365325586.1685003,4.0,207044.47095786268,0.9999959161259738,207044.4156190647,0.99999156789811,207044.42653349676,0.9999924255258626,207044.4426738139,0.9999936940566408,207044.13584402937,0.9999695834964504,58001.92558463556,208806932.104688,393676257.3555079,9.054342832642154,8.686730274485344,47.27567298743069,209842153.99631625
 2006-06-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.78000876256514,12.78000876256514,0.0,0.0,4.0,170915.8499943065,0.99998941720352,170915.74515948602,0.9999781493705182,170915.76583665592,0.9999803717945944,170915.79642072855,0.9999836590172082,170915.21512231173,0.9999211798246886,0.0,0.0,0.0,12.80529203144012,12.80529203144012,0.0,854578.3725334888
 2006-06-15T05:00:00,0.0,0.0,0.0,0.0,0.0,58554.15337403147,210794952.1465132,397424391.0104821,8.05666432004866,7.6855570159831,59.09459123428837,210794952.1465132,1.0,0.0,0.9999388320178164,0.0,0.9998737045621788,0.0,0.9998865500512286,0.0,0.999905550017321,0.0,0.9995444237174794,60433.18389467794,217559462.02084053,410177927.98996514,8.072788981768422,7.68977089412893,59.09459123428837,217559462.02084053
 2006-06-15T06:00:00,40475605.25314348,36214582.21652967,26557248.518258944,53625173.01056994,13931244.675839728,153552.03628149178,552787330.6133704,1532391659.452917,8.098021271122352,6.66666666666669,70.91350948114604,723591184.2877122,1.0,68703160.25557047,0.9998478519490642,66122064.81091642,0.9996858551807568,43323411.58938871,0.9997178068007454,98283288.71732073,0.9997650669474036,19372985.039825484,0.9988668084026392,153902.39625791315,554048626.5284872,1557416060.0885582,8.121407485052476,6.66666666666669,70.91350948114604,849853536.941509
 2006-06-15T07:00:00,63066361.53143194,43688751.82434386,28802727.61477408,61667581.8591134,18885663.40106464,187024.9051353871,673289658.4873936,2364094643.488968,8.875451370250445,6.66666666666669,70.91350948114604,889400744.7181214,1.0,89470058.17924072,0.9997598519260252,68235828.1522144,0.999504158792528,40893530.18615115,0.9995545907234878,93847595.93614183,0.9996291853904974,23397947.333997987,0.998211388329473,188165.9652401691,677397474.8646086,2384722054.9887605,8.894737942188781,6.66666666666669,70.91350948114604,993242434.6523548
 2006-06-15T08:00:00,68971448.47932985,48542508.748709954,83867637.64851505,63593873.06745711,20836261.908378955,205168.728880928,738607423.9713409,2585271935.044222,9.08226118334791,6.666666666666688,70.91350948114604,1024419153.823732,1.0,100838895.62924448,0.9996680463499064,75228577.99975763,0.999314604960336,104567305.02520584,0.999384316381653,97984496.78858832,0.9994874276478876,25324052.16392636,0.9975276246742076,206455.8554501882,743241079.6206775,2607362012.77954,9.10291827264315,6.66666666666669,70.91350948114604,1147184407.2274
 2006-06-15T09:00:00,69219655.97783445,49170862.01214406,87611550.33633251,62725828.0879309,25159130.38424174,210620.8424595486,758235032.854375,2604673325.0694203,9.100403660556246,6.66666666666669,70.91350948114604,1052122059.6528586,5.0,6164456.653875692,0.9670885005157398,4306098.831213006,0.9527311563327276,6353938.802840532,0.9372861219266524,5781801.953407655,0.952458941634048,2113087.340615341,0.9147336650390137,211891.64503996703,762809922.1438816,2625946811.4449525,9.120297332190136,6.66666666666669,70.91350948114604,787529305.7258338
 2006-06-15T10:00:00,73173767.7384563,56465186.42068351,91035002.08558331,69074601.19283208,26660490.11206314,222075.9002139544,799473240.7702358,2708664617.21066,9.197652831051784,6.66666666666669,70.91350948114604,1115882288.3198545,5.0,6169975.207610468,0.9119125621334144,4572966.120130132,0.8697616738103285,6408036.720321709,0.8310608289444436,5884399.686685876,0.8715389869685941,2182307.921955068,0.7699620025957931,223319.17226867416,803949020.1672269,2728753156.729591,9.216439628064007,6.66666666666669,70.91350948114604,829166705.8239303
 2006-06-15T11:00:00,77349869.98434685,57099691.56541324,94846829.49390791,71598429.0459217,27245494.00314344,235012.4207076555,846044714.5475597,2821128692.6576447,9.302832224957958,6.66666666666669,70.91350948114604,1174185028.640293,5.0,6294358.913298115,0.8557054534230345,4475416.445866402,0.7855521650855647,6499619.578788719,0.7232656721018281,5832066.498010169,0.7899925602033339,2254804.693934069,0.6204550668313007,236216.0987465065,850377955.4874234,2839839499.6931214,9.320331784639732,6.66666666666669,70.91350948114604,875734221.6173209
 2006-06-15T12:00:00,78836133.32333378,57944284.58377742,91873300.3611509,72440699.81260478,24975177.091906782,238897.1318476864,860029674.651671,2858797056.486988,9.3380620245653,6.666666666666689,70.91350948114604,1186099269.8244448,5.0,6342235.5791004,0.7987228790200435,4475537.267320285,0.7024639351715442,6293765.472029553,0.6166007028134738,5801425.742404372,0.7092546877473141,1945558.1222958788,0.4793476782457873,240034.51558437364,864124256.1037451,2876299019.939434,9.354431382943831,6.66666666666669,70.91350948114604,888982778.2868958
 2006-06-15T13:00:00,78606355.36825857,58247342.84688015,91651857.14157462,72539498.80327316,23618850.93326985,238779.0193633217,859604469.7079582,2856979905.5529737,9.33636246921726,6.666666666666692,70.91350948114604,1184268374.8012145,5.0,6306366.105426738,0.7418263969918472,4472362.884766225,0.619196668273375,6267246.269789903,0.5118531002982954,5763433.62830445,0.6289018817472206,1859813.1227608912,0.3527585068823962,239864.18358253143,863511060.897113,2873681036.271865,9.351982794789617,6.66666666666669,70.91350948114604,888180282.9081614
 2006-06-15T14:00:00,185563380.55494404,57711331.20434648,51561052.4575063,72401514.97869459,20785368.845649272,241599.7135112734,869758968.6405842,2932799701.315165,9.40727733482622,6.66666666666669,70.91350948114604,1257781616.681725,5.0,12232861.226500502,0.6560054793783888,4416357.191500478,0.5373920709819838,4094251.7760660006,0.428816459208845,5721370.450219802,0.549946357082059,1657919.236961333,0.2361513850923223,242606.53411316,873383522.8073759,2948367086.665503,9.421837974692457,6.66666666666669,70.91350948114604,901506282.688624
 2006-06-15T15:00:00,192053816.56890425,77300938.51657419,50198950.13213973,106032932.90550391,17970915.68016707,228877.71483343223,823959773.4003563,2756322678.121797,9.242224216600508,6.666666666666692,70.91350948114604,1267517327.2036457,1.0,216995495.7751176,0.6081931822349881,102874720.17717431,0.5023894909025728,70503283.14523275,0.3997882631566156,139118495.68504974,0.5160112616728716,21906773.294662487,0.188623086065479,229780.77862495143,827210803.0498253,2770571785.418694,9.255550363706156,6.66666666666669,70.91350948114604,1378609571.127062
 2006-06-15T16:00:00,190301623.37475723,74696769.90262529,49558558.12184908,103805416.8797128,14653424.628320163,217824.8495640764,784169458.4306751,2580864853.0170918,9.078139726716062,6.66666666666669,70.91350948114604,1217185251.3379395,1.0,215432685.69438893,0.6080894595536335,101122760.05300626,0.5021753314520554,69347412.49912378,0.3995958858300122,136449253.05237162,0.515851102630383,19948669.236260705,0.1878505643654316,218612.3995370156,787004638.333256,2593456667.347368,9.08991462607859,6.666666666666692,70.91350948114604,1329305418.8684072
 2006-06-15T17:00:00,186922740.73552105,70799565.72560556,47726065.864603385,104785313.7704297,13652440.10740132,209817.38415926276,755342582.9733458,2475660338.790174,8.979764704147579,6.66666666666669,70.91350948114604,1179228709.1769066,4.0,234430780.34099108,0.6572741402815322,113672261.64976674,0.5516395967491604,126720144.32139932,0.4494722259060182,151973502.69595242,0.565315429645299,31674314.60579359,0.2380327231748899,210566.6823582364,758040056.4896508,2487852903.120614,8.991165447774458,6.66666666666669,70.91350948114604,1416511060.103554
 2006-06-15T18:00:00,178953916.74592054,64232584.4052067,44631256.03625038,100351937.00045024,12414127.289823754,195603.39951965812,704172238.2707694,2311582035.496248,8.826349993742914,6.66666666666669,70.91350948114604,1104756059.748421,4.0,229992166.9315999,0.7562215825050429,111493153.62583683,0.6512228626494546,124261497.15778416,0.5498418103701769,149064773.14659947,0.664854483445987,31044567.116261028,0.3395129141112198,196828.49831029164,708582593.9170499,2332272574.2881746,8.845694946253692,6.66666666666669,70.91350948114604,1354438751.895131
 2006-06-15T19:00:00,46100682.92941145,66372434.47097248,28432610.938558247,100506493.95028442,11381914.779349064,188586.11983588248,678910031.409177,2277686742.3806133,8.794659030342315,6.66666666666669,70.91350948114604,931704168.4777526,4.0,224579577.2084829,0.847979016928251,108842557.02801892,0.7435453165446807,121278057.8923508,0.6428614993779349,145525586.42997724,0.7571369801677131,30283996.8383027,0.4335328389488955,190670.7150069624,686414574.0250645,2313914844.5649824,8.828530527762297,6.66666666666669,70.91350948114604,1316924349.422197
 2006-06-15T20:00:00,0.0,0.0,0.0,0.0,0.0,55587.27930557778,200114205.50008005,378391741.8247624,8.26146312057684,7.908122789823266,57.9126994096026,200114205.50008005,4.0,221089640.61634564,0.9405373055032452,107123985.62269954,0.8366487257863356,119334662.80282384,0.7366378582232992,143232372.11341554,0.8502015614976685,29784114.0098221,0.5282806503683545,56670.28346824672,204013020.48568824,388703909.09566593,8.29700206146468,7.93403006538263,57.68757715728149,824577795.650795
 2006-06-15T21:00:00,0.0,0.0,0.0,0.0,0.0,98352.82494452447,354070169.80028784,696122860.8099394,7.316757539375225,6.666666666666697,70.91350948114611,354070169.80028784,4.0,34755700.397319965,0.9989422979563845,105871115.30071127,0.9305211574231768,117910447.28762291,0.8311566867712433,141562024.87111303,0.9440376468868183,29414416.28995184,0.6237278727823717,99211.70260756652,357162129.3872392,715673493.2048388,7.33502236611134,6.666666666666697,70.91350948114611,786675833.5339582
 2006-06-15T22:00:00,0.0,0.0,0.0,0.0,0.0,42385.48582969842,152587748.9869143,289338878.1731055,8.113001969833297,7.84283317133497,59.094591234288366,152587748.9869143,4.0,167175.54506273358,0.9999951381535328,25486831.71181614,0.997541032100771,116571228.99872132,0.9286621277276575,14229085.746726634,0.999672711764627,29066757.55689477,0.7221380171335512,43687.32442100537,157274367.9156193,298227017.7439903,8.12270064776076,7.844231056519095,59.094591234288366,342795447.47484094
 2006-06-15T23:00:00,0.0,0.0,0.0,0.0,0.0,58657.039481375374,211165342.13295132,402933003.45384127,8.412675366843656,8.036419837293694,56.730807584916825,211165342.13295132,4.0,220583.46694972043,0.9999959588458558,220583.3881186672,0.9999916561031807,31508905.172865037,0.9979047030142496,220583.4266635956,0.9999937600207606,28923056.61285234,0.818560256805965,84639.78501002981,304703226.03610724,616853279.831632,8.240081745161845,7.664018442403848,59.09459123428837,365796938.1035566
 2006-06-16T00:00:00,0.0,0.0,0.0,0.0,0.0,90923.13102189936,327323271.67883766,719115482.8242198,7.338258442530402,6.66666666666669,70.91350948114604,327323271.67883766,4.0,187818.03991468585,0.9999969918847156,187818.00357590715,0.9999937890506868,187818.0107429165,0.9999944207653616,187818.02134277223,0.9999953551445314,28704936.32001514,0.9144383227620247,72034.38724667473,259323794.08802897,501187637.7196666,7.134676588687969,6.666666666666693,70.91350948114605,288780002.48362035
 2006-06-16T01:00:00,0.0,0.0,0.0,0.0,0.0,56101.54578389576,201965564.82202467,390864439.8630469,8.209980741192114,7.844996836794229,59.09459123428837,201965564.82202467,4.0,181983.26429400244,0.9999955317387104,181983.2121357042,0.9999907742417568,181983.22242438968,0.9999917125921716,181983.2376387319,0.9999931005211168,11696165.41338102,0.9927355236557648,62961.142358984034,226660112.49234247,438655856.9362286,8.20264175793445,7.793025582687406,59.094591234288366,239084210.84221637
 2006-06-16T02:00:00,0.0,0.0,0.0,0.0,0.0,35420.60933259879,127514193.59735563,246778523.3534193,8.126140816089022,7.895723226606591,59.094591234288366,127514193.59735563,4.0,158172.35874871607,0.9999928817309328,158172.3015407928,0.999985302688167,158172.3128247758,0.999986797549434,158172.32951277192,0.9999890086223856,158172.012308655,0.9999469834635084,36243.617609210174,130477023.39315662,252512494.93201888,8.126375337405168,7.890603001402925,59.094591234288366,131267884.70809232
 2006-06-16T03:00:00,0.0,0.0,0.0,0.0,0.0,54204.71047047695,195136957.693717,387285699.27495927,9.133135786023452,8.771478702204677,49.63945663680223,195136957.693717,4.0,204947.3454886217,0.9999939557173184,204947.2493019467,0.9999875201813054,204947.2682742877,0.9999887895016952,204947.29633433183,0.9999906669735672,204946.7629908345,0.99995498246409,55077.82562258762,198280172.24131548,389122296.6652937,8.264193024960145,7.900834174107346,59.094591234288345,199304908.16370556
 2006-06-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.367977900110947,13.367977900110947,0.0,0.0,4.0,152035.19501157122,0.9999921628268268,152035.13132596764,0.9999838183444698,152035.14388691584,0.9999854641781,152035.16246619838,0.9999878985566628,152034.80933908653,0.9999416290992084,10533.406173641268,37920262.22510856,74238745.46568389,11.3236642765457,11.254344268949064,11.818918246857672,38680437.6671383
 2006-06-16T05:00:00,0.0,0.0,0.0,0.0,0.0,31581.48090007906,113693331.2402846,221037996.1998139,9.206628021688744,9.0002403362241,47.27567298743069,113693331.2402846,1.0,0.0,0.9999417057876732,0.0,0.999879638124302,0.0,0.9998918801116842,0.0,0.9999099874289122,0.0,0.99956582742153,31563.6485101766,113629134.63663577,220889781.2301644,8.99308003536292,8.78683079200686,47.27567298743069,113629134.63663577
 2006-06-16T06:00:00,39803187.59749392,29180559.05380512,26639005.520024337,49950354.79372765,14721779.779570514,159572.46121354276,574460860.3687539,1814820153.4095104,8.362004643556523,6.66666666666669,70.91350948114604,734755747.1133754,1.0,67630862.05665131,0.9998559403078104,53138308.56936787,0.99970255546696,42324350.97993412,0.9997328085034738,89899942.52036572,0.9997775562484402,19360458.84217855,0.9989270501218672,159597.65998280325,574551575.9380916,1821662208.6139395,8.368398112049446,6.66666666666669,70.91350948114604,846905498.9065893
 2006-06-16T07:00:00,72429430.92053598,45932828.91054769,31236253.10121013,67028384.39297295,18781290.79848053,197378.042912839,710560954.4862204,2539216473.971137,9.039194323658752,6.66666666666669,70.91350948114604,945969142.6099676,1.0,96210949.37541084,0.9997690269832246,64791298.84815108,0.9995231028188712,44346440.91726895,0.9995716079559016,95723355.34960292,0.9996433526715238,22382648.394336578,0.998279723728172,198349.9686649284,714059887.193742,2556502346.238853,9.055358316249524,6.666666666666692,70.91350948114604,1037514580.0785124
 2006-06-16T08:00:00,78626732.65314753,57369650.24219992,93622640.01668736,70464001.9805971,21308095.164720245,209707.1166041433,754945619.7749159,2614725940.7966285,9.109804538419713,6.666666666666692,70.91350948114604,1076336739.832268,1.0,108824999.02295206,0.99967530689635,77619933.63136384,0.999329596036696,112884513.62711948,0.9993977827180022,99795778.06791128,0.9994986387171624,25613673.97819937,0.9975817008859592,210651.04561966425,758343764.2307911,2630652760.277235,9.124698413151563,6.66666666666669,70.91350948114604,1183082662.5583372
 2006-06-16T09:00:00,79838173.50157191,62477782.35474256,97986057.24415122,74389055.56623422,26964461.671107978,222592.70512576567,801333738.4527564,2695775699.62646,9.185599442165405,6.66666666666669,70.91350948114604,1142989268.7905643,5.0,6689439.804784344,0.9644408274099052,4972984.551956332,0.9450543617393644,6809114.7422290025,0.9329824954009864,6290346.069527444,0.9483810155671004,2215189.663926293,0.9112030472966371,223734.59978916543,805444559.2409956,2714122253.062523,9.202756963473217,6.66666666666669,70.91350948114604,832421634.0734191
 2006-06-16T10:00:00,84024357.89268515,60926465.51701731,100456704.38890886,76168031.96149915,28007631.56065756,234422.79154070627,843922049.5465426,2754181981.14412,9.240220644783728,6.66666666666669,70.91350948114604,1193505240.8673108,5.0,6662776.327952234,0.9045120437146222,4617972.56586491,0.8563368437518107,6817374.415529095,0.8193783579174189,6063440.047729407,0.8626426809402682,2277783.259119462,0.7590974927171601,235470.79274774823,847694853.8918936,2770253399.144422,9.255251039785035,6.66666666666669,70.91350948114604,874134200.5080888
 2006-06-16T11:00:00,85932886.51362872,61653911.47525881,101104185.34170112,77300141.39246716,28181499.88824485,238554.8285531404,858797382.7913053,2785290326.940144,9.269314260852292,6.66666666666669,70.91350948114604,1212970007.402606,5.0,6668636.382839076,0.8445371041981321,4552155.847528604,0.7718881360353912,6841281.672684168,0.7054467178398167,5981245.13717569,0.779475170887984,2310784.103618106,0.6048034210859704,239543.9700840298,862358292.3025072,2800260712.140316,9.283315204086552,6.66666666666669,70.91350948114604,888712395.446353
 2006-06-16T12:00:00,94269550.50400724,71578850.56785706,102718498.56341814,90343405.25534596,27433030.509450678,259179.2064795156,933045143.3262562,2991027804.9997296,9.46174204698721,6.66666666666669,70.91350948114604,1319388478.7263353,5.0,7027960.65947738,0.783040565546694,4993832.375915027,0.6828707377171132,6781161.250181047,0.5921675775998634,6522696.378021888,0.6925749506469018,2065811.0684412548,0.4585678418977094,260175.972543952,936633501.1582272,3005402996.776986,9.475188120194508,6.66666666666669,70.91350948114604,964024962.8902638
 2006-06-16T13:00:00,96724177.73422112,72770280.2289301,103331364.27011023,92530750.29392228,26557257.951130792,265243.06144437514,954875021.1997504,3053264895.8799515,9.519955715475438,6.66666666666669,70.91350948114604,1346788851.6780648,5.0,7126017.789394871,0.7186829777924446,5041942.564487683,0.5884520193487884,6804248.031042068,0.4781799324320245,6575248.481674396,0.6003726641034751,2005005.1012678088,0.321408793614556,266239.948003182,958463812.8114554,3067478340.5232296,9.533250971101914,6.66666666666669,70.91350948114604,986016274.779322
 2006-06-16T14:00:00,199805673.60885957,66383069.73198569,55785707.29387155,83378177.72444813,20262444.760421254,239544.2543000616,862359315.4802217,2722508497.3035054,9.210604485880417,6.66666666666669,70.91350948114604,1287974388.599808,5.0,12713795.887782086,0.6266305268763848,4734114.661795362,0.4987185555474325,4232675.725970666,0.3897827405669372,6134191.995342705,0.5132043165295185,1596165.4922705945,0.2022732753565051,240417.5293212478,865503105.5564921,2735453063.5862894,9.22271034717195,6.66666666666669,70.91350948114604,894914049.3196535
 2006-06-16T15:00:00,206905575.3035391,89426879.51645914,54534665.40104844,119943023.6064811,19681509.56160712,246388.40431181053,886998255.5225178,2671796448.874613,9.163175698753262,6.66666666666669,70.91350948114604,1377489908.9116526,1.0,231757226.64919257,0.5778123142242643,107378800.81422374,0.4616181178965239,81985042.23476177,0.3602532053758643,145803893.7503734,0.4773607551300374,27553183.934931826,0.1577384587412329,247241.97542666437,890071111.5359917,2683883071.13006,9.174478811605953,6.666666666666692,70.91350948114604,1484549258.919475
 2006-06-16T16:00:00,209977248.74096048,86918186.52060823,55175370.33345795,116750078.16996,16467702.01682856,244703.52523956585,880932690.862437,2603463225.6817627,9.099272736446968,6.66666666666669,70.91350948114604,1366221276.6442523,1.0,232809342.94396943,0.5776911005320603,106819720.43584576,0.4613678442111685,82919011.5360292,0.3600283869875488,146006484.55521682,0.4771735880743237,24689711.105507813,0.1568356648069903,245459.53947012324,883654342.0924437,2614052214.797061,9.10917488404594,6.66666666666669,70.91350948114604,1476898612.6690128
 2006-06-16T17:00:00,200915621.08558387,79241557.6918187,51137684.35588165,112911953.436034,14672264.815857392,224468.07222231376,808085060.0003295,2436614145.4957185,8.943254800457105,6.66666666666669,70.91350948114604,1266964141.3855052,4.0,249887550.72925907,0.6262451637603983,121197553.48079842,0.5102164945167869,135127764.5425458,0.4092842032783623,162026611.71699852,0.5260232732174389,33782588.17562132,0.2062782367618661,225265.17148864304,810954617.359115,2448485637.2808204,8.954355029588143,6.666666666666692,70.91350948114604,1512976686.004338
 2006-06-16T18:00:00,191997843.92337945,71062069.38578823,48498214.4935129,110204482.11709316,13670368.648183888,216677.48741754075,780038954.7031467,2510408510.7733617,9.012257389497686,6.66666666666669,70.91350948114604,1215471933.2711046,4.0,238692524.0903677,0.7192233185308204,115732757.46810503,0.6038506659951101,128998812.39412628,0.5036570516894247,154727313.9616165,0.6196074027869934,32231166.07655642,0.3015589840532341,218051.82774536512,784986579.8833145,2532122359.657468,9.032561751705774,6.666666666666692,70.91350948114604,1455369153.8740864
 2006-06-16T19:00:00,50339685.39145949,70657149.00432089,29226981.61118482,104917314.53802636,12899019.660006069,211281.8158099744,760614536.9159077,2573999129.147756,9.071719637924838,6.66666666666669,70.91350948114604,1028654687.1209056,4.0,229901991.67638016,0.8112038463668579,111439764.62040494,0.6964645252252795,124182630.9892706,0.5969725578589692,148993527.56296298,0.7121694477897895,31011653.24424482,0.3957975217140692,212837.14440694463,766213719.8650008,2599730237.5366907,9.095781375223927,6.666666666666692,70.91350948114604,1411743287.9582644
 2006-06-16T20:00:00,0.0,0.0,0.0,0.0,0.0,54316.22872904095,195538423.4245473,352155168.84686625,8.478701643013599,8.149864814367131,55.54891576023108,195538423.4245473,4.0,226127783.83695173,0.9016459117663,109579073.87325887,0.787504751739177,122078915.15506674,0.6886737435490785,146511473.25220492,0.8031599667516197,30471190.76124005,0.4883804387903348,53971.37333682463,194296944.01256865,349877551.28136784,8.460895635476609,8.134186883494523,55.71775744947188,829065380.891291
 2006-06-16T21:00:00,0.0,0.0,0.0,0.0,0.0,39507.86428877255,142228311.4395812,258757119.4414449,9.137848142256038,8.896232638489339,47.27567298743069,142228311.4395812,4.0,127159581.06035031,0.986829866027878,108288293.67275047,0.8834151631028693,120612799.30426931,0.7852477407394796,144791064.03908902,0.8990213958509305,30091270.322456595,0.5858340869834143,41035.16686763289,147726600.7234784,268768046.3309381,9.144499741289634,8.893535111255208,47.27567298743069,678669609.1223941
 2006-06-16T22:00:00,0.0,0.0,0.0,0.0,0.0,72867.13784135853,262321696.22889075,484419344.4593465,7.119012349439383,6.666666666666692,70.91350948114605,262321696.22889075,4.0,207118.47466341508,0.9999963950439624,82248135.20665568,0.9735378766535958,119227224.31043775,0.8790617360576486,86501303.57690574,0.9840104799385484,29731518.722404845,0.6804544937394477,74576.98910108481,268477160.7639053,495781271.5245533,7.129623328546894,6.66666666666669,70.91350948114604,586392461.0549728
 2006-06-16T23:00:00,0.0,0.0,0.0,0.0,0.0,26778.991726087417,96404370.2139147,180537274.50808263,9.26508721534872,9.096520182675585,47.27567298743069,96404370.2139147,4.0,209716.45793986297,0.999992517603528,209716.3577609524,0.9999845508629734,93181764.34673116,0.9734906401198128,209716.40674636545,0.9999884463702748,29373832.17107708,0.7786169211698097,27614.827921561908,99413380.51762286,186168095.60099372,9.268479115515774,9.094653806250356,47.27567298743069,222598126.25787824
 2006-06-17T00:00:00,0.0,0.0,0.0,0.0,0.0,62738.9556487531,225860240.33551115,425827884.1821232,8.085303977701644,7.687669128544364,59.094591234288366,225860240.33551115,4.0,202319.96138639757,0.9999954209053692,202319.90213413077,0.9999905454007052,202319.91382090008,0.9999915070265072,202319.9311052536,0.999992929382446,29207862.04626153,0.8729859782753447,79912.49085033113,287684967.06119204,543238041.0079491,8.196416760925539,7.68912715887294,59.094591234288366,317702108.8159003
 2006-06-17T01:00:00,0.0,0.0,0.0,0.0,0.0,24238.83325952681,87259799.73429655,167933514.1315486,9.259005104352156,9.102207311790051,47.27567298743069,87259799.73429655,4.0,184173.7037064961,0.9999958343531524,184173.6544042147,0.99999139905922,184173.66412976055,0.999992273859549,184173.67851227624,0.999993567790557,24450847.903386183,0.967350577353236,46935.07710885829,168966277.59188986,323304733.30754644,8.157247013152631,7.85535743762956,59.094591234288366,194153820.1960288
 2006-06-17T02:00:00,0.0,0.0,0.0,0.0,0.0,30505.28663941285,109819031.90188628,216647431.43851563,8.104360163646303,7.902078208726583,59.094591234288366,109819031.90188628,4.0,148316.17192877323,0.9999920588690028,148316.10789448794,0.9999836036995128,148316.1205242566,0.9999852713646478,148316.13920592336,0.9999877380345344,148315.78414681918,0.9999408548261766,31258.331849028866,112529994.6565039,221998738.44563425,8.103188166753124,7.895908978723066,59.094591234288366,113271574.98020416
 2006-06-17T03:00:00,0.0,0.0,0.0,0.0,0.0,23962.091196003978,86263528.30561432,171185478.68513963,9.298702207550102,9.138868060295929,47.27567298743069,86263528.30561432,4.0,191640.68423856367,0.9999922260815874,191640.57757925944,0.999983948948544,191640.5986161389,0.9999855814984544,191640.62973227285,0.999987996228857,191640.0383142444,0.9999421002177198,24585.766249473567,88508758.49810483,175641021.05407843,9.301581011417108,9.137586231017018,47.27567298743069,89466961.0265853
 2006-06-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.08366126828822,14.08366126828822,0.0,0.0,4.0,144899.04012589666,0.999988999172058,144898.9447768973,0.99997728624794,144898.96358309253,0.9999795964600774,144898.99139993655,0.9999830135314016,144898.46269710895,0.9999180663458302,0.0,0.0,0.0,14.082575068730716,14.082575068730716,0.0,724494.4025829319
 2006-06-17T05:00:00,0.0,0.0,0.0,0.0,0.0,61524.32885269616,221487583.8697061,460391442.37630993,9.34931194248786,8.919371782137135,47.27567298743069,221487583.8697061,1.0,0.0,0.9999439782837052,0.0,0.9998843302176345,0.0,0.9998960949729438,0.0,0.9999134964086628,0.0,0.9995827528661402,62279.10013492677,224204760.4857364,469813113.74134153,9.359391294333362,8.92064992343799,47.27567298743069,224204760.4857364
 2006-06-17T06:00:00,0.0,0.0,0.0,0.0,0.0,31382.87097455609,112978335.50840192,222370079.7982844,8.081073072294812,7.8734477350268035,59.094591234288366,112978335.50840192,1.0,0.0,0.99986367278977,0.0,0.9997185209632832,0.0,0.9997471501516852,0.0,0.999789496037218,0.0,0.9989846412873828,32134.511220578945,115684240.3940842,227693997.96640825,8.088211628551926,7.875614698459025,59.094591234288366,115684240.3940842
 2006-06-17T07:00:00,0.0,0.0,0.0,0.0,0.0,100229.046234046,360824566.4425655,981529844.3295878,8.815614263832577,7.898777960297593,59.09459123428841,360824566.4425655,1.0,0.0,0.9997838493689224,0.0,0.999553707060249,0.0,0.9995990994447184,0.0,0.9996662400387792,0.0,0.998390120166528,106405.74319350318,383060675.4966112,872428110.7268678,8.713946875830029,7.899131897753243,59.0945912342884,383060675.4966112
 2006-06-17T08:00:00,0.0,0.0,0.0,0.0,0.0,81157.95659185055,292168643.730662,585788000.6396122,7.928291796510069,7.381238777805907,63.82215853303144,292168643.730662,1.0,0.0,0.9996957918741964,0.0,0.9993718920084383,0.0,0.9994357767731344,0.0,0.9995302697393712,0.0,0.9977342720469168,94412.94330862648,339886595.911055,627686926.4218683,7.697158783404493,7.111001525654952,66.185942182403,339886595.911055
 2006-06-17T09:00:00,0.0,0.0,0.0,0.0,0.0,120508.44256688088,433830393.2407709,796569304.2662221,7.410567837362897,6.666666666666693,70.91350948114605,433830393.2407709,1.0,0.0,0.9995988073745729,0.0,0.9991716450915936,0.0,0.9992558969385996,0.0,0.9993805151785256,0.0,0.9970119360105828,126181.7532771137,454254311.797609,792517249.1917709,7.406765799893823,6.666666666666695,70.9135094811461,454254311.797609
 2006-06-17T10:00:00,0.0,0.0,0.0,0.0,0.0,134925.5369826045,485731933.13737655,906773474.4276414,7.513520898324759,6.666666666666687,70.913509481146,485731933.13737655,1.0,0.0,0.999491380563842,0.0,0.9989498376097944,0.0,0.9990566494607696,0.0,0.9992146365595076,0.0,0.9962118261274648,144122.92335285395,518842524.0702744,907838940.9756064,7.514489958612232,6.666666666666689,70.91350948114602,518842524.0702744
 2006-06-17T11:00:00,0.0,0.0,0.0,0.0,0.0,149435.23791749214,537966856.5029715,1035761280.493966,7.6340203272055644,6.66666666666669,70.91350948114605,537966856.5029715,1.0,0.0,0.99937968397819,0.0,0.9987192141907372,0.0,0.9988494827132688,0.0,0.9990421649460326,0.0,0.9953799151595828,152313.68959792083,548329282.5525148,984279867.458428,7.585906956036236,6.66666666666669,70.91350948114605,548329282.5525148
 2006-06-17T12:00:00,0.0,0.0,0.0,0.0,0.0,145593.55372342645,524136793.4043353,959130134.0116106,7.562425719686729,6.666666666666688,70.91350948114602,524136793.4043353,1.0,0.0,0.9992645192505673,0.0,0.9984814299909408,0.0,0.9986358835069064,0.0,0.998864338146111,0.0,0.9945221736318234,152321.70364565743,548358133.1243669,1015945291.4105016,7.615496983304283,6.666666666666688,70.91350948114604,548358133.1243669
 2006-06-17T13:00:00,0.0,0.0,0.0,0.0,0.0,152968.7577111865,550687527.7602713,1056232785.420854,7.653147223448503,6.66666666666669,70.91350948114605,550687527.7602713,1.0,0.0,0.9991458343496772,0.0,0.9982363775797672,0.0,0.9984157553378,0.0,0.9986810758177936,0.0,0.9936382140175092,156307.73623074143,562707850.4306691,1091388868.2032716,7.685988559649464,6.66666666666669,70.91350948114605,562707850.4306691
 2006-06-17T14:00:00,0.0,0.0,0.0,0.0,0.0,149587.12959764386,538513666.5515178,1054056197.6081194,7.6511026845147,6.666666666666688,70.91350948114602,538513666.5515178,1.0,0.0,0.9990288624283044,0.0,0.9979948620107506,0.0,0.9981988042791916,0.0,0.9985004585151888,0.0,0.9927670125948604,151774.94149045277,546389789.3656298,1076956227.6286511,7.672493051355732,6.66666666666669,70.91350948114605,546389789.3656298
 2006-06-17T15:00:00,0.0,0.0,0.0,0.0,0.0,131353.83112579517,472873792.0528626,1038833540.55256,7.636929989917647,6.666666666666688,70.91350948114602,472873792.0528626,1.0,0.0,0.9989237675610052,0.0,0.9977778693651782,0.0,0.998003881921354,0.0,0.998338180669134,0.0,0.9919842709178012,141608.7437723756,509791477.580552,1028882297.7237188,7.627586461669158,6.66666666666669,70.91350948114604,509791477.580552
 2006-06-17T16:00:00,0.0,0.0,0.0,0.0,0.0,102009.74426303188,367235079.3469147,699166877.6738214,7.994853878575945,7.341911085830413,62.6402667083457,367235079.3469147,1.0,0.0,0.9988237518552716,0.0,0.9975713638226748,0.0,0.9978183800249892,0.0,0.9981837455980876,0.0,0.991239358599531,112015.73748686476,403256654.9527129,764364557.4454845,7.380485283387803,6.666666666666694,70.91350948114608,403256654.9527129
 2006-06-17T17:00:00,0.0,0.0,0.0,0.0,0.0,112702.41585819272,405728697.08949375,824664604.8554474,7.436826503119168,6.666666666666695,70.91350948114608,405728697.08949375,1.0,0.0,0.998730677912067,0.0,0.997379191153458,0.0,0.9976457532076304,0.0,0.9980400293594632,0.0,0.990546148205277,104871.03357317648,377535720.8634352,731791967.0692679,8.369478373990614,7.686063678985389,59.09459123428838,377535720.8634352
 2006-06-17T18:00:00,0.0,0.0,0.0,0.0,0.0,89413.02705894108,321886897.4121879,830690193.4854879,8.632932267104461,7.857053501887772,59.094591234288366,321886897.4121879,1.0,0.0,0.9986399065607432,0.0,0.9971917727174106,0.0,0.997477397071136,0.0,0.997899868571838,0.0,0.9898700874081195,109751.24771443004,395104491.771948,749155242.2599901,7.366264887731475,6.666666666666695,70.91350948114608,395104491.771948
 2006-06-17T19:00:00,0.0,0.0,0.0,0.0,0.0,34413.90895861103,123890072.25099972,230174513.29349276,9.027638326980638,8.812714347248685,47.27567298743069,123890072.25099972,1.0,0.0,0.9985482860080728,0.0,0.9970026009088964,0.0,0.9973074658974102,0.0,0.9977583965254512,0.0,0.9891877017988848,49143.78006538085,176917608.23537105,330774870.26292163,8.458149538827543,8.149278831812783,54.3670239355453,176917608.23537105
 2006-06-17T20:00:00,0.0,0.0,0.0,0.0,0.0,53463.02943418847,192466905.96307847,361993214.0173924,8.025715374448692,7.68769642120895,59.094591234288366,192466905.96307847,1.0,0.0,0.9984586226140122,0.0,0.9968174701067146,0.0,0.9971411647199012,0.0,0.9976199465437168,0.0,0.9885198930158182,42860.6466012852,154298327.7646267,290588845.04618657,8.062773448169294,7.791439362293296,59.094591234288366,154298327.7646267
 2006-06-17T21:00:00,0.0,0.0,0.0,0.0,0.0,46941.8534700612,168990672.49222034,326281683.0105331,8.91882162552058,8.614143754024365,52.00324028617376,168990672.49222034,1.0,0.0,0.9983719660212488,0.0,0.9966385475408144,0.0,0.9969804403399424,0.0,0.9974861393885116,0.0,0.9878744787487764,54933.280092103865,197759808.3315739,377353370.24826455,8.238480872219588,7.88611722242758,59.094591234288366,197759808.3315739
 2006-06-17T22:00:00,0.0,0.0,0.0,0.0,0.0,42812.10819818608,154123589.5134699,296199344.66362417,8.064878813667871,7.78830503349354,59.094591234288366,154123589.5134699,1.0,0.0,0.9982856184600772,0.0,0.9964602630420656,0.0,0.9968202891294248,0.0,0.9973528094115204,0.0,0.9872313661346368,42697.19643298854,153709907.15875873,295432179.8160734,8.067910023541065,7.792053440439344,59.094591234288366,153709907.15875873
 2006-06-17T23:00:00,0.0,0.0,0.0,0.0,0.0,29838.545591719227,107418764.13018924,207887790.72078976,9.315714464897846,9.121608002053325,47.27567298743069,107418764.13018924,4.0,4029080.168888136,0.999993500710852,4028728.5671048383,0.9999734931707271,4028738.6948077087,0.9999871220649482,4028859.182872202,0.9999899643943522,4027596.31510664,0.999282852971526,30620.431156228795,110233552.16242366,213335256.72085783,9.322877273454797,9.12368354163075,47.27567298743069,130376555.09120318
 2006-06-18T00:00:00,0.0,0.0,0.0,0.0,0.0,67526.97896810294,243097124.28517056,474511313.2478997,7.603655820338557,7.1605544155094,66.18594218240297,243097124.28517056,4.0,174499.8131768392,0.9999928043584432,174499.73423986332,0.9999851429347776,174499.74980862683,0.9999866540445368,174499.7728364006,0.99998888915089,174499.3351450138,0.9999464071968074,68814.628335887,247732662.0091932,481119905.04088485,8.351096126639133,7.901816124345181,59.094591234288366,248605160.41439992
 2006-06-18T01:00:00,0.0,0.0,0.0,0.0,0.0,26163.651493947185,94189145.37820986,183614988.56282276,9.175683606046606,9.004242936745033,47.27567298743069,94189145.37820986,4.0,191416.8230532088,0.999997070372567,191416.78286657072,0.9999939511069988,191416.7907910016,0.9999945663389516,191416.8025151458,0.9999954763382668,191416.57968719443,0.999978180271318,62333.02729359488,224398898.25694147,441507825.6410657,8.089009349753981,7.676720487702499,59.09459123428841,225355982.03585455
 2006-06-18T02:00:00,0.0,0.0,0.0,0.0,0.0,30496.27759174335,109786599.33027604,214935734.2214437,8.100120975509201,7.899437571353491,59.094591234288366,109786599.33027604,4.0,150400.41310827233,0.999992672715202,150400.3555830545,0.9999848711268778,150400.3669297891,0.9999864098821756,150400.38371242728,0.9999886858794822,150400.06473580172,0.9999454267240794,29979.66964965833,107926810.73877,211294715.83804816,8.05321732310406,7.855933539492917,59.094591234288366,108678812.32283936
 2006-06-18T03:00:00,0.0,0.0,0.0,0.0,0.0,54673.26644422951,196823759.19922623,388210498.8349955,9.27653693017314,8.914022058202256,47.27567298743069,196823759.19922623,4.0,195205.1950173389,0.9999939836471988,195205.10447852573,0.9999875778489984,195205.12233643263,0.9999888413040162,195205.1487493773,0.9999907101003236,195204.64671185357,0.9999551904845344,49577.70266026902,178479729.57696846,353037022.4401865,8.224684724952956,7.895030214345561,59.094591234288366,179455754.794262
 2006-06-18T04:00:00,0.0,0.0,0.0,0.0,0.0,28425.74777387407,102332691.98594666,203073897.0088371,8.05572497714003,7.866117772694374,59.094591234288366,102332691.98594666,4.0,145833.91686101118,0.9999933444990952,145833.8679763413,0.9999862581800038,145833.87761864671,0.9999876558583468,145833.89187927914,0.999989723186498,145833.62081859034,0.9999504301392272,37388.34311461536,134598035.2126153,267102790.02639905,8.029488338157545,7.78008617957962,59.094591234288366,135327204.38776916
 2006-06-18T05:00:00,0.0,0.0,0.0,0.0,0.0,23520.82811770235,84674981.22372846,169430334.21174675,9.287172279239762,9.1289770330474,47.27567298743069,84674981.22372846,1.0,0.0,0.9999446702357828,0.0,0.9998857589126388,0.0,0.9998973783556048,0.0,0.999914564857538,0.0,0.9995879064929876,24544.453324386177,88360031.96779023,176809001.83148152,9.278377764370276,9.113292087673695,47.27567298743069,88360031.96779023
 2006-06-18T06:00:00,0.0,0.0,0.0,0.0,0.0,11103.86317589861,39973907.433235005,80118142.56899215,11.678938464122082,11.604133409910396,23.637836493715344,39973907.433235005,1.0,0.0,0.9998660407179848,0.0,0.9997234100984146,0.0,0.9997515420136528,0.0,0.9997931523745844,0.0,0.999002277506443,11167.149218310837,40201737.18591901,80574562.00478266,11.675072240502312,11.599841002906054,23.637836493715344,40201737.18591901
 2006-06-18T07:00:00,0.0,0.0,0.0,0.0,0.0,115425.72527941258,415532611.0058853,1036536196.6648728,8.86919685303856,7.901033352477618,59.094591234288366,415532611.0058853,1.0,0.0,0.9997884049874808,0.0,0.9995631131877668,0.0,0.9996075488764892,0.0,0.999673274406737,0.0,0.9984240502013818,94513.75308125078,340249511.0925028,739209817.6181583,8.590311406758802,7.899960250726532,59.094591234288366,340249511.0925028
 2006-06-18T08:00:00,0.0,0.0,0.0,0.0,0.0,31170.2681124114,112212965.20468104,216201692.764613,8.02255830655645,7.820692699955242,59.094591234288366,112212965.20468104,1.0,0.0,0.999706596693868,0.0,0.9993942010561188,0.0,0.999455816771094,0.0,0.9995469535499923,0.0,0.9978147458406174,75409.88859747433,271475598.95090765,524820662.7177853,7.156749261915189,6.666666666666694,70.91350948114608,271475598.95090765
 2006-06-18T09:00:00,0.0,0.0,0.0,0.0,0.0,100231.6763130564,360834034.7270028,879876382.6686627,8.440134819836738,7.618312024343219,59.0945912342884,360834034.7270028,1.0,0.0,0.999619718337654,0.0,0.9992148206083172,0.0,0.9992946810803292,0.0,0.9994128039680265,0.0,0.9971676798897312,123467.50985128536,444483035.46462727,917957402.871127,7.523962106360291,6.66666666666669,70.91350948114604,444483035.46462727
 2006-06-18T10:00:00,0.0,0.0,0.0,0.0,0.0,120804.11459401553,434894812.5384556,999075134.634424,7.599819530844857,6.666666666666694,70.91350948114608,434894812.5384556,1.0,0.0,0.9995225280548836,0.0,0.9990141488046016,0.0,0.999114419574099,0.0,0.9992627316557376,0.0,0.9964438111901072,138373.61716698649,498145021.8011513,1024623302.9466068,7.623608121312819,6.66666666666669,70.91350948114604,498145021.8011513
 2006-06-18T11:00:00,0.0,0.0,0.0,0.0,0.0,126674.5561026748,456028401.96962935,1079437987.8408425,7.990226704238861,6.981986966158168,67.53667569632955,456028401.96962935,1.0,0.0,0.9994174630935384,0.0,0.9987972179067844,0.0,0.9989195526836624,0.0,0.9991004999877124,0.0,0.9956612922512036,147953.70654357705,532633343.5568773,1010041371.8216988,7.609973966445284,6.66666666666669,70.91350948114605,532633343.5568773
 2006-06-18T12:00:00,0.0,0.0,0.0,0.0,0.0,139368.81353198146,501727728.7151333,1212338673.7418766,8.763990081187588,7.631587298828432,59.09459123428835,501727728.7151333,1.0,0.0,0.999309005788982,0.0,0.9985732827322884,0.0,0.9987183939204236,0.0,0.9989330301747296,0.0,0.9948535072980588,152090.7897563492,547526843.1228572,1046789188.6774484,7.644304594135975,6.666666666666688,70.91350948114602,547526843.1228572
 2006-06-18T13:00:00,0.0,0.0,0.0,0.0,0.0,129159.4251420757,464973930.5114725,955035626.8444148,7.558643168438603,6.666666666666688,70.91350948114604,464973930.5114725,1.0,0.0,0.9991966827927596,0.0,0.998341365943816,0.0,0.9985100653519065,0.0,0.9987595913155564,0.0,0.9940169308534204,162723.52630844657,585804694.7104075,1118398878.4385436,7.711208999087602,6.66666666666669,70.91350948114604,585804694.7104075
 2006-06-18T14:00:00,0.0,0.0,0.0,0.0,0.0,158890.10402259842,572004374.4813542,1310455264.105146,7.890695749812299,6.66666666666669,70.91350948114605,572004374.4813542,1.0,0.0,0.9990790974078876,0.0,0.9980985837376084,0.0,0.9982919764855774,0.0,0.9985780267589348,0.0,0.9931411603832064,171172.41837142222,616220706.1371199,1215351016.129001,7.801791504001435,6.666666666666689,70.91350948114604,616220706.1371199
 2006-06-18T15:00:00,0.0,0.0,0.0,0.0,0.0,147395.9363456736,530625370.8444248,1094077144.5767512,7.688544346326288,6.66666666666669,70.91350948114605,530625370.8444248,1.0,0.0,0.9989564988642348,0.0,0.9978454507063372,0.0,0.9980645895749696,0.0,0.9983887213427484,0.0,0.9922280521398712,176636.9284918612,635892942.5707003,1185613267.192235,7.774004195604797,6.666666666666688,70.91350948114604,635892942.5707003
 2006-06-18T16:00:00,0.0,0.0,0.0,0.0,0.0,150696.12977450783,542506067.1882282,1239819895.9154506,7.8247113290536285,6.66666666666669,70.91350948114604,542506067.1882282,1.0,0.0,0.9988340745920318,0.0,0.997592677498756,0.0,0.997837525890439,0.0,0.9981996850205354,0.0,0.9913162418621742,164392.47481211706,591812909.3236213,1119056504.100152,7.711822740105773,6.666666666666688,70.91350948114604,591812909.3236213
 2006-06-18T17:00:00,0.0,0.0,0.0,0.0,0.0,121739.23792989548,438261256.54762393,882557323.3423406,7.490923514091374,6.666666666666688,70.91350948114602,438261256.54762393,1.0,0.0,0.9987212281317442,0.0,0.9973596798977238,0.0,0.997628226438637,0.0,0.9980254378762085,0.0,0.99047576668155,149944.40365158583,539799853.1457089,961000960.8491894,7.56415162664354,6.66666666666669,70.91350948114605,539799853.1457089
 2006-06-18T18:00:00,0.0,0.0,0.0,0.0,0.0,109820.78283264124,395354818.1975084,889495374.9334964,7.497443478898197,6.66666666666669,70.91350948114604,395354818.1975084,1.0,0.0,0.9986142959464696,0.0,0.9971388936845064,0.0,0.997429896356322,0.0,0.9978603230124083,0.0,0.989679340745778,139018.4859054756,500466549.259712,949839181.0135404,7.553734905336751,6.666666666666693,70.91350948114606,500466549.259712
