version,0.4.1
 2006-06-18T19:00:00,0.0,0.0,0.0,0.0,0.0,111664.57550633152,401992471.8227933,922370216.0374898,8.647925338259393,7.786442366031412,59.0945912342884,401992471.8227933,1.0,0.0,0.9985129047785531,0.0,0.9969295481823957,0.0,0.997241843352192,0.0,0.9977037640789304,0.0,0.9889241840492224,113798.76333907072,409675548.0206545,768232430.2855141,7.38409471670795,6.666666666666693,70.91350948114606,409675548.0206545
 2006-06-18T20:00:00,0.0,0.0,0.0,0.0,0.0,64369.21424987354,231729171.29954475,425776919.80794543,8.239587850852939,7.841998688891764,59.094591234288366,231729171.29954475,1.0,0.0,0.9984170043072086,0.0,0.9967315394924996,0.0,0.997063974094896,0.0,0.9975556833750372,0.0,0.988209921805024,92721.71963348916,333798190.6805607,653519864.0188451,7.512115613352592,6.901813763904987,68.54972583177454,333798190.6805607
 2006-06-18T21:00:00,0.0,0.0,0.0,0.0,0.0,28440.033791719005,102384121.65018842,190218755.55992103,9.071765512998494,8.894157987968994,47.27567298743069,102384121.65018842,1.0,0.0,0.998325138796949,0.0,0.9965418619124212,0.0,0.9968935885915524,0.0,0.99741383308763,0.0,0.987525711763072,29305.845060949592,105501042.21941853,196009660.85169855,9.070924472681362,8.88790927307255,47.27567298743069,105501042.21941853
 2006-06-18T22:00:00,0.0,0.0,0.0,0.0,0.0,65115.89660493255,234417227.7777572,440107258.0101239,8.30944676947263,7.8984751869494625,59.094591234288366,234417227.7777572,1.0,0.0,0.9982337583569936,0.0,0.9963531858721052,0.0,0.9967241027615208,0.0,0.9972727318012548,0.0,0.9868451145021504,62206.70660258501,223944143.76930603,420483540.8365839,8.289049180394631,7.896404315409927,59.094591234288366,223944143.76930603
 2006-06-18T23:00:00,0.0,0.0,0.0,0.0,0.0,26110.915291322628,93999295.04876146,178587485.90345052,9.055789627871892,8.889043372547887,47.27567298743069,93999295.04876146,4.0,4288159.626147834,0.9999945221835632,4287913.089390961,0.9999524892592844,4287977.167677182,0.999961543309216,4288057.12263302,0.9999749352973564,4286694.022440569,0.9991450942302996,26709.422902165137,96153922.44779448,182685688.50066155,9.060744573041395,8.890171315872486,47.27567298743069,117592723.47608404
 2006-06-19T00:00:00,0.0,0.0,0.0,0.0,0.0,32225.40748913403,116011466.96088251,223262854.17928615,8.105599278798783,7.897140196116488,59.094591234288366,116011466.96088251,4.0,164378.31369823913,0.9999895486634136,164378.21400104777,0.9999784207998552,164378.23366538738,0.9999806156168964,164378.26275043274,0.9999838620055082,164377.7099357993,0.999922158931856,32734.17195226825,117843019.0281657,226789803.6990961,8.109329938137527,7.89757727740145,59.094591234288366,118664909.7622166
 2006-06-19T01:00:00,0.0,0.0,0.0,0.0,0.0,26232.891931644364,94438410.95391972,184094268.14371067,9.306574514635487,9.134686345518984,47.27567298743069,94438410.95391972,4.0,202481.9751230076,0.9999933621004198,202481.87333275037,0.9999862945220068,202481.89340989935,0.9999876885040108,202481.9231053317,0.9999897503648478,202481.35868989077,0.9999505612330738,27061.2096446339,97420354.72068204,189909262.00192773,9.311552693615775,9.1342342714433,47.27567298743069,98432763.74434292
 2006-06-19T02:00:00,0.0,0.0,0.0,0.0,0.0,30894.27804652632,111219400.96749473,217740814.93045476,8.104202254268678,7.900899610542524,59.094591234288366,111219400.96749473,4.0,154487.3518453196,0.9999899155410256,154487.26186916383,0.9999791783034868,154487.2796164298,0.9999812960749528,154487.3058662127,0.999984428504236,154486.80695091886,0.9999248914192226,31392.74878880561,113013895.63970016,221254003.5370772,8.107292863904766,7.900709552610588,59.094591234288366,113786331.64584824
 2006-06-19T03:00:00,0.0,0.0,0.0,0.0,0.0,24963.335747124944,89868008.68964979,175939928.4480997,9.299187870017276,9.134914151334913,47.27567298743069,89868008.68964979,4.0,198626.61155518185,0.9999934281053876,198626.5132541321,0.9999864308045192,198626.53264386603,0.99998781092525,198626.56132257413,0.9999898522836592,198626.01624387532,0.9999510528349989,25771.09636975227,92775946.93110818,181632971.5408928,9.304294720818886,9.13470475889896,47.27567298743069,93769079.16612782
 2006-06-19T04:00:00,0.0,0.0,0.0,0.0,0.0,11975.69683257938,43112508.59728578,84162685.55792797,11.681274670515878,11.602692993460703,23.637836493715344,43112508.59728578,4.0,157708.67563444894,0.9999903528239362,157708.58960695728,0.9999800811751308,157708.6065748494,0.9999821071156648,157708.63167175304,0.9999851037163626,157708.15465764597,0.9999281482819756,12040.559239237851,43346013.26125627,84618383.43328106,11.681811450847944,11.602804260810323,23.637836493715344,44134555.91940193
 2006-06-19T05:00:00,0.0,0.0,0.0,0.0,0.0,64455.01184373606,232038042.63744977,474028700.5879856,9.349976387135968,8.907297633358015,47.27567298743069,232038042.63744977,1.0,0.0,0.9999413532798926,0.0,0.9998789102905096,0.0,0.9998912263057518,0.0,0.9999094431187588,0.0,0.9995632019599991,65128.71594980661,234463377.4193038,480510875.4870551,9.356905798245563,8.908171985888526,47.27567298743069,234463377.4193038
 2006-06-19T06:00:00,44457484.28317725,61488224.994338095,35634222.1077147,82443672.06586248,18251389.82812641,154898.4548810043,557634437.5716155,1724116436.9627025,8.277215475035282,6.66666666666669,70.91350948114604,799909430.8508344,1.0,42903166.89524664,0.9998573481998811,80217251.1218767,0.9997054623855668,50027226.99923081,0.9997354197598476,108803267.73918976,0.9997797301861278,22979902.904869944,0.9989375360364466,154301.44208520604,555485191.5067418,1712745310.1123283,8.266585472658479,6.66666666666669,70.91350948114604,860416007.1671556
 2006-06-19T07:00:00,76479539.31237529,76285021.0382741,39614773.31203116,91988740.04202144,22354011.858173545,195785.9187155019,704829307.3758068,2528906967.981462,9.029554892324011,6.666666666666692,70.91350948114604,1011551392.9386824,1.0,99017880.89446732,0.9997719752051126,90264293.73832378,0.9995291901044232,51665415.17077536,0.9995770761046,111066951.04797964,0.9996479050451078,24918256.23044088,0.9983016819474896,196393.56959268305,707016850.533659,2539785545.2471046,9.039727368270457,6.666666666666692,70.91350948114604,1083949647.615646
 2006-06-19T08:00:00,83285408.80150619,82211380.46788448,99071370.04392011,94853072.63704002,24552817.336473443,208726.41088271225,751415079.177764,2627000551.537888,9.121283118738328,6.66666666666669,70.91350948114604,1135389128.4645884,1.0,109148600.11778656,0.9996791241836456,100242545.70414037,0.9993374777086604,118050460.2272777,0.9994048627463546,117268513.70408374,0.999504533021766,26801000.25856304,0.997610131863956,210656.2223130451,758362400.3269624,2659595044.153781,9.1517639921489,6.666666666666692,70.91350948114604,1229873520.3388135
 2006-06-19T09:00:00,85980254.20889628,87391541.29368941,100582234.72473288,98090922.04436284,27690418.473159973,231074.8836421918,831869581.1118906,2735263512.1188827,9.222529153564627,6.66666666666669,70.91350948114604,1231604951.856732,5.0,6840215.17245806,0.9638697231015688,6123208.258986304,0.933250199636356,7152296.102140307,0.929794787002189,7181926.523975991,0.9416374157779224,2399935.8483355534,0.9041523289390968,231890.95046911365,834807421.6888092,2747902304.4737983,9.234349159899285,6.66666666666669,70.91350948114604,864505003.5947053
 2006-06-19T10:00:00,92838472.29520068,94151197.66432647,103015704.27353168,106845558.20900288,28531821.252658483,246081.17170734587,885892218.1464452,2760871585.14382,9.246477271205949,6.66666666666669,70.91350948114604,1311274971.8411653,5.0,6914831.045036704,0.9017644212844332,6152120.520449704,0.8186755271281764,7063330.741858266,0.8109226959085549,7317909.622215936,0.8403472885572612,2414680.2752307868,0.740719313051926,246901.2505152969,888844501.8550689,2772765713.873462,9.2576009990522,6.66666666666669,70.91350948114604,918707374.0598603
 2006-06-19T11:00:00,89298418.23974016,90320122.80044696,102240041.3609412,104450464.60805352,28226075.218464024,235498.8511845251,847795864.2642905,2591239892.1502514,9.087842715482472,6.66666666666669,70.91350948114604,1262330986.4919364,5.0,6655914.956449629,0.8406685528585824,5889159.544250927,0.7067898691548411,6789102.620585676,0.6956528181700271,7083871.763415387,0.7402595814581789,2288399.9702685326,0.5831050119325741,236213.6764293988,850369235.1458355,2601683967.1465106,9.097609281407232,6.66666666666669,70.91350948114604,879075684.0008059
 2006-06-19T12:00:00,95158487.95348598,93646906.46575975,102930424.33078904,112508143.21745928,28334056.277032856,252824.2044834652,910167136.1404748,2799385461.302069,9.282504289692332,6.66666666666669,70.91350948114604,1342745154.3850014,5.0,6832001.484321911,0.7806604817209779,5978235.852602911,0.597726719023456,6703762.262599584,0.5843021988875371,7403264.700926725,0.6405566754143631,2067183.1774539824,0.4390217743198061,253489.3683630436,912561726.106957,2808817436.081114,9.29132558122396,6.66666666666669,70.91350948114604,941546173.584862
 2006-06-19T13:00:00,108577149.40199512,103771428.85849252,106085927.79238926,125211673.81469163,29186428.813167825,289008.49636089057,1040430586.899206,3155013913.876227,9.615134309038282,6.666666666666692,70.91350948114604,1513263195.5799422,5.0,7417827.303820687,0.7158359623537075,6360004.0649965,0.4817829244279689,7034587.50873513,0.4686186010626056,7925163.937995625,0.5326527888524477,2161757.8618391184,0.2959394336316577,289620.66676897806,1042634400.3683212,3163119520.816676,9.622716736667812,6.66666666666669,70.91350948114604,1073533741.045708
 2006-06-19T14:00:00,214699581.7650838,99754992.81353688,73711137.33586566,121142141.1863375,27803648.07771132,295101.4157438288,1062365096.6777836,3163015685.867472,9.622619302948593,6.666666666666692,70.91350948114604,1599476597.856319,5.0,13443850.13380801,0.6189862812574849,6075296.915676577,0.3671494721467296,4802663.6985880025,0.3731649396578583,7611406.370350638,0.4255566303189752,1950691.5652719196,0.15879034104176,295785.2115081936,1064826761.4294968,3171844692.3548145,9.630878511421312,6.66666666666669,70.91350948114604,1098710670.113192
 2006-06-19T15:00:00,217208275.3293374,113569481.75235288,69008965.83812907,141855686.74471524,26376291.249622054,294852.84016591305,1061470224.5972868,3129941448.766712,9.591679943142571,6.66666666666669,70.91350948114604,1629488925.5114434,1.0,239600985.2130079,0.5668462172847301,111794366.58433165,0.319392031085392,93525023.29702143,0.3391832750822824,150894482.97267818,0.3808241331096675,29431644.94482723,0.1030934767834827,295467.48462214327,1063682944.639716,3137824814.565742,9.599054379634866,6.66666666666669,70.91350948114604,1688929447.6515822
 2006-06-19T16:00:00,216574349.3453893,113525346.89228946,65556903.721585125,141946646.72740433,20062790.966170087,273522.43756380444,984680775.229696,2860691033.831031,9.339835321643502,6.66666666666669,70.91350948114604,1542346812.8825345,1.0,238363947.14950547,0.5667191102045349,111134588.16774376,0.319129589138308,92534569.57798854,0.3389475260642182,150229253.42930394,0.380627866025249,27592788.447168864,0.1021467891699534,274088.6988085155,986719315.7106558,2868125546.526968,9.346788705878453,6.66666666666669,70.91350948114604,1606574462.4823666
 2006-06-19T17:00:00,213017136.262392,106016334.38352028,60858517.38276717,139996445.06905288,17988460.354343463,253837.9277558642,913816539.9211112,2676253265.216126,9.167342193997737,6.66666666666669,70.91350948114604,1451693433.3731866,4.0,259845079.8311908,0.6132616929875877,126308986.19541268,0.3664202121462849,140560156.64843968,0.3861888031698319,168715071.45653018,0.4277522019631587,35144593.73117864,0.1500877532245063,254545.68846440816,916364478.4718692,2685973602.78586,9.176432377143987,6.66666666666669,70.91350948114604,1646938366.3346212
 2006-06-19T18:00:00,209287953.65870005,93549155.28847796,57629619.12073636,136178535.7866804,16732038.638518706,239931.0053237446,863751619.1654805,2585636095.225077,9.082601524281293,6.666666666666692,70.91350948114604,1377128921.658594,4.0,254036884.52159756,0.7049969557142838,123400689.96549582,0.4596971274646497,137331432.96502578,0.4793495075880086,164859005.86200294,0.5206568963809056,34346467.745845586,0.2444377407462152,241433.40936491088,869160273.7136792,2607099073.7303214,9.1026721340675,6.66666666666669,70.91350948114604,1583134754.7736466
 2006-06-19T19:00:00,58787240.346513845,86397871.0886302,32272053.573456973,122929118.8297185,15159776.951654004,220232.1896163106,792835882.6187181,2471317447.401224,8.975703739272504,6.66666666666669,70.91350948114604,1108381943.4086916,4.0,243846551.28666693,0.7913187917290162,118367400.98811236,0.5474127100967966,131737670.4866861,0.5669594650756996,158163322.85797024,0.6080347997736847,32923773.669782225,0.3330554445081577,221981.536853381,799133532.6721716,2498150658.2522726,9.000794449302091,6.66666666666669,70.91350948114604,1484172251.9613895
 2006-06-19T20:00:00,0.0,0.0,0.0,0.0,0.0,93379.3665659568,336165719.63744426,849244967.5800158,7.986016971694634,7.1927822813832245,65.00405035771722,336165719.63744426,4.0,235281041.2119168,0.880584208588027,114137948.92140496,0.6380739702610866,127037089.32573488,0.6575140441896489,152536381.6254672,0.6983560653522766,31728766.83698564,0.4246563450240635,96900.07124067232,348840256.46642053,871896951.9675686,7.91867659061753,7.104287552389785,65.988960211622,1009561484.38793
 2006-06-19T21:00:00,0.0,0.0,0.0,0.0,0.0,48489.55231703195,174562388.34131503,314810653.7005538,8.055469868233075,7.761515868816223,59.094591234288366,174562388.34131503,4.0,186726209.77320197,0.971622678405712,109967716.53785616,0.7323766712441794,122400832.66997594,0.7517093868887449,146982685.7309276,0.7923172507790802,30554611.46912803,0.5199198748877073,50410.685662368815,181478468.3845277,327143531.3232645,8.06918455522173,7.763713866280732,59.094591234288366,778110524.5656173
 2006-06-19T22:00:00,0.0,0.0,0.0,0.0,0.0,59544.17672269222,214359036.201692,403328004.06323975,8.1724147343218,7.795788960171149,59.094591234288366,214359036.201692,4.0,189812.1182409004,0.9999945132453906,105748076.4478888,0.8275165408575731,117708388.10735892,0.84674353533975,141358523.72038898,0.887121788543933,29370014.71472741,0.616029272023008,61132.28312753254,220076219.2591172,416013444.5837464,8.185605433928247,7.797131314866476,59.094591234288366,614451034.367722
 2006-06-19T23:00:00,0.0,0.0,0.0,0.0,0.0,27606.44548545817,99383203.74764942,191090753.70946,9.302190069141137,9.123768501924486,47.27567298743069,99383203.74764942,4.0,196871.7929725481,0.9999915403633128,103542976.63261504,0.92601632787048,115258620.25162391,0.945137801650934,97469523.60018387,0.9794652686946286,28745470.18689805,0.715511792410462,28209.24761949857,101553291.43019484,195260177.36833063,9.3019856663141,9.119670463064296,47.27567298743069,446766753.8944883
 2006-06-20T00:00:00,0.0,0.0,0.0,0.0,0.0,34933.68197564441,125761255.11231986,244971434.92730573,8.130455075278839,7.901724529537287,59.094591234288366,125761255.11231986,4.0,155987.86845418182,0.9999917629467312,32370594.955819108,0.9965282039918296,13549024.554981038,0.9994961217540728,155987.83270624417,0.9999872810985292,28412371.482104044,0.8132440918919213,35782.29307887871,128816255.08396332,250920223.06989503,8.1362429005663,7.901957138672389,59.094591234288366,203460221.77802795
 2006-06-20T01:00:00,0.0,0.0,0.0,0.0,0.0,27210.525185745628,97957890.66868427,191777970.00814176,9.315875516855527,9.136812514215924,47.27567298743069,97957890.66868427,4.0,200097.90309049145,0.9999918417859982,200097.78628138523,0.9999831554814724,200097.80932181512,0.9999848687347934,200097.84339965016,0.9999874028348876,28277380.18160118,0.910764695679989,27811.42198223192,100121119.1360349,196013050.6259501,9.32011288517326,9.137094978454872,47.27567298743069,129198890.65972942
 2006-06-20T02:00:00,0.0,0.0,0.0,0.0,0.0,34442.26925494183,123992169.31779055,242746820.7650318,8.128438019495578,7.901785213370764,59.094591234288366,123992169.31779055,4.0,153016.06391884797,0.9999918417859982,153015.99629284046,0.9999831554814724,153016.0096326686,0.9999848687347934,153016.02936203932,0.9999874028348876,13347717.444314884,0.9917883480533352,35598.08255771934,128153097.2077896,250892915.97642425,8.135583900920745,7.901323742158534,59.094591234288366,142112878.75131088
 2006-06-20T03:00:00,0.0,0.0,0.0,0.0,0.0,22975.937387500384,82713374.59500137,164350804.88439196,9.918133405677596,9.764679647705394,41.36621386400186,82713374.59500137,4.0,190284.52937027,0.9999921102062,190284.4208771793,0.9999837096970228,190284.4422768292,0.9999853665811674,190284.47392717964,0.9999878173047212,190283.8723440466,0.9999412371832294,26802.46375561265,96488869.52020554,191662970.50358304,9.314391897270628,9.13543613336774,47.27567298743069,97440291.25900105
 2006-06-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.139443506389368,14.139443506389368,0.0,0.0,4.0,138895.52160531442,0.9999893291968964,138895.43341644164,0.9999779676605018,138895.4508109094,0.9999802085662748,138895.47653853174,0.9999835231254596,138894.98753913603,0.9999205243554552,0.0,0.0,0.0,14.072570221160902,14.072570221160902,0.0,694476.8699103333
 2006-06-20T05:00:00,0.0,0.0,0.0,0.0,0.0,26291.34292544439,94648834.53159982,190320059.388985,9.931928559689334,9.754223160802855,41.36621386400186,94648834.53159982,1.0,0.0,0.9999455331721578,0.0,0.9998875406442466,0.0,0.9998989788675724,0.0,0.9999158973246676,0.0,0.9995943336029166,31321.004106261276,112755614.78254056,226729208.10968927,9.33749633976825,9.125793329186497,47.27567298743069,112755614.78254056
 2006-06-20T06:00:00,39578924.29722835,37130613.01960672,28996627.942697585,54573193.15721677,15240673.52388346,157854.42259465033,568275921.3407412,1881020670.1808784,8.423896207584479,6.66666666666669,70.91350948114604,743795953.281374,1.0,25063629.58385525,0.9998664361977498,56528957.228469096,0.9997242266578014,45387315.64470921,0.9997522755209132,89049901.46317703,0.9997937630381308,19447670.5663731,0.9990052230213108,157625.32747974576,567451178.9270846,1881737904.3745725,8.424562876619616,6.66666666666669,70.91350948114604,802928653.4136683
 2006-06-20T07:00:00,66307017.17303543,53985789.27207096,31480117.13313116,68681511.62973508,19065453.8257351,210580.49190141444,758089770.845092,2879191722.41115,9.357186366897666,6.666666666666692,70.91350948114604,997609659.8787998,1.0,85364886.36576784,0.999785658584949,74580352.66571471,0.9995574426049244,40768006.82249911,0.9996024550477328,96803052.96048027,0.9996690336640754,22631266.893024404,0.998403595123229,211458.98284179028,761252338.230445,2894985023.5249805,9.371957686805557,6.66666666666669,70.91350948114604,1081399903.9379313
 2006-06-20T08:00:00,78680195.90241346,69690021.7305023,96324860.72335628,80064126.8983874,22265472.977525342,208798.54391125447,751674758.080516,2634532158.670048,9.12832657163188,6.66666666666669,70.91350948114604,1098699436.3127007,1.0,108152747.74819548,0.9996954970825666,92917732.01124832,0.9993712833429776,116034405.25182793,0.9994352300149392,109088932.12212,0.999529814549198,26188077.750359874,0.997732076452579,209690.30656966765,754885103.6508037,2649755462.9667883,9.142562719431556,6.666666666666692,70.91350948114604,1207266998.5345552
 2006-06-20T09:00:00,84070885.85391624,76353005.05636364,99420250.00206016,87373546.64533049,27576010.982925937,232585.0030353948,837306010.9274215,2822662639.3787465,9.30426875199224,6.66666666666669,70.91350948114604,1212099709.468018,5.0,6912044.20438166,0.9634389745500084,5840611.445058432,0.9360839325655228,7087719.434566182,0.9305143096321216,7011967.084376928,0.9428682081978162,2358920.874575735,0.9061977994050692,233710.9094189478,841359273.908212,2840395718.742936,9.32085388112002,6.666666666666692,70.91350948114604,870570536.9511709
 2006-06-20T10:00:00,96225674.94165084,84588095.14433716,102922841.91066416,99761087.92154096,28699849.42698937,262909.05732702377,946472606.3772852,3094195543.1235003,9.558243498588247,6.66666666666669,70.91350948114604,1358670155.722468,5.0,7233161.457137974,0.8998628349299121,5955479.886588246,0.8266113027697256,7294630.277532642,0.8104282086165022,7277503.984614134,0.8435514668840858,2539458.882826397,0.7401415258981476,264038.7167515044,950539380.305416,3110641363.3749924,9.573627303284525,6.66666666666669,70.91350948114604,980839614.7941152
 2006-06-20T11:00:00,99333389.37066329,88205862.55016673,104200849.77207132,105106773.18126205,28963631.680378288,267789.3191558789,964041548.961164,3075972889.68359,9.541197669465214,6.66666666666669,70.91350948114604,1389852055.5157058,5.0,7313556.160007195,0.8338300627901513,6009223.820407527,0.7146567126390232,7228374.257324929,0.688621367424822,7400276.437168516,0.7408615433050699,2497675.857397496,0.5692691446922723,268858.6750961544,967891230.346156,3091132397.5771546,9.555378093624364,6.666666666666692,70.91350948114604,998340336.8784616
 2006-06-20T12:00:00,103047374.7171021,91218840.82387324,104862621.53166446,112109247.87104233,28948150.898136795,276408.73610524525,995071449.978883,3096035373.401225,9.559964557129389,6.66666666666669,70.91350948114604,1435257685.8207018,5.0,7389018.0439037215,0.7681263903933582,6027768.605286131,0.6035858383147709,6938980.466540447,0.5715086692066554,7615108.833100572,0.6370613029953254,2153984.0524675897,0.4153480068909518,277424.51308473846,998728247.1050582,3109976459.490471,9.573005395673546,6.66666666666669,70.91350948114604,1028853107.1063569
 2006-06-20T13:00:00,104736236.7462101,93642105.48743044,105137968.73320232,115183961.59679496,28365335.8358496,280551.78612384776,1009986430.045852,3117755930.829492,9.580281993210845,6.66666666666669,70.91350948114604,1457052038.4453397,5.0,7427503.221493771,0.7009231025837149,6107749.131482352,0.4898285156122399,6898719.179107692,0.4554910656292129,7698829.779470433,0.5296426636331939,2062555.1768390792,0.2735274039828838,281541.7786028212,1013550402.9701566,3131174626.1384807,9.592834352929025,6.66666666666669,70.91350948114604,1043745759.45855
 2006-06-20T14:00:00,211967909.216657,92957310.08176176,66004337.59416308,114819351.03567667,24419031.28647852,282179.4433079113,1015845995.9084804,3064765062.267172,9.53071265237483,6.666666666666689,70.91350948114604,1526013935.1232176,5.0,13331917.66225984,0.6052710355236538,5970043.251518609,0.3792847628690437,4585916.606737049,0.363657879782916,7566509.383671081,0.425169215197585,1808676.2582447703,0.1459940021492638,283100.1831844218,1019160659.4639184,3077018252.6791577,9.542174351300552,6.666666666666692,70.91350948114604,1052423722.6263496
 2006-06-20T15:00:00,215025094.57696852,112893459.6403129,62687016.36081335,140886239.73360908,23200192.10788434,284281.0534841468,1023411792.5429285,3022455129.255036,9.491136718219405,6.66666666666669,70.91350948114604,1578103794.9625168,1.0,235854148.30973437,0.5533801671617407,111118286.14700323,0.3318212061667702,90987793.00072634,0.3310970106142217,149805707.17196727,0.3802207268765905,29120578.93034887,0.094031212540824,285199.9636575904,1026719869.1673253,3034445830.871204,9.502352601227257,6.666666666666689,70.91350948114604,1643606382.7271056
 2006-06-20T16:00:00,214199875.708452,106655526.18145932,60922399.774166346,140666445.65247712,18283109.609866723,269982.2177628758,971935983.9463528,2867785824.119173,9.346469075579313,6.66666666666669,70.91350948114604,1512663340.8727744,1.0,234737300.596981,0.5532549484042194,110242043.2715171,0.3315626630983209,88841447.8219663,0.3308647639204618,148957842.04989612,0.3800273755666913,26548293.16229609,0.0930985890666265,270815.0042964952,974934015.4673828,2878905364.616571,9.356869076840722,6.66666666666669,70.91350948114604,1584260942.3700392
 2006-06-20T17:00:00,212985009.4348243,99845292.54141742,59749144.06274034,139791504.63820502,17350390.517074622,264656.51678699366,952763460.433177,2847445912.2393985,9.327445664922111,6.66666666666669,70.91350948114604,1482484801.627439,4.0,258678623.15672088,0.6006889815447772,125692945.95734076,0.3796695570191441,139926351.6457855,0.3789992005796738,167932377.15652564,0.428013069618252,34987508.32730677,0.1421368067541229,265587.9835002969,956116740.6010686,2860134715.973345,9.3393131981769,6.66666666666669,70.91350948114604,1683334546.844748
 2006-06-20T18:00:00,209674560.0700272,89002647.38900475,56499473.92801862,130851303.20831634,16183542.328421436,247553.3257516208,891191972.7058351,2719914661.7195635,9.208173995514466,6.66666666666669,70.91350948114604,1393403499.6296232,4.0,252652331.0854308,0.6921641870622545,122689427.45990956,0.4725091271302847,136582404.69655293,0.4718696647585041,163941833.58724108,0.5205743535458341,34160567.00444448,0.2362912281134112,249244.39830950872,897279833.9142313,2744042693.355166,9.23073865810196,6.66666666666669,70.91350948114604,1607306397.74781
 2006-06-20T19:00:00,53814959.77624605,78570010.05372655,31053894.65998893,115603927.51687664,13479972.918863486,211637.2975122964,761894271.0442669,2585497561.283111,9.082473040268384,6.66666666666669,70.91350948114604,1054417035.9699688,4.0,229170734.58497816,0.7779463227805263,111225709.57809596,0.5595395186786002,123820306.63651767,0.558925608005088,148643232.78254783,0.607346903414562,30945884.325879995,0.3244104134152186,213271.32862335665,767776783.0440836,2612594487.3992333,9.10781218879125,6.66666666666669,70.91350948114605,1411582650.9521031
 2006-06-20T20:00:00,0.0,0.0,0.0,0.0,0.0,32704.321186487912,117735556.2713565,224655906.23227412,8.356744696389578,8.146982036173968,55.54891576023106,117735556.2713565,4.0,215348484.3580213,0.8747186527706998,104478215.61085236,0.657717681309256,116308604.67492212,0.6571270349304454,139638079.3356256,0.705228369389071,29054656.524887763,0.4239152317236463,34929.54214421923,125746351.71918926,239941624.22579488,8.355277897799022,8.13124133538073,55.71775744947188,730574392.2234983
 2006-06-20T21:00:00,0.0,0.0,0.0,0.0,0.0,58496.01675133925,210585660.30482125,406075696.0549265,8.222492492696741,7.843302538104615,59.09459123428837,210585660.30482125,4.0,176042143.91647676,0.9680863701391076,103048010.18905866,0.7541263981073462,114716286.1023912,0.753557297817396,137740877.90488183,0.8013570338615438,28642486.27999539,0.5215833394645909,59587.99028442428,214516765.0239274,413679441.6678194,8.230214530569997,7.843922623805295,59.09459123428837,774706569.4167312
 2006-06-20T22:00:00,0.0,0.0,0.0,0.0,0.0,33350.31678170845,120061140.41415042,235050812.42882487,8.113836810953522,7.894369877262751,59.094591234288366,120061140.41415042,4.0,152035.19240423094,0.9999919173250168,102034674.09599245,0.8557486337960659,113588056.6563184,0.8552012828021668,136400371.1590804,0.9026977356463628,28346840.219933808,0.6244738826271276,34563.81410536917,124429730.779329,243603460.77917275,8.119886465380175,7.89243275921659,59.094591234288366,504951708.1030582
 2006-06-20T23:00:00,0.0,0.0,0.0,0.0,0.0,26315.4916030679,94735769.77104443,185469832.9029834,9.310531166070897,9.137358539694684,47.27567298743069,94735769.77104443,4.0,201078.7770138838,0.9999919928640352,101984196.31271385,0.9534462712486458,113531690.78600948,0.952919501253354,74720940.92396957,0.9873748457860768,28316358.33192721,0.7233126785359151,27056.87001736791,97404732.06252448,190695018.6107841,9.313109276339212,9.13505723759364,47.27567298743069,416158997.1941584
 2006-06-21T00:00:00,0.0,0.0,0.0,0.0,0.0,48900.23471331288,176040844.96792638,346402979.78507453,8.22610022311414,7.902635225258552,59.094591234288366,176040844.96792638,4.0,178518.75075633498,0.9999939568785172,2959777.237126088,0.9999875225788682,3878956.7224770086,0.9999887916554024,178518.71561631703,0.9999906687665832,28292569.68972956,0.8203177589017475,50120.75433576596,180434715.60875744,354857247.30201864,8.232816561560485,7.901456586081245,59.094591234288366,215923056.72446275
 2006-06-21T01:00:00,0.0,0.0,0.0,0.0,0.0,46542.42443454597,167552727.96436542,328027908.920714,8.167746006631383,7.861446528584772,59.09459123428837,167552727.96436542,4.0,174595.28221860848,0.9999959397777536,174595.23677602506,0.9999916167326772,174595.2457393292,0.9999924693934732,174595.2589958255,0.999993730577548,28275937.74621972,0.9166509830409982,47109.910145445145,169595676.5236025,332027510.4315986,8.174243190531625,7.864208781935652,59.09459123428837,198569995.29355204
 2006-06-21T02:00:00,0.0,0.0,0.0,0.0,0.0,32566.0743257856,117237867.57282814,229523523.80927733,8.11090909550764,7.896603951601999,59.094591234288366,117237867.57282814,4.0,152035.19160130582,0.9999918417859982,152035.12428819903,0.9999831554814724,152035.13756628084,0.9999848687347934,152035.15720428483,0.9999874028348876,10943897.506602056,0.9945506434360364,33742.51577937728,121473056.8057582,237815004.85431904,8.119120753907504,7.897072766452191,59.094591234288366,133025094.92302032
 2006-06-21T03:00:00,0.0,0.0,0.0,0.0,0.0,25390.987722363006,91407555.80050685,180272836.26184404,9.304874856942336,9.13655524285729,47.27567298743069,91407555.80050685,4.0,195125.7420108661,0.9999919759960992,195125.62943756985,0.9999834325892474,195125.6516413278,0.9999851176579804,195125.684482429,0.9999876100698044,195125.0602725852,0.9999402375926486,26061.14649416611,93820127.378998,185028632.8132285,9.309192874413371,9.136432196304948,47.27567298743069,94795755.14684278
 2006-06-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.078283480704808,14.078283480704808,0.0,0.0,4.0,142126.94948211644,0.9999892136882028,142126.85830015765,0.9999777291661052,142126.8762846211,0.9999799943291058,142126.9028853768,0.9999833447675393,142126.39729088236,0.9999196640520864,0.0,0.0,0.0,14.077462774658898,14.077462774658898,0.0,710633.9842431543
 2006-06-21T05:00:00,0.0,0.0,0.0,0.0,0.0,25173.54479390925,90624761.25807329,182228445.0738874,9.913538336204468,9.743389116647624,41.36621386400186,90624761.25807329,1.0,0.0,0.9999455331721578,0.0,0.9998875406442466,0.0,0.9998989788675724,0.0,0.9999158973246676,0.0,0.9995943336029166,30246.346187399,108886846.2746364,218949880.9174381,9.332509314775658,9.128071131786673,47.27567298743069,108886846.2746364
 2006-06-21T06:00:00,27195198.364511088,27411316.76681189,27410318.18366651,49516101.38611452,13753243.510934634,155634.30711450143,560283505.6122053,1758047250.3339005,8.308943848402723,6.66666666666669,70.91350948114604,705569683.824244,1.0,31782770.007824782,0.99986532593919,47612329.13918093,0.9997219342723742,41432606.84533435,0.9997502162936468,81016881.14421664,0.9997920486787876,17522952.61087571,0.9989969538672632,155460.42592786174,559657533.3403022,1760843343.1275153,8.311554241809624,6.66666666666669,70.91350948114604,779025073.0877348
 2006-06-21T07:00:00,69507948.24969038,49992527.94014052,31264657.087105297,65346013.77842137,18508251.21457936,192446.2343999674,692806443.8398826,2418179117.7251034,8.926020669661195,6.666666666666692,70.91350948114604,927425842.1098197,1.0,97727089.99808484,0.9997795435913908,73192988.44563635,0.9995448167872786,46665788.79550186,0.999591113400008,98814960.999285,0.9996595914523972,22389392.03360968,0.9983580509359972,193421.53961645672,696317542.6192441,2435485989.7756352,8.942203087598703,6.66666666666669,70.91350948114604,1035107762.8913618
 2006-06-21T08:00:00,75549027.73931627,61166533.51142228,89244146.99458084,70380013.97404577,22476014.328404013,214083.49940205703,770700597.8474054,2595334763.162843,9.0916717114757,6.66666666666669,70.91350948114604,1089516334.3951745,1.0,106587959.7086469,0.9996821054080186,89592345.05513148,0.9993436331354694,109451596.4314965,0.9994103921056738,104669682.08370492,0.9995091363547574,26673823.83023511,0.9976323358842358,215108.54624011132,774390766.4644009,2612111708.693553,9.107360408090456,6.66666666666669,70.91350948114604,1211366173.5736158
 2006-06-21T09:00:00,85187148.10141216,74715157.31536393,100368705.6929276,84978361.99016616,27801007.726857807,236490.64725823907,851366330.1296608,2784761530.443713,9.268820686012385,6.66666666666669,70.91350948114604,1224416710.9563885,5.0,6834492.6202947525,0.9639606396755912,5569563.830996087,0.9396160458472552,6967614.792785812,0.9315053474038386,6785251.280358651,0.9449658640787234,2280735.56705036,0.9086138528476364,237784.83498220865,856025405.9359511,2804559729.621836,9.287336825449293,6.666666666666692,70.91350948114604,884463064.0274366
 2006-06-21T10:00:00,92448743.10159594,83570482.80553597,102291951.43207866,96286796.03027454,28445677.967642896,253182.6898600508,911457683.4961828,2910332505.4896345,9.386262968464886,6.66666666666669,70.91350948114604,1314501334.8333108,5.0,7036564.078810544,0.9012893987771844,5877846.852842794,0.8321612338440662,6981530.139682903,0.8150728764622968,7107608.553484659,0.8477527590073698,2337757.1216070587,0.7522898035108952,254468.86875548228,916087927.5197364,2929053793.0658703,9.403773303687895,6.66666666666669,70.91350948114604,945429234.2661642
 2006-06-21T11:00:00,94980615.88699742,85215140.96057303,103491830.8491504,100540478.22908774,28747002.039486527,258226.26966684684,929614570.8006488,2878626473.9279423,9.356608329522045,6.66666666666669,70.91350948114604,1342589638.7659438,5.0,7058319.108818523,0.8377638861442499,5817018.516327924,0.7232662963910178,6923239.448471651,0.6990618688654324,7144573.617207941,0.7485352866308507,2334818.23813116,0.5950671689305363,259437.6776732205,933975639.6235938,2895720430.906703,9.372596287618222,6.666666666666688,70.91350948114604,963253608.552551
 2006-06-21T12:00:00,95769480.95261271,84750827.98555109,103705077.93919525,103667154.65581656,27252500.90037983,259361.38718086635,933700993.8511188,2851173703.549616,9.33093205345508,6.66666666666669,70.91350948114604,1348846036.2846744,5.0,7008497.594012014,0.77453806199946,5697071.029599494,0.6164971175219743,6629643.439058733,0.5864960805115941,7179919.555747459,0.6490162985305896,2005842.2339523495,0.4499498585004924,260494.2989311697,937779476.1522112,2866966836.369057,9.34570308681387,6.66666666666669,70.91350948114604,966300450.0045812
 2006-06-21T13:00:00,100107883.29659922,86395165.22797814,105075120.79789229,107019948.29663555,27298870.39488893,273613.8113852161,985009720.986778,2949887657.475515,9.423260359458308,6.66666666666669,70.91350948114604,1410906709.000772,5.0,7125565.9225263065,0.7110386443391308,5649223.456226956,0.5113004977574962,6735379.075157436,0.4750569235014404,7204069.137433498,0.5491234669267869,1999460.4381602127,0.3165967382243201,274709.81117500825,988955320.2300298,2964593500.914068,9.43701530551736,6.66666666666669,70.91350948114604,1017669018.2595342
 2006-06-21T14:00:00,214264327.83744192,90589605.5192598,65684794.12273083,111666113.28240818,24517468.913566414,286901.25032803114,1032844501.180912,3027433421.7343287,9.495792900144073,6.66666666666669,70.91350948114604,1539566810.8563192,5.0,13216125.993825212,0.6168001557472655,5740636.191477507,0.4064758086188694,4583264.756288964,0.3836815155932647,7303065.865025185,0.4492298658545444,1817930.9750191509,0.1888523643062397,287954.003245493,1036634411.6837746,3041043445.803316,9.508523499983651,6.66666666666669,70.91350948114604,1069295435.4654106
 2006-06-21T15:00:00,215567772.7195432,112701714.59735848,61579919.25028037,141060231.34473562,22696445.92139717,286819.06226796046,1032548624.1646576,3034690160.632223,9.502580708437554,6.66666666666669,70.91350948114604,1586154707.9979725,1.0,236303998.38250464,0.5652711662817488,111062852.63236156,0.3606726909727737,90994940.644555,0.3512532292640715,149751216.7986838,0.4057660188448868,29177166.87252281,0.1369158345788854,287703.16064280755,1035731378.3141072,3046142982.399484,9.513293540618792,6.66666666666669,70.91350948114604,1653021553.644735
 2006-06-21T16:00:00,215071570.33069497,106021879.93292238,59817867.97505549,141114186.86233392,17853922.332210656,273980.40297790844,986329450.7204704,2887319757.988128,9.364739166726473,6.66666666666669,70.91350948114604,1526208878.153688,1.0,234928577.633532,0.5651451356020099,110771852.71646376,0.360412471503235,89309804.41954699,0.3510194766757122,149479288.2004496,0.4055714138392357,26591761.38622821,0.1359771639458232,275035.4066970849,990127464.1095058,2901227752.3180885,9.377747361644635,6.66666666666669,70.91350948114604,1601208748.4657266
 2006-06-21T17:00:00,212872179.6716466,95841543.89362116,57115878.72474344,134078207.16690326,16507660.654718876,257397.85353327292,926632272.7197828,2724428311.871374,9.212395886643824,6.666666666666692,70.91350948114604,1443047742.831416,4.0,259849599.08047757,0.611693102023913,126216584.43990332,0.4075493724740192,140530331.29944843,0.3982161668750018,168646929.3050192,0.4526054933985006,35145974.20097893,0.183431031823627,258314.56408633533,929932430.7108072,2736975797.6890006,9.22413023092757,6.666666666666692,70.91350948114604,1660321849.0366344
 2006-06-21T18:00:00,210047088.7255001,84978815.11145705,54680031.79305145,125892450.97579949,15576305.11796404,243527.2057521903,876697940.707885,2606070068.647589,9.101709766131496,6.66666666666669,70.91350948114604,1367872632.431657,4.0,255734796.1506872,0.7032369787724719,124148679.57022417,0.5003251692748679,138224291.39876914,0.4910847354027461,165904353.32414973,0.5451320319275861,34552759.931081176,0.2771988238852164,245299.30116377768,883077484.1895996,2631052161.995445,9.125071543510783,6.66666666666669,70.91350948114604,1601642364.564511
 2006-06-21T19:00:00,59155895.70807099,81029856.65488663,32087067.953429434,118205187.17920534,14592282.861028315,229844.7496037933,827441098.5736557,2486599773.9201627,8.989993929604042,6.66666666666669,70.91350948114604,1132511388.9302764,4.0,251258203.14924052,0.7896353673988696,121905604.70413628,0.5878307163380093,135723269.56847668,0.5786740251867214,162927576.61008862,0.6324135778432171,33906979.12410318,0.3656029965882303,231874.19345534043,834747096.4392256,2516277437.82069,9.01774465278554,6.66666666666669,70.91350948114604,1540468729.595271
 2006-06-21T20:00:00,0.0,0.0,0.0,0.0,0.0,86904.28595898744,312855429.45235467,644997694.8238807,7.796632242926816,7.194244925965801,65.00405035771722,312855429.45235467,4.0,242746261.51584,0.8746189447391206,117710528.90543564,0.6738596543128988,131049245.82178396,0.6647814778389448,157340550.01073748,0.7182302308340506,32719062.058444817,0.4524921923087335,89857.83321413772,323488199.57089573,666666256.4127071,7.762477942819953,7.139853354370725,65.56685598851995,1005053847.8831376
 2006-06-21T21:00:00,0.0,0.0,0.0,0.0,0.0,67630.90587408627,243471261.1467105,417011998.5944812,8.017079945158027,7.6276699760199795,59.09459123428838,243471261.1467105,4.0,212001763.6701961,0.9648616296064252,114015407.97196196,0.7657482517211212,126932490.7263706,0.7567494623764154,152418164.21955475,0.8098984107868121,31674038.80109417,0.5452921853866237,69166.97121766201,249001096.3835832,429225508.41143215,8.03067972347323,7.629863324942757,59.09459123428838,886042961.7727609
 2006-06-21T22:00:00,0.0,0.0,0.0,0.0,0.0,44844.98600567264,161441949.6204215,287145747.61969304,8.107289766003628,7.839167990962328,59.09459123428835,161441949.6204215,4.0,203180.3349089299,0.9999947195618438,109880610.02001823,0.8593635934880469,122326902.6819514,0.8504415841249277,146904378.25874048,0.903296591280556,30510670.868838847,0.639818747102156,47228.43392766208,170022362.1395835,302471968.12334675,8.121284387239141,7.838849448141147,59.09459123428835,579848104.3040414
 2006-06-21T23:00:00,0.0,0.0,0.0,0.0,0.0,69501.46263222644,250205265.47601512,457554695.2073283,8.031163407163694,7.603892703273366,61.45837488365993,250205265.47601512,4.0,264984.1421081135,0.9999929883574766,109921975.97052751,0.9541401245697552,122369900.30017155,0.945291978035312,81616634.56153247,0.9873569453019494,30504334.38384537,0.7354915129262078,69051.71440098231,248586171.84353635,455231877.8871238,8.058508913688211,7.6334077047975795,61.064410942098,593264001.2017213
 2006-06-22T00:00:00,0.0,0.0,0.0,0.0,0.0,71465.77556961164,257276792.050602,505271397.38368094,8.22067511677624,7.748805662317909,59.094591234288366,257276792.050602,4.0,204079.0286508282,0.9999944009605506,3620201.688848661,0.9999691898564824,15775846.965108177,0.999374235909846,204079.00510615823,0.9999913544772912,30526041.66415732,0.8282647286476946,72372.44490637627,260540801.6629546,520383155.5307393,8.23791312514982,7.751926357914301,59.094591234288366,310871050.01482576
 2006-06-22T01:00:00,0.0,0.0,0.0,0.0,0.0,56453.6233542874,203233044.07543457,373721621.5038416,8.183450179921588,7.834477798601983,59.09459123428837,203233044.07543457,4.0,243047.29578980937,0.9999972607021688,243047.22205151105,0.9999943440864556,243047.23659520445,0.9999949193485298,243047.2581069148,0.9999957702277652,29626972.858545013,0.9209218924470236,57219.46911218783,205990088.80387616,378821862.79316,8.1911139790135,7.837378265823342,59.09459123428837,236589250.67496467
 2006-06-22T02:00:00,0.0,0.0,0.0,0.0,0.0,31395.10125321047,113022364.5115577,213087855.89585823,8.090447474028089,7.891489250980243,59.094591234288366,113022364.5115577,4.0,172305.4327340073,0.9999912895444352,172305.35151747876,0.9999820152511188,172305.36753738052,0.9999838444770892,172305.39123136178,0.9999865501141636,10274242.920354769,0.995780443197551,32675.78210224854,117632815.56809472,221780216.3379352,8.099234506962231,7.892159282631327,59.094591234288366,128596280.03146972
 2006-06-22T03:00:00,0.0,0.0,0.0,0.0,0.0,24114.065727944555,86810636.62060039,166008023.01391217,9.29042026260914,9.135420541277885,47.27567298743069,86810636.62060039,4.0,217874.31511850303,0.9999916116242312,217874.182700954,0.9999826802593038,217874.2088189684,0.9999844418473968,217874.2474495801,0.9999870474402164,217873.51321756904,0.9999375237679474,24919.42566679388,89709932.40045798,171547193.5721521,9.295379624985555,9.135207398543027,47.27567298743069,90799302.86776356
 2006-06-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.076789769849016,14.076789769849016,0.0,0.0,4.0,150982.7771469254,0.99998878740612,150982.67599269102,0.9999768490082128,150982.69594392835,0.9999792036919338,150982.72545422945,0.9999826865418812,150982.1645656797,0.9999164891229873,0.0,0.0,0.0,14.075924188772712,14.075924188772712,0.0,754913.039103454
 2006-06-22T05:00:00,0.0,0.0,0.0,0.0,0.0,28125.46966110259,101251690.77996932,199309354.3897524,9.311104671462708,9.12500669052453,47.27567298743069,101251690.77996932,1.0,0.0,0.9999432986682708,0.0,0.9998829269944806,0.0,0.9998948344713954,0.0,0.9999124470088993,0.0,0.9995776911220334,29577.428971409496,106478744.29707418,209600431.64501727,9.318541401726618,9.122832975848777,47.27567298743069,106478744.29707418
 2006-06-22T06:00:00,38613146.12436863,32129835.81776244,26223867.75367271,48839155.352984205,14749801.498466205,154144.6844878842,554920864.156383,1567960595.1055925,8.131269082155233,6.66666666666669,70.91350948114604,715476670.7036372,1.0,71605867.75736463,0.9998579831615594,66573031.47448688,0.9997067734107185,44493163.14473062,0.9997365974408372,99446028.91751462,0.9997807106356592,20140553.7819817,0.998942265201446,154302.3626036358,555488505.3730888,1586375771.621137,8.148478214462484,6.66666666666669,70.91350948114604,857747150.4491675
 2006-06-22T07:00:00,70591956.16793695,48981548.38598828,30646705.71543756,65086105.116613306,20217152.206276823,205653.53189677405,740352714.8283864,2493108500.4803667,8.996079589658175,6.66666666666669,70.91350948114604,975876182.4206394,1.0,104325780.50233248,0.9997651669760476,78671077.50618339,0.9995151329418372,51071277.30734223,0.9995644486938016,106219733.0881336,0.9996373924028013,24648779.81766969,0.9982509745744844,206820.4406585216,744553586.3706776,2512620314.7327995,9.014324580698274,6.66666666666669,70.91350948114604,1109490234.5923388
 2006-06-22T08:00:00,79002921.85614759,62208932.74746002,91824541.08401392,71774724.62272227,23742581.38589388,224039.81501405957,806543334.0506144,2568287440.213948,9.06637841120605,6.66666666666669,70.91350948114604,1135097035.746852,1.0,117827238.7894763,0.999659069674308,99107140.02828118,0.999296070538656,114824390.1469045,0.999367667093076,117072744.13513438,0.999473566689512,27988950.871335093,0.997460766812404,225455.6541581048,811640354.9691772,2590071110.5459437,9.086748735104592,6.66666666666669,70.91350948114604,1288460818.940309
 2006-06-22T09:00:00,85781790.44980595,69420742.69796126,102121850.12092724,80796854.73396035,28277381.052973736,236970.22428650028,853092807.4314009,2627563801.5565248,9.121809487943215,6.666666666666692,70.91350948114604,1219491426.4870293,5.0,6691470.563688189,0.9646050449164308,4999538.383093384,0.945146497349703,6819400.752564336,0.9329193108614858,6417129.385566689,0.9474489778512204,2231889.9108865885,0.9101399429605018,238427.6096351489,858339394.6865361,2648908923.0083294,9.141770429585987,6.66666666666669,70.91350948114604,885498823.6823351
 2006-06-22T10:00:00,93009926.73181686,74003648.85890697,104139232.71180823,88245304.7396187,29010999.532931756,255740.06993018728,920664251.7486742,2790120770.79511,9.273833135221292,6.666666666666692,70.91350948114604,1309073364.3237567,5.0,6931010.547119423,0.9032632455570768,5133262.252048001,0.8509668577214592,6965658.391993154,0.8180185332840751,6547015.162574913,0.8574625902303209,2358547.1702679866,0.755303232782714,257166.6471303017,925799929.669086,2810036975.952492,9.29245970333907,6.66666666666669,70.91350948114604,953735423.1930896
 2006-06-22T11:00:00,101232774.51431143,81716485.08717227,106400544.6791863,98708692.2233507,29644641.10443677,276788.7672922111,996439562.25196,2968428015.610731,9.440601773649336,6.66666666666669,70.91350948114604,1414142699.8604176,5.0,7245429.87044941,0.8392301209522,5430193.218669671,0.7523738099911318,7138105.774169766,0.6998622168474293,6884838.734343242,0.7638834480446595,2467679.669906517,0.5918540156595511,278225.69423323177,1001612499.2396344,2987525902.380786,9.458465010516283,6.66666666666669,70.91350948114604,1030778746.5071732
 2006-06-22T12:00:00,104551399.83391307,84093140.86661229,107341004.35308276,103473545.83928443,29623985.78166809,284717.7356939485,1024983848.4982144,2999309988.5193105,9.469487109812151,6.66666666666669,70.91350948114604,1454066925.1727755,5.0,7345764.736747657,0.7732079799696393,5482917.547861423,0.6500336778195765,6901658.472255795,0.5828266021758935,7012719.626008539,0.6665438054202842,2162268.1249980573,0.4363417789505662,286088.3475301276,1029918051.1084592,3017060170.4028177,9.48609008986888,6.66666666666669,70.91350948114604,1058823379.6163306
 2006-06-22T13:00:00,101476754.80055754,77552474.46228701,106925893.99974611,97788772.54400028,28458669.87887312,278521.3697977907,1002676931.2720466,2926706711.745012,9.401578091155764,6.66666666666669,70.91350948114604,1414879496.9575105,5.0,7162856.608803477,0.7080191490240387,5128754.316660684,0.551896858648882,6817346.531975418,0.4684409741125705,6664528.3218531385,0.5717347400071963,2056581.5566452164,0.2956420124631211,279742.2582311076,1007072129.6319872,2942645374.20502,9.4164859451045,6.66666666666669,70.91350948114604,1034902196.9679252
 2006-06-22T14:00:00,207896387.59045836,69732406.98325855,60950660.04174545,87381094.02203166,22256021.396276243,252968.41818110528,910686305.451979,2752308981.4298105,9.238470749092333,6.66666666666669,70.91350948114604,1358902875.485749,5.0,12696800.443493417,0.616154048577641,4830643.68596302,0.4605573993021845,4392885.237017025,0.37828516704615,6230015.535170427,0.4833545109639446,1703716.2207166038,0.1705609730695493,254009.54823872648,914434373.6594152,2766882763.783004,9.252100502662785,6.66666666666669,70.91350948114604,944288434.7817758
 2006-06-22T15:00:00,209069187.51028544,91855751.16075844,57816335.51583935,124336193.88495272,21317011.76032233,255325.85108341064,919173063.9002782,2802917834.903801,9.285802206424885,6.66666666666669,70.91350948114604,1423567543.732437,1.0,233063739.8733078,0.5670773771178461,107152383.012946,0.4226237059940694,83001635.04711786,0.3475970553874459,145353751.82820216,0.446856831162809,27904536.0251556,0.1229191927439444,256311.82392811065,922722566.1411982,2816757757.194768,9.298746032534948,6.66666666666669,70.91350948114604,1519198611.9279275
