version,0.4.1
 2006-06-22T16:00:00,215316914.3305761,97520546.42967056,63096810.27558195,132897968.20620714,18871988.064481005,281089.57937920635,1011922485.765143,2995465554.2648087,9.465892893694935,6.666666666666692,70.91350948114604,1539626713.0716596,1.0,239607936.6668267,0.5669549513483081,109335870.508038,0.4223709296948932,87465144.45578787,0.3473699889257662,148963904.7138652,0.4466677925285484,26200252.56168017,0.1220073713141667,282053.8309761275,1015393791.5140592,3008135798.3950367,9.47774420818981,6.66666666666669,70.91350948114604,1626966900.4202569
 2006-06-22T17:00:00,216021854.3931484,97274134.72814158,62383829.49122141,137885519.37974867,18039191.976928983,280350.450315248,1009261621.1348928,3012432209.3615365,9.481762199432596,6.66666666666669,70.91350948114604,1540866151.1040816,4.0,260847812.3963114,0.6132982368016254,126577591.42737111,0.4690803769340995,141084013.23942378,0.394376680110753,169193370.4166484,0.4933538614812172,35280576.27467775,0.1694025926753057,281600.4208814498,1013761515.1732192,3028998730.3005934,9.497258081124754,6.66666666666669,70.91350948114604,1746744878.927652
 2006-06-22T18:00:00,211991152.4228117,87698548.21551889,57758055.9415447,129447585.05871531,16448758.208355691,259399.87672090737,933839556.1952664,2860609773.128176,9.33975768034537,6.66666666666669,70.91350948114604,1437183656.042213,4.0,254036974.63511536,0.7049546940597714,123222728.66226794,0.5615526874647995,137314901.8776848,0.48739833714127,164720313.11196196,0.5857264176072738,34332642.83111363,0.2634325957934229,261244.1583412335,940478970.0284406,2886396673.2806835,9.363875879664176,6.66666666666669,70.91350948114604,1654106531.146584
 2006-06-22T19:00:00,65481432.103313945,85939038.24751721,32584695.121206917,124538772.8416826,15354950.984508546,248596.857069024,894948685.4484862,2873682964.119035,9.351984849331982,6.66666666666669,70.91350948114604,1218847574.7467153,4.0,245251278.78097945,0.7917497720089512,118913377.33090764,0.6490910136491791,132484036.54888158,0.5754341073951471,158970626.32256597,0.6731724497687773,33102557.564107627,0.3523927112085562,250851.40157314212,903065045.6633116,2906901976.921886,9.383054632314218,6.66666666666669,70.91350948114604,1591786922.210754
 2006-06-22T20:00:00,0.0,0.0,0.0,0.0,0.0,62732.374354273285,225836547.67538384,444871833.1903656,8.569769513466083,8.154329820134794,55.54891576023106,225836547.67538384,4.0,222850320.4362027,0.8813362085270212,108027189.77426484,0.7394365427043318,120338444.03947692,0.6662747913509418,144423441.65424228,0.7634186961145567,30052466.75766057,0.4442300531592447,66289.12821427475,238640861.57138917,469132678.3338832,8.339481570306452,7.901388813571504,58.10968138038356,864332724.2332366
 2006-06-22T21:00:00,0.0,0.0,0.0,0.0,0.0,37029.195787600045,133305104.83536015,260979306.7463493,9.143012722710736,8.89932214468437,47.27567298743069,133305104.83536015,4.0,159125705.17225334,0.973930997598203,102044661.1785015,0.8369561363079695,113662228.22757909,0.7643133160353616,136429716.3121002,0.860822067430926,28375162.80319958,0.5434357180696038,28834.297274230838,103803470.187231,203222207.58752903,9.199744871306542,9.00999373444372,47.27567298743069,643440943.8808647
 2006-06-22T22:00:00,0.0,0.0,0.0,0.0,0.0,35704.92793757504,128537740.57527012,253563716.2680593,8.13553022081611,7.89877582742169,59.094591234288366,128537740.57527012,4.0,173556.66348492005,0.9999940390180324,101282251.73741852,0.9356545924813956,112793818.6207438,0.8635136003502124,128952158.55797988,0.9592544498393316,28144680.18311693,0.6437724313055166,51775.404766050015,186391457.15778005,368862296.5654576,8.239226207873713,7.894788420631163,59.094591234288366,557737922.9205241
 2006-06-22T23:00:00,0.0,0.0,0.0,0.0,0.0,27471.201113533312,98896324.00871992,194828873.86648875,9.320397227995576,9.138485200229193,47.27567298743069,98896324.00871992,4.0,171134.28471356537,0.9999959915733188,19777897.9801808,0.998862660499082,105081564.8302364,0.960109011032961,171134.26225998363,0.9999938105555044,28170608.12314528,0.7417458831714656,48279.67184001237,173806818.62404454,343033630.2352588,8.189634856700247,7.869323233571372,59.09459123428837,327179158.1045805
 2006-06-23T00:00:00,0.0,0.0,0.0,0.0,0.0,76976.92635490814,277116934.8776693,538236838.775953,7.169274375704266,6.66666666666669,70.91350948114604,277116934.8776693,4.0,155201.0688454744,0.9999917993716948,155201.00031202385,0.9999830679073392,155201.01383005892,0.9999847900678116,155201.03382339544,0.999987337342614,28454073.08566738,0.8421462078279882,37862.72295630253,136305802.64268914,265127196.70770863,8.145521198406714,7.897968924893436,59.094591234288366,165380679.84516746
 2006-06-23T01:00:00,0.0,0.0,0.0,0.0,0.0,27104.117711818097,97574823.76254515,188836789.4214592,9.191192209919594,9.014875624112806,47.27567298743069,97574823.76254515,4.0,209195.65576032607,0.9999917985160748,209195.5326962707,0.999983066140714,209195.5569695248,0.9999847884808694,209195.59287006623,0.999987336021444,28558595.926952064,0.938995913961449,29530.75707629044,106310725.47464558,205743400.86488876,9.327758344974384,9.135654230856325,47.27567298743069,135706103.73989382
 2006-06-23T02:00:00,0.0,0.0,0.0,0.0,0.0,36664.55658673096,131992403.71223144,255445214.0820216,8.139514412553439,7.901003873696994,59.094591234288366,131992403.71223144,4.0,158172.3459225018,0.999991721143585,158172.2750577383,0.9999829063873246,158172.28903506813,0.9999846449759722,158172.3097073383,0.9999872165499484,5319735.403848905,0.998625662792396,38162.217094811705,137383981.54132214,265879547.5289268,8.149741597793064,7.901486830136272,59.094591234288366,143336406.1648937
 2006-06-23T03:00:00,0.0,0.0,0.0,0.0,0.0,47493.9024301495,170978048.7485382,330894226.0125637,8.21051445909355,7.901539376558027,59.094591234288366,170978048.7485382,4.0,210471.2738369808,0.9999949127587918,210471.1870876385,0.9999894962146412,210471.20419817668,0.9999905645529924,210471.2295045264,0.9999921447491508,210470.74849219143,0.9999621104644096,67834.37208617173,244203739.51021823,483770748.7139796,9.359228105104934,8.907452235224559,47.27567298743069,245256095.15333772
 2006-06-23T04:00:00,0.0,0.0,0.0,0.0,0.0,25173.514225243387,90624651.2108762,175386103.88626158,10.477617249079016,10.313846734175725,23.637836493715344,90624651.2108762,4.0,156896.74259431844,0.9999899415763184,156896.65112247778,0.9999792320593665,156896.66916415424,0.9999813443633306,156896.69584990916,0.9999844687055448,156896.1886481225,0.9999250853288708,0.0,0.0,0.0,12.704835539899664,12.704835539899664,0.0,784482.9473789821
 2006-06-23T05:00:00,0.0,0.0,0.0,0.0,0.0,31504.80030135305,113417281.08487096,219496734.9067294,8.986214274101087,8.781266049544088,47.27567298743069,113417281.08487096,1.0,0.0,0.9999407603058004,0.0,0.9998776859584332,0.0,0.9998901265002976,0.0,0.999908527502602,0.0,0.999558785516574,33787.55042664712,121635181.5359296,235400857.2727569,9.102267426677438,8.882466483588066,47.27567298743069,121635181.5359296
 2006-06-23T06:00:00,43685608.239240095,34395108.77654403,27577522.18089457,54620288.3013825,15335791.50539274,163036.03449670968,586929724.1881547,1902636428.2553887,8.44409846013212,6.66666666666669,70.91350948114604,762544043.1916087,1.0,76627687.47678676,0.999854785220876,65105708.41581839,0.9997001705229936,47159547.60693556,0.9997306661317822,105717895.250882,0.9997757726692372,20570111.340494905,0.9989184470881796,164175.10256601454,591030369.2376523,1934851854.038992,8.474213856732362,6.66666666666669,70.91350948114604,906211319.32857
 2006-06-23T07:00:00,81268812.1688942,48070095.76305654,33192911.481507417,78601722.512997,19945164.66053719,213213.94367235596,767570197.2204813,2762984336.4073944,9.248455218666876,6.66666666666669,70.91350948114604,1028648903.8074737,1.0,108023552.08346777,0.999766760629321,70614883.82289314,0.9995184234073844,51773420.61959381,0.9995674044866192,112506929.27352652,0.9996398531758848,24132621.041403912,0.9982628440298524,214511.42244213904,772241120.7917006,2785306530.2578583,9.26933159791288,6.66666666666669,70.91350948114604,1139292527.6325858
 2006-06-23T08:00:00,81878651.89264941,55099824.98304892,93040278.98272336,71657905.258181,23798397.045901485,231424.37995235072,833127767.8284626,2903084992.783887,9.37948578854752,6.66666666666669,70.91350948114604,1158602825.9909668,1.0,113819544.1649629,0.9996695827988772,76342967.8171896,0.999317777314374,114067650.52873316,0.9993871660760628,104038393.98934405,0.9994898000913348,27627003.41242906,0.9975390680745728,234268.8123666173,843367724.5198224,2949561347.661229,9.422955491592807,6.66666666666669,70.91350948114604,1279263284.432481
 2006-06-23T09:00:00,91780903.97945364,70580261.17321831,101788895.93781744,85634468.47354855,28429608.371602915,255570.5031888109,920053811.4797192,3093616616.722967,9.557701171797392,6.66666666666669,70.91350948114604,1298267949.41536,5.0,7344133.83482077,0.9611831654896656,5512829.857171626,0.9399674781202388,7297125.834211657,0.9282143205007402,6956977.617142261,0.9433839223218348,2504979.6837965115,0.8996696946715371,257136.1293766799,925690065.7560476,3117176718.889525,9.579739876131583,6.66666666666669,70.91350948114604,955306112.5831904
 2006-06-23T10:00:00,102414597.11050329,82033345.74991281,105078814.09304924,99419394.15547527,29357770.067789264,280689.49158806505,1010482169.717034,3237545831.8281336,9.69234113756498,6.66666666666669,70.91350948114604,1428786090.893764,5.0,7569795.964198371,0.894036930477866,5786686.694096115,0.8344726197406745,7403535.208583579,0.8056960436837758,7265298.248461764,0.8443236929409634,2605683.240040811,0.7270104029741938,282245.4357378877,1016083568.6563958,3259220647.898816,9.712618123321317,6.66666666666669,70.91350948114604,1046714568.0117764
 2006-06-23T11:00:00,111363558.01375917,92039928.9993448,107715131.66234188,112267210.37827508,30041665.512638856,301341.63372352143,1084829881.4046772,3317298348.0230355,9.766951522640154,6.666666666666692,70.91350948114604,1538257375.9710371,5.0,7828567.888958628,0.824575719713167,6064245.766002836,0.7238942889630086,7459945.091383418,0.6813934325131554,7687765.3244333565,0.7400667320717557,2622624.658615801,0.5508815681663061,302916.1148717956,1090498013.5384638,3337841863.937628,9.786171133320556,6.666666666666692,70.91350948114604,1122161162.267858
 2006-06-23T12:00:00,115420511.3643742,95907019.44752055,108697264.52136964,119474077.995539,30079382.413455397,310774.47292171913,1118788102.518189,3332683351.015461,9.781344981983835,6.66666666666669,70.91350948114604,1588366358.2604475,5.0,7898375.762651676,0.7535202966703488,6126652.110065987,0.6099470862426198,7169311.731631897,0.5597036766866651,7893120.98718398,0.6310547587570366,2303701.873534172,0.3857318215819205,312299.94355892466,1124279796.812129,3351946811.281792,9.799367196946209,6.66666666666669,70.91350948114604,1155670959.2771966
 2006-06-23T13:00:00,115349906.14586969,95578129.16723196,108842507.85909234,119636308.56609292,29982385.71464744,309610.95672332385,1114599444.203966,3258837442.4967527,9.712259480538448,6.666666666666692,70.91350948114604,1583988681.6569002,5.0,7818827.825557567,0.6828700435547511,6017917.662919638,0.4971324805739673,7072138.069899583,0.4408272919176652,7772477.180778205,0.52209640296806,2175553.350716935,0.2364336805098959,311000.6347851678,1119602285.2266042,3276173540.0993032,9.728477775239282,6.66666666666669,70.91350948114604,1150459199.3164763
 2006-06-23T14:00:00,214352433.69714737,88541534.5780946,67965212.04639831,110274015.6635533,25131357.787068777,294171.0635763043,1059015828.8746952,3168690121.591182,9.627927564724368,6.66666666666669,70.91350948114604,1565280382.646958,5.0,13575468.978612578,0.5840968098541596,5724917.137594335,0.3894908126183778,4640439.287329412,0.3468001185557983,7321875.944328839,0.4186801000990097,1844611.497859195,0.1030735941429018,295460.10523539764,1063656378.8474315,3185414160.9253616,9.64357236968702,6.66666666666669,70.91350948114604,1096763691.693156
 2006-06-23T15:00:00,214039334.21514517,106051258.73778737,62576165.26408189,140299556.55008027,23596689.70181522,290106.5449118181,1044383561.6825452,3210886918.8975363,9.6674016336644,6.66666666666669,70.91350948114604,1590946566.151455,1.0,237310334.2849564,0.5315143073946723,110526724.11448018,0.3442611900252463,85147190.10708973,0.3141916506099729,149134296.21779963,0.3755879837365317,28789802.726835757,0.0510458847710437,291262.4155083754,1048544695.8301514,3226280743.8482485,9.681802426470531,6.666666666666689,70.91350948114604,1659453043.2813134
 2006-06-23T16:00:00,216386737.5052038,104801187.78449076,64041290.54699005,140535891.40343195,19132657.77173171,289491.6763886013,1042170034.9989648,3136595174.7834973,9.597904157928369,6.66666666666669,70.91350948114604,1587067800.0108132,1.0,240752451.84915665,0.5313917173766615,111204097.91153052,0.3440080745971332,86159434.0010956,0.3139642795121069,150615896.8161421,0.3753986914848581,25793974.980943017,0.0501328400262905,290537.87853530113,1045936362.727084,3150324218.754442,9.610746972106302,6.66666666666669,70.91350948114604,1660462218.2859516
 2006-06-23T17:00:00,213907571.9821804,96728521.83827762,59880732.42110047,135484048.71296576,17305708.218204718,270953.0714449477,975431057.2018118,2973414520.3706207,9.445268752728763,6.66666666666669,70.91350948114604,1498737640.3745406,4.0,256564023.5809063,0.5790480525663796,124603977.02835636,0.3922181972972852,138786636.50990093,0.3623146318642128,166527511.54563242,0.4235517648109936,34851962.94519594,0.1007587293039456,271980.020085302,979128072.3070872,2987538748.292507,9.458479673836338,6.666666666666692,70.91350948114604,1700462183.917079
 2006-06-23T18:00:00,207347825.8624548,81594278.59951931,52999326.976715714,122559993.00180896,14997171.161918726,235155.2903979465,846559045.4326075,2616044384.679645,9.111039593762392,6.66666666666669,70.91350948114604,1326057641.0350251,4.0,248579595.44629675,0.6711776379294139,120661783.6297216,0.4855002057156165,134383788.02243057,0.4558387206514969,161273640.48516813,0.5166724705102402,33629328.15880169,0.1965783913530252,236841.9470331746,852631009.3194287,2640939659.458388,9.13432019203574,6.66666666666669,70.91350948114604,1551159145.0618474
 2006-06-23T19:00:00,56082361.376356274,76169584.0309062,30750333.3795579,112370983.07786734,13668532.330017962,218803.4021487632,787692247.7355474,2518606692.49696,9.019922039342603,6.66666666666669,70.91350948114604,1076734041.930253,4.0,240008240.95947725,0.7600842968085807,116442598.59236836,0.5754765053269383,129673931.71654098,0.5460381896089205,155647781.77526546,0.6064976144179202,32426397.21033817,0.2880476503992904,220633.1497873008,794279339.234283,2547232763.991357,9.046690045576042,6.66666666666669,70.91350948114604,1468478289.488273
 2006-06-23T20:00:00,0.0,0.0,0.0,0.0,0.0,58040.31899282505,208945148.37417015,382249232.1315581,8.502600011876025,8.145651841569457,55.54891576023106,208945148.37417015,4.0,230830441.5729921,0.849898256554242,111939559.97961056,0.6663366694396987,124649868.56672642,0.6371140366662269,149640190.32735348,0.6972077060088954,31148926.72157869,0.3804025415788707,61087.96037293045,219916657.3425496,402511792.4893233,8.306618980788839,7.930750788621018,57.68757715728149,868125644.5108109
 2006-06-23T21:00:00,0.0,0.0,0.0,0.0,0.0,95480.57851049838,343730082.6377941,655284179.1737487,8.301828560320553,7.689872030213358,59.094591234288366,343730082.6377941,4.0,226104627.2745557,0.9417617699324592,109598995.82242906,0.7592290112240655,122034918.54354618,0.7302172295417663,146522164.67589542,0.7899511290642875,30476555.989079334,0.4747807418026846,92435.55130659108,332767984.703728,673433649.8293585,8.420390006583872,7.791458578088964,59.094591234288345,967505247.0092338
 2006-06-23T22:00:00,0.0,0.0,0.0,0.0,0.0,63904.12471862582,230054848.9870529,425140336.3745526,7.063648098771104,6.666666666666692,70.91350948114605,230054848.9870529,4.0,30434231.12378481,0.999252183183286,106900278.52130404,0.8547732503505389,119022708.89403506,0.8259684939473771,142923431.4121887,0.885349036791475,29708137.94278113,0.571789044464912,54100.44357861754,194761596.8830232,358759427.19732624,8.123397665771856,7.788397758527015,59.09459123428835,623750384.777117
 2006-06-23T23:00:00,0.0,0.0,0.0,0.0,0.0,25535.898127254262,91929233.25811537,173319707.95141914,9.25066876856924,9.08884136436493,47.27567298743069,91929233.25811537,4.0,211213.0941792882,0.999991370950562,105329228.03807303,0.9533211304619804,117265566.92887214,0.9247200424099996,101314692.74154069,0.9785663651950584,29253299.52845573,0.6717949551974055,26926.34047463225,96934825.7086761,182757052.2096824,9.28184192368666,9.111201857356535,47.27567298743069,450308826.03979695
 2006-06-24T00:00:00,0.0,0.0,0.0,0.0,0.0,34505.424302888365,124219527.49039808,235793046.30330223,8.122524076867768,7.902364169237901,59.094591234288366,124219527.49039808,4.0,185054.98280099093,0.9999960295261752,4109994.7041158383,0.9999788883430112,39359813.42188408,0.9950416128354228,185054.9607641252,0.9999938691588212,29055833.79143716,0.7660961072939525,62694.19381877256,225699097.74758115,427919303.66573584,8.085540785871007,7.685951998704287,59.094591234288366,298594849.6085834
 2006-06-24T01:00:00,0.0,0.0,0.0,0.0,0.0,57725.95220162984,207813427.9258674,396537082.3943637,9.285349740837075,8.915055420503997,47.27567298743069,207813427.9258674,4.0,203204.14166508272,0.999992758888354,203204.0458044287,0.9999850490512686,203204.0647114994,0.9999865697099048,203204.09267774096,0.9999888189401528,28915636.73439944,0.8645141447771625,27646.946625667984,99529007.85240474,189915265.73286304,9.286417106667155,9.109093182236208,47.27567298743069,129257460.93166292
 2006-06-24T02:00:00,0.0,0.0,0.0,0.0,0.0,33071.46461548545,119057272.6157476,225612046.2688972,8.084317848323328,7.873665090284052,59.094591234288366,119057272.6157476,4.0,169152.0192173151,0.999991367772545,169151.94054913014,0.9999821767711332,169151.95606510754,0.9999839895689284,169151.97901483165,0.9999866709068292,27824198.550729983,0.9604187045260496,36110.00437449052,129996015.74816588,246382199.73457152,8.131936753701387,7.901888567873573,59.094591234288366,158496822.19374225
 2006-06-24T03:00:00,0.0,0.0,0.0,0.0,0.0,27941.557542400173,100589607.15264064,190889740.79567656,9.313294306039234,9.135060799131285,47.27567298743069,100589607.15264064,4.0,223276.43563790424,0.9999914803476844,223276.2985863993,0.9999824092085292,223276.32561793696,0.9999841983651536,223276.36560083705,0.9999868447350244,223275.60566350457,0.999936546026341,41036.50185202414,147731406.66728696,280807208.6724996,8.57624837571945,8.31404654318239,55.15495181866913,148847787.69839355
 2006-06-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.080794255021996,14.080794255021996,0.0,0.0,4.0,161890.53789664045,0.9999937795818404,161890.49024940238,0.9999871565088978,161890.4996466506,0.9999884628183509,161890.51354826635,0.9999903950013312,161890.2493457726,0.9999536706152498,25919.267691055276,93309363.687799,178662608.15109962,10.493082700043775,10.326252219754547,23.637836493715344,94118815.97848576
 2006-06-24T05:00:00,0.0,0.0,0.0,0.0,0.0,44128.1014432264,158861165.19561502,308609788.5230018,9.416051360179631,9.12787213058661,47.27567298743069,158861165.19561502,1.0,0.0,0.9999402103429808,0.0,0.9998765504330716,0.0,0.9998891064690412,0.0,0.999907678300504,0.0,0.999554689419106,32853.560625466256,118272818.25167853,226924712.97873604,8.997229327976848,8.785344314959135,47.27567298743069,118272818.25167853
 2006-06-24T06:00:00,0.0,0.0,0.0,0.0,0.0,60517.376984951086,217862557.14582396,411334296.0487128,8.054898330549573,7.670793209959839,59.094591234288366,217862557.14582396,1.0,0.0,0.9998534684217716,0.0,0.9996974516868724,0.0,0.999728223828053,0.0,0.9997737393889464,0.0,0.9989086396297742,71367.7259017167,256923813.2461801,482486518.81726,8.3492831947987,7.898727755432838,59.094591234288366,256923813.2461801
 2006-06-24T07:00:00,0.0,0.0,0.0,0.0,0.0,96885.88590417671,348789189.255036,943733975.9407338,8.756533093129518,7.874992853375485,59.09459123428838,348789189.255036,1.0,0.0,0.9997640408579594,0.0,0.99951280781075,0.0,0.9995623600514314,0.0,0.999635653554632,0.0,0.9982425872994184,75491.12617602521,271768054.2336908,696435009.0813885,8.328452086900276,7.677961128423226,59.094591234288366,271768054.2336908
 2006-06-24T08:00:00,0.0,0.0,0.0,0.0,0.0,81340.93617581915,292827370.2329489,739413212.398509,8.515227304071983,7.824573091097355,59.094591234288366,292827370.2329489,1.0,0.0,0.999666937588683,0.0,0.999312315666503,0.0,0.9993822599315352,0.0,0.9994857156005926,0.0,0.9975193666722398,89707.07340244007,322945464.24878424,793524201.0413764,8.419070653741185,7.677896526421637,59.09459123428837,322945464.24878424
 2006-06-24T09:00:00,0.0,0.0,0.0,0.0,0.0,118929.57619835372,428146474.3140736,863951146.8017815,7.473558505416707,6.666666666666687,70.913509481146,428146474.3140736,1.0,0.0,0.9995610985139176,0.0,0.999093786432598,0.0,0.9991859572715228,0.0,0.999322288617691,0.0,0.996731082172638,104361.87889919644,375702764.0371073,917187493.3838311,8.517157466459553,7.660447413520003,60.78300812669661,375702764.0371073
 2006-06-24T10:00:00,0.0,0.0,0.0,0.0,0.0,130691.76656141218,470490359.6210839,966075868.0120784,8.038933130438798,7.136633718079338,65.84825880392131,470490359.6210839,1.0,0.0,0.999447093101126,0.0,0.998858395906239,0.0,0.9989745082784508,0.0,0.9991462519253032,0.0,0.9958819751677502,134854.86658969524,485477519.7229028,1057038422.0969546,8.621288080155479,7.633997667000464,59.09459123428837,485477519.7229028
 2006-06-24T11:00:00,0.0,0.0,0.0,0.0,0.0,127589.9165334382,459323699.5203775,923188821.654436,8.49533347612316,7.633079788330325,59.094591234288366,459323699.5203775,1.0,0.0,0.9993319566813552,0.0,0.9986206701545453,0.0,0.9987609615754446,0.0,0.998968468835768,0.0,0.99502444447555,138867.565990169,499923237.5646082,949735711.2904252,7.553684451986281,6.666666666666693,70.91350948114606,499923237.5646082
 2006-06-24T12:00:00,0.0,0.0,0.0,0.0,0.0,178837.76933524525,643815969.6068827,1355705357.9029136,7.932976490267759,6.66666666666669,70.91350948114604,643815969.6068827,1.0,0.0,0.9992079231968364,0.0,0.998364574356177,0.0,0.9985309132403116,0.0,0.9987769477156272,0.0,0.9941006488594696,164321.01617296154,591555658.2226614,1331618260.072155,7.910507833781469,6.666666666666692,70.91350948114605,591555658.2226614
 2006-06-24T13:00:00,0.0,0.0,0.0,0.0,0.0,182233.33924822105,656040021.2935956,1277414449.777326,7.859815182961832,6.666666666666688,70.91350948114604,656040021.2935956,1.0,0.0,0.9990810174801764,0.0,0.9981025481706552,0.0,0.9982955376967656,0.0,0.9985809915582944,0.0,0.9931554609921684,167214.78603158754,601973229.7137148,1293722124.9120169,7.875086983797822,6.666666666666693,70.91350948114606,601973229.7137148
 2006-06-24T14:00:00,0.0,0.0,0.0,0.0,0.0,192538.7668958707,693139560.8251346,1555569271.896924,8.119727960585408,6.666666666666689,70.91350948114604,693139560.8251346,1.0,0.0,0.9989522772353996,0.0,0.9978367341777966,0.0,0.998056759603169,0.0,0.9983822026910584,0.0,0.992196609644896,187448.7506052384,674815502.178858,1592038623.9865966,8.153831980072878,6.66666666666669,70.91350948114604,674815502.178858
 2006-06-24T15:00:00,0.0,0.0,0.0,0.0,0.0,184197.05222658275,663109388.0156978,1253673333.6690867,7.8376270839372895,6.666666666666688,70.91350948114604,663109388.0156978,1.0,0.0,0.9988229319756452,0.0,0.9975696709916688,0.0,0.9978168593715552,0.0,0.9981824796152348,0.0,0.9912332521742392,169792.59070050847,611253326.5218301,1262359059.9282217,7.8457739971015314,6.666666666666693,70.91350948114606,611253326.5218301
 2006-06-24T16:00:00,0.0,0.0,0.0,0.0,0.0,190951.0608678268,687423819.1241764,1507600050.0617085,8.074897088648003,6.666666666666689,70.91350948114604,687423819.1241764,1.0,0.0,0.9986910245619454,0.0,0.9972973176464984,0.0,0.99757220704214,0.0,0.9979788002965034,0.0,0.9902508119003388,185786.6364427832,668831891.1940193,1542024710.2325468,8.107088274421004,6.66666666666669,70.91350948114604,668831891.1940193
 2006-06-24T17:00:00,0.0,0.0,0.0,0.0,0.0,172504.853896233,621017474.0264387,1161210154.7191277,7.751228627297056,6.66666666666669,70.91350948114605,621017474.0264387,1.0,0.0,0.9985623592755886,0.0,0.9970316584226232,0.0,0.997333567975999,0.0,0.9977801271731774,0.0,0.989292518839882,159011.21885734078,572440387.8864266,1168654969.8423538,7.758215711800844,6.66666666666669,70.91350948114605,572440387.8864266
 2006-06-24T18:00:00,0.0,0.0,0.0,0.0,0.0,168473.12062601207,606503234.2536433,1293306434.9029956,7.874655557516564,6.66666666666669,70.91350948114604,606503234.2536433,1.0,0.0,0.998435457452508,0.0,0.9967696402762968,0.0,0.9970981996539834,0.0,0.997584177027952,0.0,0.9883473599717824,158617.0974873154,571021550.9543355,1302683098.1053534,7.88345331776392,6.66666666666669,70.91350948114604,571021550.9543355
 2006-06-24T19:00:00,0.0,0.0,0.0,0.0,0.0,141866.76441220898,510720351.88395214,935092158.64326,7.5399803091919,6.666666666666692,70.91350948114605,510720351.88395214,1.0,0.0,0.998315921746712,0.0,0.9965228311817352,0.0,0.9968764934734784,0.0,0.9973996009648036,0.0,0.987457063602152,137791.92621050548,496050934.3578197,1067327028.1547868,7.6635543530204115,6.666666666666689,70.91350948114604,496050934.3578197
 2006-06-24T20:00:00,0.0,0.0,0.0,0.0,0.0,120508.10893250623,433829192.1570224,757685831.7521683,7.374253326182171,6.666666666666692,70.91350948114606,433829192.1570224,1.0,0.0,0.9982017136327525,0.0,0.9962870221319616,0.0,0.996664668524942,0.0,0.9972232512798812,0.0,0.9866064468884018,95439.494776499,343582181.1953966,789463378.8603377,8.557234609842547,7.819867733763616,59.09459123428834,343582181.1953966
 2006-06-24T21:00:00,0.0,0.0,0.0,0.0,0.0,85763.60163287015,308748965.8783325,591048728.6850321,8.716828693898487,8.1648432512965,53.841738680129424,308748965.8783325,1.0,0.0,0.998093578282123,0.0,0.996063751705766,0.0,0.9964641068985584,0.0,0.9970562785985958,0.0,0.9858010598331092,74712.13610648822,268963689.9833574,603742652.0367475,8.181853115097214,7.617968448370102,59.09459123428838,268963689.9833574
 2006-06-24T22:00:00,0.0,0.0,0.0,0.0,0.0,92953.16847057598,334631406.49407345,601335437.7524555,7.228216421334648,6.666666666666694,70.91350948114608,334631406.49407345,1.0,0.0,0.9979880390308484,0.0,0.9958458415267613,0.0,0.99626836032947,0.0,0.9968933145756036,0.0,0.9850150084049052,58478.41686660512,210522300.71977848,453061640.424868,8.181275575233483,7.75815951664597,59.09459123428835,210522300.71977848
 2006-06-24T23:00:00,0.0,0.0,0.0,0.0,0.0,44812.84986086911,161326259.49912876,287851056.01679915,9.336846671219623,9.068056394563444,47.27567298743069,161326259.49912876,4.0,5252564.946607087,0.9999947359815988,5252156.475023683,0.9999510455463344,5252209.549019457,0.999966542966924,5252249.549776491,0.9999894654457262,5250399.363637457,0.998948834832962,68668.08076353026,247205090.74870893,441082850.65103614,9.304818468969064,8.892923672889989,47.27567298743069,273464670.6327731
 2006-06-25T00:00:00,0.0,0.0,0.0,0.0,0.0,58090.8269933631,209126977.1761072,375354639.5447587,8.03572316830469,7.685226068186915,59.094591234288366,209126977.1761072,4.0,200778.39543274336,0.9999910011393964,200778.29993530427,0.9999814197722524,200778.31877102223,0.9999833095642844,200778.34663071443,0.9999861047855788,200777.81711027143,0.999932976905328,37835.74278191699,136208674.01490116,244940241.3336264,8.09889955331287,7.870197491032413,59.094591234288366,137212565.19278124
 2006-06-25T01:00:00,0.0,0.0,0.0,0.0,0.0,30539.799107736664,109943276.787852,204067451.72612107,9.298087682265091,9.107548058425966,47.27567298743069,109943276.787852,4.0,241681.15008511583,0.9999951977719092,241681.04851629084,0.9999900846901006,241681.0685494073,0.9999910931747058,241681.09818133956,0.9999925848402412,241680.534986965,0.999964233228833,68494.07300117156,246578662.8042176,460622957.7061412,8.320684374436864,7.890551718176559,59.094591234288366,247787067.70453668
 2006-06-25T02:00:00,0.0,0.0,0.0,0.0,0.0,49392.67667384588,177813636.0258451,336466017.7018023,8.215645769939682,7.901461225211119,59.094591234288366,177813636.0258451,4.0,173417.10164698103,0.9999930194246294,173417.04222043534,0.9999855869886304,173417.05394158632,0.999987052933742,173417.07127720528,0.9999892212363508,173416.74177220656,0.9999480089997468,33222.97968663999,119602726.87190396,225494208.50088271,8.056451114623648,7.845908050077373,59.094591234288366,120469811.88276236
 2006-06-25T03:00:00,0.0,0.0,0.0,0.0,0.0,47240.927481995466,170067338.93518364,322387761.40387905,8.138875959762325,7.837845391495066,59.09459123428837,170067338.93518364,4.0,222273.18244598035,0.9999932517254462,222273.06797494387,0.9999860666273612,222273.090552299,0.9999874837884932,222273.1239475232,0.999989579933946,222272.48921282857,0.9999497391654104,28361.71421248409,102102171.16494273,193956026.024254,9.308993134072898,9.127895567340966,47.27567298743069,103213536.11907633
 2006-06-25T04:00:00,0.0,0.0,0.0,0.0,0.0,30663.008319591085,110386829.95052788,210633508.72090852,8.088458758357126,7.891792455699274,59.094591234288366,110386829.95052788,4.0,166841.27404939372,0.999989496409481,166841.17275846668,0.999978312909533,166841.1927362809,0.999980518700082,166841.2222872067,0.9999837813197822,166840.66062833706,0.9999217697469984,31464.44761734856,113272011.42245476,216138838.45092145,8.102913471837914,7.901106333984491,59.094591234288366,114106216.94491446
 2006-06-25T05:00:00,0.0,0.0,0.0,0.0,0.0,25956.405238764102,93443058.85955076,178302423.9578449,9.299951855499364,9.13347173566996,47.27567298743069,93443058.85955076,1.0,0.0,0.999939484995533,0.0,0.9998750527856044,0.0,0.9998877611470623,0.0,0.9999065582855636,0.0,0.9995492870650936,40230.80886495289,144830911.9138304,282803001.9239404,9.399907737841898,9.135826975814318,47.27567298743069,144830911.9138304
 2006-06-25T06:00:00,0.0,0.0,0.0,0.0,0.0,12121.242754522864,43636473.91628231,83264494.62598225,11.682696534932084,11.60495355321202,23.637836493715344,43636473.91628231,1.0,0.0,0.9998532381836106,0.0,0.9996969763069682,0.0,0.9997277967989656,0.0,0.9997733838763142,0.0,0.9989069248266702,33261.9243064323,119742927.50315627,228486251.26572517,10.93497228961595,10.721608417302685,23.637836493715344,119742927.50315627
 2006-06-25T07:00:00,0.0,0.0,0.0,0.0,0.0,89635.53130060413,322687912.6821749,995008160.9022342,9.770048393859405,8.840558194511726,47.27567298743069,322687912.6821749,1.0,0.0,0.9997673031483938,0.0,0.9995195435634068,0.0,0.9995684107117504,0.0,0.9996406908840316,0.0,0.9982668846866302,104767.15372018646,377161753.3926712,978838845.044288,8.594673239127152,7.680402104325693,59.0945912342884,377161753.3926712
 2006-06-25T08:00:00,0.0,0.0,0.0,0.0,0.0,101337.13915896212,364813700.9722637,922009298.8469708,7.527857961685598,6.66666666666669,70.91350948114602,364813700.9722637,1.0,0.0,0.9996739521778566,0.0,0.99932679890723,0.0,0.999395270084136,0.0,0.9994965468852336,0.0,0.9975716110057152,104377.30245574092,375758288.8406674,879349411.1062686,7.9914561147359136,7.170144330178637,65.8482588039213,375758288.8406674
 2006-06-25T09:00:00,0.0,0.0,0.0,0.0,0.0,110974.39573353717,399507824.6407337,913415036.5583588,8.611057597146212,7.757896899869152,59.094591234288366,399507824.6407337,1.0,0.0,0.9995674986941188,0.0,0.9991070010839836,0.0,0.9991978278628034,0.0,0.9993321711884016,0.0,0.9967787504166972,115305.86211904936,415101103.6285777,884905843.4964164,8.508830470821234,7.682330547260328,59.09459123428835,415101103.6285777
 2006-06-25T10:00:00,0.0,0.0,0.0,0.0,0.0,125573.77909012856,452065604.7244627,1033400905.2753254,7.631915849835804,6.666666666666692,70.91350948114605,452065604.7244627,1.0,0.0,0.9994521375918954,0.0,0.9988688114234332,0.0,0.9989838644350364,0.0,0.99915404116485,0.0,0.9959195463000547,140203.5681806218,504732845.4502384,1075126119.6277452,7.67084788148475,6.66666666666669,70.91350948114604,504732845.4502384
 2006-06-25T11:00:00,0.0,0.0,0.0,0.0,0.0,162254.23075476577,584115230.7171562,1417075896.5092115,7.9903686550609985,6.666666666666695,70.91350948114608,584115230.7171562,1.0,0.0,0.9993327841702544,0.0,0.9986223786966444,0.0,0.9987624963419984,0.0,0.9989697465681608,0.0,0.9950306075743256,176094.49879046876,633940195.6456871,1378177150.8724165,7.953985145593691,6.666666666666694,70.91350948114606,633940195.6456871
 2006-06-25T12:00:00,0.0,0.0,0.0,0.0,0.0,145457.4926954798,523646973.7037271,1159874633.8518467,7.750075600374295,6.666666666666692,70.91350948114605,523646973.7037271,1.0,0.0,0.9992092783180389,0.0,0.9983673723171242,0.0,0.9985334266210945,0.0,0.9987790401693843,0.0,0.9941107417390666,170623.17351819656,614243424.6655076,1210030507.8035626,7.796857540991051,6.66666666666669,70.91350948114604,614243424.6655076
 2006-06-25T13:00:00,0.0,0.0,0.0,0.0,0.0,171645.40827795016,617923469.8006202,1422255416.6696434,7.995185615567482,6.666666666666694,70.91350948114606,617923469.8006202,1.0,0.0,0.9990822314215402,0.0,0.9981050546331932,0.0,0.9982977892273966,0.0,0.9985828660151062,0.0,0.9931645023709031,185502.4722534508,667808900.1124225,1422754591.1988988,7.995609584415438,6.666666666666694,70.91350948114606,667808900.1124225
 2006-06-25T14:00:00,0.0,0.0,0.0,0.0,0.0,154031.9637017923,554515069.3264519,1260016161.832152,7.84361240704222,6.66666666666669,70.91350948114605,554515069.3264519,1.0,0.0,0.9989557139551642,0.0,0.9978438300801256,0.0,0.9980631337823952,0.0,0.998387509358221,0.0,0.9922222061736437,177666.5061936122,639599422.2970039,1267127829.2919888,7.850177254138045,6.66666666666669,70.91350948114604,639599422.2970039
 2006-06-25T15:00:00,0.0,0.0,0.0,0.0,0.0,176813.95942091945,636530253.9153098,1437991986.409327,8.009878106636991,6.666666666666694,70.91350948114606,636530253.9153098,1.0,0.0,0.9988300853455016,0.0,0.9975844407771938,0.0,0.9978301269245272,0.0,0.99819352519227,0.0,0.9912865301397762,187688.65192612456,675679146.9340484,1449179146.097108,8.020290046666647,6.66666666666669,70.91350948114604,675679146.9340484
 2006-06-25T16:00:00,0.0,0.0,0.0,0.0,0.0,170600.73476804243,614162645.1649528,1371514264.7394648,7.947803554192738,6.66666666666669,70.91350948114604,614162645.1649528,1.0,0.0,0.9986997766220296,0.0,0.9973153882975258,0.0,0.9975884397301052,0.0,0.9979923144242258,0.0,0.9903159968362366,187868.9773840747,676328318.5826689,1376850635.679818,7.95269958944219,6.666666666666688,70.91350948114604,676328318.5826689
 2006-06-25T17:00:00,0.0,0.0,0.0,0.0,0.0,171817.59578727745,618543344.8341986,1432697631.3880758,8.004929431313764,6.666666666666692,70.91350948114605,618543344.8341986,1.0,0.0,0.9985714403804768,0.0,0.9970504084627044,0.0,0.9973504109524672,0.0,0.9977941493816784,0.0,0.9893601544861588,183370.8791683161,660135165.0059379,1452450841.1244378,8.023344373255764,6.666666666666692,70.91350948114605,660135165.0059379
 2006-06-25T18:00:00,0.0,0.0,0.0,0.0,0.0,130013.68253487317,468049257.1255432,1064772916.8707024,7.661217129002622,6.666666666666692,70.91350948114605,468049257.1255432,1.0,0.0,0.998450205166813,0.0,0.9968000903413172,0.0,0.9971255526477024,0.0,0.9976069490945008,0.0,0.9884572002610766,157122.31853520425,565640346.7267352,1136395223.6557796,7.728051480808354,6.66666666666669,70.91350948114605,565640346.7267352
 2006-06-25T19:00:00,0.0,0.0,0.0,0.0,0.0,121251.72381821078,436506205.7455588,1065002785.8539329,8.154812598090645,7.160036860065472,65.84825880392131,436506205.7455588,1.0,0.0,0.998335313989839,0.0,0.9965628709500606,0.0,0.9969124608032944,0.0,0.9974295446863768,0.0,0.9876014961257992,127038.6507687749,457339142.76758975,958631876.9796696,8.199951034285538,7.30459358286516,64.1598419115131,457339142.76758975
 2006-06-25T20:00:00,0.0,0.0,0.0,0.0,0.0,61424.29847106297,221127474.49582675,458771259.5538831,8.185999323662541,7.7575507703600515,59.094591234288345,221127474.49582675,1.0,0.0,0.9982276322643888,0.0,0.9963405371378972,0.0,0.9967127405280796,0.0,0.9972632724514492,0.0,0.9867994876497124,94426.56460499678,339935632.5779884,681086916.7652184,7.302739935866938,6.666666666666692,70.91350948114605,339935632.5779884
 2006-06-25T21:00:00,0.0,0.0,0.0,0.0,0.0,100337.04135451592,361213348.8762573,862252009.2069722,8.559021583157778,7.753657850228415,59.0945912342884,361213348.8762573,1.0,0.0,0.998122142902452,0.0,0.996122729966959,0.0,0.996517086490125,0.0,0.9971003854629932,0.0,0.9860138077949672,102865.7508323564,370316702.996483,674658674.1199481,8.318667442799418,7.68861246766119,59.09459123428835,370316702.996483
 2006-06-25T22:00:00,0.0,0.0,0.0,0.0,0.0,106774.35162961407,384387665.8666106,790534449.2518946,7.404976755383111,6.666666666666695,70.91350948114608,384387665.8666106,1.0,0.0,0.9980162940360778,0.0,0.9959041805160116,0.0,0.9963207656693436,0.0,0.9969369433607872,0.0,0.9852254503679112,108890.64338259154,392006316.1773293,875460414.5097644,7.682427389551649,6.864767070449058,68.94368977333647,392006316.1773293
 2006-06-25T23:00:00,0.0,0.0,0.0,0.0,0.0,33088.71114070135,119119360.10652488,210165664.4352295,9.013986403988282,8.817750754561596,47.27567298743069,119119360.10652488,4.0,5368374.870759622,0.9999892977373402,5368034.845762262,0.9999296164724084,5368094.12566342,0.9999463933512408,5368189.660139397,0.9999663227786516,5366319.018112564,0.9988516518173252,34799.746245817274,125279086.48494215,221022987.36463064,9.08068970917082,8.874314953730567,47.27567298743069,152118099.00537944
 2006-06-26T00:00:00,0.0,0.0,0.0,0.0,0.0,72625.95574318753,261453440.67547512,466505882.12557846,7.102282735354502,6.666666666666694,70.91350948114608,261453440.67547512,4.0,239627.38799071615,0.999990843888673,239627.24907821647,0.999981095091786,239627.2764757559,0.9999830179070168,239627.31700226176,0.9999858619734476,239626.5467459739,0.9999318057092612,74268.04619393573,267364966.29816857,478077341.3611237,7.113088369504991,6.666666666666695,70.91350948114608,268563102.0754615
 2006-06-26T01:00:00,0.0,0.0,0.0,0.0,0.0,69132.74037670654,248877865.3561436,454292477.7141832,8.283102797645734,7.85888204061191,59.094591234288366,248877865.3561436,4.0,221847.08376535168,0.9999941686444548,221847.0012307694,0.9999879598185952,221847.01750909348,0.9999891844235456,221847.04158665516,0.9999909957561036,221846.58394172144,0.9999565683354852,32568.09220046301,117245131.9216668,212943819.762632,9.197063725886387,8.998234181838404,47.27567298743069,118354366.64970036
 2006-06-26T02:00:00,0.0,0.0,0.0,0.0,0.0,90581.7219586225,326094199.0510409,635426065.5479887,7.260070245531163,6.666666666666694,70.91350948114608,326094199.0510409,4.0,220783.83214577992,0.99999279457993,220783.7309185825,0.999985122744776,220783.750883422,0.9999866359080573,220783.7804175248,0.999988874051807,220783.2191139517,0.9999463343668932,108667.2324566965,391202036.8441072,971604819.4605652,7.574158271919402,6.666666666666693,70.91350948114608,392305955.1575865
 2006-06-26T03:00:00,0.0,0.0,0.0,0.0,0.0,31123.28690506824,112043832.85824569,205592141.9457017,9.249979927855994,9.05801637728331,47.27567298743069,112043832.85824569,4.0,214337.62478855767,0.999995614092131,214337.5647588019,0.9999909442794288,214337.5765976144,0.9999918653353388,214337.5941118532,0.9999932276837084,214337.26124518175,0.9999673339624564,31172.220826770685,112219994.97637445,205915386.3963053,9.072590842702672,8.88032525718997,47.27567298743069,113291682.59787646
 2006-06-26T04:00:00,0.0,0.0,0.0,0.0,0.0,13702.739113191,49329860.8074876,90516644.12557024,11.67968725527954,11.595172462137446,23.637836493715344,49329860.8074876,4.0,188552.59403894687,0.9999896617885944,188552.4844466865,0.9999786543729392,188552.50606167948,0.9999808254332988,188552.53803383352,0.9999840366830268,188551.930351906,0.9999230014829332,13651.613354048124,49145808.07457325,90178920.98074804,11.667577086149649,11.583377649028002,23.637836493715344,50088570.12750631
 2006-06-26T05:00:00,0.0,0.0,0.0,0.0,0.0,72484.53418138815,260944323.05299732,520754678.0361148,9.40098559055936,8.91465679742173,47.27567298743069,260944323.05299732,1.0,0.0,0.999934752500468,0.0,0.9998652814556568,0.0,0.999878983657541,0.0,0.9998992508011422,0.0,0.999514039662258,72835.52707406766,262207897.4666435,521984329.09946936,9.401836167007904,8.914360333154564,47.27567298743069,262207897.4666435
 2006-06-26T06:00:00,64513687.05977657,94307418.73817956,38789955.87690196,117724442.55813415,21307628.727617368,160841.26946571303,579028570.0765669,1722612271.416428,8.275805876540183,6.66666666666669,70.91350948114604,915671703.0371764,1.0,86261839.09817284,0.9998421286766552,106866834.40731756,0.9996740381619664,54058927.976313725,0.9997071916890712,140120536.04396114,0.99975622959556,25689553.16799591,0.9988241817362764,160575.74723430662,578072690.0435038,1719358705.5100238,8.272763876137406,6.66666666666669,70.91350948114604,991070380.7372648
 2006-06-26T07:00:00,94090422.14371784,91268912.76944858,44309741.62211964,121424865.12840334,25900629.29744338,219604.3549476153,790575677.811415,2793419253.168384,9.276917593327,6.66666666666669,70.91350948114604,1167570248.772548,1.0,116405641.92387728,0.9997467987102846,104532754.64261092,0.9994772074114584,62671996.07984958,0.999530380563134,141108599.48969543,0.999609029813073,26629942.2794168,0.9981141685865564,221973.90286051563,799106050.2978561,2832812088.000984,9.313759769477183,6.666666666666692,70.91350948114604,1250454984.7133062
 2006-06-26T08:00:00,90796449.52535896,84517558.54637247,97702983.99995376,106846865.55810964,27450780.200287107,229957.9698922227,827848691.6120019,2803774509.8898125,9.286601697795582,6.66666666666669,70.91350948114604,1235163329.4420838,1.0,116982664.71041684,0.9996465250635106,101451250.27194594,0.9992701692900552,117016781.70861126,0.9993444002563848,139106748.17015254,0.999454196453152,27687661.858929925,0.9973673351354324,230710.5500083374,830557980.0300145,2815736789.536443,9.297789445506558,6.666666666666692,70.91350948114604,1332803086.750071
 2006-06-26T09:00:00,90822233.254429,81743638.08729826,100124159.095137,103617669.94041868,27756840.425995048,230917.22502384885,831302010.0858557,2791897896.963052,9.27549400275865,6.666666666666689,70.91350948114604,1235366550.8891337,5.0,7045347.759685419,0.9623370366804168,5610337.545453315,0.937948307422884,7270017.799784172,0.9279950432035516,7241421.756525623,0.9404638559123986,2524701.990964529,0.8975200986090105,231600.8403174336,833763025.1427609,2802668738.915759,9.2855673887051,6.66666666666669,70.91350948114604,863454851.995174
 2006-06-26T10:00:00,94507580.9277457,85766756.98844154,101070930.12035663,105868264.62164436,28096204.262694992,241501.9628070516,869407066.1053858,2912474828.2169905,9.388268689932891,6.66666666666669,70.91350948114604,1284716803.026269,5.0,7081903.865660142,0.8993593956751104,5782473.028921784,0.8334393482048377,7318551.0812145,0.8072339789792383,7371910.024553393,0.8397714176659111,2554429.408938834,0.7278177741014641,242157.05560706943,871765400.1854498,2922568040.0829663,9.39770903309183,6.66666666666669,70.91350948114604,901874667.5947384
 2006-06-26T11:00:00,104675442.25745454,100697634.0201776,103524336.1594228,120900101.72124235,28782780.538642477,263170.66238144535,947414384.573203,3113646322.9121847,9.576437265645728,6.66666666666669,70.91350948114604,1405994679.270143,5.0,7504937.347146252,0.8333995980403378,6566524.052337192,0.7169448540090805,7519530.456104093,0.6827272263783621,8126104.117013381,0.7312337201229101,2593433.0809361576,0.554144707736398,263824.4484623292,949768014.4643852,3123195082.070195,9.585369493074555,6.66666666666669,70.91350948114604,982078543.5179224
 2006-06-26T12:00:00,113246009.13496034,105987165.41917786,105484987.05607174,129124195.54141536,29111820.14899193,284131.2765529889,1022872595.5907602,3264004347.4701552,9.717093725137234,6.66666666666669,70.91350948114604,1505826772.8913774,5.0,7820763.07839403,0.7641863537040524,6719504.579084014,0.5929539748723212,7346565.362839679,0.5591046186484844,8421599.514339864,0.6156450519051881,2396871.5979430256,0.386689045813917,284728.2916999992,1025021850.119997,3272245712.8280416,9.724803712656469,6.66666666666669,70.91350948114604,1057727154.2525976
 2006-06-26T13:00:00,117386050.66547504,109610533.95709962,106988700.01951934,134847819.6154506,29429293.39812601,298510.06191027124,1074636222.8769765,3348939322.2920027,9.79655343140283,6.66666666666669,70.91350948114604,1572898620.5326471,5.0,7915304.389503799,0.693072919556629,6797256.46871,0.4667945738602519,7394720.242025208,0.4358384728425761,8588745.400387557,0.4969553070688834,2351826.1620730823,0.2279132822730168,299091.0621299115,1076727823.6676817,3356662107.2742844,9.803778642788686,6.66666666666669,70.91350948114604,1109775676.3303812
 2006-06-26T14:00:00,214119143.30948588,110261935.9665408,79808498.05637804,136130428.45824105,29298453.845740564,301330.65386492264,1084790353.9137216,3328479542.828909,9.777412028534636,6.66666666666669,70.91350948114604,1654408813.550108,5.0,14079962.678985965,0.5914254031747428,6743435.983133961,0.3425319908496528,5051275.703456158,0.3356767145342103,8548301.552202905,0.3791714089266063,2075961.063049655,0.0808407258131493,301840.1436943833,1086624517.29978,3335148758.5672226,9.783651469057636,6.66666666666669,70.91350948114604,1123123454.280609
 2006-06-26T15:00:00,213757108.58780724,111297504.64936954,70251327.16650783,139003680.76961476,27049942.97201682,289891.86303213297,1043610706.9156789,3287796539.298285,9.739351829243908,6.666666666666689,70.91350948114604,1604970271.060995,1.0,235837286.4741071,0.5368107721733903,109590503.4644678,0.2889384599936987,87757747.9620563,0.2999438389459882,147883512.03892416,0.328469863667086,28970641.76742045,0.0217975203502004,290343.23559533485,1045235648.1432052,3293921911.7119265,9.7450823234798,6.66666666666669,70.91350948114604,1655275339.8501809
 2006-06-26T16:00:00,203943155.14251035,104838767.2147395,64647775.13220576,134152806.2861757,18310557.919624485,237087.14153287464,853513709.5183487,2944842121.180157,9.418542273996064,6.66666666666669,70.91350948114604,1379406771.2136045,1.0,225633676.93938148,0.5367010948355443,105071548.02597363,0.2887120057784724,77932761.24285856,0.299740417353254,142508580.26062745,0.3283005099906992,21402329.137328867,0.0209806486459314,237405.6244478213,854660248.0121565,2949878363.8746605,9.423252830644657,6.66666666666669,70.91350948114604,1427209143.618327
 2006-06-26T17:00:00,200935454.01565123,100916191.03329602,68952137.89312747,133798286.47153094,15910557.170329314,218159.54222224272,785374352.0000738,2841314310.7440557,9.321710825781713,6.66666666666669,70.91350948114604,1305886978.584009,4.0,222037204.42599115,0.5884857966601674,107932658.80529432,0.3414238747543319,120130222.45584624,0.3524231117762315,144225803.4931873,0.3808878603073113,30219194.08260604,0.0776565164509448,218521.9460620127,786679005.8232455,2847488139.5216026,9.327485028252593,6.666666666666692,70.91350948114605,1411224089.086171
 2006-06-26T18:00:00,200819770.07115984,94729387.81639624,66957963.96791221,133884392.34193894,15272789.43822118,214980.08384938096,773928301.8577715,2793815285.669418,9.277287058346916,6.66666666666669,70.91350948114604,1285592605.4934,4.0,221444344.3023107,0.6902105153922554,107583721.2968213,0.4449924667941369,119744774.230801,0.4559203162809241,143772204.18937543,0.4841801104739803,29951419.519482628,0.1848783301114076,215793.8167990817,776857740.476694,2807778911.6711783,9.290346492853113,6.66666666666669,70.91350948114604,1399354204.015485
 2006-06-26T19:00:00,64506575.10019472,94480317.24238418,39755101.100183725,133784630.01744571,14696589.811966022,212313.55581643005,764328800.9391482,2765256464.247328,9.250577766235576,6.66666666666669,70.91350948114604,1111552014.2113228,4.0,220326850.4312411,0.7839468470455325,106975412.57981142,0.5403445526398756,119070871.19051892,0.5512101869922094,142972986.6323503,0.5792906396344972,29780683.907893345,0.2818047713240526,213343.2728413412,768035782.2288284,2783050590.4106035,9.267219403648022,6.66666666666669,70.91350948114604,1387162586.9706435
