version,0.4.1
 2006-06-26T20:00:00,0.0,0.0,0.0,0.0,0.0,33959.641511012385,122254709.43964456,225439499.80851072,8.35923900785169,8.148744556066033,55.54891576023106,122254709.43964456,4.0,221513750.40277976,0.877491740563193,107481321.76563,0.6354187476801744,119637359.37247968,0.6462261063293405,143663757.35222566,0.6741373476269978,29902183.56507073,0.3783535150535957,35521.63108399183,127877871.9023706,235807028.65716097,8.398696919665715,8.178521065238082,55.15495181866913,750076244.3605564
 2006-06-26T21:00:00,0.0,0.0,0.0,0.0,0.0,54229.970817950896,195227894.94462323,361422655.3383714,8.226751367182278,7.889264247955489,59.094591234288366,195227894.94462323,4.0,182431875.91127905,0.9710432337852049,107202233.38896492,0.7321315286796252,119329873.47019556,0.7428836725333978,143304400.0904631,0.7706330231705804,29806205.31427308,0.4764681909298618,55177.92956190986,198640546.4228756,367718842.0113902,8.22726010297684,7.883893154497271,59.094591234288345,780715134.5980513
 2006-06-26T22:00:00,0.0,0.0,0.0,0.0,0.0,43879.17084221026,157965015.0319569,293482115.1667102,8.116224739899154,7.842187061043453,59.094591234288366,157965015.0319569,4.0,180393.14841483565,0.9999949209177388,106676229.92898104,0.827322138718482,118747539.92938565,0.8380233434466297,142614957.50090867,0.8656224318377999,29641498.88287597,0.5729564223733953,45243.62076722999,162877034.76202795,302608122.84524727,8.125193953564645,7.842633309093472,59.094591234288366,560737654.1525941
 2006-06-26T23:00:00,0.0,0.0,0.0,0.0,0.0,40482.545100864336,145737162.3631116,268485641.3183297,8.390016755889585,8.139323959870927,56.730807584916825,145737162.3631116,4.0,243467.1225080928,0.9999910283358874,107267235.32705043,0.924656206925747,119409060.46299767,0.935309148991944,135219773.35138288,0.9625349333945268,29786035.140444413,0.6715266816292753,39469.49476341569,142090181.1482965,261826744.66650864,8.54405423971981,8.299578936328317,55.15495181866913,534015752.5526801
 2006-06-27T00:00:00,0.0,0.0,0.0,0.0,0.0,56894.30750625839,204819507.02253017,380360301.6333637,8.145239994927019,7.790065823035245,59.094591234288366,204819507.02253017,4.0,196271.2209919,0.9999945283868076,37100506.41774144,0.995936264302419,27959843.32809255,0.9978936165091123,196271.18737850347,0.9999915512372192,29500984.61990132,0.7655192780542,58224.37722820656,209607758.0215436,391394678.8982577,8.156799650430454,7.791319240704273,59.094591234288366,304561634.7956493
 2006-06-27T01:00:00,0.0,0.0,0.0,0.0,0.0,28340.90431560106,102027255.5361638,193617288.0067693,9.303360580597596,9.12257977725996,47.27567298743069,102027255.5361638,4.0,206645.93127313905,0.9999914803476844,206645.81763887705,0.9999824092085292,206645.8400517119,0.9999841983651536,206645.87320300308,0.9999868447350244,29038121.10491016,0.8633661948605887,28896.55070137116,104027582.52493618,197412419.45439717,9.304610239179706,9.12028547718344,47.27567298743069,133892287.09201308
 2006-06-27T02:00:00,0.0,0.0,0.0,0.0,0.0,36602.16985912332,131767811.49284393,255082420.23389053,8.139148035966256,7.90097577542586,59.094591234288366,131767811.49284393,4.0,158559.11005529342,0.9999917452231752,158559.03849017085,0.999982956105204,158559.0526058841,0.999984689637054,158559.07348415276,0.9999872537314408,27582792.2127002,0.9591207689077074,37283.65106970824,134221143.85094965,259830896.080177,8.143469819686395,7.900863260254869,59.094591234288366,162438172.33828533
 2006-06-27T03:00:00,0.0,0.0,0.0,0.0,0.0,27223.134858857244,98003285.49188606,193276654.43216732,9.3162223885234,9.135759873731937,47.27567298743069,98003285.49188606,4.0,195125.7420108661,0.9999919759960992,195125.62943756985,0.9999834325892474,195125.6516413278,0.9999851176579804,195125.684482429,0.9999876100698044,195125.0602725852,0.9999402375926486,27713.52023325283,99768672.8397102,196755981.7806016,9.319373659594572,9.135661992940642,47.27567298743069,100744300.60755496
 2006-06-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.074264901436749,14.074264901436749,0.0,0.0,4.0,145833.87294894017,0.999988999172058,145833.77731050362,0.99997728624794,145833.79617385264,0.9999795964600774,145833.82407503304,0.9999830135314016,145833.2937678605,0.9999180663458302,0.0,0.0,0.0,14.07348382791041,14.07348382791041,0.0,729168.5642761899
 2006-06-27T05:00:00,0.0,0.0,0.0,0.0,0.0,32113.181214611217,115607452.37260038,229416967.5492517,9.338800138432273,9.124586571645276,47.27567298743069,115607452.37260038,1.0,0.0,0.9999438486310904,0.0,0.999884062519842,0.0,0.9998958545026518,0.0,0.9999132962109972,0.0,0.9995817872195022,32904.755128798795,118457118.46367563,235071981.4754765,9.343452017228913,9.123957303452777,47.27567298743069,118457118.46367563
 2006-06-27T06:00:00,47904152.93553456,47980488.628421,31732691.027978186,69551261.43979813,16698761.971702453,160075.29691863817,576271068.9070975,1845540594.2743287,8.39073139784501,6.66666666666669,70.91350948114604,790138424.9105318,1.0,58023675.42165655,0.9998614023716718,77066517.48523447,0.9997138331603264,47362687.41682772,0.9997429391444268,112718450.08447488,0.9997859902660234,21000330.065355267,0.9989677313191306,159684.6388718851,574864699.9387864,1843302801.1758444,8.388637443979173,6.66666666666669,70.91350948114604,891036360.4123353
 2006-06-27T07:00:00,84025902.42893916,70889968.02904798,39258783.44458319,92400440.74474163,21875698.644551184,207772.64438042295,747981519.7695229,2669122254.399343,9.160675404850307,6.66666666666669,70.91350948114604,1056432313.061386,1.0,108944563.85291538,0.99977365814844,91940062.69898304,0.9995326649299262,54713345.23099456,0.9995801975061492,121793596.34460457,0.9996505036916972,24797528.618154068,0.9983142164310174,208462.11809992525,750463625.1597309,2681057944.2090416,9.171837359661454,6.666666666666692,70.91350948114604,1152652721.9053824
 2006-06-27T08:00:00,83455069.52990726,74608469.09191719,95924969.0109196,86995419.80256444,25674001.44674425,225453.04772111785,811630971.7960241,2806157675.912849,9.288831830800708,6.66666666666669,70.91350948114604,1178288900.678077,1.0,112017138.02121852,0.999676480317996,100602537.45839706,0.9993320188369158,114656165.16851851,0.9993999590955932,115094137.59294558,0.9995004506071472,27556051.31432721,0.997590440475738,227802.35554256287,820088479.9532263,2844915188.334125,9.325079602707168,6.66666666666669,70.91350948114604,1290014509.5086334
 2006-06-27T09:00:00,92505838.93647312,84958250.68683793,101225068.75850146,99077856.8502921,28191133.09981441,249002.1642092717,896407791.1533782,3028090832.865954,9.496408608087224,6.66666666666669,70.91350948114604,1302365939.4852972,5.0,7170730.710709559,0.9620913494898212,6065997.003263685,0.9339260110140308,7347199.0312685,0.927843328592329,7433433.754959572,0.9394346119291548,2536764.3800145653,0.8986691590012238,249872.60969515904,899541394.9025729,3041386895.4509087,9.50884553242556,6.66666666666669,70.91350948114604,930095519.7827884
 2006-06-27T10:00:00,100344597.09534173,92652411.63947517,103943895.97814378,109268805.3535643,28952986.98364482,266704.5104958214,960136237.7849568,3130276608.108324,9.591993471730213,6.666666666666692,70.91350948114604,1395298934.8351266,5.0,7330850.988783136,0.896781159738666,6256610.713932076,0.8188441582198706,7396593.397575687,0.8047501392850829,7663493.97055167,0.8343334632437628,2600412.76082371,0.7248918894989567,267548.9329613525,963176158.660869,3142465020.2984605,9.60339504380097,6.66666666666669,70.91350948114604,994424120.4925354
 2006-06-27T11:00:00,108940257.79274666,98762395.95105512,106262594.9254344,119478462.05372506,29582501.766759675,286652.35186523496,1031948466.714846,3236287054.9519534,9.69116410497702,6.66666666666669,70.91350948114604,1494974679.2045667,5.0,7604327.127390822,0.8295664996602818,6368579.765797863,0.701623964811982,7437010.854547985,0.6810639151550997,7963623.066987798,0.725717635066947,2610656.937470436,0.5497537656357302,287482.7534659536,1034937912.477433,3247573658.352653,9.701722783963511,6.66666666666669,70.91350948114604,1066922110.229628
 2006-06-27T12:00:00,115798981.80081847,103549753.33689263,108278460.96626216,127352167.35222045,29928993.01495722,305667.4313988691,1100402753.0359285,3316368718.3388505,9.766081804366795,6.66666666666669,70.91350948114604,1585311109.5070796,5.0,7797526.051611897,0.7598329934933621,6430641.174365302,0.5820443440813263,7227120.293616521,0.5588910844855617,8155518.922765732,0.6129624969959633,2337206.8712154515,0.3837294449394968,306471.74408129,1103298278.692644,3326695529.808224,9.77574308076161,6.66666666666669,70.91350948114604,1135246292.006219
 2006-06-27T13:00:00,113489014.59891903,101674543.274383,108440009.3266768,126071058.08962482,29801711.606216177,298208.9844142035,1073552343.8911326,3151357860.059092,9.611714939091538,6.66666666666669,70.91350948114604,1553028680.7869525,5.0,7616154.201746651,0.6904192230890818,6223975.010330825,0.4645655619275564,7059303.04831392,0.4395009421105103,7940603.524944117,0.5011160849114317,2179646.445409253,0.2328199481576828,298926.8753832139,1076136751.37957,3160488402.9016843,9.620256157532832,6.666666666666692,70.91350948114604,1107156433.6103146
 2006-06-27T14:00:00,215373430.89613312,99152242.9209243,72620612.0164571,123573482.10368736,27090547.259614967,293400.65384054225,1056242353.8259522,3090159869.3733945,9.554467195144753,6.666666666666689,70.91350948114604,1594052669.0227692,5.0,13402076.874277486,0.5936857055327139,6062535.117742563,0.3520917386500456,4688989.483737516,0.3455182005000889,7748042.346635272,0.3936888054943215,1888419.3691680976,0.0987003763945629,294048.4465931403,1058574407.7353055,3098439142.563105,9.562211794151606,6.66666666666669,70.91350948114604,1092364470.9268663
 2006-06-27T15:00:00,218319019.36104235,113932996.91101436,67920789.66667138,142345738.5602567,25718218.36566397,298721.7171722558,1075398181.820121,3122155347.7005286,9.584396537719662,6.66666666666669,70.91350948114604,1643634944.6847696,1.0,239045879.62836117,0.5415278132840111,111972914.5002628,0.303955958627896,94174127.75962453,0.3123220829070551,151169840.3820079,0.3477739202848282,29506027.75955076,0.044726848285623,299362.6316389649,1077705473.9002738,3130235109.6020064,9.59195465609752,6.666666666666692,70.91350948114604,1703574263.930081
 2006-06-27T16:00:00,218567541.66679475,112689865.05036494,66448474.16884742,143028305.3514048,20214462.20297364,284536.2357720929,1024330448.7795346,2951572453.280719,9.424835924034396,6.66666666666669,70.91350948114604,1585279097.2199202,1.0,238844111.5305246,0.5413975753987414,111682821.90487894,0.3036870524100694,92665748.77000402,0.3120805270982055,151187907.89874133,0.347572818898631,27672050.41921114,0.0437568425817105,285135.7720885016,1026488779.518606,2959255106.826145,9.432021802686922,6.66666666666669,70.91350948114604,1648541420.041966
 2006-06-27T17:00:00,216586919.70616975,105261584.54657838,63366653.394655794,141946506.53991246,18619339.399554662,270347.63232492923,973251476.3697453,2819306880.409565,9.30112849900292,6.66666666666669,70.91350948114604,1519032479.9566164,4.0,264013210.62736705,0.5874741047120121,128342498.84981284,0.3504709331144254,142851408.8719204,0.358858571661587,171476325.2105077,0.3942573702534266,35951378.10281914,0.092973378799265,271221.49597947986,976397385.5261272,2830834788.709873,9.311910049722837,6.666666666666692,70.91350948114604,1719032207.1885543
 2006-06-27T18:00:00,213830023.92916656,95944808.1926916,60277959.74082811,140388227.58252427,17432993.407812282,258949.9864772348,932219951.3180453,2746204804.460902,9.23276030843863,6.66666666666669,70.91350948114604,1460093964.171068,4.0,259695953.23331997,0.6779176287533578,126160517.42077692,0.4423700159026908,140426033.55444455,0.4507249693454246,168581696.55677077,0.4859138011760189,35143409.788439505,0.1872193088460902,260569.35630701817,938049682.7052652,2768245799.418535,9.253373515780243,6.666666666666692,70.91350948114604,1668057293.2590172
 2006-06-27T19:00:00,65012987.81171292,88300854.93729708,33112761.39058648,128323432.3477486,15646049.649634631,233487.4263809918,840554734.9715704,2546543643.551427,9.046047657525088,6.66666666666669,70.91350948114604,1170950821.1085503,4.0,250812693.96704236,0.7634165421694639,121759202.74847716,0.5291877024616255,135530522.87788922,0.5375125338598309,162722260.46050963,0.5725106113996838,33899718.65421135,0.2751876777012649,235402.23092627944,847448031.334606,2574512912.9682755,9.072201847222594,6.66666666666669,70.91350948114604,1552172430.0427358
 2006-06-27T20:00:00,0.0,0.0,0.0,0.0,0.0,93549.76920748178,336779169.1469344,748398536.4390373,7.852628867302722,7.153629481018249,65.39801429927911,336779169.1469344,4.0,242964295.52791983,0.8503323470553669,117872394.6156328,0.6173980580425208,131207212.5642061,0.6256922922421009,157547262.54872924,0.660502242690665,32793097.840483747,0.3645590691934274,95950.65417774906,345422355.03989667,768278400.4308931,7.821735367401502,7.104167506043383,65.988960211622,1027806618.1368684
 2006-06-27T21:00:00,0.0,0.0,0.0,0.0,0.0,44936.66296174935,161771986.66229767,273557567.5753761,8.0065097648186,7.75108129731336,59.094591234288366,161771986.66229767,4.0,237631718.72044063,0.9405669166786828,115216411.02189475,0.7089190904027175,128253486.19090769,0.7171825320266381,154014348.67790288,0.7518050467360972,32033090.90328064,0.4572458350579782,47172.57145040637,169821257.22146297,287095286.5407076,8.021984786983516,7.753914677327896,59.094591234288366,836970312.7358897
 2006-06-27T22:00:00,0.0,0.0,0.0,0.0,0.0,120036.88161678048,432132773.82040966,801824000.2141494,7.415483192673169,6.666666666666695,70.91350948114608,432132773.82040966,4.0,42968439.29004019,0.998750504684406,113416992.01455732,0.8008444379595842,126253088.55917646,0.809078240440846,151625431.29752812,0.8435207547473339,31512766.64611423,0.550295010661168,121125.37943426408,436051365.9633507,814754254.237456,7.427561591287907,6.666666666666693,70.91350948114605,901828083.770767
 2006-06-27T23:00:00,0.0,0.0,0.0,0.0,0.0,55198.22530689568,198713611.1048244,354324491.4287857,8.813794549218482,8.482927804121019,52.00324028617379,198713611.1048244,4.0,242725.64969762432,0.9999948247216108,111303947.57911985,0.8936012264406692,123903402.61393052,0.9018068256912656,148816516.98555642,0.9360770944357631,30907118.242800605,0.6441280694475008,55547.81911553039,199972148.8159093,358622071.6999664,8.89713653142335,8.56225452581552,51.21531240304995,615145859.8870143
 2006-06-28T00:00:00,0.0,0.0,0.0,0.0,0.0,36109.24555180701,129993283.98650524,233626908.9020073,8.10253229841603,7.884394509390425,59.094591234288366,129993283.98650524,4.0,199504.34239407623,0.9999918772331106,73275574.91788073,0.9816128453524824,70912030.89958934,0.9866020721322196,31589786.05571633,0.998220194515228,30388731.297734603,0.7399071700034873,38047.7707686407,136971974.76710653,246160794.91523075,8.109693559576638,7.8798509993124,59.094591234288366,343337602.2804216
 2006-06-28T01:00:00,0.0,0.0,0.0,0.0,0.0,61643.09136924998,221915128.92929992,406663121.9398224,8.166497388745503,7.786761825185969,59.094591234288366,221915128.92929992,4.0,248280.0597602973,0.9999933357442692,248279.92985890823,0.9999862401036426,248279.9554795441,0.9999876396205294,248279.99337626787,0.9999897096681,29849600.80476373,0.8337705675965665,62503.68663354602,225013271.88076568,412345907.6755532,8.174053548001751,7.789010368124778,59.094591234288366,255855992.6240044
 2006-06-28T02:00:00,0.0,0.0,0.0,0.0,0.0,33734.3986652822,121443835.1950159,225629666.2889577,8.096603828514555,7.885934202206879,59.094591234288366,121443835.1950159,4.0,180393.1155105091,0.999992308221103,180393.0450680272,0.9999841185445596,180393.0589629525,0.999985733844886,180393.07951142968,0.999988123061156,29559895.91565959,0.9291920565904972,34904.59972066241,125656558.99438465,233456456.86661676,8.103716167007413,7.885737806404222,59.094591234288366,155938027.20909715
 2006-06-28T03:00:00,0.0,0.0,0.0,0.0,0.0,27140.52238735009,97705880.59446034,180311335.4229903,9.303223136999817,9.134867311803925,47.27567298743069,97705880.59446034,4.0,243467.1225080928,0.9999910283358874,243466.96666893357,0.9999814759256948,243466.9974058678,0.9999833600063688,243467.0428699734,0.9999861467799036,8812742.543138675,0.9973921408662236,27918.390167557503,100506204.603207,185480686.73298088,9.30629649553916,9.133113496176628,47.27567298743069,110292815.27579854
 2006-06-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.077652704204668,14.077652704204668,0.0,0.0,4.0,187343.89093827413,0.9999871840354476,187343.74731139047,0.99997353847885,187343.77563969948,0.99997622987599,187343.81754106504,0.9999802107640828,187343.0211396105,0.999904547292892,0.0,0.0,0.0,14.072450532192027,14.072450532192027,0.0,936718.2525700396
 2006-06-28T05:00:00,0.0,0.0,0.0,0.0,0.0,68620.43258476342,247033557.3051483,492157239.3863848,9.378919814214138,8.919305854065673,47.27567298743069,247033557.3051483,1.0,0.0,0.9999357383198006,0.0,0.9998673169075366,0.0,0.999880812083931,0.0,0.9999007730128558,0.0,0.99952138199874,69484.4990913862,250144196.7289903,502669750.2150208,9.388984062427989,8.919549830061905,47.27567298743069,250144196.7289903
 2006-06-28T06:00:00,43850958.453567326,40474160.44192551,28680308.350703303,56604832.00198229,15782866.635736424,158243.3770820937,569676157.4955373,1697491112.6395445,8.252327000035972,6.66666666666669,70.91350948114604,755069283.3794521,1.0,74559727.59803244,0.9998447051622326,74940631.03822789,0.9996793579119816,45996121.51868212,0.9997119703681494,108345421.7955417,0.9997602079680608,21186376.06954399,0.9988433712808632,158555.37062511523,570799334.2504147,1714833345.894632,8.268535269342175,6.66666666666669,70.91350948114604,895827612.2704428
 2006-06-28T07:00:00,73632717.47913335,57816542.005513184,31801815.88950532,73402275.08087823,20523097.62756577,204779.37248307568,737205740.9390725,2529388174.0109644,9.03000578093677,6.66666666666669,70.91350948114604,994382189.0216684,1.0,103870483.80390836,0.9997523181923572,85569717.65642764,0.9994886036579932,51678545.03670888,0.9995406176992296,110280219.38156444,0.999617552490586,24516451.71934894,0.9981552774319749,205822.983093128,740962739.1352607,2547113610.334506,9.04658072746111,6.66666666666669,70.91350948114604,1116878156.733219
 2006-06-28T08:00:00,83081315.53147008,71209220.51318464,93925713.1856374,81401712.1164447,24774786.13234949,230592.3514626372,830132465.2654938,2791679646.3620768,9.275290838044908,6.66666666666669,70.91350948114604,1184525212.74458,1.0,113224490.8881072,0.9996507053781284,102152505.9798184,0.9992788005158396,112833977.72081316,0.999352153601554,119121466.81638958,0.9994606513112207,27783572.641746227,0.9973984699240168,231935.542756201,834967953.9223237,2812881886.0885177,9.295120197822254,6.66666666666669,70.91350948114604,1310083967.9691982
 2006-06-28T09:00:00,95168959.35208794,85046546.65502392,102423474.28790614,97203455.01278792,28535878.39742386,259845.54279757157,935443954.0712576,3049345510.543392,9.51629078831659,6.66666666666669,70.91350948114604,1343822267.7764874,5.0,7308566.582492495,0.961492323544961,5995248.219737895,0.9349624092321216,7313773.168794496,0.9283119929807802,7327684.629224868,0.9405538568764932,2488545.097589491,0.9009537077532532,261172.51454706537,940221052.3694352,3068730808.844079,9.534423757833595,6.66666666666669,70.91350948114604,970654870.0672748
 2006-06-28T10:00:00,107305168.96527389,96466768.88526382,105990707.23320274,111692322.30078033,29546369.96728872,286843.42877927097,1032636343.6053756,3239057032.8251963,9.693755152999309,6.666666666666688,70.91350948114604,1483637680.9571848,5.0,7677906.180475064,0.8938506789037218,6411909.442131063,0.8188124360284342,7490022.889159976,0.8044970942664952,7802892.852278344,0.8349084249650884,2610813.262393319,0.7274890125269874,288166.5853576641,1037399707.2875912,3257032740.6324453,9.71057159245511,6.66666666666669,70.91350948114604,1069393251.9140288
 2006-06-28T11:00:00,114050352.7815001,101333978.19262144,107491961.3456256,119804321.48825233,29897060.21667463,300258.329580897,1080929986.4912293,3314463100.1583624,9.764298897214784,6.66666666666669,70.91350948114604,1553507660.5159032,5.0,7893125.496382173,0.8234123277003985,6550901.893748231,0.6975553730591842,7475932.735347175,0.6793321299158741,8050789.637186878,0.7240262716209838,2613013.9184679976,0.5517464360064367,301400.91715294286,1085043301.7505944,3329431887.8363104,9.778302981416385,6.666666666666692,70.91350948114604,1117627065.4317267
 2006-06-28T12:00:00,116730006.43024224,100133341.68645205,108294823.85805774,121111254.93830876,29921364.95894104,309696.9832394007,1114909139.6618423,3345470847.0874352,9.793308469025355,6.66666666666669,70.91350948114604,1591099931.5338442,5.0,7923473.089162862,0.7522044564762728,6380907.318515631,0.5774498945389717,7215519.904202115,0.5573831027706961,7973249.321799922,0.6126225157131681,2312434.162497377,0.387028433894107,310911.8444486587,1119282640.0151713,3360915847.770825,9.80775835434089,6.66666666666669,70.91350948114604,1151088223.8113492
 2006-06-28T13:00:00,112677936.67128508,94417220.71193326,107832174.90354796,115445015.23228665,29654694.29037268,300166.1262788735,1080598054.6039443,3242183028.745704,9.6966799548348,6.66666666666669,70.91350948114604,1540625096.41337,5.0,7703881.484425994,0.681778363385182,6061392.731543649,0.461962205396915,7129109.465952366,0.4373985418006005,7622493.673076811,0.5042274336962801,2191488.707109928,0.2361765531609897,301243.9585640189,1084478250.830468,3256067751.508257,9.709669271873022,6.66666666666669,70.91350948114604,1115186616.8925767
 2006-06-28T14:00:00,212824044.20477036,95935482.53095576,71003715.50833087,115889904.04428189,25997175.86269852,293418.8797157178,1056307966.976584,3233344203.266548,9.688411477297386,6.66666666666669,70.91350948114604,1577958289.1276214,5.0,13843691.44127982,0.5828647958617251,6186604.340804415,0.3508388376383866,4754737.999857221,0.3421900561906715,7668731.416949056,0.4004092378397368,1879247.8775289624,0.1017516956597226,294009.1582479986,1058432969.692795,3241143824.8136683,9.695707921214378,6.66666666666669,70.91350948114604,1092765982.7692144
 2006-06-28T15:00:00,207563004.2198057,103006874.76591004,59267809.66598205,133211664.61404994,21453140.628638625,265808.9079939025,956912068.7780492,3128606391.8150983,9.59043924186536,6.66666666666669,70.91350948114604,1481414562.6724353,1.0,228676501.0503097,0.5286655485641573,107695078.01305604,0.3005841512327736,78327549.05551535,0.3085560676034035,144747915.9857522,0.3540927603781588,25403884.03929762,0.048362376393318,266679.33874168893,960045619.47008,3141262737.405808,9.602278472783572,6.666666666666692,70.91350948114604,1544896547.6140108
 2006-06-28T16:00:00,203614956.1652087,91474820.47047038,56379402.10266639,122030693.63891736,16640379.578141827,240036.43363682507,864131161.0925704,2839406534.0060616,9.319926885498386,6.66666666666669,70.91350948114604,1354271413.047975,1.0,225180370.9468651,0.5285584202098189,105450474.06252974,0.3003629599831809,73879250.36936185,0.3083573736808989,143917210.61902454,0.3539273426081001,21416223.786503624,0.0475644893995006,240716.64405225625,866579918.5881224,2849774741.3075886,9.329623993860771,6.666666666666692,70.91350948114604,1436423448.3724072
 2006-06-28T17:00:00,209805067.263654,94395423.11864457,60673614.33378343,131861638.1322202,17574625.101609018,261966.70947578296,943080154.1128186,2939976024.450973,9.413989307483032,6.66666666666669,70.91350948114604,1457390522.0627298,4.0,252080675.8623312,0.5766947010798705,122509802.29496229,0.3492366666140246,136361307.62000373,0.3572220698706636,163662529.56856298,0.402647973576838,34214593.12644265,0.0988793107243412,262806.14692874526,946102128.9434828,2951715818.81854,9.424969966678592,6.666666666666692,70.91350948114604,1654931037.4157856
 2006-06-28T18:00:00,213081452.4103236,92512822.22731826,62045985.18425416,136698437.56653035,17813942.196944755,271480.6785388722,977330442.73994,2994583078.8795624,9.465065633113824,6.66666666666669,70.91350948114604,1499483082.3253112,4.0,255813157.5467688,0.6691290834519329,124257850.48320112,0.4431149764500509,138309406.4487977,0.4510679130079602,166017583.31864446,0.496203478420456,34612028.201876536,0.195005260194513,273155.42856037425,983359542.8173472,3017504574.130564,9.486505672027144,6.66666666666669,70.91350948114604,1702369568.816636
 2006-06-28T19:00:00,67674112.46732059,88600772.24818924,34149110.28361837,128287461.03422162,16454731.832163911,254207.0334639556,915145320.47024,2897344467.5628867,9.374116232942123,6.66666666666669,70.91350948114604,1250311508.3357542,4.0,248205369.36180168,0.7554590732906643,120483725.28963822,0.5307284703919884,134111624.4351706,0.5386528073578879,161000293.46832952,0.5835301410051291,33538393.50599062,0.2837438095888761,256238.1092077508,922457193.1479028,2926697780.7988224,9.401570715951715,6.66666666666669,70.91350948114604,1619796599.2088332
 2006-06-28T20:00:00,0.0,0.0,0.0,0.0,0.0,71339.51693859376,256822260.9789377,444456565.98053074,7.967000377828778,7.551964418356897,61.45837488365987,256822260.9789377,4.0,238892602.11345947,0.8433130564495932,115893198.68559106,0.6198447194886482,129004692.38267182,0.627739859886517,154888667.21150935,0.6723626738878189,32237592.22009998,0.374003557649009,74014.65634012938,266452762.82446596,463259258.1405021,7.967612303023969,7.535016106493692,61.62721657290069,937369515.4377972
 2006-06-28T21:00:00,0.0,0.0,0.0,0.0,0.0,105705.33132237388,380539192.7605456,729631863.9310179,7.348069060957109,6.666666666666697,70.91350948114611,380539192.7605456,4.0,235446660.5836091,0.933085068168816,114154091.3762714,0.7108539493809717,127071443.82925484,0.7187199594387739,152585349.18096897,0.7630928627122362,31733511.6099724,0.4661478888837342,106854.58069623318,384676490.5064392,742230092.9701188,7.359836597094829,6.666666666666697,70.91350948114611,1045667547.0865158
 2006-06-28T22:00:00,0.0,0.0,0.0,0.0,0.0,51965.98938455896,187077561.7844122,320294331.9254807,8.144909049831538,7.845829759469716,59.094591234288366,187077561.7844122,4.0,58525833.84176367,0.9975149120382676,114084275.89858526,0.8043039698670938,126996314.4964279,0.8121424658436668,152512804.13327283,0.856273182624843,31694501.35524532,0.5606862535714036,54357.82031489815,195688153.1336333,335862171.0978525,8.15724203433897,7.843623970738238,59.094591234288366,679501882.8589283
 2006-06-28T23:00:00,0.0,0.0,0.0,0.0,0.0,100821.2313698079,362956432.931308,789002802.7408731,8.4968179896389,7.7598945796977405,59.09459123428843,362956432.931308,4.0,298774.62662459665,0.9999977846013214,113371198.13962948,0.8947249992065732,126205219.07475238,0.9025392411134951,151581577.38482246,0.9464496075838452,31476537.57298341,0.6520852900835535,103286.5005066663,371831401.8239984,820000793.5927681,8.528701482304117,7.762820750707546,59.09459123428843,794764708.6228106
 2006-06-29T00:00:00,0.0,0.0,0.0,0.0,0.0,64428.865242907545,231943914.87446716,410006255.95942366,8.266621989875865,7.883758736938192,59.094591234288366,231943914.87446716,4.0,231771.187904478,0.9999918513200492,73170873.60646282,0.9832447084807824,71050448.74365936,0.9879072652004192,14515074.353902722,0.999711030906222,30880013.212775115,0.7479103143056554,66832.38481378877,240596585.3296396,441109545.633826,8.29130973250844,7.879391975579247,59.094591234288366,430444766.43434405
 2006-06-29T01:00:00,0.0,0.0,0.0,0.0,0.0,39619.885139753285,142631586.5031118,257630780.7021456,9.136020146631507,8.895456685073986,47.27567298743069,142631586.5031118,4.0,238089.77999265643,0.9999921684189144,238089.6584257338,0.9999838298906268,238089.68240223717,0.9999854745498994,238089.7178678888,0.9999879071914508,30153798.227042258,0.8416918362246358,40342.00762527483,145231227.45098937,262354319.9645232,9.142170717814604,8.89719643848935,47.27567298743069,176337384.51672018
 2006-06-29T02:00:00,0.0,0.0,0.0,0.0,0.0,37742.493758397,135872977.5302292,249316859.0396382,8.131928996428094,7.899140548625239,59.094591234288366,135872977.5302292,4.0,187343.93894359068,0.999990857945286,187343.846427516,0.9999811241149128,187343.86467409504,0.9999830439782064,187343.8916646668,0.9999858836783788,29862136.63810437,0.9366191061412064,38950.780258424034,140222808.93032652,257298477.76719552,8.137854721637414,7.897612692046427,59.094591234288366,170834321.11014074
 2006-06-29T03:00:00,0.0,0.0,0.0,0.0,0.0,42930.878194788114,154551161.50123718,286041256.1514205,8.415799378987504,8.14871098545806,56.730807584916825,154551161.50123718,4.0,242856.64046251975,0.9999910527821716,242856.48415016403,0.9999815264006994,242856.51497986412,0.9999834053475688,242856.5605809301,0.9999861845276116,6843257.769923004,0.9989674375665332,29566.52328223077,106439483.81603076,196624965.0886483,9.318836251794126,9.13524686908698,47.27567298743069,114254167.78612724
 2006-06-29T04:00:00,0.0,0.0,0.0,0.0,0.0,25271.626163389683,90977854.18820286,169633935.45025092,10.48300857459504,10.324610278551209,23.637836493715344,90977854.18820286,4.0,176000.9174045685,0.9999876735722908,176000.7875728886,0.9999745492408166,176000.81318044697,0.9999771378335166,176000.85105638776,0.9999809666619356,176000.13115078877,0.9999081933405028,0.0,0.0,0.0,14.074851400037131,14.074851400037131,0.0,880003.5003650805
 2006-06-29T05:00:00,0.0,0.0,0.0,0.0,0.0,32967.36859616681,118682526.9462005,223759300.2815132,8.991160870927995,8.782231564410095,47.27567298743069,118682526.9462005,1.0,0.0,0.9999378158949128,0.0,0.9998716065415736,0.0,0.9998846654199676,0.0,0.999903981013616,0.0,0.9995368556814156,71667.23911549608,258002060.81578588,527285432.2739709,9.40789713056771,8.915467681288098,47.27567298743069,258002060.81578588
 2006-06-29T06:00:00,46201333.77636102,40589408.8661768,29435110.71148421,55226627.013926685,16683953.03434578,164687.62750737104,592875459.0265357,1877346403.5142944,8.42044327612051,6.66666666666669,70.91350948114604,781011892.4288303,1.0,79747624.33895233,0.9998467416905048,74949112.6464297,0.9996835627953312,49346492.57274003,0.9997157475734788,109670938.83570255,0.9997633525880608,22040146.656207398,0.9988585392485916,163420.62512178408,588314250.4384227,1858274382.4156196,8.402608572026258,6.66666666666669,70.91350948114604,924068565.4884548
 2006-06-29T07:00:00,90998651.49609576,66607584.68386525,39902819.14218328,84821868.93919575,21963427.171614952,222874.69501434185,802348902.0516306,2903496992.391334,9.379870401319574,6.666666666666692,70.91350948114604,1106643253.4845855,1.0,117068421.6216306,0.9997548074963726,90242017.80863217,0.999493743401521,59664057.89805069,0.9995452346802564,119655601.281305,0.9996213962453226,25781703.34895845,0.9981738176523526,223998.6923946349,806395292.6206857,2922471759.4190526,9.397617748024638,6.666666666666692,70.91350948114604,1218807094.5792625
 2006-06-29T08:00:00,89073950.71181831,70487752.03568824,100362046.51306626,82661271.67549519,25088842.828263305,235914.13257657812,849290877.2756813,2971269881.733332,9.443260267877402,6.66666666666669,70.91350948114604,1216964741.0400126,1.0,120662516.73805676,0.999657991593168,95006292.61225235,0.999293844590953,118184262.09876172,0.9993656675461638,114748882.88152654,0.9994719020155896,27738476.79651893,0.9974527373142954,238899.86507548063,860039514.2717304,3019665803.397571,9.488527709714456,6.66666666666669,70.91350948114604,1336379945.3988466
 2006-06-29T09:00:00,98205148.2050388,85076362.26824147,102900125.46445715,97151798.95009258,28667182.85384542,267858.0296435884,964288906.7169183,3190366380.9072075,9.648206133985722,6.66666666666669,70.91350948114604,1376289524.4585938,5.0,7609023.550021978,0.95980419046541,6255526.307019145,0.931921652545776,7448051.4995064195,0.9269184991918222,7496409.57646708,0.9390695055535296,2561778.83639116,0.8975722347313019,269291.83822955977,969450617.626415,3211251604.383951,9.667743858186553,6.66666666666669,70.91350948114604,1000821407.3958209
 2006-06-29T10:00:00,105781727.65645264,93415075.77539603,105332380.53175896,108087454.1086116,29340257.52524492,283690.2516327812,1021284905.8780122,3269525047.821358,9.722257769731277,6.66666666666669,70.91350948114604,1463241801.4754765,5.0,7715648.469121843,0.8906996719079446,6402600.001302747,0.8136279140581654,7467798.878198257,0.8022349733446988,7739168.646258432,0.8327302257600039,2609289.0428324067,0.722622179194578,285068.4262655639,1026246334.55603,3288616196.661937,9.740118069253072,6.666666666666689,70.91350948114604,1058180839.5937438
 2006-06-29T11:00:00,109970916.53821446,95677674.54365596,106336252.59314616,113966583.03529416,29580751.380917784,292336.6109977704,1052411799.5919732,3292498517.4912167,9.743750146862777,6.66666666666669,70.91350948114604,1507943977.683202,5.0,7812194.346984271,0.8208500191188973,6360537.647556793,0.6946287514772989,7404220.390670106,0.6782318577250268,7863484.461344206,0.7239694629390949,2604838.4548786646,0.5473792018592571,293659.30245725304,1057173488.8461108,3310284473.03209,9.760389633655585,6.66666666666669,70.91350948114604,1089218764.147545
 2006-06-29T12:00:00,101935050.5041036,82504750.96312746,104978248.44510596,100765965.64727944,28442517.546354245,272790.8238363814,982046965.810973,3044911876.528002,9.512146654847315,6.666666666666692,70.91350948114604,1400673498.916944,5.0,7414985.260216951,0.7520389881911073,5643106.114291541,0.58367823515005,6857017.617058003,0.5595650326424811,7100066.456153809,0.6199847691761063,2103283.535469906,0.3896374524448353,273955.32009698456,986239152.3491446,3060928351.081578,9.527128493738177,6.66666666666669,70.91350948114604,1015357611.3323346
 2006-06-29T13:00:00,95419310.45657516,79787883.31627487,102878070.45643637,96898409.78293106,26232080.90842488,256637.4230123324,923894722.8443966,2897217201.9943905,9.373996220430628,6.66666666666669,70.91350948114604,1325110477.765039,5.0,7067270.756194558,0.6876490028723451,5515204.246659999,0.4812697631810479,6702736.251300628,0.447228302719858,6881018.59521701,0.5243365536768002,1944561.336525909,0.2564803206685799,257634.65315636536,927484751.3629152,2911455135.2721934,9.387313085526989,6.66666666666669,70.91350948114604,955595542.5488132
 2006-06-29T14:00:00,208580079.62016585,85667892.1101435,63740460.982788384,105205554.73733008,23650169.87792806,271010.5832616421,975638099.7419114,3022045724.8011527,9.490754053740872,6.66666666666669,70.91350948114604,1462482257.0702672,5.0,13276299.144635923,0.5936394348937979,5712531.218878109,0.3779052073270763,4558819.486608396,0.3567362596619043,7209292.427632052,0.4272583191145534,1775172.6223527845,0.1329906606923149,272013.3026681308,979247889.6052707,3035889171.352359,9.503702962044237,6.66666666666669,70.91350948114604,1011780004.505378
 2006-06-29T15:00:00,213859988.17660373,112028341.03097396,63686434.35044581,140364641.59926435,23750945.04486317,289583.25500567514,1042499718.0204306,3173679295.9453063,9.632594953559488,6.66666666666669,70.91350948114604,1596190068.2225814,1.0,236015785.6362261,0.5417657647180432,110506996.02071942,0.3321243538573438,88067758.45639959,0.3242788635047313,149249247.1144923,0.3840444227157645,29183993.727291312,0.0818122948980569,290604.8263853581,1046177374.9872892,3187198003.393671,9.645241294799662,6.66666666666669,70.91350948114604,1659201155.942418
 2006-06-29T16:00:00,216610640.33752555,110113762.422686,65003557.15456469,142209342.385929,19405279.507589716,292706.3844285078,1053742983.942628,3157493095.484412,9.617453124624747,6.66666666666669,70.91350948114604,1607085565.750923,1.0,239350370.07543516,0.541641899673516,111759009.93071136,0.3318686058422732,88632190.446154,0.3240491275799118,151045500.9432797,0.3838531616851955,26572230.134862203,0.0808897538151919,293649.97429818125,1057139907.4734526,3169778155.5702114,9.628945314149291,6.66666666666669,70.91350948114604,1674499209.0038948
 2006-06-29T17:00:00,215803626.304608,101795256.46468592,62785314.78072341,141243411.08428103,18188894.554917146,279470.01940382685,1006092069.8537766,3021573323.19474,9.490313312890937,6.66666666666669,70.91350948114604,1545908573.042992,4.0,259919433.45068532,0.588268158905977,126279811.58825256,0.3791122009991299,140597773.6768046,0.371347054262398,168706086.24248135,0.4309663802070192,35174647.986590125,0.1293502666132307,280371.01151121606,1009335641.440378,3033631977.116716,9.50159255773412,6.66666666666669,70.91350948114604,1740013394.385192
 2006-06-29T18:00:00,213777747.6226231,93374603.27141076,59849582.361719854,137007863.7905183,17168339.828961413,266771.27413585124,960376586.8890644,2896275812.729867,9.37311563346409,6.66666666666669,70.91350948114604,1481554723.764298,4.0,257480287.37259868,0.6797580661528926,125024675.94234017,0.471883160859053,139197368.3140998,0.4642004410190559,167052396.32925636,0.5234370122962541,34822789.95995516,0.2236420760517613,268628.08403615124,967061102.5301446,2921585682.2147374,9.396788235530366,6.66666666666669,70.91350948114604,1690638620.4483948
 2006-06-29T19:00:00,65703785.09544639,86941118.1282698,32835236.489232805,124188349.32805042,15311128.959336454,240022.2508744844,864080103.1481438,2665696503.3712606,9.157473860932072,6.666666666666692,70.91350948114604,1189059721.1484797,4.0,249398965.55314943,0.7655391326738643,121027855.4805167,0.5588090958098587,134744327.61940113,0.5512002949222777,161736640.017148,0.6100944272258418,33684184.279278755,0.3116530909635451,242125.0890762524,871650320.6745086,2696397022.465909,9.186184190074806,6.666666666666689,70.91350948114604,1572242293.6240025
 2006-06-29T20:00:00,0.0,0.0,0.0,0.0,0.0,94982.98758345224,341938755.30042803,813636792.1676254,7.716014385442901,6.956057441119079,67.36783400708873,341938755.30042803,4.0,238882418.56897315,0.852446630350033,115859596.54134536,0.6468426809934921,128987514.0477638,0.6393044541481635,154852178.7545582,0.6978619204994393,32222323.54417156,0.4007935048108506,97639.14389424444,351500918.01928,835601935.532315,7.722343701381445,6.941869160228641,67.53667569632955,1022304949.4760922
 2006-06-29T21:00:00,0.0,0.0,0.0,0.0,0.0,68491.94592093962,246571005.3153826,446651706.09711,8.045014010474253,7.6279179453991235,59.094591234288366,246571005.3153826,4.0,232407115.3922833,0.9445187435157868,112662811.84763752,0.7400631864035118,125426167.25613686,0.732595703431476,150598167.11717355,0.7908096760620027,31314095.16162128,0.4951645109769151,70397.39487248831,253430621.54095784,461825369.6294625,8.060817057617514,7.629549878057179,59.094591234288366,905838978.3158106
 2006-06-29T22:00:00,0.0,0.0,0.0,0.0,0.0,63196.90477200122,227508857.1792044,409675110.5342592,8.179474153643236,7.796920592281665,59.094591234288366,227508857.1792044,4.0,29837553.46182105,0.9994152004719872,110111439.64247952,0.8338610606196792,122583615.98122498,0.8264613641285875,147204946.89544034,0.8843439915090521,30587440.088139094,0.5900820387219613,65574.52428994213,236068287.4437917,425334873.7930614,8.195093275549528,7.797914212284323,59.094591234288366,676393283.5128967
 2006-06-29T23:00:00,0.0,0.0,0.0,0.0,0.0,58787.34653330084,211634447.51988295,386444599.6669232,9.26384006139917,8.902973211696336,47.27567298743069,211634447.51988295,4.0,235767.54246349583,0.9999932749188584,108272207.6927306,0.9285804762897192,120533831.94857892,0.9212459332645344,110415394.38848086,0.9750755127674512,30059538.91235978,0.6858861883425846,60180.97883351363,216651523.80064905,395490550.6524096,9.265835199861312,8.89652015368362,47.27567298743069,586168264.2852628
 2006-06-30T00:00:00,0.0,0.0,0.0,0.0,0.0,36597.04246000974,131749352.85603504,243463497.94260827,8.104471990405091,7.877149169197168,59.094591234288366,131749352.85603504,4.0,182289.66263733103,0.9999935161731268,31605597.07268304,0.9966137096399134,44369549.05954493,0.994501307776702,182289.6345935353,0.9999899882697774,29707495.20603836,0.7812151662803114,38458.730644561096,138451430.32041997,255837598.3191179,8.113788786387142,7.874910379818047,59.094591234288366,244498650.95591712
 2006-06-30T01:00:00,0.0,0.0,0.0,0.0,0.0,57300.25614103532,206280922.1077271,386747299.4982133,9.27539145177092,8.914242341173038,47.27567298743069,206280922.1077271,4.0,234400.46049298588,0.9999947535218072,234400.35862085328,0.99998916743308,234400.37871294536,0.999990269211752,234400.4084328648,0.9999918988700176,29356213.796328098,0.8759884285207568,58173.99691736216,209426388.9025038,392636440.9354067,9.278733068247654,8.912084195266546,47.27567298743069,239720204.3050915
 2006-06-30T02:00:00,0.0,0.0,0.0,0.0,0.0,33255.24113804545,119718868.09696358,227271836.69645524,8.086556014406797,7.874353169519671,59.094591234288366,119718868.09696358,4.0,167590.44178481452,0.9999938267631688,167590.39366675986,0.9999872539256563,167590.4031572529,0.9999885503268664,167590.4171944145,0.9999904678544076,24088089.6857324,0.9692479040654124,34519.5770776613,124270477.4795807,235907912.70826373,8.095659155281025,7.875391817199168,59.094591234288366,149028928.82111633
 2006-06-30T03:00:00,0.0,0.0,0.0,0.0,0.0,26674.90570063659,96029660.52229172,183238021.6566885,9.305601594163637,9.13451298183239,47.27567298743069,96029660.52229172,4.0,219246.54644011112,0.9999915652985224,219246.4137729593,0.99998258460917,219246.43993989308,0.999984355925823,219246.47864404944,0.99998697590831,219245.74300912084,0.999937178736226,27495.65026398801,98984340.95035684,188875965.1141759,9.30985632757501,9.133502886143631,47.27567298743069,100080572.572163
 2006-06-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.080006096974447,14.080006096974447,0.0,0.0,4.0,161660.96317491092,0.999988278617828,161660.849730173,0.99997579849718,161660.87210577217,0.9999782600282124,161660.9052014202,0.9999819009177084,161660.2761608906,0.999912699691482,0.0,0.0,0.0,14.0761638114565,14.0761638114565,0.0,808303.8663731668
 2006-06-30T05:00:00,0.0,0.0,0.0,0.0,0.0,51921.183503344895,186916260.6120416,365981089.2697953,8.978041378466655,8.636286203157402,52.00324028617376,186916260.6120416,1.0,0.0,0.9999408584030638,0.0,0.9998778885029088,0.0,0.9998903084440064,0.0,0.999908678975391,0.0,0.9995595161404266,55056.42503882415,198203130.13976705,387688589.7891869,8.872783106115948,8.510755334830034,53.18513211085951,198203130.13976705
 2006-06-30T06:00:00,44768608.00783634,37761116.41807545,28139189.911264997,53964286.65338291,15748302.7463521,157534.5136346705,567124249.0848137,1728432202.321544,8.281250827683722,6.66666666666669,70.91350948114604,747505752.8217256,1.0,77105756.81016219,0.999854280557894,70690409.63545649,0.9996991285296188,46789628.34917523,0.9997297301193871,106589199.2086188,0.9997749934149912,21052386.62808058,0.9989146883817934,157769.26310379672,567969347.1736681,1744278389.9263046,8.296060548218293,6.66666666666669,70.91350948114604,890196727.8051615
 2006-06-30T07:00:00,83272949.47504872,58784284.23855873,35614903.10904392,76436609.4394765,20636864.16241413,210070.04459600223,756252160.545608,2693138772.109875,9.183133720585454,6.66666666666669,70.91350948114604,1030997770.97015,1.0,110471005.7669946,0.9997649913294938,82251413.43953103,0.9995147702789297,55355617.11098258,0.9995641229172804,111965452.68219836,0.9996371211855192,24741618.559998155,0.9982496663671389,211182.6053438855,760257379.2379878,2712259508.9488096,9.2010152551808,6.66666666666669,70.91350948114604,1145042486.7976923
 2006-06-30T08:00:00,81960935.16200867,64614660.38603645,94535609.89365818,74378221.22876443,24304944.92078149,224938.00740184425,809776826.6466393,2715047440.8524294,9.203622255572292,6.66666666666669,70.91350948114604,1149571198.2378886,1.0,115225352.2346205,0.9996659598595414,94781692.01700838,0.999310296918697,115393735.79445168,0.9993804465102476,110263970.57545948,0.9994842058810108,27762927.806157418,0.9975120845911316,226235.25256263805,814446909.225497,2735668689.5828395,9.222907370878463,6.66666666666669,70.91350948114604,1277874587.653195
 2006-06-30T09:00:00,91790048.37989992,77867231.98564838,102475159.40639828,88547594.07654795,28551371.97480411,251314.90047308544,904733641.7031076,2905386325.0658417,9.3816378219169,6.66666666666669,70.91350948114604,1293965047.5264063,5.0,7198892.22994593,0.961957341386484,5662794.712743992,0.9383547935129256,7235845.321860821,0.9289225739243722,6960594.888537146,0.9433723841298725,2439822.1244303677,0.902526417538923,252741.42335970988,909869124.0949556,2926314393.1703224,9.401212148184216,6.66666666666669,70.91350948114604,939367073.372474
 2006-06-30T10:00:00,102035219.78944965,87941371.58221507,105175455.78627305,101871950.0081064,29330699.124875296,275270.65986011754,990974375.4964232,3116138984.252064,9.578769810311568,6.66666666666669,70.91350948114604,1417329071.7873423,5.0,7473371.056298352,0.8959057540172872,5998799.348236794,0.8293989435798657,7379103.75565874,0.8069614858205382,7344810.268165234,0.8436722928012719,2583407.2121889624,0.7323454368857689,276708.1041674965,996149175.0029876,3136059234.803932,9.597403964687969,6.666666666666692,70.91350948114604,1026928666.6435356
 2006-06-30T11:00:00,108453016.03211664,92127957.57223344,106597690.06069426,109305020.19311504,29678556.485154398,289579.6137121516,1042486609.3637456,3229662892.705048,9.68496630466389,6.66666666666669,70.91350948114604,1488648849.7070596,5.0,7696062.978257777,0.8272933802917523,6117578.421970582,0.7162060829777328,7410150.369462327,0.6831998492109239,7572839.150116119,0.7394365181336827,2608056.5033676885,0.5571549701737247,290991.6518594747,1047569946.6941092,3248588215.976057,9.702671035960249,6.66666666666669,70.91350948114604,1078974634.1172836
 2006-06-30T12:00:00,109383108.8400558,92400281.6470184,106798419.12855218,112199947.73992078,29491151.734599277,291225.9952306017,1048413582.830166,3195678937.5983434,9.653174840571886,6.666666666666692,70.91350948114604,1498686491.9203126,5.0,7683622.363824397,0.758004160784072,6056776.746349404,0.6029706089589014,7072441.116778929,0.5628353399859479,7613953.560064303,0.6337042964470623,2222603.581703337,0.395643865150853,292540.58839785465,1053146118.2322768,3213045857.8814797,9.669421318931557,6.666666666666689,70.91350948114604,1083795515.600997
 2006-06-30T13:00:00,112622604.63446814,95784812.300233,107661736.28715885,115972090.89378013,29610915.80176724,298393.1575740242,1074215367.2664874,3164522337.3191223,9.624028639450207,6.66666666666669,70.91350948114604,1535867527.1838946,5.0,7734343.204126961,0.6887690194305462,6083717.755303146,0.4905253720432685,7011779.950825723,0.4453901764008943,7643363.555388881,0.527915385112796,2130623.0890012844,0.2506778882900987,299313.5715102052,1077528857.4367387,3176315294.6786766,9.63506053031312,6.66666666666669,70.91350948114604,1108132684.9913847
 2006-06-30T14:00:00,217432780.48918983,99092514.74357183,70516230.58566429,119173157.68136248,25841390.76028937,304723.11747353413,1097003222.904723,3141725493.2611303,9.602703317102243,6.66666666666669,70.91350948114604,1629059297.164801,5.0,13650919.813031975,0.5898853100428353,6147384.136523837,0.3774458652115103,4702708.360146512,0.351168128880339,7670346.747514193,0.4221828961857303,1871396.9843260087,0.117692559096752,305305.5209877203,1099099875.555793,3148933983.6918,9.60944650229723,6.666666666666692,70.91350948114604,1133142631.5973356
 2006-06-30T15:00:00,205414295.2663012,100409432.25577416,55500684.36182135,128909137.73695403,19311043.77092424,252585.08952030123,909306322.2730846,2908566341.1435685,9.384618449664266,6.66666666666669,70.91350948114604,1418850915.6648595,1.0,225198920.03582248,0.5368786053830222,106664889.21515834,0.3287878737973533,79233845.73415157,0.3180196426517305,143136907.65163904,0.3768492713001676,24980293.511142302,0.064463199725167,253404.2949092489,912255461.673296,2920982956.5252523,9.396231463493216,6.66666666666669,70.91350948114604,1491470317.82121
