version,0.4.1
 2006-06-30T16:00:00,187784898.59275752,79504477.4686616,49053594.97909721,106026443.23735584,14120783.784541205,215849.9663744429,777059878.9479946,2662226892.055444,9.15422538007878,6.66666666666669,70.91350948114604,1213550077.010408,1.0,210483970.55758655,0.5367762186911055,102686931.21162994,0.3285764728058362,66343510.035393804,0.3178297432216976,135539863.3461103,0.3766911751699212,18782395.894112937,0.0637006284122316,216694.64023317455,780100704.8394285,2676181273.1476755,9.16727508873822,6.66666666666669,70.91350948114604,1313937375.884262
 2006-06-30T17:00:00,189190890.27886185,75291740.16478206,50108939.680226766,109488712.90336315,14249385.244647916,215226.5597257704,774815615.0127733,2631272744.151361,9.125277993398887,6.66666666666669,70.91350948114604,1213145283.284655,4.0,230801386.72329265,0.5873808705691284,112111715.72750331,0.3799048694415755,124828163.03981768,0.3692227077408039,149796072.57415512,0.4278707917569478,31219748.55544988,0.1171438896107755,215828.15081075547,776981342.9187196,2641168767.884072,9.134532213812014,6.666666666666692,70.91350948114604,1425738429.5389383
 2006-06-30T18:00:00,190872414.04457068,72291434.29003462,50299248.02804081,110602171.20664862,14186995.358857542,217594.5473663834,783340370.5189803,2640376852.1155534,9.13379163824381,6.66666666666669,70.91350948114604,1221592633.4471326,4.0,232228948.9838597,0.6865094199871562,112748690.3429886,0.480484548717826,125534202.25039038,0.4699090938388532,150664157.93378204,0.5281291935052032,31400782.874161333,0.2199374475020296,218822.1828566748,787759858.2840294,2660325110.465409,9.1524464656894,6.66666666666669,70.91350948114604,1440336640.6692114
 2006-06-30T19:00:00,53327117.17270423,74878517.75820325,31137130.016693834,111907841.05506703,13370219.473960796,213977.15452258463,770317756.2813048,2672122565.9548244,9.163479549261838,6.66666666666669,70.91350948114604,1054938581.757934,4.0,226983066.89572945,0.7772586748199325,110147056.005106,0.5724944187530442,122634340.2278324,0.5620128238025643,147204648.63254425,0.6198605690868826,30656520.921318077,0.3133560808982449,215435.07795523872,775566280.6388594,2696508780.095951,9.186285066718764,6.66666666666669,70.91350948114604,1413191913.3213897
 2006-06-30T20:00:00,0.0,0.0,0.0,0.0,0.0,34432.49425429064,123956979.3154463,229168510.7462679,8.366675739433246,8.152699357602852,55.54891576023106,123956979.3154463,4.0,221144382.86285448,0.8708625473222713,107264570.47066686,0.6673517973520752,119422186.98769511,0.6569624375144435,143367751.8656423,0.7144398073635574,29836494.939312834,0.4096446016816394,36345.18801799321,130842676.86477555,241899042.06332672,8.408008341006655,8.182143701258125,55.15495181866913,751878063.9909471
 2006-06-30T21:00:00,0.0,0.0,0.0,0.0,0.0,61611.47824871139,221801321.69536096,413859616.9643504,8.382642116704757,7.996181681860283,57.12477152647875,221801321.69536096,4.0,195243569.2492336,0.9658002544452334,106470433.30015422,0.7642448164710903,118535069.8394558,0.7539456741159921,142322388.7846207,0.8110619706045809,29597716.750772603,0.5079324473647505,62492.23567062822,224972048.4142616,421639791.8280424,8.390749747771956,7.997022387377858,57.12477152647875,817141226.3384986
 2006-06-30T22:00:00,0.0,0.0,0.0,0.0,0.0,35867.34248123305,129122432.932439,241413381.8743217,8.114535829202556,7.889127337466209,59.094591234288366,129122432.932439,4.0,176971.23608337087,0.9999923974500406,106100207.4616574,0.8608790231485467,118119863.73076227,0.8506660224627544,141844140.1914178,0.9074418161422494,29476533.079894185,0.6058723686883357,37331.9202140293,134394912.77050546,251269029.8110172,8.120935561042856,7.886323482394004,59.094591234288366,530112628.47032046
 2006-06-30T23:00:00,0.0,0.0,0.0,0.0,0.0,27730.676131980406,99830434.07512948,187339721.2578883,9.312018415347938,9.137099625106895,47.27567298743069,99830434.07512948,4.0,231300.99077304173,0.9999912981006348,105534186.84707414,0.957140797306769,117694923.56395972,0.9470146374341096,72615676.15112922,0.9892950485906296,29352790.679265104,0.7033563394254775,28373.34467563823,102144040.83229762,191680693.1179632,9.313731607510102,9.134759089742229,47.27567298743069,427572919.0644989
 2006-07-01T00:00:00,0.0,0.0,0.0,0.0,0.0,35207.23358064367,126746040.8903172,238707471.13460675,8.126407750114579,7.903526558653371,59.094591234288366,126746040.8903172,4.0,172942.0247031392,0.9999912738988136,172941.9429696001,0.9999819829471156,12381248.191078773,0.999626819392768,172941.98293455446,0.9999865259556304,29245911.59111144,0.7997751436332168,36355.70546012303,130880539.6564429,246493522.2109545,8.13343341612723,7.90328123999284,59.094591234288366,173026525.38924038
 2006-07-01T01:00:00,0.0,0.0,0.0,0.0,0.0,26973.33944151045,97104021.9894376,183554257.47031152,9.311820580688886,9.140436753198903,47.27567298743069,97104021.9894376,4.0,226031.15809596528,0.999991414709411,226031.01866461843,0.999982273683142,226031.0461658266,0.999984076624032,226031.0868421932,0.9999867433824288,29136411.607101608,0.8956301037474351,27648.381888451248,99534174.7984245,188147185.47445112,9.315296588637253,9.139623734440065,47.27567298743069,129574710.7152947
 2006-07-01T02:00:00,0.0,0.0,0.0,0.0,0.0,33901.68005379846,122046048.19367446,231526947.97047168,8.119497596998391,7.903321675267176,59.094591234288366,122046048.19367446,4.0,168989.46731385263,0.9999913916076724,168989.38850959376,0.9999822259842628,168989.404052295,0.9999840337765984,168989.42704278123,0.9999867077108444,18695539.00700297,0.983422827623336,35025.38782552985,126091396.17190748,239200069.77569032,8.12650762830136,7.903166300777882,59.094591234288366,145462892.86582893
 2006-07-01T03:00:00,0.0,0.0,0.0,0.0,0.0,26187.154371692635,94273755.73809348,179493335.0948065,9.307184568437371,9.13959283347595,47.27567298743069,94273755.73809348,4.0,220849.93907531223,0.9999915313181872,220849.80466851703,0.9999825144489138,220849.8311792721,0.9999842929015552,220849.8703905905,0.9999869234389956,220849.12511968703,0.999936925652272,26846.624452113247,96647848.0276077,184012812.799916,9.311563077339096,9.13975098396118,47.27567298743069,97752096.59804109
 2006-07-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.085323662767914,14.085323662767914,0.0,0.0,4.0,165771.7618388427,0.9999880641016828,165771.6432388838,0.9999753555790148,165771.66663092724,0.999977862159184,165771.7012306914,0.9999815696815708,165771.0436037981,0.9999111019852256,0.0,0.0,0.0,14.085880170924996,14.085880170924996,0.0,828857.8165431432
 2006-07-01T05:00:00,0.0,0.0,0.0,0.0,0.0,32996.14820992118,118786133.55571625,225026434.21903065,9.341333745779329,9.131221763736706,47.27567298743069,118786133.55571625,1.0,0.0,0.9999386174623832,0.0,0.9998732615628936,0.0,0.99988615210933,0.0,0.9999052187205172,0.0,0.9995428257186024,34442.044246477504,123991359.287319,234886280.25286868,9.349309661163044,9.129989278244333,47.27567298743069,123991359.287319
 2006-07-01T06:00:00,0.0,0.0,0.0,0.0,0.0,77255.37993133914,278119367.7528209,537173490.6415164,7.168292081173668,6.666666666666692,70.91350948114605,278119367.7528209,1.0,0.0,0.9998524653427064,0.0,0.999695380598287,0.0,0.999726363389561,0.0,0.9997721905263398,0.0,0.998901168743616,73195.19259466104,263502693.3407797,502339948.3015516,7.135759440454327,6.666666666666692,70.91350948114605,263502693.3407797
 2006-07-01T07:00:00,0.0,0.0,0.0,0.0,0.0,82913.39738513961,298488230.5865026,852551886.3415928,8.640326155022054,7.843914410832799,59.094591234288366,298488230.5865026,1.0,0.0,0.9997625104594456,0.0,0.999509647949276,0.0,0.9995595215789692,0.0,0.9996332904537414,0.0,0.9982311889625638,102744.71299782212,369880966.7921597,1077424191.3786654,8.874607859754361,7.868128316613215,59.094591234288345,369880966.7921597
 2006-07-01T08:00:00,0.0,0.0,0.0,0.0,0.0,81989.56409798042,295162430.7527295,705565859.283361,8.416542572128936,7.757518894301914,59.09459123428835,295162430.7527295,1.0,0.0,0.9996657717570242,0.0,0.9993099085375704,0.0,0.9993800976313052,0.0,0.9994839154303716,0.0,0.99751068361235,82163.4047659351,295788257.1573664,656097667.0406601,8.442373472802236,7.829573252478101,59.09459123428835,295788257.1573664
 2006-07-01T09:00:00,0.0,0.0,0.0,0.0,0.0,116663.77559391408,419989592.13809055,1095007086.6556444,8.467795536577706,7.444936034035972,63.034230649907606,419989592.13809055,1.0,0.0,0.9995581116559872,0.0,0.9990876193740054,0.0,0.999180417463486,0.0,0.9993176765858746,0.0,0.9967088361938754,117812.98403614444,424126742.5301201,1024487466.6211522,7.623598513767408,6.666666666666689,70.91350948114602,424126742.5301201
 2006-07-01T10:00:00,0.0,0.0,0.0,0.0,0.0,136862.67042035714,492705613.5132859,1316691337.5375507,8.999168454633393,7.769164141492087,59.09459123428835,492705613.5132859,1.0,0.0,0.9994421490322026,0.0,0.9988481877331526,0.0,0.9989653383770388,0.0,0.9991386177479494,0.0,0.9958451519726594,136915.82513184092,492896970.4746276,1312620351.3789682,8.99516078332861,7.768963024245608,59.09459123428835,492896970.4746276
 2006-07-01T11:00:00,0.0,0.0,0.0,0.0,0.0,114311.57083874906,411521655.0194965,998030546.4856268,9.496435919372022,8.564142780733482,47.27567298743071,411521655.0194965,1.0,0.0,0.9993262778658978,0.0,0.9986089449274056,0.0,0.9987504289193084,0.0,0.9989597001302676,0.0,0.9949821489224848,116287.62848125843,418635462.5325303,1016139537.5066632,9.513698840972566,8.564485899958845,47.27567298743071,418635462.5325303
 2006-07-01T12:00:00,0.0,0.0,0.0,0.0,0.0,161378.64640096136,580963127.0434607,1488465734.6293116,9.006682803862963,7.616227470035727,59.09459123428837,580963127.0434607,1.0,0.0,0.9992042445421666,0.0,0.9983569789233074,0.0,0.9985240903377228,0.0,0.9987712674747936,0.0,0.9940732504107928,162473.99785301264,584906392.2708454,1505333606.91638,9.021823453691969,7.615602388566924,59.09459123428837,584906392.2708454
 2006-07-01T13:00:00,0.0,0.0,0.0,0.0,0.0,105742.3326878136,380672397.676129,909113220.4172924,9.41667624488204,8.567484968240196,47.275672987430674,380672397.676129,1.0,0.0,0.999084487656429,0.0,0.9981097131516355,0.0,0.998301973928664,0.0,0.9985863498858872,0.0,0.9931813067032704,105860.47325758204,381097703.7272955,913545566.3700984,9.419608649118718,8.566271799339438,47.275672987430674,381097703.7272955
 2006-07-01T14:00:00,0.0,0.0,0.0,0.0,0.0,151390.14121131654,545004508.3607396,1314840424.7632878,7.894808208752575,6.66666666666669,70.91350948114604,545004508.3607396,1.0,0.0,0.9989713279803062,0.0,0.9978760688441138,0.0,0.998092093546788,0.0,0.9984116191024226,0.0,0.9923384987056946,153523.3386667787,552684019.2004033,1337924752.7257214,7.916375609750865,6.66666666666669,70.91350948114604,552684019.2004033
 2006-07-01T15:00:00,0.0,0.0,0.0,0.0,0.0,121486.9140461911,437352890.56628805,874452607.6486976,7.483351210771271,6.666666666666689,70.91350948114602,437352890.56628805,1.0,0.0,0.998859095058456,0.0,0.997644338035002,0.0,0.9978839320417006,0.0,0.998238319327826,0.0,0.9915025931307814,121448.59172406088,437214930.20661926,879491537.0392286,7.488061545293462,6.666666666666689,70.91350948114602,437214930.20661926
 2006-07-01T16:00:00,0.0,0.0,0.0,0.0,0.0,131372.77809588728,472942001.1451938,924515452.987071,7.53008526671917,6.666666666666694,70.91350948114608,472942001.1451938,1.0,0.0,0.9987537684767612,0.0,0.9974268669614968,0.0,0.997688579916762,0.0,0.9980756836896738,0.0,0.9907181256556852,131533.40324376742,473520251.6775624,927784513.6486835,7.533138964465567,6.666666666666695,70.91350948114608,473520251.6775624
 2006-07-01T17:00:00,0.0,0.0,0.0,0.0,0.0,99401.23106565862,357844431.836371,780458218.0512937,8.417477731898474,7.688566714451906,59.094591234288366,357844431.836371,1.0,0.0,0.9986586105001862,0.0,0.997230391323676,0.0,0.9975120877850564,0.0,0.99792874947804,0.0,0.9900093934779548,100124.68365271122,360448861.1497605,789198452.4830823,8.426204482461062,7.689128213187435,59.094591234288345,360448861.1497605
 2006-07-01T18:00:00,0.0,0.0,0.0,0.0,0.0,59627.4487276326,214658815.41947737,391096919.1889434,8.054475393400322,7.689277072647122,59.094591234288366,214658815.41947737,1.0,0.0,0.9985647689763938,0.0,0.9970366338069144,0.0,0.9973380373147472,0.0,0.997783848011939,0.0,0.9893104661792376,61121.72509446057,220038210.3400581,400879287.19569695,8.06454790143514,7.69021367359542,59.094591234288366,220038210.3400581
 2006-07-01T19:00:00,0.0,0.0,0.0,0.0,0.0,29950.943104428352,107823395.17594203,206725865.02664748,9.299856326815313,9.10683403104508,47.27567298743069,107823395.17594203,1.0,0.0,0.9984726340477098,0.0,0.9968463999502236,0.0,0.9971671521135984,0.0,0.9976415817133336,0.0,0.9886242495214036,31104.079380085284,111974685.76830705,214650695.22776204,9.298810888507242,9.098387849092534,47.27567298743069,111974685.76830705
 2006-07-01T20:00:00,0.0,0.0,0.0,0.0,0.0,34404.51006974695,123856236.25108902,243799369.26986796,8.129658179615506,7.902022376889943,59.094591234288366,123856236.25108902,1.0,0.0,0.998389919372455,0.0,0.9966756163841712,0.0,0.9970137389170968,0.0,0.997513861305266,0.0,0.988008194472383,34737.46089177297,125054859.21038271,246155047.8059391,8.131335853012837,7.901500189556855,59.094591234288366,125054859.21038271
 2006-07-01T21:00:00,0.0,0.0,0.0,0.0,0.0,54480.14097077498,196128507.4947899,387955054.6738695,8.26461537829739,7.9023490055487535,59.094591234288366,196128507.4947899,1.0,0.0,0.998310504395542,0.0,0.9965116458080492,0.0,0.9968664457623944,0.0,0.9973912359884544,0.0,0.9874167154229304,54940.914989525896,197787293.96229327,391225861.5352289,8.2680970480607,7.902776017945157,59.094591234288366,197787293.96229327
 2006-07-01T22:00:00,0.0,0.0,0.0,0.0,0.0,38681.04316925567,139251755.40932038,276337855.3568744,8.038585342335407,7.780558333875992,59.094591234288366,139251755.40932038,1.0,0.0,0.9982301262961428,0.0,0.9963456866429344,0.0,0.9967173662777716,0.0,0.9972671235063172,0.0,0.9868180630820556,39203.01797708881,141130864.7175197,280066849.90119874,8.04455686079375,7.783047618284012,59.094591234288366,141130864.7175197
 2006-07-01T23:00:00,0.0,0.0,0.0,0.0,0.0,24886.6559351028,89591961.36637008,177790580.72499943,9.283217233963692,9.117215331328378,47.27567298743069,89591961.36637008,4.0,3998168.9747093264,0.9999938395363523,3997819.246648686,0.9999718356453968,3997832.3037493527,0.9999857661170568,3997942.646073862,0.9999904875775848,3996661.5953169824,0.9992458123657956,25803.942385312814,92894192.58712614,184343686.57816392,9.291476877130115,9.119355376058284,47.27567298743069,112882617.35362434
 2006-07-02T00:00:00,0.0,0.0,0.0,0.0,0.0,30313.95212151612,109130227.63745804,216563252.4437405,8.104110631734056,7.901907605072175,59.094591234288366,109130227.63745804,4.0,145833.88629011816,0.999990319271411,145833.80485472252,0.9999800118981872,145833.82091711246,0.999982044884868,145833.84467379577,0.9999850519076334,145833.3931250202,0.9999278983843306,30972.872091069818,111502339.52785136,221270584.93323785,8.108224003855822,7.901625131797466,59.094591234288366,112231508.27771212
 2006-07-02T01:00:00,0.0,0.0,0.0,0.0,0.0,22788.921469782843,82040117.29121824,162804339.51329762,9.917305127656698,9.765295367220473,41.36621386400186,82040117.29121824,4.0,190705.8677214273,0.9999938395363523,190705.7787105161,0.9999872802988464,190705.7962672141,0.9999885740176432,190705.82223343392,0.9999904875775848,190705.328679928,0.9999541171536648,26790.450746938797,96445622.68897966,191391314.6307605,9.314915488140953,9.136213285908978,47.27567298743069,97399151.28259218
 2006-07-02T02:00:00,0.0,0.0,0.0,0.0,0.0,27875.780168817048,100352808.60774136,202019654.68627903,8.710061662572135,8.52143735533792,53.185132110859534,100352808.60774136,4.0,139192.7696766284,0.9999906298614532,139192.69394861886,0.9999806531831202,139192.70888447354,0.9999826209448118,139192.73097766322,0.9999855314922635,139192.31107100754,0.9999302116445,31290.84929719227,112647057.46989216,226799255.54602,8.113015830207909,7.901254642640946,59.094591234288366,113343020.68445057
 2006-07-02T03:00:00,0.0,0.0,0.0,0.0,0.0,18831.306347664744,67792702.85159308,136893553.4079797,10.529267013409433,10.401450292480297,35.45675474057302,67792702.85159308,4.0,178058.8187390813,0.9999948637134338,178058.74751015237,0.9999893949491632,178058.76155949623,0.9999904735872102,178058.78233887494,0.9999920690178112,178058.38738065932,0.9999617451768682,22947.31348374921,82610328.54149717,166694723.49394172,9.91861137625186,9.762968763975127,41.36621386400186,83500622.03902543
 2006-07-02T04:00:00,0.0,0.0,0.0,0.0,0.0,28241.2475952152,101668491.34277467,204435198.8706768,8.727198038065083,8.536318154696541,53.185132110859534,101668491.34277467,4.0,138895.53390595832,0.9999906096932688,138895.45881491387,0.9999806115412416,138895.4736266076,0.999982583538322,138895.49553186953,0.9999855003504045,138895.07915700102,0.9999300614328008,30819.394690347108,110949820.8852496,223098114.2512441,8.110730597403828,7.902425496445743,59.094591234288366,111644297.92628597
 2006-07-02T05:00:00,0.0,0.0,0.0,0.0,0.0,18015.375205983004,64855350.74153882,130411264.60677284,10.527991199733698,10.406227440190476,35.45675474057302,64855350.74153882,1.0,0.0,0.9999457923202334,0.0,0.999888075715349,0.0,0.9998994595166764,0.0,0.9999162974773352,0.0,0.9995962637257128,24573.836440612493,88465811.18620497,177887224.097113,9.301730944517686,9.135638922719272,47.27567298743069,88465811.18620497
 2006-07-02T06:00:00,0.0,0.0,0.0,0.0,0.0,12243.13093313472,44075271.359285,88339618.17102814,11.736345746544709,11.65386379159451,23.637836493715344,44075271.359285,1.0,0.0,0.9998679768637032,0.0,0.9997274077187772,0.0,0.9997551330366786,0.0,0.999796141993058,0.0,0.9990166978295772,11562.577011611058,41625277.24179981,83428121.64930692,11.682835403363072,11.604939632233616,23.637836493715344,41625277.24179981
 2006-07-02T07:00:00,0.0,0.0,0.0,0.0,0.0,62559.82456596835,225215368.437486,438103226.5370914,9.319434765402557,8.910315994301804,47.2756729874307,225215368.437486,1.0,0.0,0.9997876870263032,0.0,0.9995616307909624,0.0,0.9996062172540294,0.0,0.9996721657969976,0.0,0.998418702859967,62071.34789925069,223456852.43730265,434598420.5184556,9.303650647688478,8.897805683909288,47.275672987430674,223456852.43730265
 2006-07-02T08:00:00,0.0,0.0,0.0,0.0,0.0,121606.10566590312,437781980.397251,947030622.2633824,7.551148999195508,6.666666666666694,70.91350948114608,437781980.397251,1.0,0.0,0.9996992746271882,0.0,0.9993790829570068,0.0,0.9994422363314558,0.0,0.9995356474868132,0.0,0.9977602114289942,123198.9731449791,443516303.3219248,957476991.6402104,7.560905885561577,6.666666666666692,70.91350948114605,443516303.3219248
 2006-07-02T09:00:00,0.0,0.0,0.0,0.0,0.0,101225.28799531268,364411036.7831256,777595212.2783947,8.409983444508901,7.68374430893333,59.094591234288366,364411036.7831256,1.0,0.0,0.999601557661591,0.0,0.9991773236948552,0.0,0.9992609979720164,0.0,0.9993847619192548,0.0,0.9970324200202048,101955.00096530293,367038003.47509056,783318735.4243928,8.416370410055485,7.684785404958909,59.094591234288366,367038003.47509056
 2006-07-02T10:00:00,0.0,0.0,0.0,0.0,0.0,114013.83926524971,410449821.3548991,805910502.7276418,7.899604939440898,7.146945341194242,65.8482588039213,410449821.3548991,1.0,0.0,0.9994974896757428,0.0,0.9989624512833958,0.0,0.999067980199616,0.0,0.999224069689268,0.0,0.996257326508372,114556.24118386648,412402468.2619194,812887786.8058146,7.906244136354498,7.147066200014639,65.84825880392131,412402468.2619194
 2006-07-02T11:00:00,0.0,0.0,0.0,0.0,0.0,125306.21305840142,451102367.0102451,869333297.9664085,7.478560121413199,6.666666666666689,70.91350948114602,451102367.0102451,1.0,0.0,0.9993891106804212,0.0,0.9987386777964145,0.0,0.9988669666786804,0.0,0.9990567207942164,0.0,0.9954501247987528,125847.34421451853,453050439.1722665,877862314.6230202,7.486527821308141,6.666666666666693,70.91350948114606,453050439.1722665
 2006-07-02T12:00:00,0.0,0.0,0.0,0.0,0.0,159980.26221915637,575928943.988963,1119758339.9941385,7.712476939512647,6.66666666666669,70.91350948114604,575928943.988963,1.0,0.0,0.9992747665217988,0.0,0.998502587850986,0.0,0.9986548894043428,0.0,0.9988801610416136,0.0,0.994598494830684,160648.49635469692,578334586.8769089,1129326897.7165873,7.721416262041621,6.66666666666669,70.91350948114604,578334586.8769089
 2006-07-02T13:00:00,0.0,0.0,0.0,0.0,0.0,159512.44847772497,574244814.5198098,1071854211.9072356,7.667725389292978,6.66666666666669,70.91350948114604,574244814.5198098,1.0,0.0,0.9991576804013546,0.0,0.99826083649159,0.0,0.9984377265375602,0.0,0.9986993674032872,0.0,0.993726442858672,160235.20156351358,576846725.6286488,1081167188.4471593,7.676425993466677,6.66666666666669,70.91350948114604,576846725.6286488
 2006-07-02T14:00:00,0.0,0.0,0.0,0.0,0.0,165423.6538382592,595525153.8177332,1190195393.6190112,7.77829726443422,6.66666666666669,70.91350948114604,595525153.8177332,1.0,0.0,0.9990411121678036,0.0,0.998020154429394,0.0,0.9982215242099264,0.0,0.9985193734383588,0.0,0.9928582480841254,166234.2236092091,598443204.9931527,1201845503.4796565,7.789182131540323,6.66666666666669,70.91350948114604,598443204.9931527
 2006-07-02T15:00:00,0.0,0.0,0.0,0.0,0.0,168883.45580607615,607980440.9018742,1175856577.4604485,7.764894274248456,6.66666666666669,70.91350948114604,607980440.9018742,1.0,0.0,0.9989204477301308,0.0,0.997771014806978,0.0,0.9979977245391872,0.0,0.9983330544910712,0.0,0.99195954497206,169617.93017952202,610624548.6462793,1185156931.4895227,7.773583393592871,6.66666666666669,70.91350948114604,610624548.6462793
 2006-07-02T16:00:00,0.0,0.0,0.0,0.0,0.0,175990.21487742383,633564773.5587257,1352702563.4390192,7.930130421894365,6.666666666666688,70.91350948114604,633564773.5587257,1.0,0.0,0.9987982089593888,0.0,0.9975186246100396,0.0,0.997771004909348,0.0,0.998144304603184,0.0,0.9910491163006068,176659.26292215617,635973346.5197622,1364746345.9525647,7.941384333400248,6.666666666666688,70.91350948114604,635973346.5197622
 2006-07-02T17:00:00,0.0,0.0,0.0,0.0,0.0,167507.16724819606,603025802.0935056,1177333513.65457,7.766272976435903,6.66666666666669,70.91350948114605,603025802.0935056,1.0,0.0,0.998676736533822,0.0,0.9972678167098552,0.0,0.997545706641108,0.0,0.997956738035167,0.0,0.9901443953323388,168430.77486273315,606350789.5058393,1187636221.8130736,7.775898510812546,6.66666666666669,70.91350948114604,606350789.5058393
 2006-07-02T18:00:00,0.0,0.0,0.0,0.0,0.0,157000.7505396531,565202701.9427513,1082061216.9919786,7.677264320589789,6.666666666666688,70.91350948114602,565202701.9427513,1.0,0.0,0.998557001112795,0.0,0.9970205952570405,0.0,0.9973236300432416,0.0,0.9977718535900968,0.0,0.9892526114929832,157800.57950500413,568082086.218015,1092893431.8340406,7.687384244770048,6.666666666666688,70.91350948114602,568082086.218015
 2006-07-02T19:00:00,0.0,0.0,0.0,0.0,0.0,132158.0201755954,475768872.63214326,827118954.7991632,7.439087313738088,6.666666666666689,70.91350948114604,475768872.63214326,1.0,0.0,0.9984455679642324,0.0,0.996790515764744,0.0,0.9971169518997954,0.0,0.9975997887519892,0.0,0.9884226625922684,132795.26355839634,478062948.810227,833731194.4457321,7.4452642382886545,6.666666666666688,70.91350948114602,478062948.810227
 2006-07-02T20:00:00,0.0,0.0,0.0,0.0,0.0,53545.55704326058,192764005.3557381,343901745.1983601,8.078612993542848,7.757476969229711,59.09459123428835,192764005.3557381,1.0,0.0,0.9983427936997604,0.0,0.9965783145401004,0.0,0.9969263336282214,0.0,0.997441094167783,0.0,0.9876572046569886,54362.22794879946,195704020.6156781,349679816.1563148,8.085251584098623,7.758719536191414,59.09459123428835,195704020.6156781
 2006-07-02T21:00:00,0.0,0.0,0.0,0.0,0.0,28067.21187792628,101041962.7605346,186853885.4241439,9.276351241853677,9.101885359720402,47.27567298743069,101041962.7605346,1.0,0.0,0.9982501511032392,0.0,0.9963870324858144,0.0,0.9967545068414886,0.0,0.9972980439751084,0.0,0.986967206912744,29084.297198702465,104703469.91532886,193626137.2309724,9.276674526656844,9.095884429008269,47.27567298743069,104703469.91532886
 2006-07-02T22:00:00,0.0,0.0,0.0,0.0,0.0,31064.211751185445,111831162.30426762,209614460.94298184,8.09532221818113,7.899607342545244,59.094591234288366,111831162.30426762,1.0,0.0,0.9981582149839626,0.0,0.9961972091170976,0.0,0.9965839903776468,0.0,0.9971560846597378,0.0,0.9862824709781156,31659.80215753276,113975287.76711792,213632353.6139089,8.095383239010435,7.895916544611172,59.094591234288366,113975287.76711792
 2006-07-02T23:00:00,0.0,0.0,0.0,0.0,0.0,25481.359413336544,91732893.88801156,175823759.06806114,9.299821089254708,9.135655314170249,47.27567298743069,91732893.88801156,4.0,4438602.82330836,0.99999335953356,4438234.955207427,0.9999632649274784,4438260.330548047,0.999977821317404,4438340.81136942,0.9999897464013384,4436892.845353023,0.9991431917498782,25924.737914144956,93329056.49092184,178884361.710989,9.30047044305873,9.133446656546145,47.27567298743069,115519388.25670812
 2006-07-03T00:00:00,0.0,0.0,0.0,0.0,0.0,29168.294144951647,105005858.92182592,203218089.5093944,8.090348825660069,7.900606765732104,59.094591234288366,105005858.92182592,4.0,159192.79012592038,0.999989670772604,159192.69480121916,0.9999786729225032,159192.71360221948,0.9999808420961896,159192.7414111723,0.9999840505553096,159192.21284947227,0.9999230683954172,29532.20566315588,106315940.38736115,205753493.2979197,8.093143120203658,7.901033490144216,59.094591234288366,107111903.54015118
 2006-07-03T01:00:00,0.0,0.0,0.0,0.0,0.0,23430.2402743946,84348864.98782057,167225362.2703788,9.289726429995772,9.133589862778924,47.27567298743069,84348864.98782057,4.0,192851.14235645987,0.99999358651731,192851.0474899068,0.999986757882549,192851.0662005034,0.9999881047362252,192851.09387693444,0.9999900968888072,192850.56785064447,0.999952232679619,24111.733970922607,86802242.29532139,172098029.8298841,9.294807501004414,9.134120752441236,47.27567298743069,87766497.21309584
 2006-07-03T02:00:00,0.0,0.0,0.0,0.0,0.0,26546.77992659196,95568407.73573104,196092308.5640033,8.082936585288666,7.899848465590975,59.094591234288366,95568407.73573104,4.0,130994.77774599456,0.99999096061968,130994.70897618582,0.9999813361099322,130994.72254009744,0.9999832344112456,130994.74260238634,0.9999860422187528,130994.36128068552,0.9999326751163684,26963.861838253524,97069902.61771268,199178761.6559412,8.08569201953776,7.899721804886524,59.094591234288366,97724875.93085802
 2006-07-03T03:00:00,0.0,0.0,0.0,0.0,0.0,18423.424644059065,66324328.71861263,137888996.03120533,9.877844703938644,9.749100030625833,41.36621386400186,66324328.71861263,4.0,157753.4197366535,0.9999943213726163,157753.3530489822,0.9999882751611864,157753.36620093073,0.999989467692692,157753.3856565173,0.9999912315849095,157753.01587882172,0.9999577058477176,22023.955887292566,79286241.19425324,164836952.11973587,9.286807902621671,9.132901717768084,47.27567298743069,80075007.73477513
 2006-07-03T04:00:00,0.0,0.0,0.0,0.0,0.0,10681.707025258584,38454145.2909309,79946583.5515731,11.709540081580643,11.634895219803711,23.637836493715344,38454145.2909309,4.0,122697.09970644263,0.9999917757810304,122697.04301020168,0.99998301919896,122697.0541923722,0.9999847463135536,122697.07073233977,0.999987300916076,122696.75636094918,0.9999387464001424,10391.6462480075,37409926.492827,77775641.38767523,11.672096628067331,11.599478890302146,23.637836493715344,38023411.5168293
 2006-07-03T05:00:00,0.0,0.0,0.0,0.0,0.0,22788.170107725426,82037412.38781153,169508958.22811824,9.277537782539696,9.119268634704484,47.27567298743069,82037412.38781153,1.0,0.0,0.9999494931209844,0.0,0.9998957168739172,0.0,0.9999063234942132,0.0,0.9999220119141096,0.0,0.9996238271173492,23130.860247200424,83271096.88992155,172055680.63764644,9.26046740095979,9.099820119834414,47.27567298743069,83271096.88992155
 2006-07-03T06:00:00,19241315.006072167,56902075.37007565,31473439.90201328,61213299.48452228,14703291.523253843,148061.49237155291,533021372.5375905,1467649007.1089704,8.037525794845955,6.66666666666669,70.91350948114604,716554793.8235276,1.0,15258137.398011576,0.9998734142979334,74079918.15697719,0.999738634558577,37487838.695223145,0.9997652179963752,76578670.85566887,0.9998045379798238,17287840.293823436,0.9990571955864912,148044.40134483334,532959844.8413999,1468980968.7387264,8.038770257088283,6.66666666666669,70.91350948114604,753652250.2411041
 2006-07-03T07:00:00,51244311.099480376,69573338.166075,33569941.78537747,74604894.55803245,20107428.6834446,171522.99908409992,617482796.7027597,2034912307.5916257,8.567698588585428,6.66666666666669,70.91350948114604,866582710.9951696,1.0,66981670.854764044,0.9997888603759204,93784460.18670648,0.9995640534424618,48153839.99153656,0.9996083934980282,99079246.51986945,0.9996739775757604,24056001.740533367,0.998427441913274,171838.40978395645,618618275.2222433,2040664325.71552,8.57307557693902,6.66666666666669,70.91350948114604,950673494.5156533
 2006-07-03T08:00:00,59337399.49218802,76006273.40301828,41309798.15840134,79391212.98199171,23566163.950190235,191726.51624779505,690215458.4920623,2230987574.6200385,8.750998971719357,6.66666666666669,70.91350948114604,969826306.477852,1.0,79547537.93439364,0.9996908547331737,98506148.45209324,0.9993616981396088,64583095.98865672,0.9994266197210931,115899387.79360177,0.9995226462594484,26626577.521469746,0.9976975004505184,192062.7429946458,691425874.7807249,2236669164.215941,8.756310780126073,6.66666666666669,70.91350948114604,1076588622.47094
 2006-07-03T09:00:00,62226150.11211148,81099405.18553697,47417553.45488565,86031536.38535438,26966472.94937782,203764.6105992297,733552598.1572269,2393638732.9717817,8.903071865028641,6.666666666666692,70.91350948114604,1037293716.2444932,5.0,5023100.683786472,0.9733225086698024,5846953.407308134,0.936056095220102,3797241.197170631,0.9626644692239624,6311747.819125677,0.9486397472856218,2233993.8432128443,0.9108434426753984,204137.51408321588,734895050.6995773,2399774032.172054,8.908808442268084,6.66666666666669,70.91350948114604,758108087.650181
 2006-07-03T10:00:00,64030830.59799524,85688603.74841624,48335152.83871107,92369172.51080236,27369836.102406617,210447.88156658772,757612373.6397159,2450673531.299391,8.956400232482745,6.66666666666669,70.91350948114604,1075405969.4380474,5.0,5147679.717462612,0.927502356716281,6029951.736630959,0.8255655783001363,3901319.083944576,0.8978674193493991,6580521.535730748,0.858712068608515,2291276.027239493,0.7571931152630343,210815.7378659174,758936656.3173027,2456589297.1891537,8.961931739675613,6.666666666666692,70.91350948114604,782887404.4183111
 2006-07-03T11:00:00,65672457.56073266,89834352.40872139,49223830.80109469,99762843.31953202,27967036.31826109,220296.3458433193,793066845.0359495,2460156111.19033,8.965266879060646,6.66666666666669,70.91350948114604,1125527365.4442916,5.0,5340069.665541608,0.8802269304052927,6104121.350623412,0.712330736207064,3900891.5105427066,0.8327222110879516,6836763.225299827,0.7651555847334048,2304335.9856904102,0.60299211093305,220814.92236422436,794933720.5112077,2468047356.0054483,8.972645600899488,6.66666666666669,70.91350948114604,819419902.2489055
 2006-07-03T12:00:00,67358328.41799334,89621668.83951028,45540419.769050926,103086077.02700885,27874567.27938717,231339.0960890497,832820745.920579,2523365975.373566,9.024372509689249,6.66666666666669,70.91350948114604,1166301807.2535295,5.0,5457192.489014258,0.8314204943053868,5909881.308094079,0.6009000007019591,3659235.412089469,0.7698873302493167,6877526.594249075,0.6697002529159862,2020647.754380754,0.4580960868959203,231967.4128084588,835082686.1104517,2532576434.220432,9.032985097764916,6.66666666666669,70.91350948114604,859007169.6682793
 2006-07-03T13:00:00,69760680.0177247,91701774.38040036,45864031.36612967,107458549.0318226,27262972.155385066,239360.6488700513,861698335.9321845,2591024833.220025,9.087640559871206,6.666666666666692,70.91350948114604,1203746342.883647,5.0,5552566.931208393,0.7818376529704741,5893436.169695385,0.4914960917543073,3666845.994229504,0.7086271592354688,7030878.003777014,0.5729906060998587,1970728.156127935,0.32470189963913,239963.9269208885,863870136.9151987,2599673024.6047325,9.095727722971375,6.66666666666669,70.91350948114604,887984592.1702368
 2006-07-03T14:00:00,69615610.99931131,89825497.24726857,42739268.23376848,106213679.84123965,23376340.010553285,239985.1601033968,863946576.3722281,2608887559.710483,9.1043444759844,6.66666666666669,70.91350948114604,1195716972.7043695,5.0,5528542.119954328,0.7322562338291058,5754212.99514445,0.3841304695048408,3494489.012340276,0.6494251515425091,6945191.660160419,0.4765261758016317,1727454.8947938029,0.2017239202820727,240557.9169626184,866008501.065426,2617110843.7671847,9.112034384609853,6.66666666666669,70.91350948114604,889458391.7478194
 2006-07-03T15:00:00,67824667.64292014,85672505.8601976,41014889.69194956,102630087.68573678,21432982.64554405,236018.78882467173,849667639.7688184,2573695268.208826,9.071435302336877,6.66666666666669,70.91350948114604,1168242773.2951665,1.0,95002013.70155732,0.7110870832272399,103032867.2054196,0.3387684243030826,66743049.84595032,0.6245376615604027,143015210.2042471,0.4355502155926423,27688692.79961849,0.1525702903175973,236561.11973262025,851620031.0374328,2581563719.185207,9.078793226804583,6.66666666666669,70.91350948114604,1287101864.7942257
 2006-07-03T16:00:00,95428387.11858945,77970110.43843408,52606566.98063014,94246034.9053169,20050350.199996214,228975.4622295023,824311664.0262084,2441491945.86192,8.94781576692026,6.66666666666669,70.91350948114604,1164613113.6691751,1.0,135689770.2438203,0.7109697758984805,95506308.5549498,0.33852621620799,79254376.00108036,0.6243200884124372,139379897.4098288,0.4353690803847436,27488848.2367458,0.1516965907963569,229442.275631562,825992192.2736232,2448262818.7166905,8.95414681617841,6.66666666666669,70.91350948114604,1303311392.7200484
 2006-07-03T17:00:00,94819295.63809235,71169225.86723007,52038274.19168829,88377361.42024916,18899540.64004514,222324.3103098377,800367517.1154155,2352667547.281259,8.864763194064446,6.66666666666669,70.91350948114604,1125671214.8727207,4.0,252710612.29713768,0.7580860450720328,122941395.34254652,0.3868173994154009,136344213.2804792,0.6716172558693293,164139469.45288068,0.4833565412479939,34209228.12186768,0.2001405845466195,222893.51874079395,802416667.466858,2361019016.8444915,8.872571715427652,6.66666666666669,70.91350948114604,1512761585.9617698
 2006-07-03T18:00:00,45929751.288051486,62158907.31628956,30902939.86341653,79421078.0679583,17051711.11208324,209510.51892940735,754237868.1458666,2232747131.426487,8.75264441122314,6.66666666666669,70.91350948114604,989702255.793666,4.0,248284179.4289777,0.8499726890627447,120669718.10862182,0.4810247634626893,133926066.49567564,0.7639256199946701,161148199.29818636,0.57694017137316,33559768.44057146,0.2951137237991391,210603.7730187359,758173582.8674492,2249375456.8553443,8.76819051433237,6.66666666666669,70.91350948114604,1455761514.6394825
 2006-07-03T19:00:00,35152630.09906798,53150202.65463922,26238310.51277362,65557206.427975535,14317968.864703445,192254.15995527533,692114975.8389912,2070111067.3116517,8.600600392253506,6.66666666666669,70.91350948114604,886531294.3981509,4.0,241512380.1054605,0.9399178361033442,117265004.88431948,0.5731437961244685,130244471.58237824,0.8542660780533166,156641859.14294395,0.6684737970764126,32596298.37006488,0.3879753680150539,193075.57106396876,695072055.8302875,2083266019.907293,8.612897977533779,6.66666666666669,70.91350948114604,1373332069.9154544
 2006-07-03T20:00:00,0.0,0.0,0.0,0.0,0.0,32306.62476506893,116303849.15424812,197196871.2611806,8.326920859643085,8.14279971480502,55.54891576023106,116303849.15424812,4.0,59266785.37475366,0.997545361163764,114783430.84168646,0.6609690774433856,127585397.20006669,0.9404688615969516,153366616.944425,0.7557636278286463,31890474.23608391,0.4764914761373205,34236.281864955825,123250614.71384096,208966113.69271636,8.327181518257007,8.132070016804319,55.71775744947188,610143319.3108567
 2006-07-03T21:00:00,0.0,0.0,0.0,0.0,0.0,27805.06087492622,100098219.1497344,172016288.4779272,9.287667408917246,9.127057100222483,47.27567298743069,100098219.1497344,4.0,297008.2216450653,0.9999897754638164,113452711.07267238,0.755242405631679,23887660.824800525,0.9996785963803452,151624488.81820694,0.8494889492483546,31506435.516702224,0.5714682468417812,28611.91020678192,103002876.74441493,177004308.8259546,9.285150606034913,9.11988213787243,47.27567298743069,423771181.1984421
 2006-07-03T22:00:00,0.0,0.0,0.0,0.0,0.0,33735.22032780921,121446793.1801132,213710599.4785587,8.101477029681789,7.90193722696385,59.094591234288366,121446793.1801132,4.0,213481.15691221316,0.9999901476584953,111325536.17768855,0.8481757473700237,213481.06519464005,0.9999817265896452,148816184.69147143,0.9419091429051484,30902111.79895057,0.665056894741107,34773.24651179904,125183687.44247654,220264254.6420116,8.105706451499655,7.900046567971271,59.094591234288366,416654482.332694
 2006-07-03T23:00:00,0.0,0.0,0.0,0.0,0.0,25039.34827133325,90141653.77679972,161956014.8957623,9.288643917832218,9.13742780672773,47.27567298743069,90141653.77679972,4.0,262411.6512390698,0.9999904487144864,109509507.35887392,0.9416747235204858,262411.5072226936,0.9999822849665212,25913469.91344683,0.9998599921734296,30384673.362326317,0.7591883287110344,25547.938677093127,91972579.23753524,165244531.66266108,9.29155769213678,9.137270708546293,47.27567298743069,258305053.0306441
 2006-07-04T00:00:00,0.0,0.0,0.0,0.0,0.0,31034.57443202008,111724467.95527229,205078024.3155536,8.093483874882164,7.902005139533879,59.094591234288366,111724467.95527229,4.0,188977.04530870487,0.9999906706561902,18923155.52751393,0.9988430327234646,188976.96769065573,0.999982696607939,188976.9958980946,0.9999855944837512,29846878.60222883,0.8536311739802432,32079.9914205965,115487969.11414738,211981656.5102078,8.09995476781557,7.90202927940107,59.094591234288366,164824934.2527876
 2006-07-04T01:00:00,0.0,0.0,0.0,0.0,0.0,23543.01481009016,84754853.31632458,157465459.15174374,9.283687749781777,9.136664826669028,47.27567298743069,84754853.31632458,4.0,237420.5579948571,0.9999908451109868,237420.4029476184,0.9999810976155356,237420.43352866863,0.9999830201740764,237420.478761182,0.9999858638608324,29558486.23837968,0.9483241010173428,24200.113872256537,87120409.94012353,161860410.53612903,9.287041071597857,9.135914155473657,47.27567298743069,117628578.05173557
 2006-07-04T02:00:00,0.0,0.0,0.0,0.0,0.0,23579.68178573599,84886854.42864956,160192677.76578748,9.297510782058604,9.147941382420738,47.27567298743069,84886854.42864956,4.0,173826.82077808338,0.9999909879384028,173826.73422346095,0.9999813925157498,173826.7512946255,0.9999832850800364,173826.7765463375,0.9999860844018164,3025278.617282477,0.9996576916550094,30174.80565184799,108629300.34665276,204876809.21148324,8.092220732853493,7.900929775459417,59.094591234288366,112349886.04677776
 2006-07-04T03:00:00,0.0,0.0,0.0,0.0,0.0,20229.417990304853,72825904.76509747,140050637.7169071,9.91087908312278,9.780116004765397,41.36621386400186,72825904.76509747,4.0,212858.66208725088,0.9999914226544536,212858.5310507709,0.9999822900875188,212858.5568956005,0.9999840913599224,212858.5951230844,0.999986755650434,212857.86853650823,0.9999361163298438,23272.75488927236,83781917.6013805,161099458.17850977,9.285917336210742,9.135501109095555,47.27567298743069,84846209.81507371
 2006-07-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.144794999701189,14.144794999701189,0.0,0.0,4.0,155880.30465116384,0.9999885728899752,155880.19840323323,0.9999764060900476,155880.2193594421,0.9999788058229052,155880.25035531423,0.9999823553057436,155879.66122080988,0.9999148914167312,0.0,0.0,0.0,14.073862567610275,14.073862567610275,0.0,779400.6339899633
 2006-07-04T05:00:00,0.0,0.0,0.0,0.0,0.0,23675.267344846576,85230962.44144769,165823551.48859993,9.911239429840016,9.756409110722052,41.36621386400186,85230962.44144769,1.0,0.0,0.999941678591182,0.0,0.9998795819708598,0.0,0.9998918296695992,0.0,0.9999099454345872,0.0,0.9995656248633292,28161.816696548904,101382540.10757604,197106003.8273611,9.311292257551578,9.127252344603894,47.27567298743069,101382540.10757604
 2006-07-04T06:00:00,27937291.27056974,39108815.94869395,24510048.570621718,46001479.002260216,15409045.437927486,154290.26418797616,555444951.0767142,1601927635.604882,8.163018510664637,6.66666666666669,70.91350948114604,708411631.3067873,1.0,53549397.57285786,0.9998559403078104,71218610.3914915,0.9997025554669602,40184146.72710316,0.9997328085034732,84337750.16646563,0.99977755624844,19894573.02327343,0.9989270501218668,154112.0907322762,554803526.6361943,1598363803.71633,8.159686512766973,6.66666666666669,70.91350948114604,823988004.517386
 2006-07-04T07:00:00,54937196.57633191,62836190.52000831,33585277.461043745,70963248.59905416,20533416.00155324,201728.4014314847,726222245.1533449,2616004453.326045,9.111001048019906,6.66666666666669,70.91350948114604,969077574.3113364,1.0,71095583.3441273,0.9997690269832248,79731893.95663178,0.9995231028188716,48189695.91107792,0.9995716079559012,95465165.3675922,0.9996433526715238,24136412.953143258,0.9982797237281714,202392.1015141215,728611565.4508373,2627731813.130844,9.12196785067997,6.66666666666669,70.91350948114604,1047230316.9834098
 2006-07-04T08:00:00,63817537.833674446,73701366.92754456,45765870.81129095,78181739.74649028,23657418.753615208,216540.58996185396,779546123.8626741,2729437316.1738963,9.217079562735956,6.66666666666669,70.91350948114604,1064670057.9352896,1.0,88009794.92664032,0.99967530689635,96434641.44610135,0.999329596036696,66218308.57339989,0.999397782718002,104627899.91359264,0.9994986387171624,27148663.01284498,0.9975817008859588,218742.8643714167,787474311.7370999,2766388452.5768948,9.251636979101924,6.66666666666669,70.91350948114604,1169913619.6096792
 2006-07-04T09:00:00,65703730.33856295,79092802.61818577,47956911.25516172,84008672.6862196,28083353.13832929,236309.37388738128,850713745.9945726,2854850037.9862585,9.334371219914544,6.66666666666669,70.91350948114604,1155559216.0310318,5.0,5637175.885456116,0.9700979037067748,5880648.412328905,0.9356956030594952,4119768.776873784,0.9591601039762264,6720545.568241833,0.9452373824696672,2452089.611879504,0.9020363124719702,236945.305457933,853003099.6485589,2864760678.8160634,9.343640458232713,6.666666666666692,70.91350948114604,877813327.9033389
 2006-07-04T10:00:00,68477512.45507948,87158126.05529535,50784479.97338142,96256390.98984244,29026785.993142422,256314.11778283276,922730824.0181978,2951227130.726865,9.424512681444584,6.666666666666692,70.91350948114604,1254434119.484939,5.0,5789306.268929082,0.9186320427853576,5972745.006750362,0.8253753380405252,4175427.177833573,0.8898770985401517,6943679.906979958,0.8500963522823572,2541691.251075347,0.7329847472799847,257047.36374914227,925370509.4969122,2961845489.563762,9.434444457282543,6.66666666666669,70.91350948114604,950793359.1084808
 2006-07-04T11:00:00,70611279.25982289,89928304.07225226,50715763.87485562,102425321.7693834,29350440.67650856,260209.4946314457,936754180.6732044,2886825311.313763,9.364276916241556,6.666666666666692,70.91350948114604,1279785290.3260274,5.0,5833799.25740176,0.8661227812848211,5929139.431067932,0.714407398790156,4096602.400462172,0.820580966913068,7065717.055851666,0.752311513604202,2491210.250429112,0.5633366036889266,261178.91609888244,940244097.9559768,2900409014.465691,9.376981792311325,6.66666666666669,70.91350948114604,965660566.3511896
 2006-07-04T12:00:00,69789484.69363546,87218991.96293217,43434157.61980189,102751805.33432174,28126490.47892276,253196.25189011655,911506506.8044196,2706220649.31668,9.195368093478328,6.66666666666669,70.91350948114604,1242827436.8940334,5.0,5724835.194075563,0.8141036999324743,5658120.73747826,0.6070750328610872,3659417.630235145,0.756339492302156,6937156.98344464,0.6550086470016961,2039693.69072118,0.4124566198048731,254079.8080567956,914687309.004464,2718434060.7457995,9.206790042706604,6.66666666666669,70.91350948114604,938706533.2404188
 2006-07-04T13:00:00,69824881.57879256,86855952.61167601,42765095.261014014,103806582.67243928,26828462.023379743,255732.2338270384,920636041.7773384,2666754470.7721825,9.158459089093157,6.66666666666669,70.91350948114604,1250717015.92464,5.0,5624770.501800699,0.7632202885857633,5525036.048255255,0.5036444420814421,3566201.9742160803,0.6963526936764719,6847715.770110634,0.5595460561998249,1945755.819312899,0.2804694854460947,256567.37279191325,923642542.0508878,2678045580.645867,9.16901822664084,6.66666666666669,70.91350948114604,947152022.1645832
 2006-07-04T14:00:00,70558892.1577638,86171673.65711866,40489403.63403045,103966086.80250874,23492987.02162089,260335.67809006097,937208441.1242194,2738350351.2703066,9.225414717897753,6.666666666666692,70.91350948114604,1261887484.397262,5.0,5619778.734288935,0.7130563095648799,5461079.164470407,0.402550407835248,3445836.440928958,0.6383674253093591,6793294.555880997,0.4656055615938273,1745816.107975259,0.1574076698300923,261129.67345215208,940066824.4277476,2749057476.427863,9.235428175381813,6.66666666666669,70.91350948114604,963132629.431292
 2006-07-04T15:00:00,72973780.36800158,86533490.3338027,41245090.48683852,104056907.09552786,22848914.72690949,268686.08146347915,967269893.2685246,2812949933.278583,9.295182832194945,6.66666666666669,70.91350948114604,1294928076.2796052,1.0,113434878.9606699,0.691447277785536,108736921.10404104,0.35926670278807,69803003.75974849,0.6137176833165792,147991603.10213107,0.4254017314685765,29391708.22023653,0.1074762949182819,269465.63866448024,970076299.1921288,2823274670.996879,9.30483911994842,6.666666666666692,70.91350948114604,1439434414.3389554
 2006-07-04T16:00:00,104874923.50428894,79860932.56284547,54043811.11178927,97117842.5813468,21445940.325969465,260173.45650836965,936624443.4301308,2775185967.7537565,9.259864300157089,6.66666666666669,70.91350948114604,1293967893.5163703,1.0,141835283.24429637,0.6913212712465029,105758727.0408192,0.3590065331625983,79096719.21260549,0.6134839755026547,140828687.18404308,0.4252071637387873,28034156.949930426,0.1065378040840719,260877.18244576745,939157856.8047626,2784772797.107624,9.268830251988671,6.66666666666669,70.91350948114604,1434711430.4364574
 2006-07-04T17:00:00,102209687.27051486,72433627.77359432,52886135.77837671,90585299.5793126,19998026.41787739,251314.9578583981,904733848.2902333,2706474417.89868,9.195604375324544,6.66666666666669,70.91350948114604,1242846625.109909,4.0,256131631.7838165,0.7381310384961165,124550159.06993392,0.4068378409796639,138185810.5645203,0.66044472629738,166368155.9369173,0.4728532216824184,34676184.55541911,0.1551526448528146,252036.0974191485,907329950.7089344,2716525368.216406,9.205003954052888,6.66666666666669,70.91350948114604,1627241892.6195416
 2006-07-04T18:00:00,50029557.04584517,64287195.50152854,31662626.76436612,83284247.12468652,18977291.59458504,242979.42587874367,874725933.1634772,2598180791.096689,9.094332546675764,6.66666666666669,70.91350948114604,1122966851.1944883,4.0,255524940.12017465,0.828563489845319,124148276.12954026,0.4992702217609948,137830357.89127094,0.7512338072472678,165859271.66721907,0.5648928760499626,34572461.256415404,0.2488830387285349,244318.88216274136,879547975.7858688,2617089166.626523,9.11201438358439,6.66666666666669,70.91350948114604,1597483282.8504894
 2006-07-04T19:00:00,40017126.23162284,56184498.92501615,27807976.56125365,69804596.11158457,17136623.356523775,230353.912026779,829274083.2964044,2524448231.064214,9.025384328516672,6.66666666666669,70.91350948114604,1040224904.4824054,4.0,249447532.49292704,0.9165895220136026,121086479.09536324,0.589150405868034,134524464.91033995,0.8395887172647516,161798539.50986093,0.6544085828064955,33695783.78179209,0.3398947310997973,231660.5012621025,833977804.5435694,2543679010.360124,9.043366870959373,6.66666666666669,70.91350948114604,1534530604.3338528
