version,0.4.1
 2006-07-04T20:00:00,0.0,0.0,0.0,0.0,0.0,35868.115036417614,129125214.13110344,211347038.29669625,8.44321790588872,8.245882994824973,54.3670239355453,129125214.13110344,4.0,128026492.81632309,0.9890055423177712,117806256.85245584,0.675102597253201,130971746.01746838,0.9241443050414664,157444495.84152168,0.7400254896689452,32759344.71010361,0.4269024302800659,38279.11878827593,137804827.63779336,225505054.2110372,8.351208887970095,8.14065326886776,55.71775744947188,704813163.8756659
 2006-07-04T21:00:00,0.0,0.0,0.0,0.0,0.0,63530.63187551127,228710274.7518405,385785691.2035281,9.27094614385144,8.910695980605139,47.2756729874307,228710274.7518405,4.0,318316.3820953927,0.999993504194448,115168947.60683276,0.7662382637769474,48852142.126804434,0.9951297688129334,153945246.98765942,0.8308200537301151,32005443.355211653,0.5191194756437346,65660.14622527733,236376526.4109984,398647701.9729252,9.281518088167344,8.90925629758147,47.27567298743069,586666622.8696021
 2006-07-04T22:00:00,0.0,0.0,0.0,0.0,0.0,86206.65384349534,310343953.836583,569494550.5146173,7.198489353755036,6.666666666666696,70.91350948114611,310343953.836583,4.0,257228.09562177825,0.9999972563935122,114055558.33731692,0.8564585926744979,257228.0622613101,0.9999949113571444,152483579.2125402,0.9207193587009712,31675645.24913671,0.6103594358790438,87895.8475021822,316425051.00785565,584096300.0731297,7.212128005166637,6.666666666666696,70.91350948114611,615154289.9647325
 2006-07-04T23:00:00,0.0,0.0,0.0,0.0,0.0,27784.049308378777,100022577.5101636,173381261.39037514,9.248647735491318,9.086763164750314,47.27567298743069,100022577.5101636,4.0,260919.1011435316,0.9999913351978714,112559948.46963222,0.9509305998011098,260918.9864288413,0.9999839291517798,57891734.06631162,0.994296990750413,31241623.02750528,0.7058302214539399,28369.507000559915,102130225.2020157,177030426.38933012,9.253874161833918,9.088581843113175,47.27567298743069,304345368.8530371
 2006-07-05T00:00:00,0.0,0.0,0.0,0.0,0.0,33679.41907907833,121245908.68468198,214853708.31350988,8.102687866970557,7.902080986495871,59.094591234288366,121245908.68468198,4.0,209022.6795600572,0.9999902422656156,8604302.050332192,0.9998222574623672,209022.5909326825,0.9999819020600884,209022.62314057065,0.9999849330023532,30712895.11355727,0.799650176644255,34798.960671186,125276258.4162696,221991949.1063797,8.109306067020183,7.902033196011076,59.094591234288366,165220523.47379237
 2006-07-05T01:00:00,0.0,0.0,0.0,0.0,0.0,21774.773706124965,78389185.34204985,142040715.98678544,9.89888669747411,9.766265372511684,41.36621386400186,78389185.34204985,4.0,256302.21980827325,0.9999904517397143,256302.04411015415,0.999980285409618,256302.0787640985,0.9999822905774948,256302.1300211549,0.9999852564530262,30147126.34777704,0.8932350177262144,25485.355258014377,91747278.92885175,166196172.68331617,9.292115477036225,9.136940003357669,47.27567298743069,122919613.74933247
 2006-07-05T02:00:00,0.0,0.0,0.0,0.0,0.0,24626.43097645811,88655151.51524916,162675642.46575513,9.312041466543324,9.16015359106076,47.27567298743069,88655151.51524916,4.0,188552.6052037786,0.9999905161862312,188552.50749626,0.9999804184743488,188552.526767314,0.9999824101082329,188552.5552712444,0.9999853559654212,20576029.662420243,0.98099330705789,31350.33020138668,112861188.72499204,207091929.4760772,8.094705605766622,7.901346254679932,59.094591234288366,134191428.58215088
 2006-07-05T03:00:00,0.0,0.0,0.0,0.0,0.0,20718.91786208544,74588104.30350757,138921188.26368186,9.912289229400209,9.78258078031341,41.36621386400186,74588104.30350757,4.0,235961.2068291132,0.999990893422956,235961.0521178476,0.9999811973667634,235961.08263271875,0.9999831097796226,235961.12776728903,0.9999859384597404,235960.26990607864,0.999932174638298,23688.606679086963,85278984.04471305,158799125.1161512,9.283696631096648,9.13542834218468,47.27567298743069,86458788.78396611
 2006-07-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.142276076520767,14.142276076520767,0.0,0.0,4.0,169875.93780974924,0.9999879678444384,169875.81583203253,0.9999751568336844,169875.83989018106,0.9999776836282096,169875.8754756216,0.9999814210499706,169875.1991205799,0.9999103850657516,0.0,0.0,0.0,14.07251272174132,14.07251272174132,0.0,849378.6681281643
 2006-07-05T05:00:00,0.0,0.0,0.0,0.0,0.0,24065.267578558345,86634963.28281005,165311625.5113375,9.909024636445809,9.75467220818384,41.36621386400186,86634963.28281005,1.0,0.0,0.999939047345928,0.0,0.9998741491568356,0.0,0.9998869494262324,0.0,0.9999058825072212,0.0,0.9995460274712188,28689.41869625855,103281907.3065308,197076322.7199477,9.309587408142717,9.125574950450234,47.27567298743069,103281907.3065308
 2006-07-05T06:00:00,28697550.081899647,38840956.002412274,24341760.45995492,42357157.22374495,15326996.72825115,158356.04241935836,570081752.70969,1615432754.7685368,8.175640200106526,6.66666666666669,70.91350948114604,719646173.205953,1.0,60651341.72246772,0.99984905818985,72665547.44117889,0.9996883457436708,43439545.00864734,0.9997200440488982,83859755.53349891,0.9997669295136844,20296732.19390089,0.9988757924278172,158137.44034269184,569294785.2336906,1610712611.6518128,8.17122738515838,6.66666666666669,70.91350948114604,850207707.1333843
 2006-07-05T07:00:00,54808982.28698003,59238979.59931657,30000247.54428689,61604261.225700185,22917380.325481605,221944.1874823309,798999074.9363911,2723514519.55366,9.211541168417911,6.66666666666669,70.91350948114604,1027568925.9181564,1.0,80534858.34871322,0.9997529908929867,86502385.436157,0.9994899926039305,48619407.08459065,0.9995418653756976,95990563.15491135,0.9996185912131396,26768229.103135917,0.998160287674926,222748.98168515987,801896334.0665756,2736626990.6996827,9.223803982452326,6.66666666666669,70.91350948114604,1140311777.1940837
 2006-07-05T08:00:00,64571799.07048471,74256516.320736,41148974.98920231,73806577.61753243,26475021.982100047,243088.3184937417,875117946.5774703,2858679848.926549,9.337952535807824,6.66666666666669,70.91350948114604,1155376836.557526,1.0,91923681.38836364,0.9996464297230028,104185553.1521926,0.9992699724375376,64827460.56361706,0.9993442234257056,105532331.54479668,0.999454049237091,28712592.465062555,0.9973666250437616,243882.0270402239,877975297.344806,2870635534.406256,9.349134518750509,6.66666666666669,70.91350948114604,1273156916.4588385
 2006-07-05T09:00:00,68502628.76894225,84472613.82949044,50044718.21692818,87933077.64039259,29195219.861740462,261602.93740483528,941770574.6574068,2949299271.110425,9.422709778459764,6.66666666666669,70.91350948114604,1261918832.9749007,5.0,5817143.190529213,0.969213194868048,5704344.59873674,0.937897485494451,4200099.792020175,0.958346504618075,6681282.0179531,0.945605769283214,2505654.033425341,0.899266675458369,262515.09229752567,945054332.2710924,2962193794.2623158,9.434770525975498,6.66666666666669,70.91350948114604,969962855.9037569
 2006-07-05T10:00:00,71014733.22865902,90459952.95643751,51615619.71617775,97484289.07342908,29745160.228648104,272694.0117826648,981698442.4175932,2972744787.186644,9.444639130337354,6.666666666666692,70.91350948114604,1322018197.620945,5.0,5933128.882491043,0.9160972566871228,5905896.985450117,0.8291791931133377,4190998.634792975,0.888153854939378,6872544.650337333,0.8509454015638473,2533840.557309994,0.7290350254730901,273806.1709401722,985702215.38462,2987797235.5995083,9.458718483056886,6.666666666666692,70.91350948114604,1011138625.0950012
 2006-07-05T11:00:00,70720940.93840179,89841638.75673608,49704500.26789669,100232950.5653656,29762502.9817042,265799.4756775166,956878112.43906,2802553611.840161,9.285461006059242,6.66666666666669,70.91350948114604,1297140645.9491642,5.0,5835064.956997825,0.8630469157097864,5773550.609547371,0.7202943175607004,4022751.279511342,0.8194620302975318,6841061.388889355,0.7553864357379343,2418306.2579288483,0.5624084273220068,266846.6838053316,960648061.6991936,2816560586.2107778,9.298561091470692,6.66666666666669,70.91350948114604,985538796.1920685
 2006-07-05T12:00:00,70238308.753225,86269712.70747325,42863917.23468763,99563627.17372882,28417324.245510276,261134.93196876493,940085755.087554,2689982396.289649,9.18018106918144,6.66666666666669,70.91350948114604,1267438645.2021787,5.0,5710881.096918594,0.8112866983949414,5503417.712630665,0.616200881953039,3622834.792833997,0.7564083786801475,6671618.818535201,0.6618331493912711,2036077.879489,0.4145259145019664,262105.4070823708,943579465.496535,2702858072.3824863,9.192222228143102,6.66666666666669,70.91350948114604,967124295.7969424
 2006-07-05T13:00:00,72556785.0552812,87865503.05592076,43685501.2270407,102480388.89040291,27808086.49183657,270034.5878559587,972124516.2814516,2787899617.5586376,9.271755063346529,6.66666666666669,70.91350948114604,1306520781.0019336,5.0,5766222.075948426,0.7597119997167988,5527220.274098811,0.5139272344879743,3645911.512242801,0.6957752483140225,6722668.276699266,0.5688960857819451,2003067.5978327664,0.2798883788924702,270965.83270564355,975476997.7403167,2800079796.187809,9.283146493714474,6.66666666666669,70.91350948114604,999142087.477139
 2006-07-05T14:00:00,74977150.79345968,88373358.87648325,41875663.79335752,103353011.67021602,24495723.37848945,277415.927956787,998697340.6444331,2850638430.5592155,9.330431422762429,6.66666666666669,70.91350948114604,1331772249.1564388,5.0,5872759.157044725,0.7076491199805428,5506184.53002591,0.4121447519349006,3565085.519133195,0.6360006940876856,6704494.570244541,0.476311509496502,1809072.582347714,0.1526434390840601,278322.6375396012,1001961495.1425644,2862310065.2453995,9.34134767323174,6.66666666666669,70.91350948114604,1025419091.5013604
 2006-07-05T15:00:00,74031046.3665716,86453708.05882959,41156434.028360285,101850933.75341184,22985316.60771623,276871.90715033264,996738865.7411976,2819888719.5511847,9.301672258667322,6.66666666666669,70.91350948114604,1323216304.5560873,1.0,113538084.04288036,0.6850336696956583,110473247.9736012,0.3684926618766994,72684269.97011632,0.6105022578356903,149011530.07460627,0.4365764804112919,29808567.00805844,0.100896272442006,277735.8248801644,999848969.5685918,2830947464.0024443,9.312015092710777,6.66666666666669,70.91350948114604,1475364668.6378546
 2006-07-05T16:00:00,107275374.2308354,80270605.403173,55116159.55284585,95141740.41955894,22149713.10491022,271485.752550668,977348709.1824046,2783428214.109497,9.26757258603136,6.66666666666669,70.91350948114604,1337302301.8937285,1.0,149598203.01970848,0.6849031852084955,107710911.49897662,0.3682232464922642,83870908.97986656,0.6102602446474873,142959268.8007772,0.4363749982450902,29512099.018077448,0.0999244300586791,272260.1370981084,980136493.55319,2793479582.337473,9.27697302551364,6.666666666666692,70.91350948114604,1493787884.8705964
 2006-07-05T17:00:00,107032843.71055104,74085232.66610639,55080969.18793269,90000156.29580747,21279678.41298018,265520.3817897146,955873374.4429724,2755699772.309846,9.2416402206845,6.66666666666669,70.91350948114604,1303352254.7163503,4.0,263645546.5075784,0.7305280616305088,128192254.49071142,0.4147709470584395,142239473.16274685,0.6560121742902834,171225235.82177916,0.4827430010259133,35703358.97269536,0.1473080562309852,266349.9597601364,958859855.1364908,2766689879.5836987,9.25191841371311,6.66666666666669,70.91350948114604,1699865724.092002
 2006-07-05T18:00:00,52628548.60551304,66249420.65767564,32462450.0453508,84396319.76087514,20265794.507766597,257857.4849342421,928286945.7632718,2731511040.320986,9.219018459627437,6.66666666666669,70.91350948114604,1184289479.340453,4.0,259434402.8260412,0.8195148856507344,126034479.6244312,0.5056069360559655,139939171.51030144,0.7453237242651181,168375202.0782311,0.5731871548193458,35110792.99078192,0.2395248698251479,259327.7528502282,933579910.2608216,2751544532.219935,9.237754053667606,6.666666666666692,70.91350948114604,1662473959.2906084
 2006-07-05T19:00:00,43040326.882480666,58830329.26449922,29022318.002518877,71852591.31717476,18385479.44501436,245532.77305061428,883917982.9822114,2665385806.782979,9.15717908953471,6.66666666666669,70.91350948114604,1105049027.8938992,4.0,253768119.49648127,0.9065965864906737,123173303.64914148,0.59441733949356,136855007.4156316,0.8327088617992026,164584718.78097424,0.6616304969867747,34287025.16003047,0.3295348463379757,247004.8250958949,889217370.3452218,2686236618.458012,9.176678265484291,6.66666666666669,70.91350948114604,1601885544.8474803
 2006-07-05T20:00:00,0.0,0.0,0.0,0.0,0.0,36661.23212982725,131980435.66737811,211245012.87882087,8.350313636293931,8.153074310192837,55.54891576023106,131980435.66737811,4.0,161130592.94996232,0.9828321195197174,119692790.55537978,0.6792114756772202,133077916.05361332,0.916201897760053,159965081.09989333,0.7460884148826418,33291960.98627188,0.4154403040410827,39163.699068936,140989316.6481696,225608188.26118308,8.350037206208489,8.139385192252858,55.71775744947188,748147658.2932903
 2006-07-05T21:00:00,0.0,0.0,0.0,0.0,0.0,113598.7402168113,408955464.7805205,781240730.3309612,8.132018923814002,7.402394556241584,63.82215853303146,408955464.7805205,4.0,341216.5558740396,0.9999946905726256,118051283.05324057,0.7686024777387579,62629728.87852452,0.9915443384711384,157799730.96728042,0.8351393731473366,32812088.840783257,0.505963065894587,114035.8621451765,410529103.7226352,787127010.3857638,8.134598008180122,7.399474866389043,63.82215853303146,782163152.018338
 2006-07-05T22:00:00,0.0,0.0,0.0,0.0,0.0,36287.00269300256,130633209.6948092,216530927.05886355,8.05532545109268,7.853151618407627,59.094591234288366,130633209.6948092,4.0,251070.46130179716,0.9999930333997554,116505221.53916568,0.8595522280975785,251070.4007074312,0.9999870788537948,155760359.04476342,0.925763143042341,32360609.53762608,0.5979915505023217,38111.78639180457,137202431.01049647,227407404.7440943,8.066965464436143,7.854634549685083,59.094591234288366,442330761.9940609
 2006-07-05T23:00:00,0.0,0.0,0.0,0.0,0.0,76866.1327631975,276718077.94751096,470792381.5680895,7.778634209595789,7.339007617886277,63.82215853303146,276718077.94751096,4.0,315923.924199345,0.9999923305894536,115417329.1145456,0.9504512620823464,315923.7762706617,0.9999857753320844,54924285.53471165,0.9957115639005576,32036424.714020222,0.6899138887632138,77521.21222201722,279076363.9992619,475265062.30381227,7.783993632619018,7.340189052043935,63.82215853303146,482086251.0630094
 2006-07-06T00:00:00,0.0,0.0,0.0,0.0,0.0,74552.99098480747,268390767.54530683,544594311.4284981,8.260620622492896,7.752012255723831,59.094591234288366,268390767.54530683,4.0,227471.3580140076,0.9999940869938654,9873288.07320051,0.9997290677203168,227471.31419688123,0.9999890329839388,227471.33012161584,0.999990869678759,31382774.95574905,0.7809101303728636,75369.30452574337,271329496.2926761,553666671.5811802,8.27126723094109,7.754183201038074,59.094591234288366,313267973.32395816
 2006-07-06T01:00:00,0.0,0.0,0.0,0.0,0.0,27347.409535574403,98450674.32806784,175633282.72113028,9.279351873367885,9.11536443771183,47.27567298743069,98450674.32806784,4.0,267944.032639874,0.999990345306704,267943.8467697829,0.9999800656540668,267943.8834299549,0.9999820931732458,267943.9376555881,0.9999850921089424,30519950.66511589,0.8755696030097709,27999.09111094363,100796727.9993971,179813771.9690878,9.283500606912291,9.115609239337982,47.27567298743069,132388454.36500818
 2006-07-06T02:00:00,0.0,0.0,0.0,0.0,0.0,33898.81762652849,122035743.45550255,224015213.1136849,8.111735798439929,7.902574210616557,59.094591234288366,122035743.45550255,4.0,188987.45564733652,0.999990797074038,188987.3606729341,0.9999809984321518,188987.3794050121,0.9999829310786188,188987.4071118973,0.9999857896865864,26227228.034066893,0.9672243023157968,35092.71756014863,126333783.21653508,231898423.0609028,8.119063625610424,7.902540314243208,59.094591234288366,153316960.85343915
 2006-07-06T03:00:00,0.0,0.0,0.0,0.0,0.0,23118.02158596192,83224877.70946288,154622927.9927754,9.911561514844916,9.767191389850083,41.36621386400186,83224877.70946288,4.0,237420.55957427752,0.9999909705204252,237420.4062086964,0.9999813565523092,237420.4364584796,0.9999832527744316,237420.48119947736,0.9999860575065744,237419.63079424092,0.9999327488566574,27137.243053967966,97694074.99428467,181505150.12946087,9.306905868082284,9.137435264116734,47.27567298743069,98881176.50851987
 2006-07-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.144971502469645,14.144971502469645,0.0,0.0,4.0,181556.88103246185,0.999987459056146,181556.7451542436,0.9999741063226516,181556.7719546905,0.999976739964488,181556.8115944211,0.999980635425798,181556.0581647853,0.9999065956342464,0.0,0.0,0.0,14.077435927512653,14.077435927512653,0.0,907783.2679006024
 2006-07-06T05:00:00,0.0,0.0,0.0,0.0,0.0,28803.2924440112,103691852.7984403,192648380.267523,9.928964525954266,9.749083578622916,41.36621386400186,103691852.7984403,1.0,0.0,0.999935987439443,0.0,0.9998678312726196,0.0,0.9998812741330232,0.0,0.9999011576805372,0.0,0.999523237430232,34021.218111512404,122476385.20144466,227548033.84547523,9.336627110783388,9.124158419202958,47.27567298743069,122476385.20144466
 2006-07-06T06:00:00,30897866.339069072,39735033.49576023,23968290.745430622,45241070.732781865,15029529.876692906,163483.08220228134,588539095.9282128,1734567151.047742,8.286997343498752,6.66666666666669,70.91350948114604,743410887.1179475,1.0,64698333.0611748,0.9998426295810212,72438524.74650481,0.9996750723948106,43936964.93118572,0.9997081207302556,86137526.78678524,0.9997570030460984,20304572.07614501,0.9988279124486636,163245.37952092607,587683366.275334,1730202046.9753528,8.28291552128166,6.66666666666669,70.91350948114604,875199287.8771296
 2006-07-06T07:00:00,55605819.09401085,57066701.6651118,28984857.965797074,61288792.64231762,21949961.69485469,219350.311661264,789661121.9805504,2650036955.225586,9.142827352765948,6.666666666666692,70.91350948114604,1014557255.0426424,1.0,82367730.35797694,0.9997454872282472,84459004.40500039,0.99947449955365,48081857.91170114,0.9995279481211156,95481209.24715906,0.9996070047429094,26247191.693072405,0.998104400729419,220305.5804810013,793100089.7316045,2665489651.169338,9.157278152444787,6.66666666666669,70.91350948114604,1129737083.3465145
 2006-07-06T08:00:00,66160925.81345896,75012938.38527869,40944518.209125765,76238716.08784983,26703038.55122693,250813.14335659263,902927316.0837336,2889208978.730307,9.366506812068495,6.66666666666669,70.91350948114604,1187987453.130674,1.0,96314528.05930464,0.9996362466232706,105260772.952701,0.9992489470743804,65872811.21857761,0.9993253365489164,108804666.21529225,0.999438325429326,28971103.37265929,0.9972907817912202,251918.7230127245,906907402.8458084,2905390049.266132,9.381641048056336,6.66666666666669,70.91350948114604,1312131284.664343
 2006-07-06T09:00:00,68629411.66173874,84831789.89023869,49082290.07978013,87754839.96948008,29245350.727357425,260254.0654409568,936914635.5874444,2887454939.1018305,9.364865841001984,6.66666666666669,70.91350948114604,1256458317.9160397,5.0,5835242.852398994,0.9688770450460598,5714666.495207495,0.937518144873772,4161859.346010898,0.9584060176617198,6650013.122800625,0.945536904525082,2448090.862840781,0.9004315113134919,261387.23697265028,940994053.1015412,2903331264.759843,9.379715032519227,6.66666666666669,70.91350948114604,965803925.7808
 2006-07-06T10:00:00,70758804.1316391,91030546.17714028,50660509.75679899,97745558.34758538,29672639.65338736,271289.7679623486,976643164.6644552,2952803955.7654867,9.425988665145857,6.66666666666669,70.91350948114604,1316511222.731006,5.0,5919261.986324757,0.9161761929283228,5945864.393050962,0.8288256537405707,4156024.076774921,0.8893793790999909,6882293.53509316,0.8516007560396778,2522978.1823328165,0.7343598748935368,272650.4663382532,981541678.8177114,2971259285.9300847,9.443250688438518,6.66666666666669,70.91350948114604,1006968100.991288
 2006-07-06T11:00:00,76201832.62633346,94462935.65670525,52409693.5194334,106442104.5966111,30134183.22814281,286090.3654810503,1029925315.731781,3071044985.839965,9.53658685295368,6.66666666666669,70.91350948114604,1389576065.3590071,5.0,6133014.968482945,0.8616924053342617,6025055.152749071,0.7170347626412061,4221740.544540145,0.8190657933730082,7152033.670532381,0.753568523452619,2610571.357614835,0.560330208997466,287364.8152556902,1034513334.9204848,3087744829.0378747,9.552208070950718,6.66666666666669,70.91350948114604,1060655750.614404
 2006-07-06T12:00:00,80646217.01768857,96027131.92198414,47309487.39052796,112710561.84365684,30184601.810582824,295195.4960586241,1062703785.8110468,3098475883.8672976,9.562246065860885,6.66666666666669,70.91350948114604,1429581785.795487,5.0,6299059.277125672,0.8056305330409758,6006746.193777308,0.6054258862158929,3949281.0712968223,0.7511680377894626,7341703.014095139,0.652674620660113,2252786.211304333,0.3975322794426419,296416.46164647955,1067099261.9273264,3113993644.3934846,9.57676179259887,6.66666666666669,70.91350948114604,1092948837.6949258
 2006-07-06T13:00:00,82599825.82242084,96936655.91683632,47872084.42906249,114843302.81340656,30310792.90535185,303625.5900218599,1093052124.0786958,3128052936.9053736,9.5899133485656,6.66666666666669,70.91350948114604,1465614785.965774,5.0,6332862.205521306,0.7485991610277757,5976920.208659974,0.4938058718953257,3943363.531166128,0.6852241519586926,7338930.473604439,0.5503179573107344,2194403.0960145504,0.2493200458818948,304815.19284882775,1097334694.2557795,3142783984.0832024,9.603693406196102,6.66666666666669,70.91350948114604,1123121173.7707462
 2006-07-06T14:00:00,80270131.16059127,94352020.03037672,43887586.59710351,111286970.50240187,26116594.146359988,294115.39730748354,1058815430.3069408,2988900474.2659807,9.459751744480894,6.66666666666669,70.91350948114604,1414728732.743774,5.0,6190443.110685013,0.6926928056823688,5790680.306140224,0.3855284135332964,3718890.321485962,0.6217649825218506,7094998.239402308,0.4510319676970497,1892838.4737939287,0.1131071209860303,295211.9595035094,1062763054.2126336,3002531825.7758136,9.472502003545443,6.66666666666669,70.91350948114604,1087450904.6641412
 2006-07-06T15:00:00,79516788.76711896,92424290.98287436,42920886.62164612,110040872.83392896,24458968.155069552,294261.80161822523,1059342485.8256106,2956095122.275329,9.429066313181671,6.66666666666669,70.91350948114604,1408704293.1862483,1.0,128717119.7845824,0.6690722491599033,112038495.6913096,0.3399010324643169,75325706.28958647,0.5954098788794978,153388628.59513062,0.4092730900979374,30082814.993763827,0.0595429157055007,295311.135753261,1063120088.7117397,2969028691.0672846,9.441163626672989,6.66666666666669,70.91350948114604,1562672854.0661125
 2006-07-06T16:00:00,117081849.0271931,87433541.12774447,58965995.36681959,105125475.97968502,24345816.217419565,297409.9615575321,1070675861.6071156,3005072047.9830213,9.47487662524714,6.66666666666669,70.91350948114604,1463628539.325977,1.0,158514509.8633382,0.6689376063597785,110341957.41708076,0.3396230312816029,87454587.04275337,0.5951601531532041,150126998.5693934,0.4090651870466056,30322007.651381083,0.0585401024008977,298381.7205035372,1074174193.812734,3017040753.4340134,9.486071797325613,6.66666666666669,70.91350948114604,1610934254.3566809
 2006-07-06T17:00:00,117603298.13767926,80732604.99710974,59240389.06897503,100544201.50858854,23666619.308360297,292817.5224078584,1054143080.6682904,3036590230.156447,9.504358012818331,6.66666666666669,70.91350948114604,1435930193.689003,4.0,267250223.8106342,0.714011584856491,130003496.91585818,0.3856534152577655,144189788.49047285,0.6403534706172261,173627345.17229274,0.4549133423492861,36329253.31430151,0.1064557658263653,293911.9082406397,1058082869.6663028,3050443294.485189,9.517316044409649,6.66666666666669,70.91350948114604,1809482977.3698623
 2006-07-06T18:00:00,58905624.68739764,72663224.20296308,34071489.246325366,93607440.04955852,22791994.12867383,285980.611407528,1029530201.067101,3023777610.63213,9.492373380018137,6.66666666666669,70.91350948114604,1311569973.3820193,4.0,263536733.6550957,0.8021101632943396,128078583.8609622,0.4756742451170542,142157229.83568397,0.7287667016426532,171090229.51866695,0.544534354676233,35701216.170418054,0.1984869856272183,287721.0684470534,1035795846.409392,3046342158.401576,9.513479898236303,6.66666666666669,70.91350948114604,1776359839.450219
 2006-07-06T19:00:00,46711471.82372128,62888646.75110821,30834126.244675554,77836806.30948377,20360337.216734603,264542.0181710782,952351265.4158814,2914925967.7653317,9.390559540191928,6.66666666666669,70.91350948114604,1190982653.7616048,4.0,254581123.1297121,0.8884646524112253,123609926.6147166,0.5638307011471265,137298907.0302071,0.8154164736135332,165155238.62727758,0.6323151279243358,34424832.04805099,0.2879135983104351,266355.9894352454,958881561.9668834,2939988057.0922203,9.414000678947923,6.66666666666669,70.91350948114604,1673951589.4168477
 2006-07-06T20:00:00,0.0,0.0,0.0,0.0,0.0,57373.75740255497,206545526.64919788,358900144.2326056,8.489710964620393,8.154556213551757,55.54891576023106,206545526.64919788,4.0,210763447.80015185,0.9696974851447352,119919748.68822764,0.6478019408681913,133298685.37257452,0.8980069848644021,160257793.9255032,0.715939217265061,33368502.320183262,0.3730904792537918,59928.6840461083,215743262.56598985,374075770.68962014,8.488532380364852,8.139205662554822,55.71775744947188,873351440.6726303
 2006-07-06T21:00:00,0.0,0.0,0.0,0.0,0.0,79045.81123812804,284564920.4572609,604050534.96388,8.420486970314492,7.856325110875787,59.094591234288366,284564920.4572609,4.0,300426.6397313354,0.9999955568878258,118561527.2687108,0.7377908946893261,88765470.32687114,0.9809274683066964,158471504.2312698,0.8055739079705301,32966610.8147444,0.464310580394115,80337.76404359691,289215950.5569488,613166562.5864742,8.42770485534992,7.855028654608343,59.094591234288366,688281489.8382761
 2006-07-06T22:00:00,0.0,0.0,0.0,0.0,0.0,39916.08617325043,143697910.22370154,236237936.3639808,8.11457547600686,7.893999523193144,59.094591234288366,143697910.22370154,4.0,255300.2031325497,0.999989133382159,117198826.97774324,0.830654661862465,255300.0844408476,0.9999798453832645,156677195.30089766,0.898091222020493,32565123.91093261,0.5583748512359518,42078.687890732814,151483276.40663812,249018258.2437447,8.12108256666087,7.888570915108537,59.094591234288366,458435022.88378507
 2006-07-06T23:00:00,0.0,0.0,0.0,0.0,0.0,89710.24606839668,322956885.84622794,759146803.9692258,8.45236349121671,7.74330990521704,59.0945912342884,322956885.84622794,4.0,321288.2581092886,0.9999925197629504,115905214.64490584,0.9196446985912168,321288.1092092289,0.9999861261974023,105930002.3227225,0.9818293940146862,32182528.802035738,0.6484498480875983,90948.40042110009,327414241.51596016,770358566.7694929,8.465093606619654,7.745565325230639,59.0945912342884,582074563.6529427
 2006-07-07T00:00:00,0.0,0.0,0.0,0.0,0.0,36799.68355714701,132478860.80572924,222401466.4211785,8.087891874800198,7.880236909148269,59.094591234288366,132478860.80572924,4.0,241588.9118474096,0.9999908946147124,49093369.30316299,0.993109229112572,241588.8231987877,0.999983111990006,241588.85541490663,0.9999859402999411,32023857.827269163,0.7405198734775443,38325.56297927869,137972026.72540325,231623225.63921607,8.09681261030025,7.880545913987402,59.094591234288366,219814020.4462965
 2006-07-07T01:00:00,0.0,0.0,0.0,0.0,0.0,44455.448996002095,160039616.38560754,268669621.35065943,8.397461487591254,8.146596292742855,56.730807584916825,160039616.38560754,4.0,320569.82227309654,0.999989719726288,320569.5905839915,0.9999787739986998,320569.63628113945,0.9999809328919422,320569.7038725623,0.9999841261450948,32006766.7489629,0.8318740734146797,48628.27842786336,175061802.34030807,293888408.445125,8.172952845845357,7.898537951005733,59.094591234288366,208350847.84228176
 2006-07-07T02:00:00,0.0,0.0,0.0,0.0,0.0,60954.84821825653,219437453.5857235,370958643.99091566,8.129838174750006,7.783443408430769,59.094591234288366,219437453.5857235,4.0,254050.9034000576,0.9999935861506156,254050.80488226376,0.999986757125424,254050.8243140772,0.999988104056107,254050.85305544053,0.9999900963225916,31772919.31986417,0.920732870798216,60672.24673594252,218420088.24939305,369283621.842783,8.131580439601587,7.7867510932964,59.094591234288366,251209210.9549091
 2006-07-07T03:00:00,0.0,0.0,0.0,0.0,0.0,28095.526548595983,101143895.57494554,173817506.7741788,9.281313994355452,9.119022153542671,47.27567298743069,101143895.57494554,4.0,274809.4698009704,0.9999897754638164,274809.29035214643,0.9999788890817104,274809.3257455658,0.999981036269878,274809.37809744355,0.9999842122098692,12936145.416734464,0.9941002784391888,28846.803800112397,103848493.6804046,178462864.02754557,9.28731869338339,9.12068885396601,47.27567298743069,117883876.56113516
 2006-07-07T04:00:00,0.0,0.0,0.0,0.0,0.0,20366.682099946047,73320055.55980578,129298148.03451374,10.492590680138688,10.371866244269563,35.45675474057302,73320055.55980578,4.0,222801.4549936942,0.9999909098325244,222801.32707648427,0.99998123124811,222801.35230673643,0.9999831402149028,222801.38962447896,0.9999859637978896,222800.68033615447,0.9999322968559986,21085.279245813,75907005.2849268,133822504.77031372,10.495248825568778,10.370299371157904,35.45675474057302,77021011.48926435
 2006-07-07T05:00:00,0.0,0.0,0.0,0.0,0.0,29481.514334483218,106133451.6041396,192972403.45309407,9.308128455827914,9.127948762507712,47.27567298743069,106133451.6041396,1.0,0.0,0.999941692495006,0.0,0.999879610678518,0.0,0.9998918554574066,0.0,0.9999099669035956,0.0,0.9995657284183642,31110.6046627765,111998176.7859954,203637583.9817812,9.31405836400857,9.123918444456224,47.27567298743069,111998176.7859954
 2006-07-07T06:00:00,33823415.78466273,44554780.46631726,25856698.152887523,47556324.4367974,16138442.265293896,164398.1940506063,591833498.5821828,1666844653.9165418,8.223693752144154,6.66666666666669,70.91350948114604,759763159.6881415,1.0,73068014.19519931,0.9998441663966848,85830530.38913478,0.9996782455059736,48675218.53209105,0.9997109711047828,94125447.1498803,0.9997593760557604,21764478.11962789,0.99883935858015,164344.25677227965,591639324.3802066,1670299144.6813636,8.2269213078512,6.66666666666669,70.91350948114604,915103012.76614
 2006-07-07T07:00:00,59708613.70029274,65772451.08729085,31038256.20615023,67249388.32180215,24228911.641216863,232071.48235060263,835457336.4621693,2814926331.5063767,9.297032553986158,6.66666666666669,70.91350948114604,1083454957.4189222,1.0,88965432.76147574,0.9997437729325592,97060704.393847,0.9994709599939542,52512149.48721128,0.999524768569478,104378009.25793734,0.9996043576848856,27659431.699186537,0.998091632734976,233248.7031866778,839695331.4720399,2833509859.7267,9.314412917191833,6.66666666666669,70.91350948114604,1210271059.071698
 2006-07-07T08:00:00,67185878.5478849,80297943.76522003,43648648.117750965,80024517.46426307,28208224.670164004,257121.0445454604,925635760.3636576,2981890627.9212527,9.453193902858088,6.66666666666669,70.91350948114604,1225000972.9289403,1.0,99742295.91646267,0.9996340684593376,107581741.61118595,0.9992444497514724,69548325.28521983,0.9993212966480122,113219691.17044877,0.9994349621085428,29034817.032497488,0.9972745589276936,258398.29445634375,930233860.0428376,3000477779.330245,9.470579554428744,6.66666666666669,70.91350948114604,1349360731.0586524
 2006-07-07T09:00:00,70529183.69995016,91390134.42729416,52703771.18948625,93847561.43358694,29694701.69639942,275119.70538293227,990430939.3785564,3029843276.7149124,9.498046984388845,6.66666666666669,70.91350948114604,1328596291.825273,5.0,6111032.241122307,0.9675691801671772,5959954.373626306,0.9350547081873702,4387155.934473706,0.9563526807972976,6970087.991388899,0.9431337927031542,2616550.648812982,0.894163285712026,276475.4241392759,995311526.9013932,3048237423.7161527,9.51525263636178,6.66666666666669,70.91350948114604,1021356308.0908176
 2006-07-07T10:00:00,75123990.46808857,97574881.62740704,53753747.77402472,104100780.38372748,30191129.80570174,285243.0555656701,1026875000.0364122,3030746435.768168,9.498891782593374,6.66666666666669,70.91350948114604,1387619530.0953617,5.0,6186709.1946703065,0.9121455816184566,6182761.679911824,0.82150475387466,4324420.688922334,0.8837055544233489,7175396.592479544,0.8445616750419909,2608230.5294350097,0.7186527553776211,286803.1185859303,1032491226.9093492,3051064226.8329253,9.517896807479994,6.666666666666692,70.91350948114604,1058968745.5947682
 2006-07-07T11:00:00,82263696.41307017,102150547.03052512,55593237.56123955,114539484.87345488,30699607.41617801,304982.442612609,1097936793.4053922,3169550642.37996,9.628733992021616,6.66666666666669,70.91350948114604,1483183366.69986,5.0,6402601.747432043,0.8555533043816065,6314631.169817884,0.7052732051207903,4363646.995514674,0.8113064009398118,7483261.360932924,0.7426535832523191,2631432.3550030044,0.542496389235945,306477.2023323932,1103317928.3966155,3188147558.0421653,9.646130821171331,6.66666666666669,70.91350948114604,1130513502.025316
 2006-07-07T12:00:00,87924071.29476835,105238090.86892328,50273578.81099216,122475088.08936454,30746247.766370744,315596.0723219419,1136145860.358991,3216917943.2573338,9.673043756558284,6.666666666666689,70.91350948114604,1532802937.1894095,5.0,6620977.07450514,0.7969481714648654,6391732.008947762,0.587708528878393,4095714.906544922,0.7410886916832994,7746524.4511336945,0.6369398854055683,2345990.206744904,0.3756478616181867,317069.701173514,1141450924.22465,3234715948.267663,9.689693729398629,6.666666666666692,70.91350948114604,1168651862.8725266
 2006-07-07T13:00:00,84301305.90475568,102965357.27449603,47967917.80596761,120294429.34383032,30478211.60574039,306088.4324828743,1101918356.9383476,3046782602.4241843,9.513893218657165,6.66666666666669,70.91350948114604,1487925578.8731377,5.0,6411574.082922958,0.7377318463731631,6210960.475142628,0.4694006670250388,3919885.65057421,0.6737784895845685,7546940.776954982,0.529570161891238,2150999.783247782,0.2255512585512975,307455.3480243008,1106839252.887483,3063219363.1987057,9.5292681319844,6.66666666666669,70.91350948114604,1133079613.656325
 2006-07-07T14:00:00,82122091.46070522,100409385.49126089,44435210.77399063,117888128.2373227,26681569.78652953,303076.1889632088,1091074280.267552,2955131668.099637,9.428164762253354,6.66666666666669,70.91350948114604,1462610666.0173607,5.0,6216464.63589113,0.6817963110562038,5981168.161548513,0.3578284102499838,3709369.925571522,0.6111112295114132,7307449.958438934,0.4279121868097507,1906343.368829576,0.0914726956989316,304338.07373594766,1095617065.4494114,2970143290.7295265,9.442205768632398,6.66666666666669,70.91350948114604,1120737861.499691
 2006-07-07T15:00:00,84247935.66252804,99363748.6842887,45260688.11045899,117310684.92419297,26075013.336438578,312227.23828680714,1124018057.8325057,3003521900.0587106,9.47342676607088,6.66666666666669,70.91350948114604,1496276128.550413,1.0,135791832.46990544,0.6579070001205134,114254866.36716402,0.3105097841416893,81962650.97531365,0.5845363331200893,154790011.9617504,0.3846800509683207,30675195.984967925,0.0366913643190443,313453.98661542515,1128434351.8155303,3017778845.277886,9.486762289298078,6.66666666666669,70.91350948114604,1645908909.574632
 2006-07-07T16:00:00,119666948.08262108,91980091.79073466,60520621.098985165,108435196.1633491,25023974.5600222,304522.2564361524,1096280123.1701484,2923136575.7481337,9.398239349646694,6.666666666666689,70.91350948114604,1501906954.8658605,1.0,170718645.621515,0.6577655624756632,112267457.32795651,0.3102177534314529,95040763.36142796,0.5842740048073035,153512082.30460998,0.3844616559415514,30536667.15037692,0.0356379433273824,305640.9246366378,1100307328.6918962,2936259622.934042,9.41051364499014,6.66666666666669,70.91350948114604,1662382944.4577825
 2006-07-07T17:00:00,115505922.7982962,82554336.74536139,58698165.607819535,100194223.45910954,23181004.46641491,287272.3483612887,1034180454.1006396,2801995509.323533,9.284937780866942,6.666666666666692,70.91350948114604,1414314107.1776412,4.0,275234288.4500668,0.7014379969835224,133973709.18822885,0.354868806881758,148504472.40997344,0.6280517790069506,178894373.71478495,0.4289224388174479,37706406.42959328,0.0829397631285675,288383.76711857604,1038181561.6268736,2815576339.6006017,9.2976392375588,6.66666666666669,70.91350948114605,1812494811.819521
 2006-07-07T18:00:00,58501321.97162637,74455863.7020538,33925773.00753483,92871500.8612492,21635649.866198163,274318.7843226176,987547623.5614232,2717167507.245964,9.205604412239772,6.66666666666669,70.91350948114604,1268937732.9700856,4.0,271325309.75108933,0.7863049949593085,131936153.55116212,0.4416946600685102,146364376.3267292,0.7132098632882252,176212661.075927,0.5153327922138518,36758246.31648037,0.1722525310874013,276240.73892642703,994466660.1351374,2741390962.262405,9.228258303777215,6.66666666666669,70.91350948114604,1757063407.1565256
 2006-07-07T19:00:00,48260222.64760064,66703988.48666363,30912392.238804843,80420641.84373431,19935200.388493847,262743.4813301047,945876532.7883768,2708662674.986987,9.197650693393731,6.66666666666669,70.91350948114604,1192108978.393674,4.0,263969003.36741608,0.8709776841985443,128226843.2055907,0.5282322211738247,142366418.84140027,0.7981593175952839,171297844.07964492,0.6014740048099366,35720670.990805365,0.2599599396663868,264919.0810669336,953708691.8409607,2737460651.562043,9.22458264464237,6.66666666666669,70.91350948114604,1695289472.325818
 2006-07-07T20:00:00,0.0,0.0,0.0,0.0,0.0,112192.59477453954,403893341.18834233,880588100.4136599,7.781561525906042,6.959079596643104,67.36783400708873,403893341.18834233,4.0,258144748.70973423,0.9523196884847096,125266705.340627,0.6112935464425313,139194061.70218986,0.8797585908705311,167381379.80184722,0.6841684772625536,34866256.68179215,0.3441125467306377,115229.52717343958,414826297.8243824,904822502.1717254,7.755354042918992,6.910235659932401,67.95877991943162,1139679450.0605729
 2006-07-07T21:00:00,0.0,0.0,0.0,0.0,0.0,84263.51633570956,303348658.8085544,619095052.7883577,8.33197969952058,7.753762131180857,59.094591234288366,303348658.8085544,4.0,23000758.843254,0.999720309771134,123031978.63087285,0.6975721767261485,126805231.0314101,0.9642550432775692,164429194.3082415,0.7700837837323792,34218161.599250264,0.4314731814692439,86815.96289388702,312537466.4179934,633161124.0626774,8.34881814419554,7.757464231996447,59.094591234288345,784022790.8310221
 2006-07-07T22:00:00,0.0,0.0,0.0,0.0,0.0,59535.72626729999,214328614.56228,430710856.5920957,8.227791047450793,7.825544507391549,59.09459123428835,214328614.56228,4.0,273932.3513899134,0.999993658307898,119598483.15682214,0.7871289008885777,273932.2978694106,0.9999882378882152,159870979.0839343,0.8592795336467915,33239007.64930769,0.5221137744344778,61572.49373887156,221660977.4599376,444989598.5453129,8.24180660724445,7.826223513763028,59.09459123428835,534917311.999261
 2006-07-07T23:00:00,0.0,0.0,0.0,0.0,0.0,79064.45608227061,284632041.896174,585195743.3813009,8.434533444150524,7.8879886518178495,59.09459123428838,284632041.896174,4.0,344083.87298634613,0.9999919175345569,117993422.1895798,0.8774243551803248,344083.7054447846,0.99998500922774,157756873.42879087,0.9492264517988024,32770004.890737884,0.6134654674863385,80519.61304295283,289870606.95463,593884366.6010793,8.43698452971462,7.882325215369728,59.09459123428838,599079075.0421697
 2006-07-08T00:00:00,0.0,0.0,0.0,0.0,0.0,56815.76321991,204536747.59167603,428362414.9087642,8.223820752331788,7.823766590184537,59.09459123428835,204536747.59167603,4.0,248308.95873418165,0.9999939336138034,105338853.87971784,0.9648081362211006,248308.9121712136,0.999988748505694,16935504.789760344,0.9996368771797484,32327462.627963245,0.70327231180587,58154.71060177748,209356958.16639897,440089287.1686388,8.236802284871581,7.825793356306978,59.09459123428835,364455397.33474576
 2006-07-08T01:00:00,0.0,0.0,0.0,0.0,0.0,29392.014649905224,105811252.7396588,183613664.59411615,9.297354239193622,9.125914780605036,47.27567298743069,105811252.7396588,4.0,289647.0137438904,0.9999899404762356,289646.8033579989,0.9999792297879913,289646.8448536646,0.9999813423229768,289646.9062301504,0.999984467006898,31159966.69606881,0.7968211284529515,30231.326260355618,108832774.53728025,188841001.76025835,9.297290397489432,9.120969219202864,47.27567298743069,141151328.80153474
 2006-07-08T02:00:00,0.0,0.0,0.0,0.0,0.0,36358.51561843997,130890656.2263839,233545448.4252757,8.120225471717074,7.90216457665973,59.094591234288366,130890656.2263839,4.0,204645.29881399364,0.999990336872736,204645.19216748743,0.9999800482401904,204645.2132022296,0.999982077530532,204645.2443124973,0.9999850790859832,30543705.20234982,0.8898282923918757,37598.02279605953,135352882.0658143,241507304.25738484,8.126781010735543,7.901284866017581,59.094591234288366,166715168.21666032
 2006-07-08T03:00:00,0.0,0.0,0.0,0.0,0.0,27620.674912723414,99434429.6858043,180136086.04620475,9.306253362659897,9.138061404775796,47.27567298743069,99434429.6858043,4.0,256313.4416740729,0.9999905829245872,256313.26787027405,0.9999805562711114,256313.30215018705,0.999982533889708,256313.35285422785,0.9999854590166642,22227480.51255091,0.9781960733158094,28351.86498039201,102066713.92941125,184900001.73965403,9.310346662480937,9.137705959467638,47.27567298743069,125319447.80651093
 2006-07-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.08115360529984,14.08115360529984,0.0,0.0,4.0,184770.9281307821,0.9999873627989015,184770.7889644034,0.9999739075773212,184770.8164128251,0.9999765614335138,184770.85701249976,0.9999804867941976,184770.08534879357,0.9999058787147724,0.0,0.0,0.0,14.079973831922848,14.079973831922848,0.0,923853.475869304
 2006-07-08T05:00:00,0.0,0.0,0.0,0.0,0.0,33674.68588134011,121228869.1728244,223579076.16916776,9.333146884265064,9.124384698982848,47.27567298743069,121228869.1728244,1.0,0.0,0.9999355516953384,0.0,0.9998669315781964,0.0,0.999880465946378,0.0,0.9999004848444936,0.0,0.999519992028436,35609.99369883795,128195977.3158166,236436716.21932697,9.340592205898844,9.119821229376914,47.27567298743069,128195977.3158166
 2006-07-08T06:00:00,0.0,0.0,0.0,0.0,0.0,78256.44975967496,281723219.13482976,512143460.8978795,7.144907878568489,6.666666666666693,70.91350948114608,281723219.13482976,1.0,0.0,0.9998430811344504,0.0,0.9996760047312392,0.0,0.9997089582388936,0.0,0.9997577002934498,0.0,0.9988312755975732,78661.99595306226,283183185.431024,516050194.6027944,7.14855705472602,6.666666666666695,70.91350948114608,283183185.431024
 2006-07-08T07:00:00,0.0,0.0,0.0,0.0,0.0,108699.16892968467,391317008.1468644,845681765.7830759,8.5701361010574,7.780286715019763,59.09459123428843,391317008.1468644,1.0,0.0,0.9997476268077948,0.0,0.9994789172101765,0.0,0.9995319164584948,0.0,0.9996103084852264,0.0,0.998120336218239,97400.52793017376,350641900.5486253,784133023.4988,8.9355066868373,8.20313545921567,53.84173868012942,350641900.5486253
 2006-07-08T08:00:00,0.0,0.0,0.0,0.0,0.0,122706.52730426338,441743498.29534817,829229131.6258335,7.815087097382629,7.0406520624459406,66.97387006552681,441743498.29534817,1.0,0.0,0.9996412429897816,0.0,0.999259263227923,0.0,0.9993346034481112,0.0,0.9994460403598112,0.0,0.9973279944963026,127243.69479797866,458077301.2727233,851727980.0295116,7.782982981938729,6.987535448031449,67.53667569632954,458077301.2727233
 2006-07-08T09:00:00,0.0,0.0,0.0,0.0,0.0,134496.42839693246,484187142.2289569,819788980.9806733,7.432270812738483,6.666666666666688,70.91350948114604,484187142.2289569,1.0,0.0,0.9995251141258064,0.0,0.9990194883457734,0.0,0.9991192160313837,0.0,0.999266724829046,0.0,0.9964630721258944,150655.81983521892,542360951.4067881,964215660.7591836,7.567173349249802,6.66666666666669,70.91350948114604,542360951.4067881
 2006-07-08T10:00:00,0.0,0.0,0.0,0.0,0.0,164970.60028715103,593894161.0337435,1094729102.7233143,7.689121091969905,6.66666666666669,70.91350948114605,593894161.0337435,1.0,0.0,0.9993990175578736,0.0,0.9987591328348314,0.0,0.99888534123837,0.0,0.9990720180848962,0.0,0.9955239107606394,164443.2805249799,591995809.8899275,1071169938.2386322,7.667123783769621,6.66666666666669,70.91350948114604,591995809.8899275
 2006-07-08T11:00:00,0.0,0.0,0.0,0.0,0.0,181051.62188389795,651785838.7820326,1260876748.8841465,7.844341011206533,6.66666666666669,70.91350948114604,651785838.7820326,1.0,0.0,0.9992655644361756,0.0,0.998483588018216,0.0,0.9986378220415656,0.0,0.9988659520257736,0.0,0.9945299581255485,185151.2208779667,666544395.1606798,1332933188.2118435,7.91169214543073,6.666666666666694,70.91350948114606,666544395.1606798
 2006-07-08T12:00:00,0.0,0.0,0.0,0.0,0.0,187966.23716006192,676678453.7762231,1279068360.191007,7.861353891070834,6.66666666666669,70.91350948114604,676678453.7762231,1.0,0.0,0.9991286173292914,0.0,0.9982008290615704,0.0,0.9983838224537758,0.0,0.9986544908754866,0.0,0.9935099824515184,186104.72811742025,669977021.2227131,1219438007.5659444,7.805632815345731,6.66666666666669,70.91350948114604,669977021.2227131
 2006-07-08T13:00:00,0.0,0.0,0.0,0.0,0.0,197354.91246330875,710477684.8679111,1355379025.54792,7.932626590033743,6.666666666666693,70.91350948114606,710477684.8679111,1.0,0.0,0.998987763492268,0.0,0.9979100037575378,0.0,0.998122576945519,0.0,0.9984369973111692,0.0,0.9924609096333652,201734.99611065947,726245985.9983742,1454573922.257059,8.025328663099575,6.66666666666669,70.91350948114604,726245985.9983742
 2006-07-08T14:00:00,0.0,0.0,0.0,0.0,0.0,202691.5341739292,729689523.026145,1347778527.963196,7.925540315675904,6.66666666666669,70.91350948114604,729689523.026145,1.0,0.0,0.9988445785034094,0.0,0.9976143652517084,0.0,0.9978570077854606,0.0,0.9982159041961935,0.0,0.9913944745049094,198680.04327853333,715248155.8027198,1291570228.1258411,7.87301294950299,6.666666666666688,70.91350948114604,715248155.8027198
 2006-07-08T15:00:00,0.0,0.0,0.0,0.0,0.0,199268.79177207116,717367650.3794554,1323115063.1313694,7.902477386567455,6.666666666666693,70.91350948114606,717367650.3794554,1.0,0.0,0.998699479095468,0.0,0.9973147739851784,0.0,0.9975878878993664,0.0,0.9979918550110228,0.0,0.9903137808722852,203717.12491313447,733381649.6872838,1416518266.459833,7.989765095515309,6.66666666666669,70.91350948114604,733381649.6872838
 2006-07-08T16:00:00,0.0,0.0,0.0,0.0,0.0,194897.52577647017,701631092.7952926,1302293783.329513,7.883037428018223,6.66666666666669,70.91350948114604,701631092.7952926,1.0,0.0,0.9985561517375612,0.0,0.9970188415255422,0.0,0.9973220546834946,0.0,0.9977705420628338,0.0,0.989246285385787,191704.20693035607,690135144.9492819,1246347848.929904,7.830757466300336,6.666666666666688,70.91350948114604,690135144.9492819
 2006-07-08T17:00:00,0.0,0.0,0.0,0.0,0.0,186503.42498086207,671412329.9311036,1247129257.0376556,7.831478405049972,6.66666666666669,70.91350948114604,671412329.9311036,1.0,0.0,0.9984186756152682,0.0,0.9967349902943036,0.0,0.9970670739161904,0.0,0.9975582640555146,0.0,0.9882223696296206,188940.84157692056,680187029.676914,1336399141.1803308,7.914899015239965,6.66666666666669,70.91350948114605,680187029.676914
 2006-07-08T18:00:00,0.0,0.0,0.0,0.0,0.0,176403.14323342696,635051315.6403371,1229063887.7532487,7.814636201623656,6.66666666666669,70.91350948114604,635051315.6403371,1.0,0.0,0.998284785648292,0.0,0.9964585435096356,0.0,0.9968187444903625,0.0,0.9973515234600168,0.0,0.9872251633912388,171026.68410224456,615696062.7680804,1178000700.7213,7.7669252113310305,6.66666666666669,70.91350948114605,615696062.7680804
 2006-07-08T19:00:00,0.0,0.0,0.0,0.0,0.0,171324.90636425177,616769662.9113064,1392752960.9457088,7.967569040107388,6.66666666666669,70.91350948114605,616769662.9113064,1.0,0.0,0.9981607466164308,0.0,0.9962024362574976,0.0,0.9965886858664212,0.0,0.99715999377418,0.0,0.986301326458814,175508.27349258438,631829784.5733036,1486527611.3603597,8.055230369975087,6.666666666666692,70.91350948114605,631829784.5733036
