version,0.4.1
 2006-07-08T20:00:00,0.0,0.0,0.0,0.0,0.0,129852.55966410007,467469214.7907599,1016051594.822106,7.615646492425107,6.666666666666695,70.91350948114611,467469214.7907599,1.0,0.0,0.9980491848920526,0.0,0.9959720912907132,0.0,0.996381769249856,0.0,0.996987730401104,0.0,0.9854704199314216,136987.1271924542,493153657.892835,1132440470.3781052,8.043678043099117,6.985931370282124,67.53667569632957,493153657.892835
 2006-07-08T21:00:00,0.0,0.0,0.0,0.0,0.0,98554.16042216535,354794977.5197952,735001793.8033639,8.547197624998109,7.8607520401817,58.30666335116455,354794977.5197952,1.0,0.0,0.997945303859891,0.0,0.9957576048883536,0.0,0.9961890982256296,0.0,0.996827326847837,0.0,0.9846967188419408,58891.97091226986,212011095.28417143,476609407.8214631,9.317809444318264,8.872675461057446,47.27567298743069,212011095.28417143
 2006-07-08T22:00:00,0.0,0.0,0.0,0.0,0.0,71541.73920281454,257550261.1301324,509865635.3720728,8.140800983436858,7.664651968227992,59.094591234288366,257550261.1301324,1.0,0.0,0.997847092073852,0.0,0.9955548239550248,0.0,0.9960069421090276,0.0,0.9966756772239784,0.0,0.9839652420335442,94460.57947959942,340058086.1265577,863541091.2936785,7.473248806316159,6.666666666666694,70.91350948114608,340058086.1265577
 2006-07-08T23:00:00,0.0,0.0,0.0,0.0,0.0,89079.68090620573,320686851.2623406,600599830.1870902,8.381848206205765,7.820972457011606,59.0945912342884,320686851.2623406,4.0,5582130.325537754,0.9999927511877744,5581734.437006019,0.9999308052517296,5581829.403997045,0.9999451548652292,5581943.146567665,0.9999663796046588,5578949.424154634,0.9987184715651884,37350.68019320211,134462448.69552758,241856168.2210917,9.301371773580064,9.075541712912829,47.27567298743069,162369035.4327907
 2006-07-09T00:00:00,0.0,0.0,0.0,0.0,0.0,46954.84074729858,169037426.69027483,307824581.8083347,8.075930927138641,7.788499705816559,59.094591234288366,169037426.69027483,4.0,224817.8475086832,0.9999908793357852,224817.7169475978,0.9999811682805424,224817.74269893143,0.9999830836517566,224817.7807889268,0.9999859167076242,224817.05683446245,0.9999320697177022,74021.5434405411,266477556.38594788,491185464.0155727,7.369220763467104,6.91055096802554,68.54972583177454,267601644.5307265
 2006-07-09T01:00:00,0.0,0.0,0.0,0.0,0.0,32007.377135956864,115226557.68944468,213096476.945204,9.32026162769234,9.12129051668013,47.27567298743069,115226557.68944468,4.0,209669.1435363309,0.9999941807453658,209669.06536668184,0.999987984803723,209669.0807854527,0.99998920686744,209669.10359037208,0.9999910144412192,209668.67013920052,0.999956658462505,33116.234426532734,119218443.93551782,220489687.1540308,9.21537756254471,9.00950201710746,47.27567298743069,120266788.99893588
 2006-07-09T02:00:00,0.0,0.0,0.0,0.0,0.0,35324.78144359081,127169213.19692688,240081143.3618733,8.125224003226114,7.9010600215559075,59.094591234288366,127169213.19692688,4.0,173690.27486354156,0.9999892745594507,173690.16639638305,0.9999778548488666,173690.187789684,0.9999801072286932,173690.21943365163,0.9999834387593324,173689.6179925403,0.9999201174183062,36146.549185118376,130127577.06642616,245663819.9728578,8.124075226878196,7.894697979919134,59.094591234288366,130996027.53290196
 2006-07-09T03:00:00,0.0,0.0,0.0,0.0,0.0,28094.10558023397,101138780.0888423,194708185.84251708,9.31768935589904,9.13588959917656,47.27567298743069,101138780.0888423,4.0,212942.36771100457,0.9999934237050564,212942.26070636173,0.9999864217190184,212942.28181172864,0.9999878027638344,212942.31302752165,0.999989845489072,212941.71969674632,0.9999510200615372,28785.356597571197,103627283.75125629,199502523.5619554,9.318901438325542,9.132624570826922,47.27567298743069,104691994.69420968
 2006-07-09T04:00:00,0.0,0.0,0.0,0.0,0.0,32679.493064506107,117646175.032222,229274162.36252335,8.115229231649131,7.901156894601192,59.094591234288366,117646175.032222,4.0,155925.56876641314,0.9999899280086304,155925.47771115755,0.9999792040457388,155925.49567083133,0.9999813191989648,155925.52223398883,0.9999844477555668,155925.0173445522,0.999924984277364,33197.376822942584,119510556.56259333,232909918.998078,8.119032632224796,7.901565110376629,59.094591234288366,120290183.64432023
 2006-07-09T05:00:00,0.0,0.0,0.0,0.0,0.0,26884.415866643325,96783897.11991596,191099063.86836392,9.31404059902944,9.13561142583634,47.27567298743069,96783897.11991596,1.0,0.0,0.9999429387054652,0.0,0.9998821837680648,0.0,0.999894166838421,0.0,0.9999118911873802,0.0,0.9995750101358212,27851.5678567232,100265644.28420351,197979852.0806789,9.321321937014003,9.136467120372265,47.27567298743069,100265644.28420351
 2006-07-09T06:00:00,0.0,0.0,0.0,0.0,0.0,12447.612447588504,44811404.81131861,88379963.29820952,11.687958736481656,11.605439112744728,23.637836493715344,44811404.81131861,1.0,0.0,0.9998622492215192,0.0,0.9997155816775796,0.0,0.999744509820266,0.0,0.9997872978938122,0.0,0.9989740386173463,12526.656065083354,45095961.83430007,88940756.56903389,11.688279656936489,11.605236382110728,23.637836493715344,45095961.83430007
 2006-07-09T07:00:00,0.0,0.0,0.0,0.0,0.0,73575.4302397202,264871548.8629927,539959209.041282,9.410081085900432,8.905814379567229,47.27567298743069,264871548.8629927,1.0,0.0,0.999778080476181,0.0,0.99954179584774,0.0,0.999588399719752,0.0,0.9996573322442086,0.0,0.9983471537220602,73823.7224147486,265765400.69309497,519413880.3552767,9.39150046670346,8.906434272036512,47.275672987430674,265765400.69309497
 2006-07-09T08:00:00,0.0,0.0,0.0,0.0,0.0,126369.3795095535,454929766.23439217,1097632213.2457693,7.691884181927862,6.666666666666697,70.9135094811461,454929766.23439217,1.0,0.0,0.999687683977342,0.0,0.9993551513812924,0.0,0.99942073883253,0.0,0.999517750269377,0.0,0.9976738848087496,124276.8810905732,447396771.9260634,1079311801.2783277,7.674778040159456,6.666666666666692,70.91350948114605,447396771.9260634
 2006-07-09T09:00:00,0.0,0.0,0.0,0.0,0.0,121465.91916381514,437277308.9897345,880930294.626372,8.502751225472101,7.679979273995144,59.094591234288366,437277308.9897345,1.0,0.0,0.9995877054525144,0.0,0.9991487226073652,0.0,0.99923530589662,0.0,0.9993633726096732,0.0,0.9969292494121416,111855.6263291107,402680254.7847984,889511169.357419,8.514203490959334,7.68340265158388,59.09459123428838,402680254.7847984
 2006-07-09T10:00:00,0.0,0.0,0.0,0.0,0.0,154078.6808582218,554683251.0895984,1042262395.277856,7.640089597595721,6.66666666666669,70.91350948114604,554683251.0895984,1.0,0.0,0.999476555778262,0.0,0.9989192284133076,0.0,0.9990291535208212,0.0,0.9991917454865726,0.0,0.9961014118148928,155545.43673643813,559963572.2511773,1154319233.8006034,7.744785327282273,6.66666666666669,70.91350948114604,559963572.2511773
 2006-07-09T11:00:00,0.0,0.0,0.0,0.0,0.0,165847.24254450703,597050073.1602252,1230580975.225608,7.816050715966242,6.666666666666692,70.91350948114605,597050073.1602252,1.0,0.0,0.9993594073081516,0.0,0.9986773483186152,0.0,0.9988118750123868,0.0,0.9990108555736152,0.0,0.9952288954654724,171471.4747428636,617297309.074309,1213936237.585662,7.800491199069932,6.66666666666669,70.91350948114604,617297309.074309
 2006-07-09T12:00:00,0.0,0.0,0.0,0.0,0.0,171469.43999060983,617289983.9661951,1243090926.5237188,7.827715762859131,6.66666666666669,70.91350948114605,617289983.9661951,1.0,0.0,0.9992364733731192,0.0,0.9984235227943166,0.0,0.9985838660421078,0.0,0.9988210322768488,0.0,0.9943132892427607,179653.52476973672,646752689.1710521,1235009298.1569135,7.820186551033879,6.666666666666692,70.91350948114604,646752689.1710521
 2006-07-09T13:00:00,0.0,0.0,0.0,0.0,0.0,178883.08571647306,643979108.5793028,1312519628.8245718,7.89261096021821,6.66666666666669,70.91350948114605,643979108.5793028,1.0,0.0,0.9991104096145024,0.0,0.9981632350257872,0.0,0.9983500521014376,0.0,0.9986263761938302,0.0,0.993374372239752,187420.9764850812,674715515.346292,1339792918.4701662,7.918101520926508,6.666666666666692,70.91350948114604,674715515.346292
 2006-07-09T14:00:00,0.0,0.0,0.0,0.0,0.0,188046.1461079572,676966125.9886458,1358417415.6283278,7.935467053660257,6.666666666666688,70.91350948114604,676966125.9886458,1.0,0.0,0.9989803801032492,0.0,0.9978947590442812,0.0,0.9981088827696396,0.0,0.9984255965596576,0.0,0.9924059184958052,194736.917366372,701052902.5189389,1384770431.967071,7.960135591795417,6.666666666666688,70.91350948114604,701052902.5189389
 2006-07-09T15:00:00,0.0,0.0,0.0,0.0,0.0,192863.35624877267,694308082.4955816,1370836409.3896208,7.947095601028702,6.666666666666688,70.91350948114604,694308082.4955816,1.0,0.0,0.9988466654979806,0.0,0.997618674334396,0.0,0.9978608785920254,0.0,0.9982191267416124,0.0,0.9914100183432736,194866.6034356917,701519772.3684901,1375727868.7255714,7.951691203701568,6.666666666666688,70.91350948114604,701519772.3684901
 2006-07-09T16:00:00,0.0,0.0,0.0,0.0,0.0,187925.9536627068,676533433.1857443,1345690607.573923,7.9235744743284675,6.666666666666688,70.91350948114604,676533433.1857443,1.0,0.0,0.9987129234823162,0.0,0.9973425330294128,0.0,0.997612823575592,0.0,0.9980126145989509,0.0,0.9904139140393868,193685.18239923147,697266656.6372333,1370891473.2618487,7.947164740708036,6.666666666666688,70.91350948114604,697266656.6372333
 2006-07-09T17:00:00,0.0,0.0,0.0,0.0,0.0,186297.27339873055,670670184.23543,1316040939.6240375,7.895889894554127,6.666666666666688,70.91350948114604,670670184.23543,1.0,0.0,0.998581178025251,0.0,0.9970705140811476,0.0,0.9973684716316256,0.0,0.9978091853587856,0.0,0.9894326800109512,184787.1623401407,665233784.4245065,1319787849.821468,7.899414054534632,6.666666666666688,70.91350948114604,665233784.4245065
 2006-07-09T18:00:00,0.0,0.0,0.0,0.0,0.0,179903.6676017034,647653203.3661323,1210919561.378967,7.7976484438563824,6.666666666666688,70.91350948114604,647653203.3661323,1.0,0.0,0.9984512814406686,0.0,0.9968023125574782,0.0,0.9971275488426028,0.0,0.997608610977776,0.0,0.9884652162986592,172851.03333689235,622263720.0128126,1212086273.3683145,7.798776061893594,6.666666666666689,70.91350948114604,622263720.0128126
 2006-07-09T19:00:00,0.0,0.0,0.0,0.0,0.0,151691.10543362537,546087979.5610514,1034124261.6037616,7.63249540047839,6.666666666666688,70.91350948114604,546087979.5610514,1.0,0.0,0.998325727707937,0.0,0.9965430778552784,0.0,0.9968946808610528,0.0,0.997414742429908,0.0,0.9875300979446924,162751.43292140728,585905158.517066,1073806784.1185582,7.66955254574875,6.66666666666669,70.91350948114605,585905158.517066
 2006-07-09T20:00:00,0.0,0.0,0.0,0.0,0.0,157199.71710538317,565918981.5793796,1089759985.6339347,7.68444645336055,6.666666666666688,70.91350948114602,565918981.5793796,1.0,0.0,0.9982091433693046,0.0,0.9963023625404182,0.0,0.9966784486628772,0.0,0.9972347235969912,0.0,0.986661783220252,148762.29210541272,535544251.5794858,1038669918.3037832,7.636737056009166,6.666666666666688,70.91350948114602,535544251.5794858
 2006-07-09T21:00:00,0.0,0.0,0.0,0.0,0.0,131651.27566980803,473944592.4113084,833045532.3812543,7.44462941162298,6.666666666666697,70.9135094811461,473944592.4113084,1.0,0.0,0.9980996488372816,0.0,0.9960762857700668,0.0,0.9964753661251587,0.0,0.997065652192573,0.0,0.9858462730452308,125850.0441422024,453060158.9119283,888354181.7185897,7.49632317404069,6.666666666666695,70.9135094811461,453060158.9119283
 2006-07-09T22:00:00,0.0,0.0,0.0,0.0,0.0,80552.5742170889,289989267.1815199,504370391.98351,7.137648629391651,6.666666666666694,70.9135094811461,289989267.1815199,1.0,0.0,0.9979961361291368,0.0,0.9958625598577764,0.0,0.9962833782416776,0.0,0.99690581737144,0.0,0.9850753152158758,82344.27881807643,296439403.74507505,518610479.78501177,7.150948107974613,6.666666666666694,70.91350948114608,296439403.74507505
 2006-07-09T23:00:00,0.0,0.0,0.0,0.0,0.0,37044.78090206925,133361211.24744928,236585518.1357754,9.280256050128704,9.059348143135674,47.27567298743069,133361211.24744928,4.0,5329395.745991566,0.9999927680557108,5329036.84585768,0.9999387565024512,5329114.711822013,0.999952244876116,5329203.094276925,0.9999721957421916,5327284.611485059,0.9988889355068185,78026.42823349217,280895141.64057183,583648739.2120173,8.387000965298236,7.841923492322142,59.094591234288366,307539176.65000504
 2006-07-10T00:00:00,0.0,0.0,0.0,0.0,0.0,38004.23974722687,136815263.09001672,250117557.1767032,8.121384493261479,7.887847934699816,59.094591234288366,136815263.09001672,4.0,192662.0485652412,0.9999923890568164,192661.97549208143,0.9999842854485748,192661.98990442735,0.9999858837731204,192662.0112227015,0.999988247880244,192661.60603761117,0.9999433140496335,56057.29055682713,201806246.0045777,395460894.4823667,8.133004003116236,7.763708983456614,59.09459123428835,202769555.63579977
 2006-07-10T01:00:00,0.0,0.0,0.0,0.0,0.0,30420.465946427008,109513677.40713722,203464708.17370093,9.313446568511146,9.123469525616558,47.27567298743069,109513677.40713722,4.0,237420.58484473944,0.999992977071442,237420.458386038,0.9999854995406846,237420.4833290421,0.9999869743801132,237420.5202200262,0.9999891558384468,237419.81900877468,0.999947693555178,31544.187164011542,113559073.79044154,210980622.2956964,9.29608269119344,9.099086914154771,47.27567298743069,114746175.65623018
 2006-07-10T02:00:00,0.0,0.0,0.0,0.0,0.0,33433.86409340237,120361910.73624855,225605945.0428176,8.110425926491216,7.899778623243542,59.094591234288366,120361910.73624855,4.0,177224.14779749626,0.9999891333821588,177224.03609421957,0.999977563355715,177224.05812615814,0.9999798453832645,177224.09071347496,0.9999832207663184,177223.4713279586,0.9999190659364112,34498.66455899987,124195192.41239952,232788169.54663697,8.111339870927925,7.893985884582629,59.094591234288366,125081312.21645884
 2006-07-10T03:00:00,0.0,0.0,0.0,0.0,0.0,27971.079336440354,100695885.6111853,191289996.73084545,9.314270842295132,9.135662799667433,47.27567298743069,100695885.6111853,4.0,222273.18244598035,0.9999932517254462,222273.06797494387,0.9999860666273612,222273.090552299,0.9999874837884932,222273.1239475232,0.999989579933946,222272.48921282857,0.9999497391654104,28667.80552561981,103204099.8922313,196054590.22665548,9.31215475700994,9.12909752341954,47.27567298743069,104315464.84636489
 2006-07-10T04:00:00,0.0,0.0,0.0,0.0,0.0,12197.289317228186,43910241.54202148,84085759.60636815,11.681016859733605,11.60250701354631,23.637836493715344,43910241.54202148,4.0,162803.05198629672,0.9999901289570876,162802.95972688234,0.9999796189502764,162802.97792395702,0.9999816919036274,162803.00483970498,0.9999847580417268,162802.49326997655,0.9999264809321134,12249.506378073032,44098222.96106292,84445905.11879501,11.681490336826036,11.602644200447498,23.637836493715344,44912237.448809735
 2006-07-10T05:00:00,0.0,0.0,0.0,0.0,0.0,29856.955624197533,107485040.2471111,211192418.26823285,9.319794513757229,9.122599578204184,47.27567298743069,107485040.2471111,1.0,0.0,0.9999417889355976,0.0,0.9998798098024112,0.0,0.9998920343284396,0.0,0.999910115818304,0.0,0.999566446703399,30915.04644830484,111294167.2138974,218667595.2690869,9.323136222250527,9.11896062661563,47.27567298743069,111294167.2138974
 2006-07-10T06:00:00,45831306.76850669,93778603.4349996,37349091.82793747,103202597.12957166,19022166.674302123,154934.28266732153,557763417.6023576,1692643704.056104,8.247815077711833,6.66666666666669,70.91350948114604,856947183.437675,1.0,56439113.9785499,0.9998601234643082,104895942.68365212,0.9997111925604616,53091413.77406208,0.9997405671195576,128800017.56235154,0.999784015494679,24027396.986152537,0.9989582060766452,153187.7956217083,551476064.2381499,1631314998.7031095,8.190488266905536,6.66666666666669,70.91350948114604,918729949.2229182
 2006-07-10T07:00:00,63107159.06862974,98121535.33129834,42850996.51357055,109424916.79323296,23499108.85668067,190908.41115797707,687270280.1687174,2419356422.81423,8.92711840789937,6.66666666666669,70.91350948114604,1024273996.7321296,1.0,83235107.8548196,0.9997738462625984,102954490.6846196,0.999533053335086,57494713.25879513,0.9995805464066816,132895536.9079554,0.9996507941603096,25744565.831996016,0.998315617496502,191360.6850679485,688898466.2446146,2427454129.9743314,8.934689993492977,6.66666666666669,70.91350948114604,1091222880.7828004
 2006-07-10T08:00:00,63782183.8605759,94963213.05775686,47493967.00831895,100721670.05037569,25663111.689595785,200827.4163790557,722978698.9646006,2419976659.64411,8.927697952889142,6.66666666666669,70.91350948114604,1055602844.6312236,1.0,90839244.96787214,0.999678471467854,102129928.24665166,0.9993361300260384,68854665.48460853,0.9994036521363188,134585520.5824368,0.9995035251579631,26794657.745052967,0.9976052704671412,201404.67720417056,725056837.935014,2429699761.9759216,8.936789326231299,6.66666666666669,70.91350948114604,1148260854.961636
 2006-07-10T09:00:00,64539894.35529888,99302462.28441472,50334352.0345847,103562442.1411396,27211169.60373901,208090.49372000108,749125777.392004,2389120819.734222,8.898846972054084,6.66666666666669,70.91350948114604,1094076097.811181,5.0,5509649.3829355175,0.9711731079351928,7316344.2882366255,0.9207431975993144,4073835.0186502,0.960209136111954,7300692.715414528,0.941442688093328,2315355.0101547115,0.908015757442374,208698.61301080868,751315006.8389112,2398866416.713277,8.90795920842644,6.666666666666692,70.91350948114604,777830883.2543027
 2006-07-10T10:00:00,66612090.0470553,104820787.53486,51774238.17256272,111046880.82267857,27930771.55798937,221471.63117464783,797297872.2287321,2460231534.700911,8.965338073207198,6.66666666666669,70.91350948114604,1159482640.363878,5.0,5572071.076867285,0.9209334038511584,7260924.803381955,0.7846928690938868,4072083.339622894,0.8917143443678084,7521199.086435874,0.8374315901864998,2372403.9416372566,0.7492290088767136,222226.244724783,800014481.0092189,2471683143.091298,8.976045922924152,6.66666666666669,70.91350948114604,826813163.257164
 2006-07-10T11:00:00,71701932.56228131,107510574.98962662,53409505.62934935,118343862.11143516,28665062.493873227,236625.6045379556,851852176.3366399,2539142799.7703705,9.039125080212614,6.666666666666688,70.91350948114604,1231483114.1232057,5.0,5759072.144825844,0.8697734410372204,7170132.551733273,0.6504666148342522,4100708.259921373,0.8232067781815037,7706172.549194589,0.7311476506285706,2421516.616134325,0.587078953936998,237358.3977705195,854490231.9738702,2549645074.814189,9.048945730426912,6.66666666666669,70.91350948114604,881647834.0956795
 2006-07-10T12:00:00,74714294.77124305,108480790.3378461,48966875.772151805,119667293.59622076,28756356.51068886,244729.396422478,881025827.1209209,2566119500.019742,9.06435112920653,6.66666666666669,70.91350948114604,1261611438.1090713,5.0,5837251.298016614,0.81743025136456,6888372.509347973,0.5203006930258348,3828698.631108285,0.7573436258187055,7630142.377592397,0.6246434816351547,2109753.487829197,0.4354853390016366,245426.7857979372,883536428.8725737,2575789690.355254,9.073393855919742,6.66666666666669,70.91350948114604,909830647.1764684
 2006-07-10T13:00:00,77003451.67854397,109506052.02183025,49378984.5525542,122664613.9307244,28963703.842516985,253947.15715493436,914209765.7577634,2616338309.2261305,9.111311982914234,6.66666666666669,70.91350948114604,1301726571.7839334,5.0,5900496.495638993,0.7645816865827896,6761782.428091634,0.3938113520229391,3827576.046660548,0.6933975558594593,7668144.724117593,0.5183482017558965,2054328.846855551,0.2965213386259091,254618.48388343945,916626541.9803816,2625369553.8881707,9.11975748026414,6.66666666666669,70.91350948114604,942838870.5217462
 2006-07-10T14:00:00,80313741.38700628,110314478.17625237,47204020.7049896,124142434.80035594,25766654.84896911,261229.8542254909,940427475.2117672,2672220617.4899044,9.163570907189571,6.66666666666669,70.91350948114604,1328168805.129341,5.0,6016658.351189969,0.7114302334124812,6694877.543115404,0.2703173953436997,3702128.65517085,0.631156903396339,7663051.564273924,0.4130010123260062,1840518.8732945863,0.1669036374571464,261842.91575276284,942634496.7099462,2680313512.950576,9.17113917890634,6.66666666666669,70.91350948114604,968551731.6969908
 2006-07-10T15:00:00,81301126.11071286,109924532.85359928,47130035.62533847,123536430.08881944,24684139.71922576,269166.191627617,968998289.8594213,2743935493.660285,9.230637944701485,6.666666666666692,70.91350948114604,1355574554.257117,1.0,122051897.81607164,0.688159691253048,108435124.9289638,0.217112291930156,81755638.577461,0.6046844313188322,147879570.73495427,0.367410740077481,29038888.67798153,0.1142886530530525,269756.00256979646,971121609.2512672,2751590786.5680027,9.237797302954837,6.66666666666669,70.91350948114604,1460282729.986699
 2006-07-10T16:00:00,111181572.4928532,100660569.11014344,59714745.63435006,114041734.9974448,23467666.034047008,259860.78345565672,935498820.440364,2631257846.9852967,9.125264315526245,6.66666666666669,70.91350948114604,1344565108.7092023,1.0,161551294.94274595,0.6880313966640342,107151724.68622266,0.2168473980966307,93435516.1742452,0.6044464797953096,145419139.77731955,0.3672126393509618,28825992.698936027,0.1133331209291491,260445.9222897868,937605320.2432324,2638942390.625949,9.132450532485755,6.666666666666692,70.91350948114604,1473988988.5227015
 2006-07-10T17:00:00,106250942.7990284,88625607.89538988,57334540.95289565,104745112.63892372,21582852.112794463,244849.84860164256,881459454.9659133,2534342093.535086,9.034636087098724,6.66666666666669,70.91350948114604,1259998511.3649452,4.0,260557932.4886904,0.7339893678740913,127056536.71672012,0.2643194259148241,140584262.0906877,0.6505605934334355,169406800.81892815,0.4141792336867474,35279278.14200736,0.1608338672431008,245565.29822520787,884035073.6107483,2544212966.2460504,9.043866257489803,6.666666666666692,70.91350948114604,1616919883.867782
 2006-07-10T18:00:00,54627250.59222616,79719388.8216813,33107070.964316245,98007225.23044008,20675576.002495386,239997.27950057943,863990206.202086,2556354728.015627,9.055220157067328,6.66666666666669,70.91350948114604,1150126717.813245,4.0,255530129.7317798,0.8241061310627092,124440213.71755116,0.3574387609876659,137840288.92119735,0.7410668091961155,165990276.7632135,0.5062740269907846,34568595.46884219,0.2541170888749162,241431.99775350184,869155191.9126067,2576660717.574927,9.07420854885811,6.66666666666669,70.91350948114604,1587524696.5151908
 2006-07-10T19:00:00,45086483.90557659,71709398.59396242,31274602.019844357,86279552.59576437,18927882.426407453,230562.49888337997,830024995.9801677,2527183266.9834485,9.02794196718412,6.66666666666669,70.91350948114604,1083302915.521723,4.0,249449551.10577607,0.9121563294129408,121321749.925092,0.4482924465315197,134530491.83167368,0.8294798163396617,161899645.87950835,0.5961693518508447,33692524.15614629,0.3450902113219644,232124.34080232805,835647626.8883811,2550153526.251586,9.049421352067352,6.66666666666669,70.91350948114604,1536541589.7865777
 2006-07-10T20:00:00,0.0,0.0,0.0,0.0,0.0,38854.57223014652,139876460.0285275,230781810.0425266,8.370503353396362,8.155020315549352,55.54891576023106,139876460.0285275,4.0,139120980.89912492,0.9866890786833284,117306808.60300504,0.5352852713188464,130217648.26458111,0.9142312943352436,156608907.08947375,0.6822800623612153,32567765.172317825,0.4322145107259037,41869.64853681415,150730734.73253095,248651362.1733097,8.37014923145862,8.137979124645907,55.71775744947188,726552844.7610337
 2006-07-10T21:00:00,0.0,0.0,0.0,0.0,0.0,49182.49812010245,177056993.2323688,303482718.11736035,8.176341718572973,7.892966960182915,59.094591234288366,177056993.2323688,4.0,307343.0047139024,0.9999899536772292,114151843.36516546,0.6295502781662389,61517031.8716298,0.991195371018092,152452992.93716767,0.7756251433307245,31683684.483162858,0.5266358246140194,50888.23997612699,183197663.9140572,313936020.3218268,8.176783284987254,7.883646504213291,59.094591234288366,543310559.5758969
 2006-07-10T22:00:00,0.0,0.0,0.0,0.0,0.0,60808.95381959077,218912233.7505268,384333893.9928583,8.149014662494421,7.790129006560551,59.094591234288366,218912233.7505268,4.0,209453.62477596055,0.9999925922869268,111412589.72929442,0.7221736813574622,209453.56475364752,0.999986260709628,148847075.94078362,0.8673831943356899,30915734.307612427,0.6194162487247383,62087.02851528824,223513302.6550377,394871331.8614689,8.160551265910016,7.791823652797061,59.094591234288366,515107609.82225776
 2006-07-10T23:00:00,0.0,0.0,0.0,0.0,0.0,29378.76346331618,105763548.46793824,190028709.27869108,9.300834379883945,9.123404645781154,47.27567298743069,105763548.46793824,4.0,262411.6512390698,0.9999904487144864,109562931.60328184,0.8176013018283282,262411.5072226936,0.9999822849665212,140116738.88279268,0.9617921435014308,30395231.44695731,0.7150042267464087,30051.36803991819,108184924.9437055,194376510.5120557,9.302184019545209,9.120694004070536,47.27567298743069,388784650.0351992
 2006-07-11T00:00:00,0.0,0.0,0.0,0.0,0.0,37454.22578991588,134835212.84369716,245764262.4280108,8.131893618448057,7.9024228282522655,59.094591234288366,134835212.84369716,4.0,192682.68717319184,0.999990677898402,108278144.23832206,0.9119783014376642,192682.60881945232,0.9999827100402696,192682.63729467377,0.9999856056665098,30031476.7966969,0.8095242294610635,38511.17401942708,138640226.46993744,252691827.95696983,8.137819611373173,7.901879423371703,59.094591234288366,277527895.43824375
 2006-07-11T01:00:00,0.0,0.0,0.0,0.0,0.0,26844.411303583736,96639880.69290145,182530938.40169847,9.30862238966488,9.138194107403514,47.27567298743069,96639880.69290145,4.0,225865.0751508639,0.9999912646092256,50910594.57658365,0.9908765283186346,225864.9595067105,0.9999837982290656,225865.00153316316,0.9999865116115016,29098929.870622136,0.9045761791287732,27430.98657407921,98751551.66668516,186514343.48651272,9.312610696741412,9.13846254813888,47.27567298743069,179438671.1500817
 2006-07-11T02:00:00,0.0,0.0,0.0,0.0,0.0,31963.56210638283,115068823.5829782,224140834.61275253,8.111676313438325,7.902397459997246,59.094591234288366,115068823.5829782,4.0,155987.86845418182,0.9999917629467312,155987.7985014807,0.9999829926995826,155987.8122993654,0.999984722509424,155987.83270624417,0.9999872810985292,15438356.296945777,0.9888700261448182,33201.72399497615,119526206.38191414,232818267.92301148,8.119309306286109,7.901927100804836,59.094591234288366,135588513.99082118
 2006-07-11T03:00:00,0.0,0.0,0.0,0.0,0.0,21300.42917309053,76681545.0231259,151252698.31612378,9.906993924538597,9.765770811687702,41.36621386400186,76681545.0231259,4.0,195125.7420108661,0.9999919759960992,195125.62943756985,0.9999834325892474,195125.6516413278,0.9999851176579804,195125.684482429,0.9999876100698044,195125.0602725852,0.9999402375926486,24992.59202366352,89973331.28518867,177442221.93035316,9.302032152274696,9.13635548959727,47.27567298743069,90948959.05303344
 2006-07-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.140892700765932,14.140892700765932,0.0,0.0,4.0,149637.8352345986,0.9999887846559132,149637.7349743324,0.9999768433297748,149637.75474901724,0.9999791985910488,149637.78399850105,0.999982682295264,149637.2280639958,0.9999164686395736,0.0,0.0,0.0,14.075104436224462,14.075104436224462,0.0,748188.3370204451
 2006-07-11T05:00:00,0.0,0.0,0.0,0.0,0.0,24884.37324810537,89583743.69317935,176681146.52325535,9.920530065630686,9.755560900673826,41.36621386400186,89583743.69317935,1.0,0.0,0.9999427140528424,0.0,0.9998817199207992,0.0,0.999893750168988,0.0,0.9999115442994252,0.0,0.999573336933555,29782.57990648693,107217287.66335297,211622915.3201998,9.323299865498726,9.125703376886964,47.27567298743069,107217287.66335297
 2006-07-11T06:00:00,32354388.938740797,47494122.9906634,26922816.007087786,53778380.71125768,15377697.53687966,157664.38177900948,567591774.4044341,1744905291.3183887,8.29666833843501,6.66666666666669,70.91350948114604,743519180.5890634,1.0,61383212.29971908,0.9998598277253828,83900950.35325891,0.999710581939095,45041869.43081,0.9997400186043932,95853642.73522636,0.9997835588417816,20553381.850301303,0.9989560034269096,157422.0938582384,566719537.8896582,1739917484.3196557,8.29200420772077,6.66666666666669,70.91350948114604,873452594.5589738
 2006-07-11T07:00:00,57589788.283864535,68758332.02556641,33826163.49790614,77059698.91439249,21066834.275499213,200721.0924990694,722595932.9966497,2524340301.8991704,9.025284273582614,6.66666666666669,70.91350948114604,980896749.9938786,1.0,79505952.62395473,0.9997717669227694,93256375.21544664,0.9995287600573852,53452154.782725744,0.9995766897975776,106742263.10896613,0.9996475834346368,25019060.1123522,0.998300130670304,201563.3253489123,725627971.2560842,2538995691.178652,9.038988400268783,6.66666666666669,70.91350948114604,1083603777.0995295
 2006-07-11T08:00:00,60704945.33080419,72259985.89507769,39502424.56573349,74452538.26998794,23884831.869263127,211634.25711017495,761883325.5966299,2539343717.226752,9.039312955653,6.66666666666669,70.91350948114604,1032688051.5274965,1.0,85684590.32393512,0.9996727840398072,102598818.41920218,0.9993243870162244,61674382.26273928,0.9993931035061792,108444429.97949372,0.999494743153698,27497622.10245809,0.997562910767936,212445.5529518786,764803990.626763,2552608927.415925,9.051717239231673,6.666666666666689,70.91350948114604,1150703833.7145915
 2006-07-11T09:00:00,64253807.05764336,79770178.31014106,45891973.81431949,84252256.03585774,27790998.51978582,223730.25044937705,805428901.6177573,2618989965.307042,9.113792131780164,6.66666666666669,70.91350948114604,1107388115.3555048,5.0,5385892.179867483,0.9714163861804288,5685422.313394391,0.93813422902848,3971413.629843042,0.9606485275784068,6599736.037318752,0.9462084966845496,2328673.437470996,0.9066865563173944,224631.022786548,808671682.0315728,2633088742.3166904,9.126976536518525,6.66666666666669,70.91350948114604,832642819.6294676
 2006-07-11T10:00:00,66564686.95966159,85589347.11492005,47428617.48494969,92853490.93345664,28399266.02882492,234405.323273662,843859163.7851832,2656130323.2638702,9.148523602202737,6.66666666666669,70.91350948114604,1164694572.306996,5.0,5512808.727095056,0.9222931541117928,5904095.067488753,0.8297599092701037,3988312.5082768714,0.8940455849980641,6799471.604251981,0.852822390058874,2366755.018345155,0.7477194752226354,235297.07544317024,847069471.5954129,2669459558.579052,9.160988661095685,6.66666666666669,70.91350948114604,871640914.5208708
 2006-07-11T11:00:00,67407850.75695322,88178759.9170465,47163391.06240217,98557007.68878356,28710727.460080814,237880.45721728588,856369645.9822291,2588230991.8722816,9.085028024966276,6.66666666666669,70.91350948114604,1186387382.8674953,5.0,5565524.282496113,0.8723195553252777,5928092.85084449,0.7195295597245644,3898144.443846671,0.8281540333080124,6909817.574446477,0.7573066863593446,2331264.126203657,0.5898020030222534,238979.95059748853,860327822.1509588,2604095979.98837,9.099863828542889,6.66666666666669,70.91350948114604,884960665.4287962
 2006-07-11T12:00:00,67644783.68127695,87793335.29607257,41647825.75212781,100954741.56064916,26666953.134542808,239276.06840893172,861393846.2721545,2537337404.843853,9.037436885083777,6.666666666666692,70.91350948114604,1186101485.6968236,5.0,5579195.984657967,0.8221468388784822,5853753.836941922,0.610166934141349,3554134.8209859766,0.7664000034244284,6897782.42280279,0.6613594091103915,1971073.9152992896,0.4461685935439228,240290.66550305928,865046395.8110135,2551672754.75487,9.050841839394396,6.66666666666669,70.91350948114604,888902336.7917016
 2006-07-11T13:00:00,70761960.80595234,90740418.69570856,43012898.06699315,104817965.95130104,26436010.06515545,253962.51010226607,914265036.3681576,2634369829.432082,9.128174788342582,6.66666666666669,70.91350948114604,1250034289.953268,5.0,5702717.707005897,0.7714296264550228,5804917.40208601,0.5019502438530582,3592319.0715848235,0.7069109715994918,6951506.345728264,0.5652154534324404,1945725.870117819,0.3160165160803851,254977.24474909427,917918081.0967396,2648086398.228423,9.141001897961596,6.66666666666669,70.91350948114604,941915267.4932624
 2006-07-11T14:00:00,70342397.8311118,88310783.52046755,40503092.830431886,101814219.62755576,22750177.709549174,253189.84019467645,911483424.7008352,2622132187.0302687,9.11673066873952,6.66666666666669,70.91350948114604,1235204096.2199516,5.0,5641462.045952129,0.7204943688419326,5640883.338340203,0.3962671337011487,3449580.468613994,0.6483391724240812,6745320.705701244,0.4704907901808887,1723023.2608181955,0.1930298870369465,254124.56329134325,914848427.8488356,2634762545.3543363,9.128541920840451,6.66666666666669,70.91350948114604,938048697.6682616
 2006-07-11T15:00:00,68129996.4950689,80737606.48321292,39217116.75850815,93816209.82605515,21136868.84932539,247267.5265974087,890163095.7506711,2582867431.215809,9.080012431610688,6.66666666666669,70.91350948114604,1193200894.1628416,1.0,98463083.3851169,0.6990064903354898,106780011.77520554,0.3520209091039408,70077084.16619697,0.6238616217927606,143601522.88811275,0.4310057494702612,28790280.643329192,0.1442237567083607,248104.3188652864,893175547.9150308,2594379507.2389426,9.090777648549953,6.66666666666669,70.91350948114604,1340887530.772992
 2006-07-11T16:00:00,98055354.83624254,74158419.34056726,52263877.81196483,88127947.87715898,20391534.72532585,243892.52754807705,878013099.1730772,2561830536.284798,9.060340480429184,6.66666666666669,70.91350948114604,1211010233.7643368,1.0,140594023.57488862,0.6988826980186585,103914735.3512586,0.3517653112520087,80674827.35236219,0.6236320207580106,137479220.28854614,0.4308146007391236,28265844.36600922,0.1433017572979872,244642.6743830856,880713627.7791079,2572260061.133357,9.07009324930508,6.66666666666669,70.91350948114604,1371642278.7121725
 2006-07-11T17:00:00,94491059.31709623,64695579.58400095,50287742.4553861,82745138.00589839,18772033.04477436,232229.33551558317,836025607.8560991,2530017061.7474203,9.03059167823142,6.66666666666669,70.91350948114604,1147017160.2632551,4.0,250834880.88322955,0.7461410490682944,121990198.3259739,0.4001136027405993,135322282.96778375,0.6710363059419063,162918157.8178533,0.4789257106298001,33957462.876128875,0.191929495697476,233068.7915241874,839047649.4870746,2542312811.9347167,9.042089349753358,6.66666666666669,70.91350948114604,1544070632.358044
 2006-07-11T18:00:00,42182617.61417977,56631402.38515222,28982926.100973736,73401397.60613784,17002113.022338483,218348.05227689128,786052988.1968085,2535358019.4651904,9.035585956315463,6.66666666666669,70.91350948114604,1004253444.9255904,4.0,238513158.9695857,0.8389398847716972,115892143.79326548,0.4951105038953698,128651487.05038476,0.7642037461679972,154808674.90957022,0.573414592754452,32239589.21642001,0.2879099441856614,219433.82986970528,789961787.5309392,2552448066.649359,9.051566826436629,6.66666666666669,70.91350948114604,1460066841.4701653
 2006-07-11T19:00:00,33960155.73000157,51001340.38971942,25123174.59892284,63247047.89530294,15323288.720309917,210159.74672459683,756575088.2085485,2498559931.8954406,9.001176737169013,6.66666666666669,70.91350948114604,945230095.5428052,4.0,233081934.6902572,0.9323735488260436,113156200.40935272,0.5906811661865016,125698722.20133498,0.8580003868174302,151183947.30033845,0.668489496395058,31461883.408442017,0.3844844991891862,211021.95987862968,759679055.5630667,2512629942.749304,9.014333258873398,6.66666666666669,70.91350948114604,1414261743.572792
 2006-07-11T20:00:00,0.0,0.0,0.0,0.0,0.0,34251.087119858574,123303913.63149086,209359583.3619364,8.438884623091345,8.243406127173415,54.3670239355453,123303913.63149086,4.0,75337270.70293196,0.9958729925793192,114515134.11099818,0.6794091638897207,127307773.81884828,0.9451682089858932,153032966.60408792,0.7567827556849077,31822366.55525235,0.4740759871388287,36021.86335528858,129678708.0790389,220205168.5105528,8.390473271024321,8.184866974851525,55.15495181866913,631694219.8711575
 2006-07-11T21:00:00,0.0,0.0,0.0,0.0,0.0,30005.09463562092,108018340.68823534,184252292.20636052,9.303448182877666,9.131412238126428,47.27567298743069,108018340.68823534,4.0,303047.8738096487,0.9999896720560338,114013827.52358246,0.7732071839419854,17858739.44128946,0.9999808444766026,152392922.0618025,0.8501495565144038,31667004.93978335,0.5687017032898449,30827.68322710408,110979659.61757468,189296152.57266027,9.303486518568826,9.126740157621091,47.27567298743069,427215201.4578421
 2006-07-11T22:00:00,0.0,0.0,0.0,0.0,0.0,36624.80201615085,131849287.25814308,233687519.3135821,8.120855452050938,7.902661718023979,59.094591234288366,131849287.25814308,4.0,209496.1741990279,0.9999902668341312,110660813.79905117,0.8660953698726356,209496.0848225703,0.9999819476279944,147937712.90609318,0.942630312406263,30721302.263234645,0.6623770945909914,37815.12923396338,136134465.24226817,241252981.1838281,8.126194810911647,7.900935879982466,59.094591234288366,425873286.4696688
 2006-07-11T23:00:00,0.0,0.0,0.0,0.0,0.0,26827.077215121557,96577477.9744376,175981121.23185626,9.304204723191662,9.139892530067412,47.27567298743069,96577477.9744376,4.0,251837.661688151,0.9999906690977396,105518147.20739838,0.9599505442578078,251837.5263177165,0.9999826937174376,24056843.03084865,0.9999855920773348,30042215.97926759,0.7570908610685146,27407.39306309956,98666615.0271584,179786212.22506517,9.306743547325569,9.138877990979568,47.27567298743069,258787496.43267888
 2006-07-12T00:00:00,0.0,0.0,0.0,0.0,0.0,32877.73119950412,118359832.3182148,218704118.8045142,8.107335812379523,7.903133626763949,59.094591234288366,118359832.3182148,4.0,184902.92429764112,0.9999908916811584,184902.83273300208,0.9999811937704194,184902.85079345823,0.9999831065490622,184902.87750650384,0.9999859357702162,29695188.688815422,0.852006394020059,34078.00560398308,122680820.17433909,226682940.2155608,8.11421174127234,7.902558604269244,59.094591234288366,153115620.3484851
 2006-07-12T01:00:00,0.0,0.0,0.0,0.0,0.0,24911.563657068866,89681629.1654479,167948881.48090166,9.29569909541335,9.138887249522226,47.27567298743069,89681629.1654479,4.0,231747.55033136785,0.999991104730526,231747.40204905256,0.9999816336600844,231747.4312961532,0.9999835016976184,231747.47455508224,0.9999862647414912,29348916.57859599,0.9469477144110192,25626.52653394065,92255495.52218635,172766498.5131526,9.298976363498474,9.137665751791586,47.27567298743069,122531401.95901398
 2006-07-12T02:00:00,0.0,0.0,0.0,0.0,0.0,24634.442382178862,88683992.57584389,169796553.74648553,9.311815094443029,9.153277990953931,47.27567298743069,88683992.57584389,4.0,165974.63085710196,0.999991470324708,165974.55334291628,0.9999823885137776,165974.5686317459,0.999984179775262,165974.5912452027,0.9999868292584644,3288805.55063281,0.9995424055347106,31833.832104050376,114601795.57458134,219273358.27254307,8.106435527694419,7.901701584705637,59.094591234288366,118554499.46929112
 2006-07-12T03:00:00,0.0,0.0,0.0,0.0,0.0,21376.89909327347,76956836.73578447,149885048.46211407,9.925106836831413,9.785160783313575,41.36621386400186,76956836.73578447,4.0,203923.0400063368,0.9999925905145712,203922.92861898,0.9999847014046752,203922.95058890613,0.9999862574223912,203922.98308494425,0.9999885589528142,203922.36544852084,0.999944814497608,21291.467300325065,76649282.28117022,149289916.94877836,9.904649026041245,9.765258687054208,41.36621386400186,77668896.5489179
 2006-07-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.15040811429415,14.15040811429415,0.0,0.0,4.0,153016.03023756808,0.9999886691472196,153015.92674794767,0.999976604835378,153015.94716008045,0.9999789843538796,153015.9773514091,0.9999825039373436,153015.40351081354,0.9999156083362052,0.0,0.0,0.0,14.143526011038494,14.143526011038494,0.0,765079.2850078188
 2006-07-12T05:00:00,0.0,0.0,0.0,0.0,0.0,24562.744061709844,88425878.62215544,173116584.9181008,9.921452713581784,9.759812481748485,41.36621386400186,88425878.62215544,1.0,0.0,0.999942137111802,0.0,0.9998805286926644,0.0,0.9998926801004784,0.0,0.9999106534400348,0.0,0.9995690399035538,29297.72219245409,105471799.89283474,206488395.55932912,9.334623076601217,9.141822191813173,47.27567298743069,105471799.89283474
 2006-07-12T06:00:00,27990339.85120913,37148804.85935431,23914762.2849155,42667426.20280135,14145084.961467233,157031.5497841954,565313579.2231035,1738472709.6818802,8.29065190053143,6.66666666666669,70.91350948114604,711179997.3828509,1.0,24456543.37625223,0.9998583129113762,66779002.73552404,0.9997074542554362,42105608.06969813,0.9997372090369452,81747019.52443261,0.9997812198050544,18288747.32218225,0.99894472116273,156825.69405045666,564572498.581644,1734421169.0024867,8.286863266346641,6.66666666666669,70.91350948114604,797949419.6097332
 2006-07-12T07:00:00,48391238.998718776,50490837.61472101,29791271.27250345,60912100.41727355,18443333.03233665,193992.7818424887,698374014.6329595,2496798954.8788004,8.999531218387448,6.66666666666669,70.91350948114604,906402795.968513,1.0,67712018.73566061,0.9997731302920468,69929147.4265262,0.9995315750483904,40685762.95016464,0.9995792184762908,88592359.62515232,0.9996496886243108,22160506.36853761,0.9983102849811768,194424.77233569324,699929180.4084957,2504441583.8039594,9.006677877065213,6.666666666666692,70.91350948114604,989008975.514537
 2006-07-12T08:00:00,60472580.209773935,59212054.31048024,40116773.223219045,68308975.54083845,21105742.491054684,208849.255944724,751857321.4010065,2628920336.5150185,9.123078302244704,6.66666666666669,70.91350948114604,1001073447.1763728,1.0,83554899.81011486,0.9996802792705792,78801347.39865553,0.9993398626526276,60169547.4572389,0.9994070051180456,96787604.9085402,0.9995063166009688,25474102.73866154,0.9976187348976432,211220.6928702523,760394494.3329084,2669178310.873843,9.160726057791678,6.66666666666669,70.91350948114604,1105181996.6461194
 2006-07-12T09:00:00,64012996.35442898,68490120.64371964,43280210.22218204,74664421.05844478,27476893.666371346,229782.2431300456,827216075.2681643,2773928354.251081,9.258689004958104,6.66666666666669,70.91350948114604,1105140717.213311,5.0,5480209.176694032,0.970988840246427,5408878.438919193,0.94096075572444,3876619.066903989,0.9615745137829396,6326249.330811579,0.9485126299600458,2298983.200476532,0.908347404268454,230476.05783427868,829713808.2034032,2784872190.3986144,9.268924070789962,6.666666666666692,70.91350948114604,853104747.4172087
 2006-07-12T10:00:00,67157684.31931424,74664769.91260406,45265025.31361379,83873571.37255867,28603800.7587616,244584.95937788216,880505853.7603756,2839865361.6762085,9.3203556607726,6.66666666666669,70.91350948114604,1180070705.4372282,5.0,5575183.775298009,0.9210503597021144,5406336.672042401,0.8401332076665952,3896464.637085791,0.8965672081779492,6420647.304753391,0.8595444608906222,2380444.0920108976,0.7493886844502297,245331.6894926245,883194082.1734482,2850990889.6687565,9.330761087410018,6.66666666666669,70.91350948114604,906873158.6546388
 2006-07-12T11:00:00,67980037.16962607,79026468.16093884,46184206.811062425,91280811.00402696,28986112.693528958,253750.7683868605,913502766.192698,2871166102.5362706,9.349630714116916,6.66666666666669,70.91350948114604,1226960402.031881,5.0,5636616.558470613,0.8706628253502852,5467795.368547779,0.7391073691095551,3896126.805859148,0.8315055327871982,6594008.671983869,0.7692334682945884,2408930.5033954736,0.5884944255286915,254645.29216836768,916723051.806124,2884008454.984496,9.361642107297287,6.66666666666669,70.91350948114604,940726529.7143807
 2006-07-12T12:00:00,68868277.63561931,81324003.7489365,41450143.745456,97989114.48985934,27777385.643268533,259180.2856585948,933049028.3709412,2872339782.292941,9.35072843727251,6.66666666666669,70.91350948114604,1250457953.634081,5.0,5709980.35967156,0.8194121163956339,5479364.65609266,0.637155269062136,3616938.239439401,0.7690119084256367,6797139.890743367,0.6757581117022579,2058313.0043501388,0.4387513454148304,260208.64681957185,936751128.5504588,2886765790.5985227,9.364221004355628,6.66666666666669,70.91350948114604,960412864.7007556
 2006-07-12T13:00:00,69175616.19992788,82201318.1488502,40857440.96920466,100560767.9330296,26153162.166142344,257055.2821807335,925399015.8506408,2786332456.371324,9.270288952715672,6.66666666666669,70.91350948114604,1244347321.267795,5.0,5678270.219932263,0.7681420578361546,5430799.698411481,0.5357194165733331,3549421.113329595,0.7091469086633929,6823793.4424005095,0.5808540351496642,1948557.8362139624,0.3052707301307475,257997.91002852752,928792476.1026992,2799398083.899961,9.282508499739263,6.666666666666692,70.91350948114604,952223318.4129868
 2006-07-12T14:00:00,69828630.72035484,81319701.96882471,38549767.3839677,99757559.4309456,22795372.50832494,261337.39577652732,940814624.7954986,2794366233.7209706,9.277802459328788,6.66666666666669,70.91350948114604,1253065656.8079164,5.0,5652752.31205363,0.7177068718732517,5294657.218758161,0.4372259949248567,3401993.070830919,0.6519405362304097,6672464.442285769,0.4881359645487752,1729529.1420666724,0.1835703995339864,262230.39076470514,944029406.7529384,2806530422.118293,9.2891789820701,6.66666666666669,70.91350948114604,966780802.9389336
 2006-07-12T15:00:00,71223469.77246206,81141976.76500599,39118141.12580826,99391979.76799858,22088436.910142537,267385.6129784827,962588206.7225376,2856823136.1758976,9.336215895250016,6.66666666666669,70.91350948114604,1275552211.063955,1.0,111229098.96691848,0.6959309408177852,108498408.4021861,0.3952685353201854,65245170.11060436,0.6275144447221307,142402825.64961788,0.4486490260532269,28440195.8328679,0.1338367465120041,268249.6067583451,965698584.3300422,2868459281.445721,9.347098986238208,6.66666666666669,70.91350948114604,1421514283.2922373
 2006-07-12T16:00:00,104362545.76723614,76195111.89763248,53040708.80928437,92574257.200996,21108834.92799017,263338.93040157825,948020149.4456818,2769560245.456104,9.25460336311182,6.66666666666669,70.91350948114604,1295301608.0488212,1.0,141854034.81830212,0.6958060190826186,107513788.56567362,0.3950106055230418,78472817.50290129,0.6272827489239486,137513448.96718946,0.4484561333779799,28374458.616858408,0.1329063352464692,264132.0698087531,950875451.3115108,2780197896.5963426,9.264552052399496,6.66666666666669,70.91350948114604,1444603999.782436
 2006-07-12T17:00:00,104606762.16470562,71788557.29619148,53029455.6464732,90300447.0178898,20149030.53887596,258989.65425387013,932362755.3139324,2661553745.6571,9.153595440867624,6.66666666666669,70.91350948114604,1272237007.9780686,4.0,264021711.67582303,0.7408512000885091,128326954.1136893,0.4409060120693686,142430311.75964364,0.6724337915747981,171451341.5188985,0.4942272064337825,35757611.06536799,0.179249895919427,259858.06336396036,935489028.1102571,2673094693.3099294,9.164388164934604,6.666666666666689,70.91350948114604,1677476958.2436798
 2006-07-12T18:00:00,51502328.44053289,63581420.25615457,31581644.32119426,82948633.15837856,19180595.061082155,251320.28520051783,904753026.7218643,2597186002.997641,9.09340203958764,6.66666666666669,70.91350948114604,1153547647.9592066,4.0,261824077.47788984,0.8298355642069556,127156658.7144436,0.531612685271155,141218980.02338436,0.7617005498273542,169911939.0265141,0.5846466483651264,35413729.31883491,0.2711469944007721,252809.75091040053,910115103.277442,2617380845.097285,9.11228692291954,6.66666666666669,70.91350948114604,1645640487.8385086
 2006-07-12T19:00:00,42094212.40471916,56461860.77623721,27995815.50559689,70683339.28790642,17917975.243864708,242990.1055894813,874764380.1221328,2637197900.6295323,9.13081918593845,6.666666666666692,70.91350948114604,1089917583.3404572,4.0,253358853.28683972,0.9165459193159252,122941834.80212098,0.6199291042035854,136627870.74427438,0.8486748993340189,164305556.6838839,0.672694290590199,34212481.86792957,0.3605867018051982,244485.0942255929,880146339.2121345,2658473968.662247,9.150715648364788,6.66666666666669,70.91350948114604,1591592936.597183
 2006-07-12T20:00:00,0.0,0.0,0.0,0.0,0.0,36705.86325257338,132141107.70926414,212716925.8191212,8.444384142165825,8.245769694734344,54.3670239355453,132141107.70926414,4.0,131754000.52982816,0.9886973924043008,119178425.91949543,0.7049114232015817,132531853.44518854,0.932417517218274,159300239.63271293,0.7574258603052177,33139517.31990383,0.4466341440594487,39374.520088810175,141748272.31971663,228121958.8308528,8.352793469370157,8.139794021874282,55.71775744947188,717652309.1668454
