version,0.4.1
 2006-07-12T21:00:00,0.0,0.0,0.0,0.0,0.0,96255.3672251858,346519322.0106689,787921405.2658163,8.5570799145888,7.821151504049975,59.0945912342884,346519322.0106689,4.0,334086.0316204971,0.9999966497589664,117216856.18618864,0.7935957729974291,38541608.22336057,0.9964460897689998,156700280.47998294,0.8458596872220544,32571518.454219945,0.5363879754833901,96459.90093305294,347255643.35899043,785982934.2555045,8.557774980523659,7.823658062267495,59.0945912342884,692619992.7343631
 2006-07-12T22:00:00,0.0,0.0,0.0,0.0,0.0,36825.32612112451,132571174.03604823,223269476.81374505,8.099316116979127,7.890850458143444,59.094591234288366,132571174.03604823,4.0,240338.7689194076,0.9999894901756784,115104440.42541626,0.8874283502114745,240338.65983908463,0.999980507138076,153896866.48626563,0.9394407194560476,31964408.41089652,0.6312960023606612,38560.53477665984,138817925.19597542,233757286.9344083,8.107078817622819,7.888818873197489,59.094591234288366,440264317.9473124
 2006-07-12T23:00:00,0.0,0.0,0.0,0.0,0.0,28872.50405072185,103941014.58259869,178627533.72707376,9.30500301581941,9.138219594470172,47.27567298743069,103941014.58259869,4.0,297008.2216450653,0.9999897754638164,88888374.42799258,0.975645157185446,297008.04845458607,0.999981036269878,32989230.354525827,0.9991993846223798,31458878.784792025,0.7235790240865546,29611.7841773264,106602423.03837503,183198615.3587456,9.305408119374972,9.134355913782514,47.27567298743069,260532922.87578517
 2006-07-13T00:00:00,0.0,0.0,0.0,0.0,0.0,35513.17775952473,127847439.93428904,224982260.67759892,8.113764889250733,7.903700252727064,59.094591234288366,127847439.93428904,4.0,213481.15691221316,0.9999901476584953,213481.042658846,0.9999796575636548,213481.06519464005,0.9999817265896452,213481.09852493933,0.9999847869187234,30866787.937819824,0.8161703061495015,36725.91846546486,132213306.47567353,232651279.7954057,8.120302963687232,7.903076569946296,59.094591234288366,163934018.776784
 2006-07-13T01:00:00,0.0,0.0,0.0,0.0,0.0,25799.01879161915,92876467.64982894,169389159.618855,9.298261125381234,9.140104369098676,47.27567298743069,92876467.64982894,4.0,251348.90629379777,0.9999906947663382,251348.73701891484,0.9999807871942576,251348.7704060282,0.9999827413256974,251348.81978882223,0.9999856317124284,29967383.77642387,0.9096509149307952,26545.45194692188,95563627.00891876,174282712.4794895,9.301560708652744,9.138834194787158,47.27567298743069,126536406.01885018
 2006-07-13T02:00:00,0.0,0.0,0.0,0.0,0.0,25350.385142811894,91261386.5141228,169553902.43715063,9.313398955116632,9.155088434307933,47.27567298743069,91261386.5141228,4.0,181556.92367551615,0.9999908451109868,181556.83320393396,0.9999810976155356,181556.85104844556,0.9999830201740764,181556.8774418861,0.9999858638608324,15079202.222526774,0.9906914769504022,32846.242322142374,118246472.35971253,219689307.8642114,8.107213669714783,7.902091228779496,59.094591234288366,134051902.06760909
 2006-07-13T03:00:00,0.0,0.0,0.0,0.0,0.0,22108.91977432894,79592111.18758418,149072750.386804,9.927815973738388,9.788628418014904,41.36621386400186,79592111.18758418,4.0,231742.1005584559,0.9999909809712116,231741.95065515005,0.9999813781303736,231741.98022211657,0.9999832721577944,231742.02395396412,0.9999860736437196,231741.1927573555,0.9999328266936288,25285.65466003813,91028356.77613723,170469905.72223693,9.297454857160824,9.138288864523844,47.27567298743069,92187066.02428427
 2006-07-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.159635181529394,14.159635181529394,0.0,0.0,4.0,177765.3784907633,0.9999875745648396,177765.24647096667,0.9999743448170482,177765.27251037772,0.9999769542016572,177765.31102515516,0.9999808137837182,177764.5789889613,0.9999074559376152,0.0,0.0,0.0,14.081429024326306,14.081429024326306,0.0,888825.787486224
 2006-07-13T05:00:00,0.0,0.0,0.0,0.0,0.0,25547.36311086666,91970507.19912,170871372.88147226,9.913700032449231,9.754155327536102,41.36621386400186,91970507.19912,1.0,0.0,0.999935987439443,0.0,0.9998678312726196,0.0,0.9998812741330232,0.0,0.9999011576805372,0.0,0.999523237430232,30310.60261902503,109118169.42849012,202729896.61992,9.314178996520644,9.124886636854871,47.27567298743069,109118169.42849012
 2006-07-13T06:00:00,28277221.33159734,33087991.995824512,22621555.51648061,41387753.78443156,14698386.605463153,161008.8034270827,579631692.3374976,1671919390.4221373,8.228442380163134,6.66666666666669,70.91350948114604,719704601.5712948,1.0,61688498.75812081,0.9998432351765988,64886443.88708095,0.999676322786862,42662666.70516766,0.9997092439451284,82444456.42487505,0.9997579381511952,19916686.501496784,0.9988324228963252,160810.43407821978,578917562.6815912,1668194767.8654904,8.224959620574102,6.66666666666669,70.91350948114604,850516314.9583324
 2006-07-13T07:00:00,54341918.52079913,51672853.22601367,29067505.64303481,58760800.29007688,21105959.23443439,213935.86233450923,770169104.4042332,2581913485.0320973,9.079122581756764,6.66666666666669,70.91350948114604,985118141.3185918,1.0,81402397.23711824,0.9997476103880392,77249306.30902885,0.9994788833077984,48071557.3484471,0.9995318860043212,93267149.56245744,0.99961028313135,25544219.65601414,0.9981202139246732,214689.45134108936,772882024.8279216,2594131171.954318,9.090547805633646,6.66666666666669,70.91350948114604,1098416654.940987
 2006-07-13T08:00:00,62997375.1287353,66135381.11937547,37842961.126305245,68549322.144914,24765186.716103952,234988.26337910065,845957748.1647624,2714318468.825943,9.202939924847149,6.66666666666669,70.91350948114604,1106247974.4001963,1.0,90620466.81798008,0.9996397522204404,97544958.10565126,0.9992561851900378,62017074.017766096,0.9993318384769722,102614944.6689997,0.9994437384506538,28651367.5375516,0.997316891315682,235857.05220703356,849085387.9453205,2727453904.472743,9.215224202102048,6.66666666666669,70.91350948114604,1230534199.093269
 2006-07-13T09:00:00,67254226.33855818,77459715.1339893,46025436.08128072,80956343.27930136,28927431.694784023,249245.75847340203,897284730.5042474,2773443794.187211,9.25823496512326,6.666666666666692,70.91350948114604,1197907883.032161,5.0,5591965.923690461,0.970357480042894,5379329.623430508,0.9414542916756988,3976277.600235727,0.9605226515036932,6329036.7049264135,0.9484444555134554,2347256.33125779,0.9054749607564072,250231.90295980484,900834850.6552974,2787571937.348525,9.27144811356368,6.66666666666669,70.91350948114604,924458716.8388382
 2006-07-13T10:00:00,69003569.44586681,86069020.308617,48018585.93018554,92347461.00104722,29468452.85451817,260761.3075163264,938740707.0587752,2809918105.822101,9.292347118486322,6.66666666666669,70.91350948114604,1263647796.5990098,5.0,5753038.514316491,0.9191437854918428,5688183.203417203,0.8377393555472845,3997814.398339487,0.8938086319853698,6628930.315469106,0.85796046878579,2398855.9399740333,0.7450246925698938,261983.22796467008,943139620.6728122,2826656348.64501,9.30800169931234,6.66666666666669,70.91350948114604,967606443.0443285
 2006-07-13T11:00:00,70905415.03148179,88593140.81681156,48725812.88929274,98973554.26583564,29836928.66303646,268952.2121376357,968227963.6954885,2816742745.143363,9.298729897010745,6.66666666666669,70.91350948114604,1305262815.3619466,5.0,5840574.433633886,0.8668509289541105,5685594.256845874,0.7316578170493822,3981717.533729067,0.8271355263225059,6750637.847031323,0.7646742087151117,2411954.7725658547,0.5831866524891594,270170.2013826853,972612724.9776669,2832869894.003847,9.313813003655726,6.66666666666669,70.91350948114604,997283203.8214728
 2006-07-13T12:00:00,75167537.92318125,90204099.49044769,44477603.9734356,104922174.19751456,29687813.145237315,279909.760189467,1007675136.6820812,2854372773.262075,9.333924199391824,6.66666666666669,70.91350948114604,1352134365.4118977,5.0,5968870.471611382,0.8136765414783428,5632364.245871503,0.6267484335946953,3745616.709862007,0.7629493546334479,6879534.116445083,0.6699440841220987,2125628.91636613,0.4312385137681939,281083.03083633794,1011898911.0108166,2869330591.824047,9.347913993079176,6.66666666666669,70.91350948114604,1036250925.4709728
 2006-07-13T13:00:00,77518845.76685123,92205080.05310288,44857531.34509295,108167689.52183032,28739037.086219765,285535.12557389925,1027926452.0660374,2881915407.827362,9.359684354567884,6.66666666666669,70.91350948114604,1379414635.8391345,5.0,6027930.7983594015,0.7594658693096065,5672727.380302615,0.5214831723991263,3734341.100947975,0.7002839683627119,6945975.990762997,0.5735410542460541,2056374.8594290032,0.2912297839938614,286674.65665937384,1032028763.9737456,2896200333.9945183,9.37304503565893,6.66666666666669,70.91350948114604,1056466114.1035476
 2006-07-13T14:00:00,78408371.87018274,93569928.28968231,41797448.04202876,109407427.57174096,24395769.207533743,286146.40207172424,1030127047.4582072,2828180185.516583,9.309427025080714,6.66666666666669,70.91350948114604,1377705992.439376,5.0,6031425.778293234,0.7057266548318482,5671627.914937678,0.4170705367322382,3557531.6802082234,0.6400900301603814,6922105.639917231,0.4781344340886924,1807394.491766948,0.1629313079509578,287258.41133216413,1034130280.7957908,2841894884.3688903,9.322253951135256,6.66666666666669,70.91350948114604,1058120366.300914
 2006-07-13T15:00:00,79145115.6158688,92926799.2914219,41773343.900209576,109144576.4482447,23422947.99059958,292438.6122563277,1052779004.1227798,2861326660.3554826,9.3404281782721,6.66666666666669,70.91350948114604,1399191787.3691244,1.0,121890810.95767696,0.6825066259009294,112619954.11076918,0.3719789854708005,78068301.88980186,0.6146932805028179,153809970.46265838,0.4370573157919484,30005790.461551435,0.1113161045731922,293519.50590024976,1056670221.2408992,2874428397.1816387,9.352682062751676,6.66666666666669,70.91350948114604,1553065049.1233568
 2006-07-13T16:00:00,109502502.13700134,82758338.38397852,55443930.45338987,97143267.52556618,22122639.142188143,279278.74737086875,1005403490.5351274,2700449331.7253065,9.189971816694674,6.666666666666689,70.91350948114604,1372374168.1772516,1.0,163060056.7366494,0.6823700762906281,109116907.18995383,0.3716970472377294,90958216.09523644,0.6144400181629375,150167429.832822,0.4368464684193932,29773793.30160582,0.1102990894351997,280194.1460449237,1008698925.7617255,2711681962.1729283,9.200476530867526,6.66666666666669,70.91350948114604,1551775328.917993
 2006-07-13T17:00:00,107604612.2953597,74749944.21940593,54408585.59173347,91113382.46093369,20750554.85306959,267412.53929417016,962685141.4590124,2579958452.168985,9.0772920823603,6.66666666666669,70.91350948114604,1311312220.8795147,4.0,274025482.040895,0.72564525391239,133251896.87391816,0.4158031671747983,147833971.87660077,0.6578011759713641,177983456.87496686,0.4808014279571118,37113289.814239845,0.1548979282293345,268442.269672062,966392170.8194232,2592854827.292383,9.089351789366576,6.66666666666669,70.91350948114605,1736600268.3000438
 2006-07-13T18:00:00,49355927.84163415,63288193.57356274,30294325.176831424,80817661.8772844,18553358.256670985,244442.67573375968,879993632.6415349,2660916575.904506,9.152999577402117,6.666666666666692,70.91350948114604,1122303099.367519,4.0,252863192.14586967,0.8109450094031008,122834109.26380904,0.5028276920601726,136390007.26964182,0.7433686937841625,164108287.21579522,0.5674735654486006,34211029.835292,0.2431002498172623,246090.647641898,885926331.5108327,2684562917.3222866,9.175112995432151,6.66666666666669,70.91350948114605,1596332957.2412405
 2006-07-13T19:00:00,31925183.88009128,49470272.31916382,23788666.64101971,61863782.95876622,13914985.44340231,207913.93236865467,748490156.5271571,2554463033.1146417,9.0534512572929,6.66666666666669,70.91350948114604,929453047.7696004,4.0,227642413.5815783,0.9025533040504856,110504237.38354889,0.5962938698297294,122770805.4372367,0.83528961431725,147661364.32863283,0.6605529057490381,30750859.918545164,0.3379232889893821,208913.9869762021,752090353.1143275,2571124844.3710995,9.069031877203066,6.666666666666692,70.91350948114604,1391420033.7638693
 2006-07-13T20:00:00,0.0,0.0,0.0,0.0,0.0,34063.32596512995,122627973.47446784,226043229.62253013,8.647894466926394,8.436836210531423,52.00324028617376,122627973.47446784,4.0,126585723.00144486,0.9859036729519788,107420910.97485828,0.691841481586942,119409917.62618564,0.9293014533289592,143562333.24558228,0.755710020958947,29874829.86901201,0.4348886426445308,36683.49093596872,132060567.3694874,243475772.18814844,8.418862050075699,8.191525866179996,55.15495181866913,658914282.0865705
 2006-07-13T21:00:00,0.0,0.0,0.0,0.0,0.0,32021.892851713124,115278814.26616724,211528093.4375662,9.328618503542376,9.131112827434364,47.27567298743069,115278814.26616724,4.0,246568.7587011316,0.9999907725055224,107794464.00156552,0.7892766076451431,33894624.88054642,0.9977334609427962,144085334.10931,0.852768394815799,29959665.234440003,0.5336831750380812,32840.21374678184,118224769.48841462,216933703.2669285,9.332155996471036,9.129601847533875,47.27567298743069,434205426.4729777
 2006-07-13T22:00:00,0.0,0.0,0.0,0.0,0.0,38398.492711196704,138234573.76030815,249749913.0688612,8.135850435816803,7.9026579897827,59.094591234288366,138234573.76030815,4.0,196826.2896402928,0.999990510319123,109158832.30883773,0.8841119342793271,196826.2093681992,0.9999823992263448,145936853.13163736,0.9472612342998304,30317772.55058087,0.629738758307112,39660.63240948056,142778276.67413002,257976648.20320147,8.142573719354383,7.901698358456055,59.094591234288366,428585387.16419446
 2006-07-13T23:00:00,0.0,0.0,0.0,0.0,0.0,69530.12128430641,250308436.623503,454315159.3390927,8.263141708747616,7.838893044007545,59.0945912342884,250308436.623503,4.0,267613.13420181395,0.9999969280799134,87224031.97415541,0.9719507221041788,267613.065956854,0.99999430242483,17109272.09804476,0.9994707359843248,30572637.82725731,0.7210403594749915,70114.4024028871,252411848.65039352,458060959.3469342,8.269312423276519,7.841565029679953,59.0945912342884,387853016.75000966
 2006-07-14T00:00:00,0.0,0.0,0.0,0.0,0.0,34651.24527391114,124744482.9860801,224196147.062744,8.104063676021935,7.894733134021815,59.094591234288366,124744482.9860801,4.0,200756.32562419004,0.999990456048372,200756.221778206,0.9999802943058378,200756.2422606644,0.9999822985688812,200756.27255592443,0.9999852631060596,30373057.40865908,0.8181400112730849,35872.492232680575,129140972.03765003,232091572.84667733,8.111945877742913,7.895242218223128,59.094591234288366,160317054.5085281
 2006-07-14T01:00:00,0.0,0.0,0.0,0.0,0.0,26674.4709199504,96028095.31182145,173552540.52112076,9.301376672488582,9.13933227181446,47.27567298743069,96028095.31182145,4.0,257888.4571223536,0.9999904034277448,257888.28104488956,0.9999801856583904,257888.31577373893,0.9999822009719485,257888.3671424664,0.9999851818541182,30231871.9407938,0.9119067133084474,27399.161549243305,98636981.5772759,178267606.85488504,9.304925327641678,9.138477880936964,47.27567298743069,129900406.93915312
 2006-07-14T02:00:00,0.0,0.0,0.0,0.0,0.0,69004.96572196114,248417876.5990601,453681953.2638578,7.0903071006938445,6.666666666666692,70.91350948114604,248417876.5990601,4.0,217027.86801634508,0.9999960934226508,217027.8151707952,0.9999919339680812,217027.8255936932,0.9999927543629148,217027.84101075213,0.9999939678218932,14980433.720003352,0.9896393015163432,70615.57995506925,254216087.8382493,463537073.9257487,7.09951193969069,6.66666666666669,70.91350948114605,270064632.9080443
 2006-07-14T03:00:00,0.0,0.0,0.0,0.0,0.0,21061.703775239093,75822133.59086072,140097325.06639776,9.776259977562754,9.645453291191089,41.36621386400186,75822133.59086072,4.0,217624.86097561583,0.999992034575508,217624.750268886,0.9999835535399773,217624.7721043244,0.9999852263068304,217624.8044008181,0.9999877005227495,217624.1905393607,0.9999406738893568,25214.24423841014,90771279.2582765,167689414.55443186,9.243871788803514,9.08730206313995,47.27567298743069,91859402.6365655
 2006-07-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.050306136023918,14.050306136023918,0.0,0.0,4.0,185304.68815852737,0.999987280292692,185304.54744263168,0.9999737372241804,185304.57519710524,0.9999764084069644,185304.61624836363,0.999980359395683,185303.83599191895,0.999905264212366,0.0,0.0,0.0,14.041827948776836,14.041827948776836,0.0,926522.263038547
 2006-07-14T05:00:00,0.0,0.0,0.0,0.0,0.0,25888.09522165457,93197142.79795648,171009860.35788947,9.888759360732976,9.729084863597317,41.36621386400186,93197142.79795648,1.0,0.0,0.9999345836552204,0.0,0.9998649328356156,0.0,0.9998786704955892,0.0,0.999898990085812,0.0,0.9995127821107196,30870.500704125665,111133802.53485242,203922303.6453762,9.305615529020612,9.115209142115878,47.27567298743069,111133802.53485242
 2006-07-14T06:00:00,31733321.09256805,38618411.36097042,24010166.0884667,46131505.12829855,14420588.222423188,164202.15490441912,591127757.6559088,1693232585.836572,8.248365498027793,6.66666666666669,70.91350948114604,746041749.5486358,1.0,61778445.438593775,0.9998392028231166,68462227.56474349,0.9996679970610444,41998996.320612624,0.9997017650275692,85913931.72395898,0.9997517117611296,19514259.60724052,0.9988023901153888,164067.33010253627,590642388.3691306,1691847021.987872,8.247068985074636,6.66666666666669,70.91350948114604,868310249.0242801
 2006-07-14T07:00:00,54484851.43123356,52567548.14323421,27768504.844675567,58772760.95990968,20943776.782116093,213949.92372557404,770219725.4120665,2521298980.429016,9.02244100344185,6.66666666666669,70.91350948114604,984757167.5732356,1.0,79814221.21471435,0.9997400775711062,78875518.1552536,0.9994633300660756,46407223.87023884,0.9995179146803588,92969419.83974768,0.9995986516469764,25503440.326075014,0.9980641098549796,214744.18270265023,773079057.7295408,2534018512.653629,9.034334992753273,6.666666666666692,70.91350948114604,1096648881.1355703
 2006-07-14T08:00:00,63167683.27829821,66811389.41542594,37162272.22394616,69733695.45397398,24459691.902050745,233401.40181125305,840245046.5205109,2640681002.3318,9.134076000259686,6.66666666666669,70.91350948114604,1101579778.794206,1.0,90249134.50856474,0.9996298478083504,99130276.26870322,0.9992357352419332,62540216.87932058,0.9993134684898614,104444373.22674686,0.999428444966758,28619197.83157872,0.9972431237157104,234305.62349043528,843500244.565567,2654199077.084373,9.14671754284296,6.66666666666669,70.91350948114604,1228483443.280481
 2006-07-14T09:00:00,67798696.52847007,79749565.27219501,46332680.63111575,83395746.3251949,29087787.631848283,252476.03119949147,908913712.3181694,2763610095.768096,9.249038644863752,6.66666666666669,70.91350948114604,1215278188.706993,5.0,5565457.560160944,0.9705486805826612,5365369.629962327,0.9417069296635008,3927520.4435350113,0.961137606128488,6322024.795981325,0.9485630375883846,2336754.4555340973,0.9061218132170804,253515.41479279543,912655493.2540638,2778241546.0698414,9.262722425455326,6.66666666666669,70.91350948114604,936172620.1392374
 2006-07-14T10:00:00,70864631.11728497,89106475.02523485,49884525.694259286,96567049.52433594,29853662.985587776,273974.8521226656,986309467.6415964,2930775507.109292,9.405384418020438,6.66666666666669,70.91350948114604,1322585811.988299,5.0,5838823.255472691,0.9190279723230962,5744626.253717887,0.8375069643053132,4073929.850442531,0.8940590693612572,6712925.501186796,0.8575061358316994,2491806.92638711,0.7427734348956636,275286.1802405602,991030248.8660166,2948253650.396085,9.42173222256521,6.66666666666669,70.91350948114604,1015892360.6532236
 2006-07-14T11:00:00,79869026.32015245,97003959.4576938,52793025.29222295,109362692.17979786,30497803.21437901,296619.82103915635,1067831355.7409627,3086047641.291513,9.550621127008505,6.666666666666692,70.91350948114604,1437357862.2052088,5.0,6224916.998365128,0.8646001899608602,6016527.675871896,0.7279629362285608,4191006.8615043126,0.8247610249991273,7159216.065259093,0.7608248189322037,2591959.3292222926,0.5707544954228383,297925.59722528275,1072532150.0110178,3102503389.9257374,9.566014151747014,6.66666666666669,70.91350948114604,1098715776.9412403
 2006-07-14T12:00:00,85400135.42480846,101066937.54984358,48334806.89635526,116728686.1966732,30619005.99210144,310760.45197682333,1118737627.116564,3158281176.87619,9.61819034708412,6.66666666666669,70.91350948114604,1500887199.1763458,5.0,6431389.080234183,0.8070839938550213,6143906.172542465,0.6140192600120099,3947841.550141816,0.7568829277508597,7403793.675016366,0.6586910171866626,2253682.03458364,0.4080738328835556,312040.2317322541,1123344834.2361145,3173808496.483121,9.632715562004094,6.66666666666669,70.91350948114604,1149525446.7486331
 2006-07-14T13:00:00,85290291.71440108,100843234.67905548,47970331.94511889,117404894.81895553,30579811.65780198,310146.84066328144,1116528626.387813,3095464409.7762,9.559429167664916,6.66666666666669,70.91350948114604,1498617191.2031462,5.0,6374174.172192191,0.7494708718963401,6061849.451652926,0.5007152985520915,3893236.2548776665,0.6913778580394582,7343073.392960229,0.5562319285003438,2147869.1622509365,0.2613303461099425,311357.06086492195,1120885419.113719,3109964110.3583784,9.572992541850509,6.66666666666669,70.91350948114604,1146705621.5476527
 2006-07-14T14:00:00,85578509.70037003,100688047.24659088,44838955.52925714,117296119.20511432,26576887.25329381,310559.951561562,1118015825.621623,3044001700.781976,9.51129061552584,6.66666666666669,70.91350948114604,1492994344.5562491,5.0,6327499.312400644,0.6928895844806235,5970904.370284496,0.3900164033868867,3714453.641410676,0.628608925148859,7241303.247118478,0.4558996047571585,1904656.8444564864,0.1268383075245299,311718.74975250324,1122187499.1090114,3057691384.848206,9.524095876682624,6.666666666666692,70.91350948114604,1147346316.5246823
 2006-07-14T15:00:00,82645115.25448701,94802436.0297564,43555323.4971127,110795267.0121064,24694360.892815724,303707.1752779866,1093345831.000752,3001117807.385534,9.47117799737926,6.666666666666689,70.91350948114604,1449838333.6870298,1.0,130288901.2199416,0.6685708950799444,113375873.5152958,0.3427436812758037,77324843.90712881,0.6020680393262939,154681775.99814007,0.4130753384194485,30290837.39903105,0.0723514952094679,304768.71877730027,1097167387.598281,3013857172.610682,9.483094002730663,6.66666666666669,70.91350948114604,1603129619.6378183
 2006-07-14T16:00:00,116726441.07687536,86996687.79021202,58228569.813072994,101556356.29016256,23711298.891865805,295188.98834423994,1062680358.039264,2914896999.5244746,9.390532286043475,6.66666666666669,70.91350948114604,1449899711.9014528,1.0,162599814.20692456,0.6684344475328801,111258049.45943178,0.3424619537758768,89586236.15635836,0.6018149662859228,149952767.72562367,0.412864648643574,30124875.726659637,0.0713352402337113,296137.5902048365,1066095324.7374114,2926424961.473809,9.401314606870388,6.66666666666669,70.91350948114604,1609617068.0124094
 2006-07-14T17:00:00,111741934.83074383,76089451.78762594,56748691.195913136,92621080.48305772,22313368.17424591,280762.4837474737,1010744941.4909052,2805135881.808912,9.287875054291929,6.666666666666692,70.91350948114604,1370259467.9624918,4.0,271058776.6165972,0.7122879802403771,131858254.98053151,0.3872244155489242,146235217.08405176,0.645756940378645,176098922.5194833,0.4574505358083062,36787020.7917907,0.1174589876235786,281577.2252649224,1013678010.9537208,2815404415.9894047,9.297478669994431,6.66666666666669,70.91350948114604,1775716202.946175
 2006-07-14T18:00:00,49823194.21436887,63028887.46512048,30871894.850431595,80436470.63920821,19007116.168503214,246899.8123201089,888839324.3523921,2624788942.997176,9.119215558181104,6.66666666666669,70.91350948114604,1132006887.6900246,4.0,256873833.21231648,0.7999849288257591,124828132.67518371,0.4768169083143419,138555647.6924283,0.7337266089085164,166750575.1175815,0.5466383235400003,34782118.43283338,0.2087167422079637,248412.96315884823,894286667.3718537,2645980538.130906,9.139032815328486,6.66666666666669,70.91350948114604,1616076974.502197
 2006-07-14T19:00:00,39896564.0010934,55266886.66137621,26425608.656237,67086335.46586514,16455696.569511903,230264.7785447278,828953202.7610201,2477843414.975534,8.98180556367742,6.66666666666669,70.91350948114604,1034084294.1151036,4.0,252044456.7126174,0.8894517710246205,122369538.5217171,0.5681566103169882,135925854.70541513,0.8234703524076128,163499107.22975063,0.637575585024989,34070255.91980088,0.3013539577817398,231568.9120502305,833648083.3808298,2496819722.147106,8.999549644284178,6.66666666666669,70.91350948114604,1541557296.470131
 2006-07-14T20:00:00,0.0,0.0,0.0,0.0,0.0,37492.62187237062,134973438.74053422,212822981.2838487,8.352009683415936,8.153296605840628,55.54891576023106,134973438.74053422,4.0,212122143.4772691,0.9701019067693406,120992277.82703456,0.6526800566626091,134492958.26969168,0.9065937423549014,161690549.8222523,0.721747588718296,33661792.95488,0.3870073896390428,40206.98248488171,144745136.94557413,228175745.3742799,8.352272365192418,8.139222570634814,55.71775744947188,807704859.2967018
 2006-07-14T21:00:00,0.0,0.0,0.0,0.0,0.0,98780.30273780054,355609089.85608184,833009336.6726376,8.526761376010251,7.748708564041252,59.0945912342884,355609089.85608184,4.0,346877.0280684865,0.9999919402637808,118559925.59727491,0.7428284786106053,77965449.62133537,0.986557774731972,158469299.99211103,0.8115366373313339,32961324.851218544,0.4783183446986085,99198.41202977834,357114283.307202,838807828.7742547,8.535034285179151,7.751564131861332,59.0945912342884,745417160.3972104
 2006-07-14T22:00:00,0.0,0.0,0.0,0.0,0.0,39382.5628186627,141777226.14718574,230946088.9110041,8.09677518266779,7.881140746845138,59.094591234288366,141777226.14718574,4.0,260930.3031982737,0.9999905194864795,118012818.97741182,0.8334068185058355,260930.204218776,0.9999824162292946,157767067.35042763,0.9017737543795776,32786559.05222029,0.5699956383024197,41497.31826159954,149390345.74175832,243347376.78041825,8.105968506022919,7.8787526164617345,59.094591234288366,458478651.6292351
 2006-07-14T23:00:00,0.0,0.0,0.0,0.0,0.0,105981.42048207582,381533113.7354727,771869352.622946,8.343140644506425,7.62224372031521,59.0945912342884,381533113.7354727,4.0,345676.9453554726,0.9999970607010056,117981123.39562406,0.9202741251858856,345676.855223932,0.9999945484008392,101740283.41181988,0.9822465058998842,32753981.041258063,0.6578364047726504,118069.48942202936,425050161.9193057,780564815.43289,8.35230756661272,7.623324911500394,59.094591234288366,678216903.5685871
 2006-07-15T00:00:00,0.0,0.0,0.0,0.0,0.0,35738.06811017,128657045.196612,220883847.79231,8.071601718659243,7.865363817118637,59.094591234288366,128657045.196612,4.0,226599.1192001807,0.9999912675427796,46693431.5978132,0.9937492314255346,226599.03691990924,0.9999838036700094,226599.06682158963,0.9999865161412266,31461100.94610204,0.7514723281092954,37329.05695864769,134384605.05113167,230617601.00208324,8.08150436463358,7.866176611074937,59.094591234288366,213218934.81798857
 2006-07-15T01:00:00,0.0,0.0,0.0,0.0,0.0,27894.879022393627,100421564.48061705,179180088.05479562,9.301547318194494,9.134247999386682,47.27567298743069,100421564.48061705,4.0,267613.0410377085,0.999990336872736,267612.85683111986,0.9999800482401904,267612.8931634605,0.999982077530532,267612.9469010873,0.9999850790859832,30549455.4885018,0.8452438061689537,28570.32037930368,102853153.36549324,183518721.0243036,9.304250974219263,9.132899996197102,47.27567298743069,134473060.59192842
 2006-07-15T02:00:00,0.0,0.0,0.0,0.0,0.0,33410.00317537471,120276011.43134896,216151267.71392545,8.105009501202913,7.903191033765122,59.094591234288366,120276011.43134896,4.0,200756.32562419004,0.999990456048372,200756.221778206,0.9999802943058378,200756.2422606644,0.9999822985688812,200756.27255592443,0.9999852631060596,30358574.69655307,0.9383921034559548,34669.661961496444,124810783.0613872,224296342.8392597,8.112243502244013,7.902818820696012,59.094591234288366,155972382.82015926
 2006-07-15T03:00:00,0.0,0.0,0.0,0.0,0.0,62573.33021628694,225263988.7786329,411739261.88200617,9.29718533832397,8.912693695787372,47.27567298743069,225263988.7786329,4.0,257888.49259560765,0.9999930034123138,257888.3542888573,0.9999855539275028,257888.38156871585,0.9999870232352568,257888.42191857935,0.9999891965116028,6575412.791913519,0.9992052941868526,62840.431859242766,226225554.693274,408859715.6938937,8.159716272375073,7.777928212610942,59.0945912342884,233832521.13555923
 2006-07-15T04:00:00,0.0,0.0,0.0,0.0,0.0,30325.303210680315,109171091.55844912,197306009.55802032,8.049046692484565,7.864825315802157,59.094591234288366,109171091.55844912,4.0,197208.86625991893,0.99999158656679,197208.7807031899,0.9999826285224244,197208.79757762284,0.9999843953726671,197208.82253818068,0.9999870087488162,197208.34813706967,0.999937337141291,32556.287420260585,117202634.71293812,211821498.11624217,8.081111353471778,7.883335692574406,59.094591234288366,118188678.32815409
 2006-07-15T05:00:00,0.0,0.0,0.0,0.0,0.0,21916.52126405697,78899476.55060506,141591002.08135182,9.887461235908525,9.75525983174001,41.36621386400186,78899476.55060506,1.0,0.0,0.999931627241644,0.0,0.9998588286364306,0.0,0.99987318715354,0.0,0.999894425063375,0.0,0.9994907628800916,25858.768080976268,93091565.09151456,167085715.9416498,9.290359390924692,9.134353371186394,47.27567298743069,93091565.09151456
 2006-07-15T06:00:00,0.0,0.0,0.0,0.0,0.0,40990.71153168931,147566561.51408154,263676981.9047684,9.407893087932353,9.161677424025251,47.27567298743069,147566561.51408154,1.0,0.0,0.9998361437678868,0.0,0.9996616809344404,0.0,0.999696091313206,0.0,0.9997469882488746,0.0,0.9987796064145052,56850.62611851847,204662254.0266665,365174560.7395831,8.243377186635408,7.902384053481119,59.094591234288366,204662254.0266665
 2006-07-15T07:00:00,0.0,0.0,0.0,0.0,0.0,102783.01630014971,370018858.6805389,763765241.243545,8.327287019734337,7.613978026690712,59.094591234288366,370018858.6805389,1.0,0.0,0.9997385599508692,0.0,0.9994601965883072,0.0,0.9995150999081204,0.0,0.9995963082771284,0.0,0.998052806690133,88262.39613302739,317744626.0788987,674421298.1920488,9.256445386208924,8.626563349403929,47.27567298743068,317744626.0788987
 2006-07-15T08:00:00,0.0,0.0,0.0,0.0,0.0,121212.3832628,436364579.7460798,828538617.1618196,7.440456555676627,6.666666666666693,70.91350948114605,436364579.7460798,1.0,0.0,0.9996333640294696,0.0,0.9992429952931856,0.0,0.9993199901224488,0.0,0.99943387439261,0.0,0.997269312366842,128669.39689918088,463209828.8370508,832508420.9102025,7.557216886626024,6.779739789015561,69.60029634260633,463209828.8370508
 2006-07-15T09:00:00,0.0,0.0,0.0,0.0,0.0,103413.11583689955,372287217.0128384,755782712.46452,8.54962402460419,7.843737940596835,56.730807584916825,372287217.0128384,1.0,0.0,0.9995214719448446,0.0,0.9990119682213096,0.0,0.9991124607775932,0.0,0.9992611009075674,0.0,0.9964359453317144,121006.42718990851,435623137.8836707,797561137.9221942,7.987593389972584,7.242737237972338,63.82215853303144,435623137.8836707
 2006-07-15T10:00:00,0.0,0.0,0.0,0.0,0.0,146886.60032185022,528791761.1586608,1045988872.9997116,7.643626028893874,6.66666666666669,70.91350948114604,528791761.1586608,1.0,0.0,0.999402325388972,0.0,0.9987659626167136,0.0,0.9988914763642176,0.0,0.999077125734006,0.0,0.9955485473325876,162307.78680338114,584308032.492172,1063798927.70425,7.660208774741999,6.66666666666669,70.91350948114605,584308032.492172
 2006-07-15T11:00:00,0.0,0.0,0.0,0.0,0.0,166970.81638270264,601094938.9777293,1371410028.858531,7.947682842800735,6.66666666666669,70.91350948114605,601094938.9777293,1.0,0.0,0.9992783788219068,0.0,0.9985100462795214,0.0,0.9986615892372924,0.0,0.9988857388238194,0.0,0.9946253990736582,182401.4719093494,656645298.8736576,1307794738.5838566,7.88821515079191,6.66666666666669,70.91350948114605,656645298.8736576
 2006-07-15T12:00:00,0.0,0.0,0.0,0.0,0.0,163331.9325913203,587994957.3287532,1287184714.3323617,7.869026734684675,6.666666666666692,70.91350948114604,587994957.3287532,1.0,0.0,0.9991484102328302,0.0,0.998241696085932,0.0,0.9984205328995434,0.0,0.9986850532600824,0.0,0.993657399075254,190467.04573947983,685681364.6621275,1383628767.4929514,7.959076033036607,6.66666666666669,70.91350948114604,685681364.6621275
 2006-07-15T13:00:00,0.0,0.0,0.0,0.0,0.0,184259.7380091477,663335056.8329316,1464276306.30961,8.034436436444507,6.66666666666669,70.91350948114604,663335056.8329316,1.0,0.0,0.9990158785832612,0.0,0.9979680538615194,0.0,0.9981747227825908,0.0,0.9984804100536284,0.0,0.9926703095216668,193263.73356266352,695749440.8255885,1396307341.859208,7.970913001572152,6.66666666666669,70.91350948114604,695749440.8255885
 2006-07-15T14:00:00,0.0,0.0,0.0,0.0,0.0,171948.9701482913,619016292.5338486,1360734382.3309002,7.937724336744959,6.666666666666688,70.91350948114604,619016292.5338486,1.0,0.0,0.9988836023362478,0.0,0.9976949389747172,0.0,0.9979293863678228,0.0,0.9982761612163532,0.0,0.9916851221944168,192553.96770399017,693194283.7343645,1451272263.9184923,8.022272595644209,6.666666666666688,70.91350948114604,693194283.7343645
 2006-07-15T15:00:00,0.0,0.0,0.0,0.0,0.0,183894.64618646412,662020726.2712708,1491406989.650185,8.059786353113951,6.66666666666669,70.91350948114604,662020726.2712708,1.0,0.0,0.9987520177662904,0.0,0.997423252215076,0.0,0.9976853328256275,0.0,0.9980729804032904,0.0,0.9907050864456732,193145.3092245769,695323113.2084768,1427533816.0779974,8.000092023814654,6.66666666666669,70.91350948114604,695323113.2084768
 2006-07-15T16:00:00,0.0,0.0,0.0,0.0,0.0,174902.57515469057,629649270.556886,1383247842.263529,7.958761221345138,6.666666666666688,70.91350948114604,629649270.556886,1.0,0.0,0.9986211067220258,0.0,0.9971529561049058,0.0,0.9974425284901648,0.0,0.9978708395867674,0.0,0.9897300670849052,194730.68099700595,701030451.5892214,1473519963.1274734,8.043063402150269,6.666666666666688,70.91350948114604,701030451.5892214
 2006-07-15T17:00:00,0.0,0.0,0.0,0.0,0.0,181066.6032159169,651839771.5773007,1431963006.3126173,8.004232726649294,6.666666666666692,70.91350948114605,651839771.5773007,1.0,0.0,0.9984884961415178,0.0,0.9968791509093248,0.0,0.9971965719778138,0.0,0.997666074502399,0.0,0.9887423896573472,188729.10816212484,679424789.3836493,1370342056.1972456,7.946645006813225,6.66666666666669,70.91350948114604,679424789.3836493
 2006-07-15T18:00:00,0.0,0.0,0.0,0.0,0.0,142301.35777732055,512284887.9983539,1069571579.8609934,7.665687484238024,6.666666666666692,70.91350948114605,512284887.9983539,1.0,0.0,0.998358202152026,0.0,0.9966101288513644,0.0,0.996954912110911,0.0,0.9974648864852106,0.0,0.9877719660917972,171633.98873148698,617882359.4333532,1177348682.95914,7.766319232576353,6.666666666666689,70.91350948114604,617882359.4333532
 2006-07-15T19:00:00,0.0,0.0,0.0,0.0,0.0,145240.21851885773,522864786.6678881,1140567086.2006807,7.732000909974552,6.666666666666688,70.91350948114602,522864786.6678881,1.0,0.0,0.9982337827930956,0.0,0.996353236326082,0.0,0.9967241480838313,0.0,0.9972727695332284,0.0,0.9868452965010702,158492.91487934618,570574493.5656459,1098086000.5284045,7.692271899603618,6.66666666666669,70.91350948114606,570574493.5656459
 2006-07-15T20:00:00,0.0,0.0,0.0,0.0,0.0,104697.32758389552,376910379.3020239,876927936.4869792,8.649710069521026,7.8306131391972835,59.094591234288366,376910379.3020239,1.0,0.0,0.9981129110687594,0.0,0.9961036687124322,0.0,0.9964999639527796,0.0,0.997086130512902,0.0,0.9859450495275744,120173.1959504534,432623505.4216319,806762017.5065085,7.420128289953188,6.666666666666697,70.9135094811461,432623505.4216319
 2006-07-15T21:00:00,0.0,0.0,0.0,0.0,0.0,54155.01154312299,194958041.55524275,393993488.7811575,9.179279710499603,8.811319663951963,47.27567298743069,194958041.55524275,1.0,0.0,0.9979954931052852,0.0,0.9958612321863968,0.0,0.996282185607546,0.0,0.9969048244730316,0.0,0.985070526004126,113046.09308600442,406965935.1096156,817946442.3359507,8.594581039569436,7.830637847476872,59.09459123428841,406965935.1096156
 2006-07-15T22:00:00,0.0,0.0,0.0,0.0,0.0,94075.10265842588,338670369.57033306,781488680.1978554,8.342877614252261,7.612948362875137,59.094591234288366,338670369.57033306,1.0,0.0,0.9978799041211291,0.0,0.9956225720109212,0.0,0.9960677995208544,0.0,0.9967263425751186,0.0,0.9842096246334634,43621.56426458618,157037631.35251027,250454597.26768345,8.086398999995502,7.852545541214358,59.094591234288366,157037631.35251027
 2006-07-15T23:00:00,0.0,0.0,0.0,0.0,0.0,58429.4757673362,210346112.76241028,432483673.4687455,8.26624684284448,7.862348802147328,59.094591234288366,210346112.76241028,4.0,6270430.408891539,0.9999859855422416,6269981.447025663,0.9999184169173304,6270077.863132241,0.9999350409312452,6270200.542504369,0.9999583117392828,6262979.745561953,0.998631140925558,113023.90896661744,406886072.2798224,831670430.9625194,8.534312157700594,7.757555199239576,59.09459123428843,438229742.2869381
 2006-07-16T00:00:00,0.0,0.0,0.0,0.0,0.0,76383.25973292344,274979735.0385244,629878557.2554494,8.336226420247323,7.7479295437494065,59.094591234288366,274979735.0385244,4.0,241588.9118474096,0.9999908946147124,241588.80141899575,0.99998119982742,241588.8231987877,0.999983111990006,241588.85541490663,0.9999859402999411,241588.2431102777,0.9999321835144436,40383.16099974419,145379379.59907907,244058463.46799263,8.104428596230155,7.876549061285626,59.094591234288366,146587323.23406947
 2006-07-16T01:00:00,0.0,0.0,0.0,0.0,0.0,28964.077430197543,104270678.74871115,177863279.44941485,9.279193327776696,9.11312316188286,47.27567298743069,104270678.74871115,4.0,303308.9397497068,0.9999924829712924,303308.7631488661,0.999984479356718,303308.7979819965,0.9999860579588968,303308.84950021585,0.999988392894356,303307.87027477846,0.9999440135202744,66702.39201674971,240128611.26029888,409122116.2842577,8.168229625617297,7.786196896676266,59.0945912342884,241645154.48095447
 2006-07-16T02:00:00,0.0,0.0,0.0,0.0,0.0,73115.4845918374,263215744.53061467,455121093.880636,7.09164651668533,6.66666666666669,70.91350948114604,263215744.53061467,4.0,244822.1858769364,0.9999926778489218,244822.07589593605,0.9999848817266288,244822.09758869672,0.9999864194038276,244822.12967382715,0.9999886938065008,244821.5198455293,0.9999454649597846,90888.33387989976,327198001.9676391,638946933.8162433,7.750235459780485,7.15351908589503,66.18594218240297,328422111.97652006
 2006-07-16T03:00:00,0.0,0.0,0.0,0.0,0.0,25542.89664523077,91954427.92283076,161769183.78042114,9.149537043999704,8.99849521003607,47.27567298743069,91954427.92283076,4.0,257790.8559649753,0.9999924762893077,257790.73044656744,0.999984465560216,257790.7552034032,0.9999860455656348,257790.79182193,0.9999883825766486,257790.0958323773,0.9999439637531654,25399.288677619163,91437439.239429,160872193.6242441,9.112070633746288,8.961866310147405,47.27567298743069,92726392.46869823
 2006-07-16T04:00:00,0.0,0.0,0.0,0.0,0.0,33045.34307426182,118963235.06734256,213794691.87641025,8.097791665589547,7.89817330647363,59.094591234288366,118963235.06734256,4.0,200745.83733460796,0.9999901903783772,200745.72956261516,0.9999797457687256,200745.75081857643,0.999981805823392,200745.782259554,0.999984852882843,200745.1846789037,0.9999269383950158,33751.07232173621,121503860.35825032,218360331.68810967,8.102187041405681,7.898305150877856,59.094591234288366,122507588.6429046
 2006-07-16T05:00:00,0.0,0.0,0.0,0.0,0.0,25095.882878859546,90345178.36389436,165745517.5973929,9.289693400589876,9.13493876880496,47.27567298743069,90345178.36389436,1.0,0.0,0.999933143155734,0.0,0.9998619585914644,0.0,0.9998759987613411,0.0,0.9998967657987476,0.0,0.999502053337636,25642.21074302834,92311958.67490204,169350619.42364734,9.293243193360714,9.135122040183248,47.27567298743069,92311958.67490204
 2006-07-16T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.07292593082033,14.07292593082033,0.0,0.0,1.0,0.0,0.9998404002937958,0.0,0.99967046951605,0.0,0.9997039860095666,0.0,0.9997535607854208,0.0,0.9988113088212386,0.0,0.0,0.0,14.072299266541572,14.072299266541572,0.0,0.0
 2006-07-16T07:00:00,0.0,0.0,0.0,0.0,0.0,89033.83588661393,320521809.1918102,877131231.5059577,9.663221906562972,8.843902025055026,47.27567298743069,320521809.1918102,1.0,0.0,0.999748715054512,0.0,0.9994811641470678,0.0,0.9995339348597884,0.0,0.999611988855904,0.0,0.9981284414291128,111735.93272991486,402249357.8276935,775752227.6898232,8.62541925714906,7.900938766645837,59.094591234288366,402249357.8276935
 2006-07-16T08:00:00,0.0,0.0,0.0,0.0,0.0,86656.86147096194,311964701.29546285,732175865.9027616,7.94548241626762,7.261620722572005,65.0040503577172,311964701.29546285,1.0,0.0,0.9996482741747812,0.0,0.9992737807345704,0.0,0.9993476443814476,0.0,0.9994568972702044,0.0,0.9973803624347164,112012.96218494025,403246663.8657849,731352346.3318291,7.712505735469151,7.029505794478991,66.97387006552681,403246663.8657849
 2006-07-16T09:00:00,0.0,0.0,0.0,0.0,0.0,107688.15944330164,387677373.99588567,857308675.4803509,8.551113308746123,7.750381011133098,59.0945912342884,387677373.99588567,1.0,0.0,0.9995388311705776,0.0,0.9990478103553116,0.0,0.9991446574138012,0.0,0.9992879054303142,0.0,0.9965652360364968,137094.0920022892,493538731.2082411,881165887.9824853,7.489595671388055,6.66666666666669,70.91350948114604,493538731.2082411
 2006-07-16T10:00:00,0.0,0.0,0.0,0.0,0.0,101990.44494125732,367165601.7885265,786089531.7450467,7.4008667739846175,6.666666666666689,70.91350948114602,367165601.7885265,1.0,0.0,0.9994219981128304,0.0,0.9988065815023476,0.0,0.9989279639094024,0.0,0.9991075025481724,0.0,0.9956950688636657,149695.61078518367,538904198.8266612,1024194145.912821,7.623228017613521,6.666666666666692,70.91350948114605,538904198.8266612
 2006-07-16T11:00:00,0.0,0.0,0.0,0.0,0.0,147497.3664992815,530990519.3974132,1258119422.812245,8.386573116226721,7.211383327371517,65.00405035771722,530990519.3974132,1.0,0.0,0.9993004958016832,0.0,0.99855571189647,0.0,0.9987026102115468,0.0,0.9989198898335808,0.0,0.9947901253089672,140385.20431039014,505386735.51740426,1014741121.8172925,8.19352491880124,7.245754380455409,63.822158533031455,505386735.51740426
 2006-07-16T12:00:00,0.0,0.0,0.0,0.0,0.0,145441.27916352017,523588604.9886726,1206085241.362009,8.064569970760928,6.937986319170086,67.95877991943162,523588604.9886726,1.0,0.0,0.9991727106033882,0.0,0.9982918698178272,0.0,0.998465603469082,0.0,0.9987225756614458,0.0,0.9938383871034112,171492.82409476303,617374166.7411468,1391719713.6436744,8.255642249282166,6.955662285523464,67.36783400708875,617374166.7411468
 2006-07-16T13:00:00,0.0,0.0,0.0,0.0,0.0,166035.87261292376,597729141.4065254,1394714702.840917,8.375521410316901,7.0727029811086615,66.48141513857442,597729141.4065254,1.0,0.0,0.99904408358638,0.0,0.998026289609868,0.0,0.9982270353821604,0.0,0.9985239616301346,0.0,0.9928803790712808,160020.70121892283,576074524.388122,1240098660.435604,8.21016251096649,7.051814231307888,66.18594218240298,576074524.388122
 2006-07-16T14:00:00,0.0,0.0,0.0,0.0,0.0,152519.68327104973,549070859.775779,1194632600.8789847,7.917295755718282,6.801438009485793,69.43614470028884,549070859.775779,1.0,0.0,0.9989108551456796,0.0,0.9977512086991034,0.0,0.9979799329074184,0.0,0.9983182425027824,0.0,0.9918880998497932,177745.67182869557,639884418.5833039,1385313286.8479393,8.05706760927154,6.763084999975106,69.73161765646027,639884418.5833039
 2006-07-16T15:00:00,0.0,0.0,0.0,0.0,0.0,174189.00562805377,627080420.2609936,1402063582.8113189,7.976296731936095,6.666666666666692,70.91350948114605,627080420.2609936,1.0,0.0,0.998779122614588,0.0,0.9974792164394986,0.0,0.9977356049376122,0.0,0.9981148332217168,0.0,0.9909069620933996,164262.0785156217,591343482.6562382,1272841495.7493997,7.855593047033296,6.666666666666688,70.91350948114604,591343482.6562382
 2006-07-16T16:00:00,0.0,0.0,0.0,0.0,0.0,150609.03837255485,542192538.1411974,1173498644.418673,7.76276152104472,6.66666666666669,70.91350948114605,542192538.1411974,1.0,0.0,0.9986475557376304,0.0,0.9972075662111428,0.0,0.9974915842111108,0.0,0.9979116797285577,0.0,0.9899270581212825,173591.76086150444,624930339.1014159,1328776010.8877902,7.907807490007311,6.66666666666669,70.91350948114605,624930339.1014159
 2006-07-16T17:00:00,0.0,0.0,0.0,0.0,0.0,167739.6101902968,603862596.6850684,1331370210.4598076,7.910235817788329,6.666666666666692,70.91350948114605,603862596.6850684,1.0,0.0,0.9985177627965612,0.0,0.9969395786834648,0.0,0.9972508536525828,0.0,0.997711265384348,0.0,0.9889603663410624,157420.63912321345,566714300.8435682,1186964883.5506716,7.775340682315716,6.66666666666669,70.91350948114605,566714300.8435682
 2006-07-16T18:00:00,0.0,0.0,0.0,0.0,0.0,134003.64904938682,482413136.5777924,1059872989.4130126,7.811360356602772,6.821409241816743,69.22509258873781,482413136.5777924,1.0,0.0,0.9983877270951588,0.0,0.9966710899209664,0.0,0.997009672839746,0.0,0.9975104761919172,0.0,0.9879918664931796,162104.82539929877,583577371.4374754,1199886506.9086766,7.980573253221995,6.8598667162856914,68.54972583177452,583577371.4374754
 2006-07-16T19:00:00,0.0,0.0,0.0,0.0,0.0,99841.84772146032,359430651.79725724,811163705.0516857,9.444201095923388,8.686531124781958,48.96408987983892,359430651.79725724,1.0,0.0,0.9982666640764644,0.0,0.9964211273358986,0.0,0.9967851339097552,0.0,0.9973235417924052,0.0,0.987090194768216,131269.9524745004,472571828.9082012,850247049.4878325,8.234158908487771,7.440082666674847,61.45837488365991,472571828.9082012
 2006-07-16T20:00:00,0.0,0.0,0.0,0.0,0.0,95326.769804976,343176371.2979137,753068712.3687979,8.32109770965551,7.617734730089599,59.094591234288366,343176371.2979137,1.0,0.0,0.9981465100113645,0.0,0.9961730414956256,0.0,0.9965622808411436,0.0,0.997138010915589,0.0,0.9861952928872936,139862.0068996512,503503224.83874434,837094307.8633351,7.5622469911408,6.780495269891226,69.60029634260628,503503224.83874434
 2006-07-16T21:00:00,0.0,0.0,0.0,0.0,0.0,84052.6925121011,302589693.043564,630547386.1873492,8.408769908530916,7.81985880638621,59.094591234288366,302589693.043564,1.0,0.0,0.9980309711704658,0.0,0.995934484852498,0.0,0.99634798775654,0.0,0.9969596064442926,0.0,0.9853347649812813,115385.6280388032,415388260.9396918,713562912.8978509,7.333048438841509,6.666666666666687,70.913509481146,415388260.9396918
 2006-07-16T22:00:00,0.0,0.0,0.0,0.0,0.0,107525.39885441805,387091435.8759047,854313414.284347,7.464598468047044,6.666666666666694,70.9135094811461,387091435.8759047,1.0,0.0,0.9979160677845372,0.0,0.9956972402530352,0.0,0.9961348732678482,0.0,0.9967821831842226,0.0,0.9844789699142784,74141.66773655539,266910003.8515993,425103222.0683256,7.06361419244323,6.666666666666694,70.91350948114608,266910003.8515993
 2006-07-16T23:00:00,0.0,0.0,0.0,0.0,0.0,34069.65684158983,122650764.62972338,200854646.7186553,9.217131796033032,9.02959066380679,47.27567298743069,122650764.62972338,4.0,6196036.536260993,0.999994293646456,6195622.999172683,0.9999340509617154,6195725.054347427,0.9999477191829672,6195849.108207657,0.9999679360643894,6190754.862443407,0.9987321348306796,90261.3316485412,324940793.93474823,583367121.2981093,9.354846276811177,8.81003317930116,47.27567298743069,355914782.4951804
 2006-07-17T00:00:00,0.0,0.0,0.0,0.0,0.0,100523.67910034202,361885244.76123095,698821533.8331909,7.563317368693557,6.91068563526616,68.54972583177454,361885244.76123095,4.0,252106.60636966967,0.9999950097567012,252106.532061296,0.9999896964892449,252106.54671681733,0.9999907444576976,252106.5683951647,0.9999922945244172,252106.1563698492,0.9999628329003168,64471.49439391819,232097379.8181053,395742776.80534303,7.036194566190022,6.666666666666695,70.91350948114608,233357912.22801816
 2006-07-17T01:00:00,0.0,0.0,0.0,0.0,0.0,39245.73820975747,141284657.5551269,251864985.2979097,8.089923572010308,7.854754586506332,59.09459123428835,141284657.5551269,4.0,247702.68503337324,0.9999925880699428,247702.56508372683,0.9999846963571744,247702.5887426378,0.999986252888271,247702.623736282,0.9999885551780432,247701.95863222028,0.9999447962901292,31896.57956315612,114827686.42736202,205389629.02787796,9.264660496807323,9.072885340165705,47.27567298743069,116066198.84859024
