version,0.4.1
 2006-07-17T02:00:00,0.0,0.0,0.0,0.0,0.0,34977.34609492556,125918445.94173202,231407796.0210416,8.110118880404645,7.894053902759302,59.094591234288366,125918445.94173202,4.0,188815.3691792461,0.9999887421193784,188815.2456681647,0.9999767555032668,188815.2700289152,0.9999791196973612,188815.3060609054,0.999982616614252,188814.6212000742,0.9999161518294444,36075.899363605335,129873237.70897922,238667140.26881012,8.116240428704018,7.89339664575385,59.094591234288366,130817313.52111652
 2006-07-17T03:00:00,0.0,0.0,0.0,0.0,0.0,29046.474051868525,104567306.58672668,194274879.84064052,9.317177120074144,9.135781808183404,47.27567298743069,104567306.58672668,4.0,237420.58484473944,0.999992977071442,237420.458386038,0.9999854995406846,237420.4833290421,0.9999869743801132,237420.5202200262,0.9999891558384468,237419.81900877468,0.999947693555178,29746.773968812107,107088386.28772356,198958776.48068297,9.316018753336126,9.13024959537905,47.27567298743069,108275488.1535122
 2006-07-17T04:00:00,0.0,0.0,0.0,0.0,0.0,12616.966244123918,45421078.4788461,84959059.24251267,11.684262329693963,11.604937029626386,23.637836493715344,45421078.4788461,4.0,173758.9562023178,0.9999901545645704,173758.8585702403,0.999979671822844,173758.87782647333,0.9999817393985344,173758.90630914425,0.9999847975824512,173758.36494778894,0.999926671655453,12653.07402697971,45551066.49712695,85202544.0742932,11.683951732370923,11.60439907439625,23.637836493715344,46419860.46098292
 2006-07-17T05:00:00,0.0,0.0,0.0,0.0,0.0,30000.681771174262,108002454.3762274,206083786.6793531,9.312272901537732,9.119848077971392,47.27567298743069,108002454.3762274,1.0,0.0,0.9999390970788372,0.0,0.9998742518419226,0.0,0.9998870416672356,0.0,0.9999059593002148,0.0,0.9995463978796142,31103.581330908764,111972892.79127157,213659938.42585987,9.314997856762552,9.115497929218446,47.27567298743069,111972892.79127157
 2006-07-17T06:00:00,49686573.24871546,86684427.06558254,36149725.153565824,92223494.32700808,18565403.163034197,154576.0976460222,556473951.52568,1558112890.3157513,8.122072916554572,6.66666666666669,70.91350948114604,839783574.4835861,1.0,69638011.51828103,0.9998521738993436,104440477.47785248,0.9996947788460973,52074363.71634201,0.9997258228414926,117776153.39516878,0.9997717405062542,23650930.84006012,0.9988989980870197,154977.82645264306,557920175.2295152,1579035738.0527604,8.14162755266507,6.66666666666669,70.91350948114604,925500112.1772194
 2006-07-17T07:00:00,62461184.574946985,90634359.5422932,40892002.97965153,98423153.75549991,22473495.982409324,188181.07394660264,677451866.2077695,2325652358.534793,8.839506497982951,6.66666666666669,70.91350948114604,992336063.0425704,1.0,82538967.41113743,0.999762998346165,102725483.45703176,0.9995106553041788,56622856.57732237,0.9995604264759652,120554230.6465314,0.9996340438036247,25336773.92915301,0.9982348227201246,188697.11960386112,679309630.5739,2334824058.237408,8.848081772955318,6.66666666666669,70.91350948114604,1067087942.595076
 2006-07-17T08:00:00,63680996.01239661,89273635.9877632,45529803.55983684,92464501.27045275,25707573.339527026,203762.3749301084,733544549.7483902,2425198302.836597,8.932580613837425,6.66666666666669,70.91350948114604,1050201059.9183668,1.0,90417696.63991366,0.9996653071437503,99518696.13509254,0.999308949236072,67528708.15821837,0.9993792359002128,127910556.9285698,0.9994831980172072,27078427.019150898,0.9975072231943174,204339.4360303885,735621969.7093984,2434772371.29012,8.9415326727707,6.66666666666669,70.91350948114604,1148076054.5903437
 2006-07-17T09:00:00,66188158.41009396,95632395.1217065,52302172.08315717,100275896.54552203,27760160.95800408,221344.0220089057,796838479.2320606,2551558589.904474,9.05073530228711,6.66666666666669,70.91350948114604,1138997262.3505445,5.0,5621661.331401047,0.970704379475989,6794014.546265988,0.9258235443261232,4156057.46038814,0.95953981349902,6992599.395927178,0.94389730604899,2398461.064038776,0.905065187360118,221931.36334068867,798952908.0264794,2560704915.567434,9.059288074181769,6.66666666666669,70.91350948114604,824915701.8245004
 2006-07-17T10:00:00,70868121.24451225,97370797.3703347,53674334.75456949,104694345.00821616,28364944.828139123,233683.296912885,841259868.8863859,2654147140.0784235,9.146669188495006,6.66666666666669,70.91350948114604,1196232412.0921576,5.0,5777951.080166149,0.9187831392936332,6525030.292713686,0.802135135140925,4195162.851721192,0.8890449333562639,7117745.076806445,0.8447040853720157,2464014.1282570185,0.7396852844480724,234397.1005419552,843829561.9510388,2664849297.7119737,9.156677487742089,6.66666666666669,70.91350948114604,869909465.3807032
 2006-07-17T11:00:00,73075757.74909198,97448554.8019133,53659251.60027013,106790885.44507486,28534992.806435168,239235.72980704356,861248627.3053567,2718607650.55299,9.206951185501556,6.66666666666669,70.91350948114604,1220758069.7081425,5.0,5850918.170844649,0.8663345447454674,6407274.591745065,0.6818952694337638,4178293.968196539,0.8189589769904635,7186359.191662408,0.745096123707341,2485440.4765607454,0.5727543918458147,239929.6357725947,863746688.7813407,2728900463.665816,9.21657704896206,6.66666666666669,70.91350948114604,889854975.1803501
 2006-07-17T12:00:00,73202744.93776824,93122276.97844812,48265453.42573733,104244611.076229,28428288.344541907,242467.59279609745,872883334.0659506,2708182007.242037,9.197201185947597,6.66666666666669,70.91350948114604,1220146708.8286753,5.0,5841861.213975821,0.8136678694998887,6005667.847911699,0.5673319885958064,3872651.846395361,0.7521713026667377,6976516.504525417,0.6469524800726322,2125937.844013824,0.4187094646090416,243108.99138101004,875192368.9716363,2717522128.754981,9.20593603914815,6.666666666666692,70.91350948114604,900015004.2284584
 2006-07-17T13:00:00,72222175.27874665,94673078.9639856,46487275.67510944,107692441.62144671,27526264.318332296,238692.8242205057,859294167.1938205,2612395576.487473,9.107625361464338,6.66666666666669,70.91350948114604,1207895403.0514412,5.0,5759322.124901288,0.7614466405731091,6061467.734971153,0.4555569736241727,3741806.898197802,0.6885075836542297,7107165.222062493,0.5491583479105607,1984882.4032362944,0.2815203153623902,239302.6551939767,861489558.6983161,2621216415.1043677,9.11587408605889,6.66666666666669,70.91350948114604,886144203.0816853
 2006-07-17T14:00:00,73164156.52660333,95145516.64950696,43684164.36575446,110759405.89570664,24086276.26335791,245272.5383678046,882981138.1240968,2643456936.08917,9.136672453153976,6.666666666666689,70.91350948114604,1229820657.825026,5.0,5744124.769700524,0.7103546859530735,6007791.415720599,0.344277392823504,3568441.192231237,0.6285776908017325,7174778.615498178,0.450791376699416,1763317.4227282738,0.1580582632883933,245874.37507041355,885147750.2534887,2651957119.3875265,9.144621474044854,6.66666666666669,70.91350948114604,909406203.6693676
 2006-07-17T15:00:00,74642694.5374737,95202872.24342832,44118902.52518652,111595058.61845766,23398009.95911864,253696.90305461505,913308850.996614,2632148147.2339783,9.126096995204492,6.66666666666669,70.91350948114604,1262266388.880279,1.0,108179748.44631128,0.688171445138738,107143640.8593466,0.2967199634149703,75162239.45744675,0.602928191000036,146150086.77796847,0.4081279744452412,28813301.81724517,0.1071831953782708,254305.5473048558,915499970.2974812,2640378289.261905,9.133793428711584,6.66666666666669,70.91350948114604,1380948987.6557992
 2006-07-17T16:00:00,107188644.64647348,90579924.99109884,57515138.07430816,106619713.63032822,22563058.3517864,252752.7091532057,909909752.9515406,2529009481.4082594,9.029649499725206,6.666666666666692,70.91350948114604,1294376232.6455357,1.0,157798509.33773112,0.6880468010216877,106222351.45639756,0.2964626068245975,91281214.92301726,0.6026970101078546,144521058.35102323,0.4079355104424031,28748943.410797864,0.1062548517995363,253340.6703629531,912026413.3066312,2536773718.778758,9.0369097696095,6.66666666666669,70.91350948114604,1440598490.7855985
 2006-07-17T17:00:00,106962312.73679386,84149433.06542575,57293077.71904171,100486049.635317,21538512.58727585,247519.4386862199,891069979.2703917,2493196151.399852,8.996161314016877,6.66666666666669,70.91350948114604,1261499365.014246,4.0,264831896.86759925,0.7332225322651128,128944442.52709848,0.3428158241168844,142894029.8189823,0.6480258582405497,172078877.52724287,0.4539509209715506,35863022.09580391,0.1530095256324049,248200.5829326792,893522098.5576451,2502351982.381453,9.004722636387864,6.66666666666669,70.91350948114604,1638134367.394372
 2006-07-17T18:00:00,54453902.20610381,74659451.31860238,33162446.237464424,93269143.50646476,20528157.607230745,240104.7816194005,864377213.8298419,2517790823.458405,9.019159256590898,6.666666666666692,70.91350948114604,1140450314.705708,4.0,257742753.6362753,0.8224949665494766,125351442.65895568,0.4344670624528934,139036401.53677046,0.7376882340796641,167339759.73501426,0.5448950311485029,34876397.789461926,0.2454572960865528,241464.65235123716,869272748.4644537,2536848254.408277,9.036979667385593,6.666666666666692,70.91350948114604,1593619503.820931
 2006-07-17T19:00:00,44831597.529285245,67545423.45611481,30975061.14957256,81118643.96618934,18513230.58812652,228053.1877730669,820991475.9830407,2460598428.922278,8.965680753727703,6.66666666666669,70.91350948114604,1063975432.6723292,4.0,251144708.19631028,0.9102204617880744,122008906.65056568,0.5244354607862555,135445990.59759453,0.8257834400352838,162930032.06845462,0.6341955267171667,33927426.08581987,0.33613497154977,229602.40914213084,826568672.9116709,2483278877.4988213,8.986888243564893,6.66666666666669,70.91350948114604,1532025736.510416
 2006-07-17T20:00:00,0.0,0.0,0.0,0.0,0.0,36936.86924178591,132972729.27042924,220063745.0632874,8.356680025039024,8.151205317678038,55.54891576023106,132972729.27042924,4.0,145587508.8055088,0.9853770548012216,116973482.49242142,0.6105914639324395,129963367.9627158,0.910219331050366,156254583.5571653,0.7197363042601408,32509029.638338927,0.4229656247838816,39826.37805480933,143374960.9973136,237222665.18253505,8.356455548218262,8.13495762127483,55.71775744947188,724662933.4534638
 2006-07-17T21:00:00,0.0,0.0,0.0,0.0,0.0,29276.22488600448,105394409.58961612,181112657.5848555,9.290682828709611,9.121578031094073,47.27567298743069,105394409.58961612,4.0,301303.352549319,0.999990057085012,113496458.59764564,0.7047890563025868,65919266.54800091,0.989435287166978,151650817.1126489,0.8132821397121269,31527719.98268067,0.5179115927484751,46403.9473281517,167054210.3813461,287657128.9058459,8.15040112163471,7.881805798130533,59.094591234288366,529949775.9748716
 2006-07-17T22:00:00,0.0,0.0,0.0,0.0,0.0,62283.900403968,224222041.4542848,390601602.2489481,8.047208023789402,7.682470793928061,59.094591234288366,224222041.4542848,4.0,234763.81649174413,0.9999938537151974,112146126.66111994,0.7961925689745825,234763.74605150605,0.9999886003155392,149888176.624022,0.9040833507813812,31137964.88362797,0.6100060789210583,56598.52879359529,203754703.656943,354774749.76531506,8.115405084417405,7.784125604864542,59.094591234288366,497396499.3882561
 2006-07-17T23:00:00,0.0,0.0,0.0,0.0,0.0,26179.09085552499,94244727.07988995,169539247.6103399,9.258477182131976,9.100179972320063,47.27567298743069,94244727.07988995,4.0,241416.7856197744,0.9999904795168048,109306445.22638242,0.891491078732812,241416.66673009616,0.9999823420964328,83057332.09973696,0.98717627305114,30337183.60092,0.7059922920541496,27113.307328877778,97607906.38395998,175568616.15657705,9.277008500895908,9.113080876497063,47.27567298743069,320791700.7633493
 2006-07-18T00:00:00,0.0,0.0,0.0,0.0,0.0,33168.34403723168,119406038.53403407,219101244.550618,8.10629449048402,7.901721115722722,59.094591234288366,119406038.53403407,4.0,188552.60855291435,0.9999907725055224,75481530.4313116,0.9800584863969308,188552.5329790478,0.9999828855107128,188552.5604430109,0.9999857517501396,29880593.3155818,0.8009610787075472,34195.62383403836,123104245.80253808,225887181.2175012,8.112248689997726,7.901338393711538,59.094591234288366,229032027.2514065
 2006-07-18T01:00:00,0.0,0.0,0.0,0.0,0.0,25021.226074444505,90076413.8680002,167729059.58246863,9.294245520368504,9.137638765519611,47.27567298743069,90076413.8680002,4.0,235971.40388320156,0.999991018557374,235971.2508383265,0.9999814557356932,235971.28102481124,0.9999833418698892,235971.32567293115,0.9999861316808208,29479097.43553324,0.8958414444062042,25608.30242152348,92189888.71748452,171661924.4893437,9.298096438576192,9.137817101483355,47.27567298743069,122612871.41443704
 2006-07-18T02:00:00,0.0,0.0,0.0,0.0,0.0,30865.5460575778,111115965.80728003,210914598.6424207,8.098824555280558,7.901895861023422,59.094591234288366,111115965.80728003,4.0,169991.15062317724,0.9999912074965938,169991.06885757908,0.9999818458443848,169991.0849841676,0.9999836923006872,169991.1088386184,0.9999864234234188,18744246.223347023,0.983377352782426,32000.817936234595,115202944.57044454,218668369.7450952,8.105994679123057,7.901825348017301,59.094591234288366,134627155.20709512
 2006-07-18T03:00:00,0.0,0.0,0.0,0.0,0.0,20764.804760001425,74753297.13600512,143757681.08456278,9.900088728778355,9.765864175213318,41.36621386400186,74753297.13600512,4.0,212858.66208725088,0.9999914226544536,212858.5310507709,0.9999822900875188,212858.5568956005,0.9999840913599224,212858.5951230844,0.999986755650434,212857.86853650823,0.9999361163298438,24404.10392380564,87854774.1257003,168925575.78581268,9.29446961355232,9.136745520204608,47.27567298743069,88919066.3393935
 2006-07-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.144885732090922,14.144885732090922,0.0,0.0,4.0,159192.77601583608,0.9999883941265212,159192.6656693577,0.9999760369915768,159192.68743380372,0.9999784742653816,159192.71962581805,0.9999820792756288,159192.1077657346,0.9999135599948508,0.0,0.0,0.0,14.07656724468534,14.07656724468534,0.0,795962.9565105501
 2006-07-18T05:00:00,0.0,0.0,0.0,0.0,0.0,27761.43267764168,99941157.63951004,193416361.02399397,9.318622584692111,9.13802778485528,47.27567298743069,99941157.63951004,1.0,0.0,0.9999407603058004,0.0,0.9998776859584332,0.0,0.9998901265002976,0.0,0.999908527502602,0.0,0.999558785516574,28885.88711103416,103989193.59972297,201250534.6838868,9.311297153896716,9.12338614134942,47.27567298743069,103989193.59972297
 2006-07-18T06:00:00,31007196.681629136,41365837.769036464,25289608.89174573,50122534.44760094,15007286.455962645,154550.02365892858,556380085.1721427,1590147267.7369254,8.152012168157253,6.66666666666669,70.91350948114604,719172549.4181178,1.0,61555124.023838535,0.999854785220876,76774222.90694436,0.9997001705229936,43522942.62968944,0.9997306661317822,92272266.25034048,0.9997757726692372,20109803.34817889,0.9989184470881796,154484.5318991361,556144314.83689,1589902533.842199,8.151782826804757,6.66666666666669,70.91350948114604,850378673.9958817
 2006-07-18T07:00:00,52319723.65244278,57356938.44710201,31092879.56283031,67813158.29907687,19080612.95653258,190251.2348926234,684904445.6134442,2389756195.2464013,8.89944149714743,6.66666666666669,70.91350948114604,912567758.5314288,1.0,72783221.24674003,0.9997673667749404,77799280.33840205,0.9995196749351228,46439862.3425046,0.9995685287216682,95687644.62379415,0.9996407891303044,22993336.27308784,0.9982673585741968,191069.8297589744,687851387.1323078,2404296995.2799234,8.913037441156025,6.66666666666669,70.91350948114604,1003554731.9568366
 2006-07-18T08:00:00,58462448.32499426,64484777.986495376,37557446.02859953,68733841.6609289,21462135.17026994,198914.04821761712,716090573.5834216,2387700443.63948,8.89751917235722,6.66666666666669,70.91350948114604,966791222.7547096,1.0,83052995.69135045,0.9996717389611536,95596310.31382284,0.9993222292097772,59213596.72161445,0.9993911651698874,102239668.51015197,0.9994931294391806,25942145.48931367,0.9975551270707896,199756.86774124415,719124723.868479,2401937196.9291654,8.91083068636412,6.66666666666669,70.91350948114604,1085169440.5947323
 2006-07-18T09:00:00,61316561.8498466,72598057.44295228,41779084.05350085,76288231.06335834,26270994.860802125,206273.2265710212,742583615.6556762,2383257265.4016333,8.893364409110129,6.66666666666669,70.91350948114604,1020836544.9261364,5.0,5167407.291082921,0.9724608724268506,5427800.48292497,0.9408124664567022,3699385.486671561,0.9631341753101142,6211578.693446932,0.9492655163220488,2111229.7371983435,0.9145834937805032,207186.6263094203,745871854.7139132,2398023040.78274,8.907170528819771,6.66666666666669,70.91350948114604,768489256.4052379
 2006-07-18T10:00:00,63938167.06342967,79254553.1023356,43073522.873400375,84701966.74382497,27618786.224468324,215824.6413737948,776968708.9456611,2445016368.848597,8.951110705821735,6.66666666666669,70.91350948114604,1075555704.9531202,5.0,5218241.609873394,0.9258101706638056,5649655.538296254,0.8373750619960366,3704949.844397261,0.901489035341278,6414328.716678087,0.8614274939569295,2175935.036067471,0.7704476663626728,216731.0503105661,780231781.118038,2459134749.753345,8.96431201801117,6.66666666666669,70.91350948114604,803394891.8633506
 2006-07-18T11:00:00,65932818.178945504,82733879.34685636,44127616.96489266,92509976.127054,28110743.05633504,224766.0201308064,809157672.4709029,2489864345.3189816,8.993045770393179,6.66666666666669,70.91350948114604,1122572706.1449864,5.0,5369076.257549384,0.878060735518358,5744535.212787795,0.7310914537315115,3730649.92470976,0.8391809691344739,6629059.02274262,0.770443105362176,2227698.6893957583,0.6215414425551643,225864.4445686917,813112000.44729,2506377037.418453,9.008486305117689,6.666666666666692,70.91350948114604,836813019.5544754
 2006-07-18T12:00:00,67003037.00296146,82767025.75959569,40230006.45587789,96213935.45588732,25599789.354222678,234854.92063845435,845477714.2984356,2544115985.472995,9.043775589277509,6.66666666666669,70.91350948114604,1157291508.3269806,5.0,5490924.835456867,0.8290545720059015,5604507.527180456,0.6254972705262472,3492704.387682644,0.7792188134140048,6672274.683146246,0.6777153799143898,1937518.062392881,0.4822387317136897,235876.84987837775,849156659.56216,2558911778.059848,9.05761116098625,6.666666666666692,70.91350948114604,872354589.0580192
 2006-07-18T13:00:00,67363705.17955692,80453710.94821605,40812417.12887907,93400218.16833118,24886859.868295938,239743.83913369093,863077820.8812873,2574629037.158778,9.072308450377944,6.66666666666669,70.91350948114604,1169994732.1745665,5.0,5506998.861053024,0.7794467531989495,5357333.458546389,0.5242148402970482,3497923.918375581,0.7207024721957334,6439707.370096168,0.586859073515552,1881589.412357902,0.3544856860064633,240704.3940311477,866535818.5121317,2588308093.806576,9.085100005876702,6.66666666666669,70.91350948114604,889219371.532561
 2006-07-18T14:00:00,69881628.68607749,85743899.3475106,39634072.97929027,99535834.93150409,22144483.359904643,250980.41110938453,903529479.9937844,2642793473.9675274,9.13605167594809,6.66666666666669,70.91350948114604,1220469399.2980714,5.0,5656381.318276327,0.7297521882448824,5509452.775627818,0.4244074208594104,3426936.25059142,0.6635568543745932,6650266.38827265,0.4970005842080453,1699090.5614435878,0.2357130888776243,251943.65782073684,906997168.1546524,2656024845.9540367,9.148425116647166,6.666666666666692,70.91350948114604,929939295.4488642
 2006-07-18T15:00:00,71914873.00851288,86753908.38342604,40073920.95519076,101718904.35289702,21525898.30547777,259034.7891028988,932525240.770436,2688669136.747486,9.178952931409064,6.66666666666669,70.91350948114604,1254512745.7759404,1.0,108600921.66379765,0.7078147294477257,108232241.44112544,0.3803192260855406,71604857.2572948,0.6389123256589654,147846543.95014167,0.457196112666791,29133999.757504784,0.1867426600650295,259973.2705860628,935903774.109826,2701235034.7510905,9.190704384013378,6.66666666666669,70.91350948114604,1401322338.17969
 2006-07-18T16:00:00,102716524.05907571,78784898.5902324,53477871.59361978,92800361.79822716,20828310.21957324,254189.5922671724,915082532.1618204,2623580049.6804056,9.118084125761008,6.66666666666669,70.91350948114604,1263690498.422549,1.0,148073953.66731656,0.7076880255784322,105866806.42673376,0.3800576166605633,83545216.78215966,0.6386773244873157,142336051.8969493,0.4570004681836311,28959433.887364343,0.1857989755475191,255019.99931158347,918071997.5217004,2634755716.0571914,9.12853502781746,6.66666666666669,70.91350948114604,1426853460.182224
 2006-07-18T17:00:00,102737087.61559112,72010013.97851533,53319951.50557623,88357095.16267696,20014827.12291244,249109.28358766777,896793420.9156039,2585929092.3915167,9.0828753511618,6.66666666666669,70.91350948114604,1233232396.300876,4.0,260925622.67403007,0.753630470391295,126859654.48113878,0.4269628298519749,140756663.27393538,0.6847304686288113,169429796.76105082,0.5036930888398045,35301688.25160931,0.2327957222767058,250058.7823608457,900211616.4990444,2598896357.301918,9.095001382791082,6.66666666666669,70.91350948114604,1633485041.940809
 2006-07-18T18:00:00,45399623.061611496,61618080.24759722,30635580.722847577,80233526.83778559,18056766.799509756,231182.16048801944,832255777.75687,2745691321.413662,9.232280768880477,6.66666666666669,70.91350948114604,1068199355.4262216,4.0,237772025.14527372,0.8409583874048465,115498279.57083982,0.5161939221565209,128245726.24844536,0.77235564679891,154293272.37574494,0.5924741324851931,32118037.415240496,0.3227878144227097,232446.5276109801,836807499.3995281,2765249748.2818427,9.25057219234452,6.666666666666692,70.91350948114605,1504734840.1550722
 2006-07-18T19:00:00,35799620.47564285,60296414.121755786,30995517.422206737,78642048.13339686,15119638.004779322,215458.38620063337,775650190.3222802,2802052994.5699825,9.284991293908003,6.66666666666669,70.91350948114604,996503428.4800618,4.0,221094797.4889884,0.9388997147502756,107331104.13533454,0.6162641851736291,119236843.98979264,0.8706514446527561,143406215.72727016,0.6920356521635213,29833127.739214845,0.4238438837804381,216331.5004946494,778793401.7807379,2816986467.7528267,9.29895791143128,6.66666666666669,70.91350948114604,1399695490.8613386
 2006-07-18T20:00:00,0.0,0.0,0.0,0.0,0.0,31532.191185926786,113515888.26933645,210900388.21300447,8.633257684689378,8.43633978218735,52.00324028617376,113515888.26933645,4.0,47007363.4803059,0.9981337668444796,106769712.3915764,0.7095550168338874,110321725.70404,0.961242848100352,142683586.30086192,0.7848711071588815,29663010.450968463,0.5180273845726798,33498.43189823432,120594354.83364356,224051422.56709495,8.488390219979463,8.279192369701567,54.02934055706364,557039753.1613963
 2006-07-18T21:00:00,0.0,0.0,0.0,0.0,0.0,27758.64524190333,99931122.870852,185661345.99606687,9.306140960721246,9.132789452757637,47.27567298743069,99931122.870852,4.0,237420.55957427752,0.9999909705204252,106692166.99902494,0.8074209997044237,237420.4364584796,0.9999832527744316,142606908.6848289,0.8822851719561587,29627680.490115464,0.6167643209564638,28386.81481486507,102192533.33351424,189862804.943847,9.309428170960036,9.132153077403595,47.27567298743069,381594130.5035163
 2006-07-18T22:00:00,0.0,0.0,0.0,0.0,0.0,33481.64038879019,120533905.39964467,223939113.97935465,8.112263391614697,7.903172648399972,59.094591234288366,120533905.39964467,4.0,181556.9252549366,0.9999909705204252,106639253.16324992,0.9030182183638548,181556.8539782565,0.9999832527744316,112263756.29957262,0.9739218759654656,29598762.8902868,0.7131446806831896,34556.050694442565,124401782.4999932,231125216.24627447,8.118414558671143,7.902613071605697,59.094591234288366,373266668.63233566
 2006-07-18T23:00:00,0.0,0.0,0.0,0.0,0.0,25431.18688808124,91552272.79709244,171452135.9021202,9.300089953021164,9.140006780595792,47.27567298743069,91552272.79709244,4.0,231747.55033136785,0.999991104730526,60474773.891511165,0.9866627563871958,231747.4312961532,0.9999835016976184,231747.47455508224,0.9999862647414912,29367943.71444006,0.809039302410699,26067.331574290667,93842393.66744642,175738966.31542176,9.303475996423852,9.139389658568671,47.27567298743069,184380353.72958025
 2006-07-19T00:00:00,0.0,0.0,0.0,0.0,0.0,32080.69083501115,115490487.00604016,217741155.5565977,8.106658760963883,7.903355732030885,59.094591234288366,115490487.00604016,4.0,173417.07984107835,0.9999912081383088,173416.99719743984,0.9999818471693536,173417.01349880078,0.999983693490894,173417.0376083027,0.999986424414296,29204264.82709551,0.9047599296431428,33290.42937597336,119845545.7535041,225952009.53057104,8.113749338955277,7.90277870649409,59.094591234288366,149743478.7087452
 2006-07-19T01:00:00,0.0,0.0,0.0,0.0,0.0,24957.26604639065,89846157.76700635,169392360.5455503,9.29787213612994,9.13971240000756,47.27567298743069,89846157.76700635,4.0,226776.14729301084,0.9999910860291186,226776.0029817255,0.9999815950467058,226776.0314457804,0.9999834670116008,226776.0735463241,0.9999862358644948,16147282.47877616,0.987616140583119,25657.251098444307,92366103.9543995,174143366.52888066,9.301284963288364,9.138688706176469,47.27567298743069,109420490.6884425
 2006-07-19T02:00:00,0.0,0.0,0.0,0.0,0.0,25004.15818433513,90014969.46360646,170911382.5012841,9.314560651861989,9.154982566882785,47.27567298743069,90014969.46360646,4.0,169986.7627066581,0.9999910858457716,169986.67939229845,0.9999815946681432,169986.69582425794,0.9999834666715416,169986.7201306967,0.999986235581387,169986.2581599822,0.9999336077944652,32258.028175419036,116128901.43150853,220427341.491264,8.108526223328555,7.902714773441061,59.094591234288366,116978834.54772244
 2006-07-19T03:00:00,0.0,0.0,0.0,0.0,0.0,21815.69258357355,78536493.30086476,149858612.24578232,9.928307278519148,9.788385913117793,41.36621386400186,78536493.30086476,4.0,218177.04759584987,0.9999912867942286,218176.91185315343,0.9999820095726808,218176.93862628328,0.9999838393762044,218176.97822777968,0.9999865458675464,218176.225539676,0.9999351044492149,24837.39621742296,89414626.38272265,170615611.431207,9.297852999673893,9.138550988654558,47.27567298743069,90505510.4845654
 2006-07-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1587065275305,14.1587065275305,0.0,0.0,4.0,162727.08369273858,0.999988278617828,162726.96988934517,0.99997579849718,162726.99233561193,0.9999782600282124,162727.02553595294,0.9999819009177084,162726.39450612312,0.999912699691482,0.0,0.0,0.0,14.082116982799947,14.082116982799947,0.0,813634.4659597717
 2006-07-19T05:00:00,0.0,0.0,0.0,0.0,0.0,25418.01534227644,91504855.23219515,178205354.11844134,9.926672395405973,9.760280067825637,41.36621386400186,91504855.23219515,1.0,0.0,0.9999411911933884,0.0,0.9998785756254556,0.0,0.9998909256794276,0.0,0.9999091928396586,0.0,0.9995619947472628,30011.80937611978,108042513.75403124,210557232.82089365,9.32592817673195,9.129327439650009,47.27567298743069,108042513.75403124
 2006-07-19T06:00:00,17273233.18070454,36656662.66021966,25473954.451580293,45604426.88943919,13815863.3997121,157419.74197652296,566711071.1154826,1755447275.5569627,8.306517837698092,6.66666666666669,70.91350948114604,705535211.6971383,1.0,24567183.922822915,0.9998571578244424,62559502.686228655,0.9997050693114692,41319572.38266681,0.9997350666652536,77578249.1781773,0.999779436225852,17742246.94564228,0.9989361181290424,157197.74889087645,565911896.0071552,1750708214.2180448,8.302086488272236,6.66666666666669,70.91350948114604,789678651.1226932
 2006-07-19T07:00:00,47603866.51015153,42999431.055683695,28131804.99593957,62088905.33530069,18035268.967019454,193248.33487263368,695694005.5414814,2532102427.571816,9.032543388294629,6.66666666666669,70.91350948114604,894553282.4055762,1.0,61451959.56501521,0.999773086472082,62304728.88454845,0.999531484571944,35596447.71409423,0.9995791372021906,88198445.98885112,0.999649620961544,21386585.213453274,0.9983099586121212,193259.136500994,695732891.4035784,2532297297.494691,9.032725614450698,6.66666666666669,70.91350948114604,964671058.7695408
 2006-07-19T08:00:00,57401383.76388745,50978646.56324809,39763865.40736213,68372417.2714223,20223185.123181384,205192.9932326548,738694775.6375573,2705602714.77237,9.19478934341897,6.66666666666669,70.91350948114604,975434273.7666588,1.0,72578885.94706303,0.9996853359844896,67575847.07964243,0.9993503034073238,53242875.25056168,0.9994163839452304,92099547.6716142,0.9995141247143676,24245425.425619688,0.9976563970673435,205397.48479677716,739430945.2683977,2709216884.3243484,9.198169333068677,6.66666666666669,70.91350948114604,1049173526.6428988
 2006-07-19T09:00:00,63636180.47690067,56968306.86837921,47996433.663095,73136652.4578947,24714089.07555475,213593.42931390184,768936345.5300467,2783597529.491021,9.267730955871214,6.66666666666669,70.91350948114604,1035388008.0718708,5.0,5267894.250633775,0.9726017516648092,4721830.364795509,0.9488996980979318,4080303.076163392,0.9603769424958368,6162040.905053435,0.950330787472519,2049296.1509185643,0.9181643054585172,214493.81877887808,772177747.6039611,2799088123.040689,9.28221844337268,6.66666666666669,70.91350948114604,794459112.3515259
 2006-07-19T10:00:00,64381930.990591735,59242357.61403074,44420675.62730421,72727438.51283048,26895705.543775257,223084.8349328714,803105405.758337,2820802272.9908915,9.302527168047606,6.66666666666669,70.91350948114604,1070773514.0468696,5.0,5669129.589714365,0.92200429347805,4919819.368315389,0.8575248251075401,4088935.983208708,0.8898092979083098,6305130.314112491,0.8617184243392274,2254637.937193061,0.7721967373927892,223754.01588885675,805514457.1998842,2831889634.656476,9.312896786956385,6.66666666666669,70.91350948114604,828752110.3924284
 2006-07-19T11:00:00,65720696.32906805,66396638.942968376,42129433.22578121,78998194.17745775,28010215.70409955,235243.07581956187,846875072.9504228,2865846798.4609146,9.344655547675917,6.66666666666669,70.91350948114604,1128130251.3297975,5.0,5509501.644794747,0.8723972775091543,5062236.415364672,0.7656754758025294,3744006.369558405,0.8264160962926544,6290706.514226263,0.775685295521887,2343121.545850103,0.616312752007878,235888.31709084663,849197941.5270479,2875971931.8327603,9.354125473593216,6.666666666666692,70.91350948114604,872147514.0168421
 2006-07-19T12:00:00,67685910.99320292,74373745.9001342,38923189.50233734,91250139.26497482,25986908.96406474,250506.7156611769,901824176.3802367,2913626881.050833,9.389344268429996,6.66666666666669,70.91350948114604,1200044071.004951,5.0,5683046.550039104,0.8219617345275975,5288101.692655652,0.6689263086647411,3519309.3529433613,0.7661726929051231,6638325.268309922,0.6854284521203996,2008629.701254892,0.4710291546726377,251357.8809261373,904888371.334094,2926144394.992468,9.401052130438485,6.66666666666669,70.91350948114604,928025783.899297
 2006-07-19T13:00:00,68690299.42928207,77015193.73652206,39620597.29678807,95636030.8739506,25379892.213017456,256835.030760188,924606110.7366768,2892132830.7246284,9.369240812033548,6.666666666666692,70.91350948114604,1230948124.286237,5.0,5707162.600268804,0.7704748480720566,5290611.08089537,0.5701999475785812,3512471.71212981,0.707204940215025,6692811.640500279,0.592277226011879,1934539.7062865077,0.33911609086863,257803.3169033561,928091940.852082,2905929935.6232085,9.382145319394349,6.66666666666669,70.91350948114604,951229537.5921628
 2006-07-19T14:00:00,70445133.60260116,78767295.58981931,38210831.18474965,98170682.7090318,22710543.57869252,265681.1811178106,956452252.0241182,2928750930.1400933,9.40349039467633,6.66666666666669,70.91350948114604,1264756738.6890123,5.0,5740683.017882336,0.719569198195885,5258567.890673551,0.473313646255968,3416851.623698194,0.6501707436447846,6684409.416792786,0.500443754747604,1737494.973835345,0.2177465177586135,266578.8845138494,959683984.2498578,2941157140.605845,9.41509424129197,6.66666666666669,70.91350948114604,982521991.17274
 2006-07-19T15:00:00,74169742.58146033,82019327.95779748,39266138.795342594,102189183.84867476,22228410.433232445,275816.55726779177,992939606.1640503,2955985492.88679,9.428963364928707,6.66666666666669,70.91350948114604,1312812409.780558,1.0,111371062.41466616,0.6973897102826555,110933489.81367236,0.431492340136922,64246921.34374416,0.6255576040993726,140863881.68826878,0.4606819698140418,28274692.22368712,0.1675403213535395,276704.7366783787,996137052.0421636,2967803675.982906,9.440017410712402,6.66666666666669,70.91350948114604,1451827099.5262022
 2006-07-19T16:00:00,110833308.76530084,80199348.10437495,53937238.41005837,99474852.00332032,21512796.40873685,277461.4622033531,998861263.9320712,2933177615.177505,9.40763041090215,6.66666666666669,70.91350948114604,1364818807.6238627,1.0,145003190.04344648,0.6972634433906942,110104319.47143218,0.4312316329526515,78181235.83169098,0.62532341340167,139865621.3821828,0.4604870000711624,28430404.96963097,0.1665998914228476,278314.21449101134,1001931172.1676408,2944382140.2013845,9.41811033281054,6.66666666666669,70.91350948114604,1503515943.8660245
 2006-07-19T17:00:00,107940496.34427504,72010219.18030895,53525141.395296976,92763199.46625663,20535744.16622879,270310.4033299076,973117451.9876672,2838711435.6706724,9.319277365146409,6.66666666666669,70.91350948114604,1319892252.5400338,4.0,262624585.8742409,0.7430493175223952,127574682.34092724,0.4777595748956633,141680543.9339325,0.6712288476405006,170514598.19794348,0.5069747884227286,35546248.069358975,0.2134720331253306,271046.70026651537,975768120.9594554,2848469372.714504,9.328403607881455,6.666666666666692,70.91350948114604,1713708779.3758583
 2006-07-19T18:00:00,50271875.98410377,60455873.27552916,30809027.47975565,80498646.08407067,18847178.8690726,251059.7491572232,903815096.9660037,2669277309.105495,9.16081858813905,6.66666666666669,70.91350948114604,1144697698.6585352,4.0,257731397.11846676,0.8322435093476274,125106767.17634311,0.5684560728814204,139013920.45669943,0.7607309748599146,167229564.68134603,0.5975447870591427,34832547.73264652,0.3053633139096978,252481.4983505515,908933394.0619854,2688977268.5306664,9.179241475588102,6.666666666666692,70.91350948114604,1632847591.227487
 2006-07-19T19:00:00,38907346.14831271,51202348.562853456,25926035.81083464,65767053.12697105,16579526.51639937,232917.44695275655,838502809.0299237,2617818831.493376,9.112696481051346,6.66666666666669,70.91350948114604,1036885119.1952949,4.0,246345121.8544083,0.9204644260344742,119494373.98934282,0.6581093211019838,132847951.73740426,0.8492489678256243,159740777.01744094,0.6870749480891796,33243282.84692453,0.3961900773914921,234127.4326630607,842858757.5870185,2635807120.5994287,9.12951815279716,6.66666666666669,70.91350948114604,1534530265.0325391
 2006-07-19T20:00:00,0.0,0.0,0.0,0.0,0.0,34889.766599341536,125603159.75762951,213653735.2554847,8.488118237944754,8.288629673776938,53.8417386801294,125603159.75762951,4.0,111557368.70833394,0.991117824040338,114513984.94399324,0.7449687144407967,127374442.29162452,0.9350468028003256,153094737.14486244,0.7738150809484168,31834378.172748964,0.4841893740450311,37230.26413226841,134028950.87616624,227900178.15202373,8.355892871449639,8.143100936545965,55.71775744947188,672403862.1377293
 2006-07-19T21:00:00,0.0,0.0,0.0,0.0,0.0,30346.38018369112,109246968.66128802,188896754.51950765,9.308191997015284,9.131819369886983,47.27567298743069,109246968.66128802,4.0,292068.4987734463,0.9999898616369688,112920451.20684472,0.8390328055355732,30782306.086396225,0.9986514447123288,150975133.6755186,0.8677541336104811,31371117.42657456,0.5794518588372317,31246.05152712844,112485785.49766244,194496928.1112446,9.308849784029396,9.127247121959314,47.27567298743069,438826862.39177
 2006-07-19T22:00:00,0.0,0.0,0.0,0.0,0.0,35473.018998558466,127702868.39481048,228241152.63425347,8.1167166554665,7.903608931525298,59.094591234288366,127702868.39481048,4.0,204809.57863387992,0.9999904098448944,109855300.71603072,0.9318331136592616,204809.49200642176,0.9999822128740132,142854881.11289075,0.9599974951134104,30501801.871781327,0.6733745366649203,36706.71985158625,132144191.46571048,236145507.06606984,8.122870322837061,7.90238098044837,59.094591234288366,415765794.2370536
 2006-07-19T23:00:00,0.0,0.0,0.0,0.0,0.0,22039.722787491428,79343002.03496914,146586875.19201213,9.906587926550488,9.769721589532116,41.36621386400186,79343002.03496914,4.0,241689.6085655113,0.999990884347273,29675999.242611576,0.9978950067707808,241689.4815793299,0.999983092946702,241689.52772719105,0.9999859244459036,29710800.85622351,0.7686240461443603,25875.234388400066,93150843.7982402,172072791.4292304,9.29924859749107,9.138585674094488,47.27567298743069,153262712.51494732
 2006-07-20T00:00:00,0.0,0.0,0.0,0.0,0.0,24742.50828552253,89073029.8278811,165488169.598221,9.3194435955173,9.164929500002849,47.27567298743069,89073029.8278811,4.0,181556.92209609575,0.9999907197015482,181556.829942856,0.9999808386787622,181556.8481186346,0.9999827875737212,181556.8750035908,0.9999856702150904,29567789.002069578,0.8640548220752503,31589.88830357461,113723597.8928686,211286290.4942303,8.099678319918494,7.902402457457936,59.094591234288366,144017614.37009937
 2006-07-20T01:00:00,0.0,0.0,0.0,0.0,0.0,21168.959496733303,76208254.18823987,141586791.4031614,9.92043288596732,9.788235417812205,41.36621386400186,76208254.18823987,4.0,237420.5579948571,0.9999908451109868,237420.4029476184,0.9999810976155356,237420.43352866863,0.9999830201740764,237420.478761182,0.9999858638608324,29186444.002604906,0.9587156714463932,24065.615773593483,86636216.78493653,160960831.4027065,9.28763933858905,9.13735256338946,47.27567298743069,116772342.66077375
 2006-07-20T02:00:00,0.0,0.0,0.0,0.0,0.0,23904.84686592825,86057448.71734169,162404939.6822564,9.314037689899513,9.16240257846932,47.27567298743069,86057448.71734169,4.0,195169.6128859816,0.99999197755455,195169.51229038084,0.999983435807029,195169.53213120296,0.999985120548482,195169.56147875515,0.9999876124762208,195169.0036852525,0.9999402491999164,27140.86592844583,97707117.342405,184141152.73782453,8.691379442909623,8.51944936939438,53.185132110859534,98682964.56487656
 2006-07-20T03:00:00,0.0,0.0,0.0,0.0,0.0,23799.45872076521,85678051.3947548,165029069.13496748,9.31539527151278,9.16130961254907,47.27567298743068,85678051.3947548,4.0,191576.67392820097,0.9999923962277268,191576.580502861,0.9999843002545764,191576.59892934,0.9999858970732056,191576.62618462692,0.9999882589529048,191576.10815369288,0.999943367458238,20393.057699260637,73415007.71733826,141179610.61348015,9.912187111029157,9.78036984943742,41.36621386400186,74372890.30503699
 2006-07-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.073559055322308,14.073559055322308,0.0,0.0,4.0,159192.77601583608,0.9999883941265212,159192.6656693577,0.9999760369915768,159192.68743380372,0.9999784742653816,159192.71962581805,0.9999820792756288,159192.1077657346,0.9999135599948508,0.0,0.0,0.0,14.146817768052058,14.146817768052058,0.0,795962.9565105501
 2006-07-20T05:00:00,0.0,0.0,0.0,0.0,0.0,19574.848081102027,70469453.09196731,136379700.8391964,10.487433645316887,10.360096029038075,35.45675474057302,70469453.09196731,1.0,0.0,0.999940732672768,0.0,0.9998776289036516,0.0,0.9998900752485484,0.0,0.9999084848342108,0.0,0.999558579707038,27109.55846282974,97594410.46618707,188874695.61578745,9.318035223977374,9.1416820392796,47.27567298743069,97594410.46618707
 2006-07-20T06:00:00,26232515.22726352,30808454.77665772,22613052.05750124,36477385.59910242,13930504.30941006,156381.38438283055,562972983.7781899,1650303685.6848266,8.208242814680014,6.66666666666669,70.91350948114604,693034895.748125,1.0,58963920.3823213,0.999854785220876,61464620.52452373,0.999700170522994,41861414.72101551,0.999730666131782,76672145.23103662,0.9997757726692376,18587218.00428053,0.9989184470881796,155991.40275268152,561569049.9096534,1643816080.2724535,8.202175179881971,6.66666666666669,70.91350948114604,819118368.7728313
 2006-07-20T07:00:00,52715209.93574305,55345486.53641261,31055183.8910577,61077044.67292625,19022882.62257254,201665.380694563,725995370.5004268,2564216675.328725,9.062572511541104,6.66666666666669,70.91350948114604,945211178.1591388,1.0,74526597.50986354,0.999766760629321,75787055.57454534,0.9995184234073852,47149074.38585503,0.9995674044866188,91012161.15968774,0.9996398531758848,23099540.84378428,0.998262844029852,202448.1214525655,728813237.2292356,2577808951.704298,9.07528298551953,6.66666666666669,70.91350948114604,1040387666.7029716
 2006-07-20T08:00:00,56189394.27533943,60545650.9522284,35058618.15159438,59533581.84157384,21420401.86008261,207923.2466646507,748523687.9927424,2495366304.264884,8.998190577548984,6.66666666666669,70.91350948114604,981271335.0735612,1.0,81490599.82828113,0.9996690694269064,87243111.12767611,0.9993167173392784,57060481.46670814,0.9993862139108664,91208791.65244526,0.9994890073894672,26186111.8401517,0.9975352445040448,208590.39609400567,750925425.9384205,2506389711.5868626,9.008498267527782,6.66666666666669,70.91350948114604,1094114521.853683
 2006-07-20T09:00:00,60504240.60177048,69474402.8754825,40895064.74288207,70319846.26081373,26806126.727409933,218915.89927931083,788097237.405519,2513739088.3574085,9.015370572402093,6.66666666666669,70.91350948114604,1056096918.6138778,5.0,5074439.947689895,0.9730118375251336,5217044.67784827,0.9428743371121064,3670131.0309881857,0.9635318596691468,5938118.9933174765,0.9514993937446312,2139664.75115759,0.9139640929110564,219625.8037725973,790652893.5813503,2524827844.764344,9.025739481613616,6.66666666666669,70.91350948114604,812692292.9823518
 2006-07-20T10:00:00,64541451.5765944,74878857.32300223,42365279.4412446,79844438.84700058,28344086.62130596,230879.48192823576,831166134.941649,2581362389.137701,9.078604994523673,6.66666666666669,70.91350948114604,1121140248.7507966,5.0,5198900.531883352,0.926770055077955,5281494.309832802,0.8450306504772715,3688254.792842166,0.9020501793164278,6135768.26438373,0.8673792854700392,2216147.1865558475,0.7665975760770197,231596.4688000992,833747287.6803571,2592059637.2676544,9.088608236451082,6.666666666666692,70.91350948114604,856267852.7658551
 2006-07-20T11:00:00,67058218.306193925,77177423.06456417,43419995.83447457,86074739.22255346,28783509.41046068,241282.71232741405,868617764.3786905,2636918231.5726137,9.130557243153314,6.66666666666669,70.91350948114604,1171131650.2169373,5.0,5371318.293616035,0.8790443398683628,5259398.480229006,0.7470157742214218,3709672.7571877535,0.8401734117905427,6263010.190984657,0.7810212782640608,2257785.5058359485,0.6158126435941692,242252.4614172188,872108861.1019876,2650845218.6734943,9.14358115543133,6.66666666666669,70.91350948114604,894970046.329841
 2006-07-20T12:00:00,68239196.74895407,78504168.44751425,39232148.013564825,92228747.83302644,26241285.73599806,251035.4657008463,903727676.5230469,2702332624.568475,9.191730984644176,6.66666666666669,70.91350948114604,1208173223.3021045,5.0,5491249.606620111,0.8300475222591756,5230109.348050792,0.6496505798893576,3471579.972545844,0.7805071947949633,6429537.378903331,0.6926923990716126,1970709.2978846172,0.4741892238401757,252031.8164495317,907314539.2183142,2716232053.0538845,9.204729646798922,6.66666666666669,70.91350948114604,929907724.8223188
 2006-07-20T13:00:00,69083962.95835306,82128474.07606308,40338242.45958869,97189852.34578376,25704155.925108954,259063.1721356086,932627419.6881908,2763416084.9136534,9.248856640733685,6.66666666666669,70.91350948114604,1247072107.4530883,5.0,5644868.288771459,0.7798039244193112,5351099.384171647,0.5512690022712613,3511689.498930052,0.7220390202642363,6576388.612800156,0.6021137279656344,1926933.8698208877,0.3438342645324955,260034.72188537187,936124998.7873389,2776680547.63837,9.26126196202972,6.666666666666692,70.91350948114604,959135978.441833
 2006-07-20T14:00:00,71451560.50889194,85055883.71752314,39059887.196450144,101121140.46772844,22984870.50143051,271276.7480328812,976596292.9183724,2813920658.2856674,9.296090554842594,6.66666666666669,70.91350948114604,1296269635.3103962,5.0,5751638.20560504,0.7288673670401319,5385029.895589306,0.4521015572568299,3437519.37579996,0.6646349319289334,6656365.625690664,0.5108233476469854,1747686.737818832,0.2217983587607453,272241.97506323736,980071110.2276545,2826564060.262579,9.307915410221929,6.66666666666669,70.91350948114604,1003049350.0681584
 2006-07-20T15:00:00,73514406.13727371,85695965.7454515,39681687.01444404,103073984.673188,22404972.123057235,278523.94919022924,1002686217.0848252,2841033944.7762504,9.3214486107802,6.66666666666669,70.91350948114604,1327057232.7782395,1.0,115500085.12224431,0.706677431925236,110582911.71957792,0.4093549382687902,70676739.03122352,0.6399192586919134,149326942.8643198,0.4712683768348291,29876622.821471177,0.1714172756903147,279456.34661485767,1006042847.8134876,2852949526.391196,9.33259295574929,6.666666666666692,70.91350948114604,1482006149.3723245
 2006-07-20T16:00:00,107269924.69523355,78370407.54721685,54214235.20170695,95257835.39064416,21777004.846195903,275319.6381361869,991150697.290273,2799994201.6092434,9.28306585283521,6.66666666666669,70.91350948114604,1348040104.9712703,1.0,150105754.28189614,0.7065463313917085,108393745.7165154,0.4090842509142398,83066432.18840803,0.6396761029054745,143397653.63101065,0.4710659434263858,29702823.24256307,0.1704408450223543,276159.982533102,994175937.1191672,2810767896.372292,9.29314195713664,6.66666666666669,70.91350948114604,1508842346.179561
 2006-07-20T17:00:00,105576242.02669704,70859207.61245182,53670073.94582906,89031497.6715811,20586572.76616963,265834.472949475,957004102.61811,2709551161.653336,9.19848193132155,6.66666666666669,70.91350948114604,1296727696.6408386,4.0,266188331.13190237,0.7517097695407111,129365249.01229076,0.4550754018883473,143594464.66554782,0.6849350968886365,172819507.59483552,0.5169072467611368,36032809.64036769,0.2166514577156346,266700.3906357163,960121406.2885786,2720873069.1237435,9.209070112705067,6.66666666666669,70.91350948114604,1708121768.3335228
 2006-07-20T18:00:00,52156404.98248014,63913162.35915108,31826246.185558505,82515038.6359896,19471200.46757464,257195.03613672472,925902130.092209,2645082083.885373,9.138191650312232,6.66666666666669,70.91350948114604,1175784182.7229629,4.0,263490202.77143463,0.8396763715078207,127949425.5676544,0.5447080261162123,142113024.8424812,0.7731667978684232,170957266.31763452,0.6062049136952903,35614809.95324016,0.3072577380047012,258726.62026100897,931415832.9396324,2665529964.357882,9.157313741406416,6.66666666666669,70.91350948114604,1671540562.392077
 2006-07-20T19:00:00,42594593.50511011,57178902.33750644,27696650.34375181,70323030.69938716,17434329.690758765,242949.07771801608,874616679.7848577,2587427921.841054,9.08427700015404,6.66666666666669,70.91350948114604,1089844186.361372,4.0,255973029.50243768,0.9256687805478636,124195385.3193053,0.6322536368143556,138033389.907441,0.8594056737076757,165971206.45640102,0.6934377126948963,34545103.56220322,0.3957217910951399,244629.621490401,880666637.3654436,2611042571.2048845,9.106359774296877,6.66666666666669,70.91350948114604,1599384752.113232
 2006-07-20T20:00:00,0.0,0.0,0.0,0.0,0.0,77158.716648224,277771379.9336062,617346636.3728551,8.731302484865912,8.15470093923219,55.54891576023108,277771379.9336062,4.0,109131145.91783264,0.9925359719041652,120337612.68855946,0.7153289421630888,133834888.11494549,0.9412903124377364,160844958.5525188,0.7762255720695875,33447845.045600787,0.4796609154871334,79010.53889094008,284437940.0073841,631701759.974747,8.696524594880016,8.106516287924109,56.13986167257397,842034390.3268414
 2006-07-20T21:00:00,0.0,0.0,0.0,0.0,0.0,50888.09873528069,183197155.4470105,377293408.9278517,9.163497106663344,8.81113565916206,47.27567298743069,183197155.4470105,4.0,302493.7597334486,0.9999922512816326,118514159.55764876,0.806261784403156,24698855.926717103,0.9997247328104976,158432977.90990618,0.8668575924581808,32920657.38798116,0.5715030629324063,51974.74823309489,187109093.6391416,384714884.634984,9.170922299277317,8.811629612002946,47.27567298743069,521978238.18112826
