version,0.4.1
 2006-07-20T22:00:00,0.0,0.0,0.0,0.0,0.0,40654.314850186645,146355533.46067193,244655718.07358256,8.12467389185655,7.896237644094895,59.094591234288366,146355533.46067193,4.0,245281.0144198219,0.9999893955685584,115681303.15431234,0.8977192458135033,245280.90179824224,0.9999803316676328,154670212.81818935,0.9580278231541146,32115004.65563351,0.6638306625394556,42560.45849097989,153217650.56752762,256078504.1751069,8.131813739175287,7.892709475732976,59.094591234288366,456174733.1118809
 2006-07-20T23:00:00,0.0,0.0,0.0,0.0,0.0,67291.57306975224,242249663.05110788,422417487.4824488,8.235992105892583,7.841538659725656,59.0945912342884,242249663.05110788,4.0,284680.86253645027,0.9999968515426716,75126016.27320093,0.9802557367276776,284680.785556422,0.9999941604690902,2198425.384508368,0.9999951384412312,31009152.22621369,0.7529921457052371,67997.80340128117,244792092.24461213,426710003.4987634,8.242306703344441,7.843843868844806,59.0945912342884,353695047.776628
 2006-07-21T00:00:00,0.0,0.0,0.0,0.0,0.0,34914.54860598935,125692374.98156168,224270264.3948515,8.10419095934027,7.89479122661927,59.094591234288366,125692374.98156168,4.0,204645.29881399364,0.999990336872736,204645.19216748743,0.9999800482401904,204645.2132022296,0.999982077530532,204645.2443124973,0.9999850790859832,30548822.53480911,0.8494888515309177,36158.462608281,130170465.38981158,232260427.0438553,8.112240741993146,7.895379406705132,59.094591234288366,161537868.8731169
 2006-07-21T01:00:00,0.0,0.0,0.0,0.0,0.0,27109.29331590344,97593455.9372524,175346779.9995283,9.302483595236836,9.138763820180808,47.27567298743069,97593455.9372524,4.0,262406.40734913904,0.9999903158794892,262406.22598671366,0.9999800048947804,262406.2617579026,0.9999820385937764,262406.31466818764,0.999985046670139,30358304.116175503,0.9426796779245658,27862.89149580549,100306409.38489977,180218668.87533343,9.306200473265768,9.137931205470291,47.27567298743069,131714338.71083722
 2006-07-21T02:00:00,0.0,0.0,0.0,0.0,0.0,26412.58734727032,95085314.45017314,174647139.89260292,9.318334114460477,9.155267710827353,47.27567298743069,95085314.45017314,4.0,188965.95027508817,0.9999905402047056,188965.85172159475,0.999980468066041,188965.87115975667,0.9999824546559616,188965.8999111773,0.9999853930525444,5151138.907610404,0.9989670925239584,34178.868494758,123043926.58112878,225841499.3084589,8.11339416006544,7.902526997018786,59.094591234288366,128950929.0618068
 2006-07-21T03:00:00,0.0,0.0,0.0,0.0,0.0,22406.94725250384,80665010.10901381,149866967.58106944,9.928505119956364,9.78857595365622,41.36621386400186,80665010.10901381,4.0,237420.5579948571,0.9999908451109868,237420.4029476184,0.9999810976155356,237420.43352866863,0.9999830201740764,237420.478761182,0.9999858638608324,237419.6190309077,0.999931814813,25568.51907871808,92046668.68338506,171012872.77935678,9.297602690470557,9.137929684521318,47.27567298743069,93233770.1756483
 2006-07-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.159289934949312,14.159289934949312,0.0,0.0,4.0,181556.88103246185,0.999987459056146,181556.7451542436,0.9999741063226516,181556.7719546905,0.999976739964488,181556.8115944211,0.999980635425798,181556.0581647853,0.9999065956342464,0.0,0.0,0.0,14.080074968389496,14.080074968389496,0.0,907783.2679006024
 2006-07-21T05:00:00,0.0,0.0,0.0,0.0,0.0,25192.74318241196,90693875.45668304,168499527.5460759,9.909806852826286,9.752476843081856,41.36621386400186,90693875.45668304,1.0,0.0,0.999935987439443,0.0,0.9998678312726196,0.0,0.9998812741330232,0.0,0.9999011576805372,0.0,0.999523237430232,29767.50043530164,107163001.56708592,199097403.6951113,9.309677628538076,9.12377725005798,47.27567298743069,107163001.56708592
 2006-07-21T06:00:00,28275537.00377011,35310769.67526842,22742565.259443182,40892637.010476425,14011587.02238342,160757.10875931312,578725591.5335273,1669566040.384748,8.226240873638991,6.66666666666669,70.91350948114604,719958687.5048689,1.0,60002296.47668921,0.9998432351765988,64934938.641968206,0.999676322786862,41579893.82413768,0.9997092439451284,78911182.84013397,0.9997579381511952,19251822.079679534,0.9988324228963252,160561.2310748093,578020431.8693134,1666018888.018409,8.22292402965402,6.66666666666669,70.91350948114604,842700565.731922
 2006-07-21T07:00:00,52420734.97847952,53469000.7661869,28290260.87394681,56700306.28165986,19999709.25295233,207739.72483936575,747863009.4217169,2534072304.5543647,9.03438580077539,6.66666666666669,70.91350948114604,958743021.5749422,1.0,78481231.70814238,0.9997487216550086,78415867.41848955,0.9994811777753192,46263149.73980209,0.999533947101912,89411583.92055781,0.9996119990477862,24568350.62401264,0.9981284905893056,208581.56319433916,750893627.4996208,2548121216.0275264,9.047522944788051,6.66666666666669,70.91350948114604,1068033810.9106256
 2006-07-21T08:00:00,63977419.007742986,72384226.01997608,38326794.46810409,72353661.83952221,24842459.378990702,241432.5304688469,869157109.687849,2818003563.952986,9.299910575383402,6.666666666666692,70.91350948114604,1141041670.402185,1.0,92431079.45535135,0.9996430891382496,101525913.90048143,0.9992630750281628,62450254.81003463,0.9993380275507484,103934711.5754495,0.9994488910127952,28540422.29232832,0.997341744524114,242446.5322510072,872807516.103626,2833247089.843027,9.314167306654332,6.66666666666669,70.91350948114604,1261689898.1372712
 2006-07-21T09:00:00,68500075.76233959,84079786.5565789,47802472.53994857,86761957.872693,29170511.945822947,262449.4066843837,944817864.0637811,2937858063.32766,9.412008179724356,6.666666666666689,70.91350948114604,1261132668.7411644,5.0,5829961.028775611,0.96902815139226,5744767.2990972,0.9370879076231228,4096059.843418874,0.959258558502634,6613017.847486371,0.9459350594362668,2431529.785343633,0.9019272896068256,263601.357751823,948964887.9065626,2954028932.3212314,9.427133326686455,6.66666666666669,70.91350948114604,973680223.7106844
 2006-07-21T10:00:00,70172373.01236452,87207791.78898473,49265570.53326471,93774939.44680212,29659925.394631397,271870.65553635545,978734359.9308796,2961366244.528448,9.433996194509826,6.66666666666669,70.91350948114604,1308814960.1069272,5.0,5922808.44573319,0.9160978231305424,5778168.48378479,0.8297720852721436,4094432.7422805177,0.8909281567458276,6704385.344570307,0.853242459583179,2482733.2704498167,0.736333287425024,273192.0312593352,983491312.5336068,2979279875.182921,9.45075165026664,6.666666666666692,70.91350948114604,1008473840.8204256
 2006-07-21T11:00:00,73388048.74108732,89740856.71371187,49625092.294874914,99512440.92395994,29953886.541901294,276488.7899943457,995359643.9796444,2916414416.557813,9.391951650615718,6.66666666666669,70.91350948114604,1337579969.1951797,5.0,6013984.720704687,0.8622754722028242,5770096.735406823,0.7223295553687655,4057667.263503068,0.822677439282636,6797249.470085556,0.7592929724324672,2452662.2516409494,0.5698127460091941,277713.7232430845,999769403.6751044,2932507387.4365,9.407003736509289,6.66666666666669,70.91350948114604,1024861064.1164452
 2006-07-21T12:00:00,77084858.20531689,91568134.13114618,44656541.58938324,104293847.79751596,29588716.034611788,284103.0914911872,1022771129.368274,2936229212.9523377,9.410484961524096,6.666666666666692,70.91350948114604,1369963227.126248,5.0,6105867.961805098,0.8077303324798167,5762401.293411878,0.6154850052302687,3769124.065206821,0.7578481176722986,6901286.092276261,0.6641843401389337,2125445.122223319,0.4172959401744194,285287.3717827677,1027034538.4179636,2951369074.447774,9.42464575389701,6.66666666666669,70.91350948114604,1051698662.9528872
 2006-07-21T13:00:00,77946392.21317887,93223199.78763956,44540030.1658233,106949213.07480884,28289725.21891758,286256.8494388649,1030524657.9799136,2939490859.4157605,9.413535616196995,6.66666666666669,70.91350948114604,1381473218.440282,5.0,6106420.455089741,0.7525207847391772,5810060.253847053,0.5074220353942754,3735853.43198338,0.6949424800114917,6967563.479140636,0.5673833814795272,2042358.0873263848,0.2777002702533446,287405.9446276805,1034661400.6596498,2954061412.276039,9.427163950532687,6.66666666666669,70.91350948114604,1059323656.3670368
 2006-07-21T14:00:00,77300963.82258734,91960753.18700735,41253057.148941405,107580901.17274806,24298443.41566582,286289.0889084285,1030640720.0703424,2911448461.4789724,9.387306759030247,6.66666666666669,70.91350948114604,1373034838.8172927,5.0,6028340.866388281,0.6985871920617736,5691724.352043294,0.4017468188320005,3554334.2481920305,0.6349351403082689,6927490.683689082,0.4718542653736023,1809006.0510448152,0.1501911802856816,287367.5182645011,1034523065.752204,2925027899.7510843,9.400007835730358,6.66666666666669,70.91350948114604,1058533961.9535615
 2006-07-21T15:00:00,75447648.90451638,87923882.8685435,40572603.33058567,103717691.24279338,22826710.77227447,283436.1203001285,1020370033.0804625,2855509012.926429,9.33498716112086,6.66666666666669,70.91350948114604,1350858570.1991758,1.0,116776287.85152942,0.6753906191653831,111502136.19258223,0.3566593270604415,73592800.0217276,0.6094804764492849,150924574.68233424,0.4307677730857479,29892957.130375423,0.0982696783925295,284445.9679462091,1024005484.6063526,2868194494.559447,9.346851700040537,6.66666666666669,70.91350948114604,1506694240.4849014
 2006-07-21T16:00:00,110040080.7537261,82845516.92201903,55305240.57513715,98505215.75008637,22229796.673290923,280717.04090060986,1010581347.2421954,2788191482.564975,9.272027384074038,6.66666666666669,70.91350948114604,1379507197.916455,1.0,158257918.02156147,0.6752569041017482,109537095.70322444,0.3563832414041514,87691599.83640164,0.6092324714215248,148426534.59695822,0.4305613025599346,29847568.17609646,0.0972737748260948,281640.90969921177,1013907274.9171624,2799730814.595784,9.28281947287952,6.66666666666669,70.91350948114604,1547667991.2514048
 2006-07-21T17:00:00,111649834.14688744,77729866.4133529,55782313.52014396,96070743.10340378,21581261.72018074,278550.0652599749,1002780234.9359096,2770395257.096504,9.255383765087656,6.66666666666669,70.91350948114604,1365594253.8398783,4.0,271440114.73922974,0.7189448698603834,132017232.6887469,0.4009493663024572,146437768.9218826,0.6530067548907275,176305848.37631494,0.4749402018883109,36765970.66965991,0.1425619583919864,279606.87069160125,1006584734.4897645,2783667108.29166,9.267796038402228,6.666666666666692,70.91350948114605,1769551669.8855984
 2006-07-21T18:00:00,55888585.456207976,69256854.75110456,32632054.38931992,88226830.4195027,20137104.054238647,266286.4793784582,958631325.7624496,2722871674.632568,9.210938954350484,6.666666666666692,70.91350948114604,1224772754.8328235,4.0,265709941.1553294,0.8061221154347026,129110958.22038434,0.4899381987051852,143319873.72443974,0.7404424172808026,172462645.81013638,0.5635107672289844,35969785.55152053,0.2327885500229755,268018.693857199,964867297.8859164,2745549100.2501297,9.232147063863527,6.66666666666669,70.91350948114604,1711440502.3477268
 2006-07-21T19:00:00,43355113.51635845,58548550.08566195,27811993.50527335,71039468.60768192,17309799.18088074,241979.1341340605,871124882.882618,2572992028.7310305,9.070778366022576,6.66666666666669,70.91350948114604,1089189807.7784743,4.0,255988673.2289044,0.8927288666374378,124272354.52956912,0.5782759469172275,138051414.49351025,0.8272993911205586,166036984.61385506,0.6514473786548787,34592383.215004414,0.3222339622083883,243901.99771230164,878047191.7642859,2600061960.1382136,9.096092063555618,6.66666666666669,70.91350948114604,1596989001.8451293
 2006-07-21T20:00:00,0.0,0.0,0.0,0.0,0.0,107616.96547969869,387421075.7269152,886992377.1184323,7.7862128643793085,6.957743456179819,67.36783400708873,387421075.7269152,4.0,203178215.31494397,0.9726160622203852,121214655.36138916,0.6625578584468087,134752957.6079106,0.910225430801204,161986913.36900783,0.7353596667686747,33715031.689380966,0.407559547188175,109912.84898797324,395686256.3567037,904179018.72737,7.75379301413895,6.909271008001181,67.95877991943162,1050534029.6993364
 2006-07-21T21:00:00,0.0,0.0,0.0,0.0,0.0,57957.02533463066,208645291.20467043,400149957.3814999,8.129475095603807,7.755783896709464,59.094591234288366,208645291.20467043,4.0,358951.2137093385,0.999993463959938,119136584.18890747,0.7517579003885774,73599968.97208808,0.9873053270331256,159240844.46103752,0.8241868229183585,33114321.043017816,0.4978129361288886,59694.77188443334,214901178.78396004,410080870.8067211,8.141880939633056,7.758916020639539,59.094591234288366,600351848.6627202
 2006-07-21T22:00:00,0.0,0.0,0.0,0.0,0.0,78988.47857748198,284358522.8789351,662129356.7630205,8.371194285774699,7.752761928199187,59.094591234288366,284358522.8789351,4.0,245971.98574723475,0.9999919172027854,116513392.8000617,0.8426494462586404,245971.909940103,0.9999850086123948,155763504.5881926,0.9147155655874324,32363979.991496436,0.5897348317679544,80402.56751367387,289449243.0492259,674064697.849311,8.384835084347726,7.7552529212934,59.094591234288366,594582064.3246639
 2006-07-21T23:00:00,0.0,0.0,0.0,0.0,0.0,30524.146136694017,109886926.09209844,186096580.1705014,9.28881284272106,9.115054685107545,47.27567298743069,109886926.09209844,4.0,308829.11904584104,0.9999895602142832,114610161.1498454,0.934604317265324,308828.9355943256,0.9999806370406134,73981434.67696778,0.9912535978562,31815003.22282672,0.6826879071430602,31469.73943434188,113291061.96363077,191856513.310108,9.288513941576808,9.109376503096604,47.27567298743069,334315319.06791085
 2006-07-22T00:00:00,0.0,0.0,0.0,0.0,0.0,37988.74579836576,136759484.87411672,237177940.64215264,8.12355189521467,7.902098862135788,59.094591234288366,136759484.87411672,4.0,222187.77879934324,0.9999899258084648,30509522.878440823,0.9974289899517674,222187.68153036744,0.9999813151182568,222187.7168781784,0.9999844443582732,31225872.582586,0.7748825886655452,39553.34744131639,142392050.78873897,246917961.71681157,8.129653888811243,7.8991047553253955,59.094591234288366,204794009.4269737
 2006-07-22T01:00:00,0.0,0.0,0.0,0.0,0.0,68415.80053276515,246296881.91795444,432658595.6592474,8.188577957879675,7.784563116753077,59.0945912342884,246296881.91795444,4.0,279640.87054357305,0.9999968525408948,279640.7797455493,0.9999935013431612,279640.7976569634,0.9999941623205229,279640.8241446017,0.999995139982596,30921077.04853284,0.8642939375601874,67617.68621479202,243423670.3732512,429438235.5764848,8.244304406470611,7.843293393791877,59.0945912342884,275463310.6938747
 2006-07-22T02:00:00,0.0,0.0,0.0,0.0,0.0,34692.52011666815,124893072.42000534,224900341.27490228,8.09684667682543,7.886858632963061,59.094591234288366,124893072.42000534,4.0,200456.60233309507,0.9999905044520148,200456.49814216897,0.9999803942463468,200456.51869211515,0.9999823883444569,200456.54908826665,0.9999853378465214,29598426.74044057,0.9597181739951024,36497.41738806002,131390702.5970161,236554005.3205248,8.116191177331148,7.895320587682947,59.094591234288366,161790955.50571227
 2006-07-22T03:00:00,0.0,0.0,0.0,0.0,0.0,23135.10694301904,83286384.99486852,155135913.99701065,9.908520096640055,9.763670963895898,41.36621386400186,83286384.99486852,4.0,235961.2068291132,0.999990893422956,235961.0521178476,0.9999811973667634,235961.08263271875,0.9999831097796226,235961.12776728903,0.9999859384597404,235960.26990607864,0.999932174638298,27170.115722155093,97812416.59975833,182134909.3710397,9.306933856248856,9.136875298644826,47.27567298743069,98992221.3390114
 2006-07-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.142815183447151,14.142815183447151,0.0,0.0,4.0,169875.93780974924,0.9999879678444384,169875.81583203253,0.9999751568336844,169875.83989018106,0.9999776836282096,169875.8754756216,0.9999814210499706,169875.1991205799,0.9999103850657516,0.0,0.0,0.0,14.080104472858034,14.080104472858034,0.0,849378.6681281643
 2006-07-22T05:00:00,0.0,0.0,0.0,0.0,0.0,26952.4431278358,97028795.26020887,185144510.46180007,9.922519001015509,9.749645620678828,41.36621386400186,97028795.26020887,1.0,0.0,0.999939075764733,0.0,0.999874207834028,0.0,0.9998870021353772,0.0,0.9999059263889318,0.0,0.9995462391331588,32037.088639606893,115333519.10258482,220072483.39856145,9.330529116904176,9.125041643451445,47.27567298743069,115333519.10258482
 2006-07-22T06:00:00,0.0,0.0,0.0,0.0,0.0,31645.236446877763,113922851.2087599,213951322.98791865,8.731583603609034,8.531817800818091,53.185132110859534,113922851.2087599,1.0,0.0,0.9998510463144792,0.0,0.9996924506865114,0.0,0.9997237314786503,0.0,0.9997699993932224,0.0,0.998890599887467,34846.23183962164,125446434.62263788,235543603.2687523,8.119936114261305,7.900009402226089,59.094591234288366,125446434.62263788
 2006-07-22T07:00:00,0.0,0.0,0.0,0.0,0.0,118392.8290131843,426214184.44746345,909393589.1402436,8.76276242166802,7.913420481099788,59.094591234288366,426214184.44746345,1.0,0.0,0.9997610838354086,0.0,0.9995067023541956,0.0,0.9995568755799008,0.0,0.9996310875918728,0.0,0.9982205635331766,119120.61205446711,428834203.3960816,914368517.0986012,8.755115661216676,7.901127089933613,59.094591234288366,428834203.3960816
 2006-07-22T08:00:00,0.0,0.0,0.0,0.0,0.0,119910.38044842127,431677369.61431646,849472977.0526363,7.642333467484485,6.848987710231543,68.94368977333643,431677369.61431646,1.0,0.0,0.9996597091279896,0.0,0.9992973908385862,0.0,0.9993688531055104,0.0,0.9994745540751832,0.0,0.9974655294336442,121175.83456653988,436233004.4395436,862659013.2942058,7.654907095691164,6.8492432785807535,68.94368977333643,436233004.4395436
 2006-07-22T09:00:00,0.0,0.0,0.0,0.0,0.0,161334.2002351343,580803120.8464837,1109923454.3608534,7.805132731568427,6.76850213617623,69.73161765646024,580803120.8464837,1.0,0.0,0.9995497835032038,0.0,0.9990704239775808,0.0,0.9991649710081192,0.0,0.9993048170168964,0.0,0.9966468084998062,162387.61531097014,584595415.1194923,1121879498.4399593,7.81626200539469,6.768460772242218,69.73161765646029,584595415.1194923
 2006-07-22T10:00:00,0.0,0.0,0.0,0.0,0.0,167407.1836094159,602665860.9938971,1333008428.4406214,8.519090720537221,7.273932849528736,63.822158533031455,602665860.9938971,1.0,0.0,0.9994300958921256,0.0,0.9988233012394532,0.0,0.9989429830846857,0.0,0.9991200063955584,0.0,0.995755380746712,169695.39132701632,610903408.7772585,1353179909.6934357,8.536894650322692,7.272886143236107,63.822158533031455,610903408.7772585
 2006-07-22T11:00:00,0.0,0.0,0.0,0.0,0.0,174992.63109093384,629973471.9273617,1361857369.2268922,8.44473299566697,7.17263458880478,65.0040503577172,629973471.9273617,1.0,0.0,0.999303085344196,0.0,0.9985610586055436,0.0,0.9987074131076829,0.0,0.9989238883674014,0.0,0.994809412100997,176771.81048762228,636378517.7554405,1379857315.6663363,8.460008477550774,7.171086532935495,65.00405035771719,636378517.7554405
 2006-07-22T12:00:00,0.0,0.0,0.0,0.0,0.0,184166.1042959512,662997975.4654243,1347070616.0366416,8.127326059678149,6.869069417552299,68.54972583177451,662997975.4654243,1.0,0.0,0.999171535047057,0.0,0.998289442610056,0.0,0.99846342313223,0.0,0.9987207604752784,0.0,0.993829631614602,186398.974672131,671036308.8196714,1364590663.2604349,8.143016461759823,6.868387967924932,68.54972583177451,671036308.8196714
 2006-07-22T13:00:00,0.0,0.0,0.0,0.0,0.0,190806.72342600065,686904204.3336018,1480654238.4053657,8.252616284173763,6.869518189118675,68.54972583177454,686904204.3336018,1.0,0.0,0.999039523378686,0.0,0.998016874007018,0.0,0.9982185774387908,0.0,0.9985169201760544,0.0,0.992846414856762,191708.34389419295,690150038.0190942,1495246994.7641203,8.265645517387146,6.868909109080661,68.54972583177454,690150038.0190942
 2006-07-22T14:00:00,0.0,0.0,0.0,0.0,0.0,189154.92066841605,680957714.4062977,1532060028.9929314,8.097791688998266,6.66666666666669,70.91350948114604,680957714.4062977,1.0,0.0,0.998914717628042,0.0,0.9977591836867308,0.0,0.997987096760312,0.0,0.9983242065934588,0.0,0.99191686743855,190776.9859739869,686797149.5063529,1553272042.8917594,8.117615499831022,6.66666666666669,70.91350948114604,686797149.5063529
 2006-07-22T15:00:00,0.0,0.0,0.0,0.0,0.0,168276.38549292614,605794987.7745339,1343953331.033654,8.429041113239014,7.17367268231384,65.00405035771722,605794987.7745339,1.0,0.0,0.9987937221538492,0.0,0.997509360562899,0.0,0.9977626831069782,0.0,0.9981373764899648,0.0,0.9910156987818884,169764.85111471277,611153464.0129658,1358847471.2943106,8.441498061433384,7.17220953456636,65.00405035771722,611153464.0129658
 2006-07-22T16:00:00,0.0,0.0,0.0,0.0,0.0,155298.15984713018,559073375.4496688,1235864179.213087,8.328928498579513,7.174564862845512,65.00405035771719,559073375.4496688,1.0,0.0,0.9986699995875056,0.0,0.997253906726971,0.0,0.9975332114403864,0.0,0.9979463354611277,0.0,0.9900942188698988,157195.16837799377,565902606.1607773,1247988878.856822,8.339072765069963,7.173380166641198,65.0040503577172,565902606.1607773
 2006-07-22T17:00:00,0.0,0.0,0.0,0.0,0.0,103870.9167407594,373935300.2667337,903481645.9155574,8.527777055376033,7.683907812359268,59.09459123428841,373935300.2667337,1.0,0.0,0.9985578861250436,0.0,0.9970224225693785,0.0,0.99732527149993,0.0,0.9977732201447518,0.0,0.9892592030229416,104775.60145272332,377192165.2298038,916255014.9221612,8.538683666541813,7.682879312156817,59.09459123428841,377192165.2298038
 2006-07-22T18:00:00,0.0,0.0,0.0,0.0,0.0,62185.12372427453,223866445.40738836,549394269.6847843,8.37495067509016,7.861805787158559,59.094591234288366,223866445.40738836,1.0,0.0,0.9984580331682644,0.0,0.9968162530597096,0.0,0.9971400714585528,0.0,0.9976190363757,0.0,0.9885155028513076,63565.56768470959,228836043.6649545,559294166.7974652,8.380315455762789,7.857924378501529,59.094591234288366,228836043.6649545
 2006-07-22T19:00:00,0.0,0.0,0.0,0.0,0.0,72720.60528053803,261794179.0099369,622784356.8104692,8.409489920999519,7.82782825833667,59.094591234288366,261794179.0099369,1.0,0.0,0.9983655914081536,0.0,0.9966253856786168,0.0,0.9969686171686688,0.0,0.9974762962961732,0.0,0.9878270009273016,73916.43260118103,266099157.36425173,632234454.6574833,8.418476352818912,7.827988224876123,59.094591234288366,266099157.36425173
 2006-07-22T20:00:00,0.0,0.0,0.0,0.0,0.0,33325.642660624006,119972313.5782464,222895736.3962174,8.098111061809274,7.889994396473487,59.094591234288366,119972313.5782464,1.0,0.0,0.9982713562991846,0.0,0.9964308155142824,0.0,0.996793836705042,0.0,0.9973307870919742,0.0,0.9871251422245138,34588.57736383797,124518878.50981668,231342768.11770388,8.100247659551487,7.884243011483182,59.094591234288366,124518878.50981668
 2006-07-22T21:00:00,0.0,0.0,0.0,0.0,0.0,59251.57474621388,213305669.08637,405907482.5202009,9.297703078593536,8.91865896055164,47.27567298743069,213305669.08637,1.0,0.0,0.9981847855587164,0.0,0.9962520702102898,0.0,0.996633271557709,0.0,0.9971971125020014,0.0,0.9864803673813652,54435.80387420792,195968893.9471485,370321941.9623788,8.86841377248758,8.522607419529859,52.00324028617376,195968893.9471485
 2006-07-22T22:00:00,0.0,0.0,0.0,0.0,0.0,30471.924716370315,109698928.97893313,208338103.7518694,8.064226186332158,7.869703222198343,59.094591234288366,109698928.97893313,1.0,0.0,0.9980938948847884,0.0,0.9960644054051446,0.0,0.996464694110278,0.0,0.9970567674673636,0.0,0.985803417875004,31380.38145985965,112969373.25549476,214542639.1601368,8.085020017970526,7.884703337551091,59.094591234288366,112969373.25549476
 2006-07-22T23:00:00,0.0,0.0,0.0,0.0,0.0,26095.2671050667,93942961.57824013,179256308.2545844,9.297912920389187,9.130542145910228,47.27567298743069,93942961.57824013,4.0,4539981.06620347,0.999993077178976,4539607.352631288,0.9999586662777964,4539638.861566975,0.9999737295739248,4539703.698600448,0.999989310415311,4538183.00698984,0.999081524174864,27075.46977702386,97471691.19728588,185989617.8470432,9.307542811596791,9.133884218923791,47.27567298743069,120168805.18327792
 2006-07-23T00:00:00,0.0,0.0,0.0,0.0,0.0,30831.27323940402,110992583.66185446,211789371.51445568,8.09915094983774,7.901405456528656,59.094591234288366,110992583.66185446,4.0,168445.51597945188,0.9999893770504978,168445.41255252773,0.9999780664653232,168445.4329519866,0.9999802973216736,168445.46312551506,0.999983597016598,168444.88962946055,0.9999208807668506,31488.57007832661,113358852.2819758,216304542.955249,8.103293775540548,7.901331921282814,59.094591234288366,114201078.99621472
 2006-07-23T01:00:00,0.0,0.0,0.0,0.0,0.0,25373.90000043572,91346040.0015686,172996084.5728417,9.297283769933191,9.135758747305298,47.27567298743069,91346040.0015686,4.0,225027.34213666825,0.999996674083019,225027.27112178627,0.9999931328756272,225027.2851271629,0.9999938313297632,225027.30584317283,0.9999948644243272,225026.9120725876,0.9999752287252228,60611.4868261786,218201352.5742429,413215355.8373698,8.286978349652932,7.90112164725819,59.094591234288366,219326488.6905443
 2006-07-23T02:00:00,0.0,0.0,0.0,0.0,0.0,63142.472322948255,227312900.36261368,431286544.36498094,7.069392714260112,6.66666666666669,70.91350948114605,227312900.36261368,4.0,167529.44310059544,0.9999921092283484,167529.37372263765,0.9999837076780224,167529.38740656085,0.9999853647675194,167529.4076464276,0.999987815794813,167529.022952518,0.9999412299002378,29637.433173278176,106694759.42380144,202638238.15603465,8.044494593703652,7.855293892420622,59.094591234288366,107532406.05863015
 2006-07-23T03:00:00,0.0,0.0,0.0,0.0,0.0,23831.69877611387,85794115.59400994,163707170.5317787,9.20273452418507,9.049883275795096,47.27567298743069,85794115.59400994,4.0,216572.8250253292,0.999993077178976,216572.7120290488,0.9999857062358286,216572.7343157147,0.9999871600523266,216572.76728120985,0.999989310415311,216572.14072141924,0.999948439151431,25453.242103180317,91631671.57144912,174846043.6965738,9.28906561846091,9.125812884067225,47.27567298743069,92714534.75082186
 2006-07-23T04:00:00,0.0,0.0,0.0,0.0,0.0,29340.40800432727,105625468.81557816,200093608.597269,8.085108322841686,7.898283988649614,59.094591234288366,105625468.81557816,4.0,171909.4712230047,0.9999892340397344,171909.36459533713,0.9999777711865464,171909.3856260803,0.9999800320756546,171909.41673353285,0.9999833761925062,171908.8254934181,0.9999198156293466,30105.125425545637,108378451.53196429,205306720.4283825,8.091615414922762,7.899923109703949,59.094591234288366,109237997.99563566
 2006-07-23T05:00:00,0.0,0.0,0.0,0.0,0.0,25947.729694352645,93411826.89966951,177458958.70657042,9.300402159798711,9.134710079859213,47.27567298743069,93411826.89966951,1.0,0.0,0.9999383102904555,0.0,0.9998726273354476,0.0,0.9998855823890576,0.0,0.9999047444138252,0.0,0.99954053791639,27119.54487693087,97630361.55695112,185476225.5526839,9.307978420504792,9.134799717229177,47.27567298743069,97630361.55695112
 2006-07-23T06:00:00,0.0,0.0,0.0,0.0,0.0,13205.206343388503,47538742.83619861,90440395.74611984,11.690113304098402,11.605669710007462,23.637836493715344,47538742.83619861,1.0,0.0,0.9998515309315076,0.0,0.9996934512903848,0.0,0.9997246303112608,0.0,0.999770747694349,0.0,0.9988942092925278,13291.84485069983,47850641.46251938,91033566.995828,11.690724908980611,11.605727427622696,23.637836493715344,47850641.46251938
 2006-07-23T07:00:00,0.0,0.0,0.0,0.0,0.0,112056.2142648232,403402371.3533633,928653599.2172368,8.993671293783528,8.126317423814491,56.468164957208906,403402371.3533633,1.0,0.0,0.9997624258040008,0.0,0.9995094731585424,0.0,0.9995593645661736,0.0,0.9996331597365752,0.0,0.998230558452749,113436.97682527213,408373116.5709794,946337733.256675,9.01030580251746,8.126429252994503,56.468164957208906,408373116.5709794
 2006-07-23T08:00:00,0.0,0.0,0.0,0.0,0.0,115841.2894701613,417028642.0925807,898389799.9518377,8.24079563989244,7.401725036003216,63.03423064990759,417028642.0925807,1.0,0.0,0.9996678572462572,0.0,0.9993142145121404,0.0,0.999383965645882,0.0,0.9994871356513908,0.0,0.9975262162390264,120288.01569747068,433036856.5108945,927553631.8844672,8.005914691800642,7.139609651305882,65.8482588039213,433036856.5108945
 2006-07-23T09:00:00,0.0,0.0,0.0,0.0,0.0,154457.31865685564,556046347.1646802,1145623350.2443943,7.73665933096428,6.66666666666669,70.91350948114605,556046347.1646802,1.0,0.0,0.9995639596033552,0.0,0.9990996938130666,0.0,0.9991912638132562,0.0,0.9993267064493436,0.0,0.9967523914335212,154398.48460360817,555834544.5729893,1149026363.9526186,7.739841538172118,6.66666666666669,70.91350948114604,555834544.5729893
 2006-07-23T10:00:00,0.0,0.0,0.0,0.0,0.0,154076.61307711664,554675807.07762,1282352673.1638222,7.864449320705687,6.666666666666689,70.91350948114602,554675807.07762,1.0,0.0,0.9994558670100778,0.0,0.9988765116693064,0.0,0.9989907814901154,0.0,0.9991597997900356,0.0,0.9959473228329916,155080.39708181482,558289429.4945333,1303383340.200859,7.884108057346824,6.66666666666669,70.91350948114604,558289429.4945333
 2006-07-23T11:00:00,0.0,0.0,0.0,0.0,0.0,146468.7406480632,527287466.33302736,1058446275.008139,7.847505480924291,6.858942775158222,68.54972583177452,527287466.33302736,1.0,0.0,0.999346335046864,0.0,0.9986503576136108,0.0,0.998787629527733,0.0,0.99899067058781,0.0,0.995131533872208,148742.30792256093,535472308.5212191,1075869020.7216578,7.767667575338408,6.762831679548799,69.73161765646029,535472308.5212191
 2006-07-23T12:00:00,0.0,0.0,0.0,0.0,0.0,168865.73487131848,607916645.5367467,1217342839.9779818,7.803674800580808,6.666666666666689,70.91350948114602,607916645.5367467,1.0,0.0,0.9992363622363836,0.0,0.998423293326834,0.0,0.9985836599137288,0.0,0.998820860669706,0.0,0.994312461501518,170188.25733128886,612677726.3926399,1230930304.3538618,7.816370412201027,6.666666666666692,70.91350948114605,612677726.3926399
 2006-07-23T13:00:00,0.0,0.0,0.0,0.0,0.0,164801.5826361189,593285697.4900281,1366845837.4587018,7.943376044723881,6.66666666666669,70.91350948114604,593285697.4900281,1.0,0.0,0.9991216215666684,0.0,0.998186384692605,0.0,0.9983708472192988,0.0,0.9986436886610748,0.0,0.9934578783373031,165657.55686092007,596367204.6993121,1379816261.590028,7.955495037360642,6.66666666666669,70.91350948114604,596367204.6993121
 2006-07-23T14:00:00,0.0,0.0,0.0,0.0,0.0,165664.02572272636,596390492.601815,1322678814.624407,7.902123977670018,6.66666666666669,70.91350948114604,596390492.601815,1.0,0.0,0.9990054578427288,0.0,0.9979465378339998,0.0,0.99815539514683,0.0,0.9984643193027524,0.0,0.9925926963314996,166660.09937215096,599976357.7397436,1339393827.7154958,7.917741631286378,6.66666666666669,70.91350948114604,599976357.7397436
 2006-07-23T15:00:00,0.0,0.0,0.0,0.0,0.0,172945.65199567907,622604347.1844447,1433219851.293478,8.005372193699849,6.66666666666669,70.91350948114604,622604347.1844447,1.0,0.0,0.9988906129347112,0.0,0.9977094139757036,0.0,0.9979423891187392,0.0,0.9982869863389076,0.0,0.9917373368052704,173384.7890940944,624185240.7387397,1446107105.869875,8.01741418380436,6.66666666666669,70.91350948114604,624185240.7387397
 2006-07-23T16:00:00,0.0,0.0,0.0,0.0,0.0,177260.01154902915,638136041.576505,1418024557.8551617,7.991193770128203,6.66666666666669,70.91350948114604,638136041.576505,1.0,0.0,0.9987739526379814,0.0,0.997468541827794,0.0,0.99772601603898,0.0,0.9981068502184705,0.0,0.9908684563484564,178309.11583655118,641912817.0115842,1434359377.9925425,8.006457145551622,6.66666666666669,70.91350948114604,641912817.0115842
 2006-07-23T17:00:00,0.0,0.0,0.0,0.0,0.0,173189.56735638043,623482442.4829694,1376469026.6038103,7.952336228657287,6.66666666666669,70.91350948114605,623482442.4829694,1.0,0.0,0.9986563366443252,0.0,0.9972256964226744,0.0,0.9975078704016908,0.0,0.9979252383985732,0.0,0.9899924579054356,173976.3116524515,626314721.9488254,1388238103.143707,7.9633330186910465,6.66666666666669,70.91350948114604,626314721.9488254
 2006-07-23T18:00:00,0.0,0.0,0.0,0.0,0.0,146799.8136257895,528479329.0528423,1059513478.0239872,7.656224391915202,6.666666666666689,70.91350948114602,528479329.0528423,1.0,0.0,0.9985413999088608,0.0,0.9969883829653888,0.0,0.9972946940586944,0.0,0.9977477636432144,0.0,0.9891364144526574,148439.36278814395,534381706.0373182,1073993386.2106464,7.669751377367244,6.666666666666689,70.91350948114602,534381706.0373182
 2006-07-23T19:00:00,0.0,0.0,0.0,0.0,0.0,122819.98480138047,442151945.2849693,965853891.3619132,7.5687708905011535,6.666666666666694,70.91350948114608,442151945.2849693,1.0,0.0,0.9984300804744444,0.0,0.996758538262234,0.0,0.997088226824024,0.0,0.9975758743920548,0.0,0.9883073124896132,123675.5829030553,445232098.45099866,975162328.0910946,7.577466721695521,6.666666666666695,70.91350948114608,445232098.45099866
 2006-07-23T20:00:00,0.0,0.0,0.0,0.0,0.0,58509.02238902343,210632480.6004844,371663836.0953506,8.110715247156799,7.763649984072049,59.09459123428835,210632480.6004844,1.0,0.0,0.9983207905974706,0.0,0.9965328840495408,0.0,0.9968855238656916,0.0,0.9974071189971788,0.0,0.987493326575887,59494.20512506161,214179138.45022184,378972291.2319858,8.118645264938374,7.764754688412926,59.09459123428835,214179138.45022184
 2006-07-23T21:00:00,0.0,0.0,0.0,0.0,0.0,110340.9751258716,397227510.4531375,813265652.9817708,7.426201118391784,6.6666666666667,70.91350948114614,397227510.4531375,1.0,0.0,0.9982216474691148,0.0,0.9963281801447263,0.0,0.9967016403627288,0.0,0.9972540312800152,0.0,0.986754913173291,100372.46650919157,361340879.4330894,763715457.7991964,8.338166146435368,7.624889437388638,59.0945912342884,361340879.4330894
 2006-07-23T22:00:00,0.0,0.0,0.0,0.0,0.0,34065.453876458,122635633.9552488,217485441.635034,8.060522557404644,7.857457935870798,59.094591234288366,122635633.9552488,1.0,0.0,0.9981186983598692,0.0,0.9961156179126353,0.0,0.9965106978017167,0.0,0.9970950667165612,0.0,0.9859881530022848,35491.89569823363,127770824.51364104,226584468.22276524,8.0741878725383,7.862626608801723,59.094591234288366,127770824.51364104
 2006-07-23T23:00:00,0.0,0.0,0.0,0.0,0.0,29010.58241140705,104438096.68106537,187857174.371252,9.30448904261156,9.12908660352907,47.27567298743069,104438096.68106537,4.0,4912984.33501905,0.9999925740744452,4912598.405389611,0.9999557509500386,4912635.108969221,0.999970780543434,4912690.210500765,0.9999885335674804,4911081.901040364,0.9990645452055056,29804.350899203622,107295663.23713306,192996035.45016748,9.303436477101275,9.123235341562074,47.27567298743069,131857653.19805208
 2006-07-24T00:00:00,0.0,0.0,0.0,0.0,0.0,32768.21792972857,117965584.54702283,218716263.58547315,8.105523746355257,7.90130995865951,59.094591234288366,117965584.54702283,4.0,184369.0747773831,0.9999887863060372,184368.9537166712,0.9999768467368376,184368.97759359988,0.9999792016515796,184369.01291164567,0.9999826848432342,184368.34164368457,0.999916480929622,33190.726594768406,119486615.74116626,221532446.0370865,8.107129979658827,7.900286443560492,59.094591234288366,120408460.10180926
 2006-07-24T01:00:00,0.0,0.0,0.0,0.0,0.0,26641.131724959112,95908074.20985278,182190167.55399376,9.304931998701162,9.13482160073088,47.27567298743069,95908074.20985278,4.0,220664.58328891947,0.9999930111740084,220664.4664753496,0.9999855699533164,220664.48951499152,0.9999870376310872,220664.52359331623,0.9999892084964994,220663.8758734858,0.9999479475495058,27352.59204869061,98469331.3752862,187059711.6478325,9.310523512199262,9.13586574472271,47.27567298743069,99572653.31403226
 2006-07-24T02:00:00,0.0,0.0,0.0,0.0,0.0,30768.833855888104,110767801.88119718,213168520.84862465,8.099689733472466,7.900656445872349,59.094591234288366,110767801.88119718,4.0,164378.31369823913,0.9999895486634136,164378.21400104777,0.9999784207998552,164378.23366538738,0.9999806156168964,164378.26275043274,0.9999838620055082,164377.7099357993,0.999922158931856,31313.416997874392,112728301.1923478,216943936.79940456,8.103288671237655,7.900729815876218,59.094591234288366,113550191.92639872
 2006-07-24T03:00:00,0.0,0.0,0.0,0.0,0.0,25049.73188493173,90179034.78575423,175790515.18895525,9.298598800040068,9.134464492473292,47.27567298743069,90179034.78575423,4.0,202481.9751230076,0.9999933621004198,202481.87333275037,0.9999862945220068,202481.89340989935,0.9999876885040108,202481.9231053317,0.9999897503648478,202481.35868989077,0.9999505612330738,25929.67846367652,93346842.46923544,181968028.0425406,9.303716371183585,9.133813345267772,47.27567298743069,94359251.49289632
 2006-07-24T04:00:00,0.0,0.0,0.0,0.0,0.0,11559.925216304771,41615730.77869719,81473583.33936949,11.677594565781634,11.601523861978205,23.637836493715344,41615730.77869719,4.0,154487.35786076647,0.9999904820836644,154487.27428794536,0.9999803480617176,154487.29077210088,0.999982346857259,154487.31515312963,0.9999853033073688,154486.8517480856,0.9999291110024124,11622.949367650515,41842617.72354187,81917773.36231342,11.677131019627607,11.60064555052267,23.637836493715344,42615053.8133639
 2006-07-24T05:00:00,0.0,0.0,0.0,0.0,0.0,27216.698688461434,97980115.27846116,191821480.44429088,9.30747106551027,9.128366476755462,47.27567298743069,97980115.27846116,1.0,0.0,0.9999421074357592,0.0,0.999880467419614,0.0,0.9998926250595008,0.0,0.9999106076170138,0.0,0.9995688188777676,28208.7040964162,101551334.74709833,198813068.5182441,9.31244439187943,9.126810691893924,47.27567298743069,101551334.74709833
 2006-07-24T06:00:00,35676857.70161613,72979636.631966,35583128.500870235,81114488.08325,18142761.078870296,154055.3682575025,554599325.727009,1629559855.5985548,8.188849618410337,6.66666666666669,70.91350948114604,798096197.7235817,1.0,36240844.848628506,0.999858598474535,92757548.72027628,0.9997080438665824,50014310.350407526,0.9997377386788364,106619106.37417103,0.9997816607454688,23026291.333206624,0.9989468480238362,153954.8271502177,554237377.7407837,1629859270.934499,8.189129072292696,6.66666666666669,70.91350948114604,862895479.3674736
 2006-07-24T07:00:00,57708397.68729492,81614432.89079922,38915439.29893247,89862075.19637467,22177213.73065176,187403.19073941527,674651486.6618952,2403888922.4851065,8.912656423144547,6.66666666666669,70.91350948114604,964929045.465948,1.0,72680686.97166243,0.9997737364376664,95566878.22204012,0.9995328265761284,50750413.835498765,0.999580342711342,107817277.53605837,0.9996506245787308,24938748.84723549,0.9983147995255216,187896.41782736545,676427104.1785158,2412906877.476329,8.921088335348756,6.66666666666669,70.91350948114604,1028181109.5910108
 2006-07-24T08:00:00,63770898.08124311,88617151.87938644,49768513.4283815,92808106.21633784,25101476.05378541,206099.4536038752,741958032.9739507,2572924120.9010844,9.07071449629468,6.66666666666669,70.91350948114604,1062024178.633085,1.0,86853731.21489583,0.9996818193864914,103210808.7594916,0.9993430425779156,68463902.11524576,0.999409861613636,115495777.8701565,0.9995086947065728,26945735.584472265,0.9976302056092272,206539.60376786985,743542573.5643314,2580423845.2697835,9.0777276102006,6.66666666666669,70.91350948114604,1144512529.1085937
 2006-07-24T09:00:00,63888020.629571125,89419286.9667565,48480017.47448434,91894775.8200984,27181212.298102897,207718.07055261525,747785053.9894149,2404160485.3922334,8.912912221146497,6.666666666666692,70.91350948114604,1068648367.1784282,5.0,5367534.931767231,0.971163521446913,6269818.852057568,0.9311853455580578,4045645.1775432862,0.9593105350188288,6866590.656414262,0.9434959022146296,2259495.690596353,0.9075606074754646,208276.39332638867,749795015.9749991,2413160399.56271,8.921327307840004,6.666666666666689,70.91350948114604,774604101.2833778
 2006-07-24T10:00:00,64089390.63386555,91678806.28427093,46949972.88224179,95439190.12461,27409661.95668668,207152.48049168105,745748929.7700517,2292770887.502193,8.808761871113466,6.66666666666669,70.91350948114604,1071315951.6517268,5.0,5139776.176200833,0.924312480092676,6339462.305244469,0.8141788010121868,3802656.1894618208,0.894630107933772,6791758.218777847,0.8491278528505921,2201326.326398475,0.7593680952448773,207767.2195731028,747961990.4631699,2302401386.147013,8.817765950861437,6.66666666666669,70.91350948114604,772236969.6792535
 2006-07-24T11:00:00,65186452.83688548,92303918.86127263,46956662.8743173,99841851.6892978,27782985.226267774,213747.7348367848,769491845.4124253,2323230234.4647403,8.837239959428443,6.666666666666692,70.91350948114604,1101563716.9004664,5.0,5171942.51740843,0.8779432640527794,6301552.083444757,0.69648135538859,3763127.8812806513,0.8314331699126649,6859054.878162214,0.7541490718825209,2222538.767881642,0.6100874879815806,214580.61675377915,772490220.313605,2335914739.500612,8.849099629961236,6.66666666666669,70.91350948114604,796808436.4417827
 2006-07-24T12:00:00,66111861.988946855,91492892.4394094,42158736.68756967,103033631.05462462,25942278.33324012,218367.1837181541,786121861.3853548,2303326661.235545,8.818630864308295,6.66666666666669,70.91350948114604,1114861261.8891454,5.0,5225103.383252633,0.8310980119513486,6150396.79266885,0.5810897171462033,3467920.951503537,0.7714147897427974,6875491.799868115,0.6586985031496505,1900316.3867021769,0.4721737041567417,219142.23606812,788912049.8452322,2314762421.53982,8.82932285904662,6.66666666666669,70.91350948114604,812531279.1592276
 2006-07-24T13:00:00,66427277.9626851,91429616.5285186,41678341.8586217,104234054.74546129,24511899.29469452,221527.1070344042,797497585.3238552,2312397095.892208,8.827111375129473,6.66666666666669,70.91350948114604,1125778775.7138364,5.0,5240236.748424467,0.7839437242598098,6078587.447124849,0.4676481992495376,3407957.5152197354,0.7140256199071454,6850735.026612553,0.5633439517981133,1813031.0471300476,0.3484088119858978,222269.923805548,800171725.6999726,2323196573.175172,8.837208516036613,6.66666666666669,70.91350948114604,823562273.4844842
 2006-07-24T14:00:00,66713679.414921656,90538792.90017672,39331162.871756,103887797.94054995,21247284.031100214,226178.83399025843,814243802.3649304,2350741145.1559086,8.862962044009771,6.66666666666669,70.91350948114604,1135962519.5234349,5.0,5232475.2604250405,0.7372169346993033,5943493.724104194,0.3569620754025268,3277043.0478993827,0.6588797361360277,6775652.846868394,0.469513342863246,1609736.7496268256,0.2348148262051758,226900.9875104105,816843555.037478,2361097534.5368752,8.872645137107757,6.66666666666669,70.91350948114604,839681956.6664019
 2006-07-24T15:00:00,67138259.26364976,88056460.66695037,39153991.014373526,102082000.65554026,20297815.571905136,229800.8399790408,827283023.9245466,2357424436.425388,8.86921081298937,6.666666666666692,70.91350948114604,1144011551.0969656,1.0,93688326.77781992,0.7170993906446826,103654564.25808898,0.3100753951797296,64047595.05783325,0.6354154940090087,142925345.3721014,0.4294585877032364,27909343.66195712,0.1886480465509456,230501.88194712557,829806775.0096518,2367306163.79508,8.878450141495156,6.666666666666692,70.91350948114605,1262031950.1374526
 2006-07-24T16:00:00,95536187.71340051,83402243.3328713,52402032.65653088,97719881.36930096,20000303.70209788,232296.69467817,836268100.8414118,2375121930.8346267,8.885758017331616,6.66666666666669,70.91350948114604,1185328749.6156137,1.0,145711433.5569151,0.7169758568473079,102073969.00537166,0.3098203311009708,84863920.75512245,0.6351863724574472,141033917.80759472,0.4292678381541108,27969875.81978389,0.1877279725814451,232934.3452883676,838563643.0381234,2384039108.971241,8.894095601544597,6.66666666666669,70.91350948114604,1340216759.982911
 2006-07-24T17:00:00,95503332.59087576,75479349.25822988,52426053.58300059,91890388.12258334,19135418.570799045,228117.3207041989,821222354.5351163,2340319689.4457383,8.853218545354421,6.66666666666669,70.91350948114604,1155656896.660605,4.0,258301632.32899243,0.7632780712059226,125741271.72858173,0.357388653126907,139353324.68373474,0.6816408936421651,167800370.5460387,0.4764563748140747,34944451.70879592,0.2351214444607894,228780.77297651328,823610782.7154479,2349725831.8223505,8.862013062179571,6.66666666666669,70.91350948114604,1549751833.7115915
 2006-07-24T18:00:00,47429670.41624322,66747321.93292788,31624497.102611598,83435175.01820195,17724759.533620473,217762.2912932909,783944248.6558472,2237301733.1476226,8.756901821847851,6.66666666666669,70.91350948114604,1030905672.6594522,4.0,255498999.74470797,0.8533965818079858,124241553.02852558,0.4499985458093673,137811348.25112224,0.7721307465609852,165852181.70743972,0.5682977468477466,34516692.96903885,0.327964399286979,219055.5454706617,788599963.6943823,2256081982.9412665,8.774459901511085,6.66666666666669,70.91350948114604,1506520739.3952167
 2006-07-24T19:00:00,37956904.56134359,58353290.13420634,27982247.69021724,69926067.35704905,15775862.362096729,206413.5018759023,743088606.7532482,2139551338.4413688,8.66551587518169,6.66666666666669,70.91350948114604,953082978.8581612,4.0,251134271.03809685,0.9410954544661388,121983355.27075309,0.5400060928181194,135426754.05633608,0.8601713654821276,162891388.8881561,0.6575918709253663,33877976.44414964,0.4181872132251052,207610.6653259618,747398395.1734625,2157522804.0583897,8.6823168146012,6.66666666666669,70.91350948114604,1452712140.870954
 2006-07-24T20:00:00,0.0,0.0,0.0,0.0,0.0,33458.77665004582,120451595.94016492,197500204.73227063,8.329124223875226,8.144719665548307,55.54891576023106,120451595.94016492,4.0,62722610.93056054,0.9975044191393904,117767578.21894178,0.625930677223694,130862807.17420012,0.944299467749463,157314449.3346196,0.7428633022077591,32695654.31439988,0.5043211968696508,36036.10046361868,129729961.66902724,212654124.29480565,8.330947361382208,8.13239188725319,55.71775744947188,631093061.6417493
 2006-07-24T21:00:00,0.0,0.0,0.0,0.0,0.0,55099.174831020624,198357029.39167425,340145652.0159258,8.209679561498229,7.892063147597323,59.094591234288366,198357029.39167425,4.0,303284.4284810079,0.9999922247981576,114056810.0111833,0.7184629964653103,19699454.449356783,0.9999855791180416,152401899.9783419,0.8347161082233132,31655716.247216716,0.5970997052277486,56198.64360233556,202315116.968408,346881176.8892522,8.210225912114174,7.886319434933582,59.094591234288366,520432282.0829877
 2006-07-24T22:00:00,0.0,0.0,0.0,0.0,0.0,43398.85071698012,156235862.58112848,272191533.5500063,8.090830884202662,7.8366759830434916,59.09459123428835,156235862.58112848,4.0,218569.30118347125,0.999994205802807,112136670.29773387,0.8105714064594843,218569.2606506705,0.9999892533421696,149880164.1422895,0.9261787506752068,31113484.83603631,0.689449113272929,44785.45639275864,161227643.0139311,280885655.0088595,8.101044593792215,7.838769829419825,59.09459123428835,454795100.8518249
 2006-07-24T23:00:00,0.0,0.0,0.0,0.0,0.0,26286.28876822652,94630639.56561546,168809617.813681,9.283630293136776,9.126014515460088,47.27567298743069,94630639.56561546,4.0,267932.2311090287,0.9999902108215823,110080606.19017214,0.9058315511719744,267932.0802728838,0.9999818437399705,48639058.0172681,0.9965602835432829,30534555.46986813,0.7849445914550958,26928.01863726384,96940867.0941498,172927020.30429792,9.28794192167356,9.126481209062966,47.27567298743069,286730951.0828401
 2006-07-25T00:00:00,0.0,0.0,0.0,0.0,0.0,32291.159310003677,116248173.51601323,210096490.81481385,8.097685715778992,7.901520893106533,59.094591234288366,116248173.51601323,4.0,197208.8483233353,0.999990271967851,60728890.648478135,0.9885101308771432,197208.7643106561,0.9999819571496464,197208.7948425756,0.9999849788658184,30235452.57652284,0.8788387603886944,33489.45958937619,120562054.5217543,217893011.2562643,8.104610192388916,7.901164784314801,59.094591234288366,212118024.15423185
 2006-07-25T01:00:00,0.0,0.0,0.0,0.0,0.0,24095.76336113952,86744748.10010228,160416659.11940768,9.285697788464214,9.135919157451749,47.27567298743069,86744748.10010228,4.0,241122.90943778024,0.9999907883650492,241122.7487747805,0.9999809804504312,241122.78046331895,0.9999829149258164,241122.82733450996,0.9999857762389652,24993319.80610503,0.9711745100622656,24787.96936137241,89236689.70094067,165019009.3137423,9.28933692649858,9.135260600957912,47.27567298743069,115194500.7730561
 2006-07-25T02:00:00,0.0,0.0,0.0,0.0,0.0,23748.082639405853,85493097.50186105,162324118.26039898,9.300200151900894,9.148640510922297,47.27567298743069,85493097.50186105,4.0,169986.7627066581,0.9999910858457716,169986.67939229845,0.9999815946681432,169986.69582425794,0.9999834666715416,169986.7201306967,0.999986235581387,169986.2581599822,0.9999336077944652,30708.81314396538,110551727.31827538,209845265.8558032,8.096379186726862,7.9004488534537,59.094591234288366,111401660.43448928
