version,0.4.1
 2006-07-25T03:00:00,0.0,0.0,0.0,0.0,0.0,21256.833919005523,76524602.10841987,146019642.49532133,9.91910139703038,9.78276471361213,41.36621386400186,76524602.10841987,4.0,218177.04759584987,0.9999912867942286,218176.91185315343,0.9999820095726808,218176.93862628328,0.9999838393762044,218176.97822777968,0.9999865458675464,218176.225539676,0.9999351044492149,24448.399582712223,88014238.49776399,167943475.50782475,9.291882643687227,9.13507576621413,47.27567298743069,89105122.59960675
 2006-07-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.148470857931814,14.148470857931814,0.0,0.0,4.0,166841.25745713513,0.9999880641016828,166841.1384973871,0.9999753555790148,166841.16196032148,0.999977862159184,166841.1966651095,0.9999815696815708,166840.5370426283,0.9999111019852256,0.0,0.0,0.0,14.07318853164817,14.07318853164817,0.0,834205.2916225814
 2006-07-25T05:00:00,0.0,0.0,0.0,0.0,0.0,24375.39650419285,87751427.41509424,168732539.82804078,9.91445855072431,9.756911868110173,41.36621386400186,87751427.41509424,1.0,0.0,0.9999395975706716,0.0,0.9998752852230012,0.0,0.9998879699432875,0.0,0.9999067321137588,0.0,0.9995501255194889,28987.60123811957,104355364.45723048,200833157.99962392,9.314290068980691,9.12676967659004,47.27567298743069,104355364.45723048
 2006-07-25T06:00:00,25831885.177495945,38735356.64776307,24165201.086698458,44438631.035228506,12806422.7215414,153238.01528461455,551656855.0246124,1567743753.5432203,8.131073794630511,6.66666666666669,70.91350948114604,697634351.6933397,1.0,25726030.69753044,0.9998540047121328,69489038.09732054,0.9996985589822854,39930684.241702646,0.9997292185006234,78138760.37721932,0.9997745674792904,16881967.784366313,0.9989126338954156,153065.66350838137,551036388.630173,1564354317.2604306,8.127904805966534,6.66666666666669,70.91350948114604,781202869.8283122
 2006-07-25T07:00:00,35898477.798577875,48845992.81733422,26347357.262998816,52162337.84924175,16156532.475059874,164669.5151107357,592810254.3986485,2001642637.9763968,8.536596550640597,6.66666666666669,70.91350948114604,772220952.601861,1.0,47389205.82502146,0.9997697202187308,71710911.22001788,0.9995245341638144,35089896.88852734,0.9995728937189746,76085657.15672508,0.9996444231021536,19997901.962422945,0.9982848869139448,165243.84257692387,594877833.2769259,2012496394.835445,8.54674255117116,6.66666666666669,70.91350948114604,845151406.3296407
 2006-07-25T08:00:00,48813275.275955975,65317100.84672156,37067914.67910465,64574536.84355703,19183349.16890789,183919.445068244,662110002.2456784,2228704455.5476003,8.748864917953691,6.66666666666669,70.91350948114604,897066179.0599256,1.0,71498821.18614256,0.999679710894468,91456660.71629374,0.9993386891087712,55576612.31449635,0.9994059509351504,91904666.41034427,0.999505438966758,23613945.48228163,0.997614501658844,184512.703849658,664245733.8587689,2239235674.7129736,8.758710722794582,6.66666666666669,70.91350948114604,998296439.9683276
 2006-07-25T09:00:00,57719760.55521243,73084811.22710544,41698581.61131328,73404456.13537517,26000211.88692092,207369.3774384964,746529758.7785871,2467820035.489312,8.972435316759123,6.66666666666669,70.91350948114604,1018437580.1945144,5.0,4989152.014166756,0.973595299412497,5527056.000422848,0.939923714243719,3745884.310462254,0.9628852528606768,6154378.3734137565,0.9500457923918364,2142344.571880585,0.914724477127252,208081.9074662508,749094866.878503,2479538990.626932,8.983393204471229,6.66666666666669,70.91350948114604,771653682.148849
 2006-07-25T10:00:00,65814326.48712434,85228321.8820234,46834460.98613048,90640307.25105377,28315253.747137744,240631.181039909,866272251.7436724,2787052478.5910244,9.270964642193984,6.66666666666669,70.91350948114604,1183104922.0971422,5.0,5460354.393960624,0.9265523150574084,5931064.6288679885,0.8328026189970735,3967721.297665841,0.8984872301029215,6712720.399072933,0.8602655427035778,2388970.3138738787,0.7608923449673188,241545.07767742517,869562279.6387305,2800705321.369216,9.28373347902182,6.66666666666669,70.91350948114604,894023110.6721717
 2006-07-25T11:00:00,68754402.72440141,88003421.4486985,49094107.99553261,97794150.71222512,29099770.5972187,257393.7473566554,926617490.4839592,2866999539.614436,9.345734069243072,6.666666666666692,70.91350948114604,1259363343.9620357,5.0,5784621.846276321,0.8752074464298981,5885817.018275019,0.7219704185666153,4042344.823101014,0.8308939929034128,6865558.140063401,0.7647323354150206,2435706.377593751,0.596602518298986,258522.5922888691,930681332.2399288,2882945102.9415665,9.36064783235585,6.66666666666669,70.91350948114604,955695380.4452382
 2006-07-25T12:00:00,69730124.55337647,84065052.85732794,44066260.8389985,95487041.20971936,28460130.84061945,259627.29047730064,934658245.7182823,2854853265.774209,9.334373692878335,6.66666666666669,70.91350948114604,1256466856.0183244,5.0,5766127.408349047,0.8232649499014749,5595233.20880715,0.6161839677926951,3737731.6895666495,0.7664988819608168,6625568.5541322725,0.671518309775245,2093174.1203603025,0.4459284900443503,260646.90560960883,938328860.1945916,2869064687.9230638,9.347665390962268,6.66666666666669,70.91350948114604,962146695.1758072
 2006-07-25T13:00:00,72145720.52064934,85441350.28853993,44755023.14082852,98085043.54492833,27812679.013922065,267322.58372006164,962361301.392222,2927753619.873932,9.402557267635755,6.66666666666669,70.91350948114604,1290601117.90109,5.0,5856874.206246308,0.7709347078107537,5615168.576699393,0.512050015621883,3767027.035081481,0.7037127581738972,6684379.157701664,0.5790809774184255,2049936.783388425,0.3074270093468625,268298.78488744545,965875625.5948036,2941139474.833171,9.415077406362393,6.66666666666669,70.91350948114604,989849011.3539208
 2006-07-25T14:00:00,70988814.08269943,80702832.06359082,42107471.11872585,93587071.66734304,24341530.804323435,267708.0569615424,963749005.0615524,2976734999.637475,9.44837134500336,6.66666666666669,70.91350948114604,1275476724.7982352,5.0,5770654.017695938,0.7189458901984832,5370772.710782303,0.4107997092703648,3626590.009336555,0.6426269133635825,6436794.068905527,0.4886153664555603,1833972.5312807767,0.1784317153017834,268596.890225691,966948804.8124876,2989043628.956748,9.459884266686965,6.66666666666669,70.91350948114604,989987588.1504889
 2006-07-25T15:00:00,70410288.44207233,76645461.88249876,42047739.23402798,90467868.13294776,23520870.69716264,268229.6779647785,965626840.6732026,3033002430.7681646,9.501002173926,6.66666666666669,70.91350948114604,1268719069.061912,1.0,100922976.53182168,0.6968832119783093,106066521.16452324,0.3686319666924349,64409018.3953664,0.6167051980277304,119781687.2909366,0.4508083100409444,27471148.253089275,0.1259076269802355,269027.3361549403,968498410.1577852,3044177685.187694,9.511455354265111,6.666666666666692,70.91350948114604,1387149761.7935224
 2006-07-25T16:00:00,95802366.00587016,64501355.139596224,52952841.04880381,80294007.66125749,19335823.812849496,232738.3046269912,837857896.6571684,2854722619.111769,9.334253512739512,6.66666666666669,70.91350948114604,1150744290.3255455,1.0,117545028.73411688,0.6967724776442451,82559777.41871327,0.3684033300641982,70306741.96124884,0.6164998159948687,100018466.98660187,0.4506373242480332,22154305.244524945,0.1250828828173617,233201.1753762033,839524231.3543317,2861969836.1431694,9.341031791141504,6.66666666666669,70.91350948114604,1232108551.6995373
 2006-07-25T17:00:00,91502708.79165614,58768538.29083943,53254419.000165805,77133279.26621003,15692052.466096044,208023.3006745453,748883882.4283631,2667327509.756661,9.15899504877254,6.66666666666669,70.91350948114604,1045234880.2433304,4.0,221691955.00098443,0.7499950389270859,107792362.02874972,0.4228593236620738,119613190.35794856,0.6699504343532539,143959720.5913669,0.5047872013646358,30005803.70977223,0.1803953588221951,208404.0307724687,750254510.7808874,2673901003.6293955,9.165142353608957,6.66666666666669,70.91350948114604,1373317542.4697092
 2006-07-25T18:00:00,36449098.1409053,56813668.30974955,31157886.721893325,76237288.3887161,15263487.779872086,208939.2379650724,752181256.6742606,2666140796.879096,9.157885160261037,6.66666666666669,70.91350948114604,968102686.015397,4.0,222493494.72316757,0.8468618812182999,108093047.06385106,0.5219645091971898,120020856.56171028,0.7672737085748186,144390204.8278094,0.6033189149072055,30084701.5661128,0.2809962369568058,209707.6542499431,754947555.2997953,2679337825.2750416,9.170226678078224,6.66666666666669,70.91350948114604,1380029860.042446
 2006-07-25T19:00:00,30795406.34202544,54691832.02160812,29831238.067099825,69973485.85157068,14667791.993398905,212159.69595429348,763774905.4354565,2745465438.965051,9.232068900200977,6.66666666666669,70.91350948114604,963734659.7111596,4.0,221093732.77690756,0.943446521363298,107329066.72094172,0.6206667037032811,119242172.37831208,0.8642860855914071,143397168.7911943,0.701478307971268,29855589.275020167,0.381090629382151,212165.3983519076,763795434.0668674,2745563368.595297,9.232160484003067,6.666666666666692,70.91350948114604,1384713164.009243
 2006-07-25T20:00:00,0.0,0.0,0.0,0.0,0.0,28850.79454796298,103862860.37266672,192966094.06372875,8.703693549200077,8.523522332479073,50.82134846148799,103862860.37266672,4.0,39541421.97446446,0.9987017152474994,106766925.5726166,0.7126916991909837,118693991.82167064,0.9548138778698572,142675795.87957963,0.7930227866729811,29681470.95993796,0.4743418950720907,30771.64966707085,110777938.80145508,205813570.72439265,8.532120571740217,8.339953245785297,53.18513211085952,548137545.0097244
 2006-07-25T21:00:00,0.0,0.0,0.0,0.0,0.0,27709.59399393498,99754538.37816592,185333270.8814052,9.30327832775837,9.130233430444235,47.27567298743069,99754538.37816592,4.0,237420.5579948571,0.9999908451109868,106690145.64249182,0.8105054290900172,1395318.868292489,0.9999830201740764,142601999.0083563,0.8903531085368247,29642990.3084483,0.573377317063836,28302.2270171439,101888017.26171803,189297046.62809005,9.308381308557893,9.131634932290252,47.27567298743069,382455891.64730185
 2006-07-25T22:00:00,0.0,0.0,0.0,0.0,0.0,30059.9228329379,108215722.19857644,203938472.28188017,8.71070707782816,8.520290970458696,53.185132110859534,108215722.19857644,4.0,173826.82077808338,0.9999909879384028,105259259.32859182,0.9064493531601716,173826.7512946255,0.9999832850800364,98792446.37995563,0.9799102407644598,29230006.664899677,0.6704450950768077,34405.944946941694,123861401.80899008,233591990.24645305,8.120423229934032,7.902318935418791,59.094591234288366,357490767.7545099
 2006-07-25T23:00:00,0.0,0.0,0.0,0.0,0.0,22879.592656904275,82366533.56485537,157166864.68593535,9.93054226485526,9.783796691427767,41.36621386400186,82366533.56485537,4.0,218177.04759584987,0.9999912867942286,54791885.694773205,0.9887348172918444,218176.93862628328,0.9999838393762044,218176.97822777968,0.9999865458675464,28934888.71154046,0.7675385832212784,26058.22176595045,93809598.35742162,179001832.57892713,9.305510178715034,9.13837737554311,47.27567298743069,178190903.7281852
 2006-07-26T00:00:00,0.0,0.0,0.0,0.0,0.0,26604.34648675728,95775647.35232618,181471940.7674956,9.332247334168825,9.162808128269068,47.27567298743069,95775647.35232618,4.0,170235.92273960533,0.9999910455094022,170235.83964679306,0.9999815113843858,170235.856035001,0.999983391858562,170235.88027666934,0.9999861732976688,29087138.62885739,0.8641034773065527,33179.92393594217,119447726.16939184,226386137.5660804,8.113815485635103,7.902440063447368,59.094591234288366,149215808.29694727
 2006-07-26T01:00:00,0.0,0.0,0.0,0.0,0.0,23618.30642765137,85025903.13954492,160304444.82305798,9.935288536829155,9.785613170734331,41.36621386400186,85025903.13954492,4.0,226776.14729301084,0.9999910860291186,226776.0029817255,0.9999815950467058,226776.0314457804,0.9999834670116008,226776.0735463241,0.9999862358644948,28498407.15178995,0.9594751471534724,26411.725040715985,95082210.14657754,179264204.75747293,9.305223653590623,9.137845916630145,47.27567298743069,124487721.55363432
 2006-07-26T02:00:00,0.0,0.0,0.0,0.0,0.0,27408.315431926283,98669935.5549346,187352802.68960303,9.335517570405347,9.160586939959163,47.27567298743069,98669935.5549346,4.0,191355.40136099368,0.9999920782121255,191355.30407986272,0.9999836436378604,191355.3232665739,0.9999853072408724,191355.35164779623,0.9999877679024084,191354.8122345292,0.999940998892852,30356.78421382244,109284423.16976076,207381688.9015916,8.71336484774225,8.519733569672214,53.185132110859534,110241199.36235052
 2006-07-26T03:00:00,0.0,0.0,0.0,0.0,0.0,24947.42742266187,89810738.72158271,171371449.16854516,9.939199465593193,9.779189941540883,41.36621386400186,89810738.72158271,4.0,196787.16457497192,0.9999922814524216,196787.06727572068,0.9999840632744296,196787.08646595487,0.9999856841962724,196787.11485230236,0.999988081727416,196786.5753259733,0.9999425126171126,24848.097469342727,89453150.88963379,170689121.5778982,9.9380577445094,9.778685375251944,41.36621386400186,90437085.89812872
 2006-07-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.131548633455834,14.131548633455834,0.0,0.0,4.0,166841.25745713513,0.9999880641016828,166841.1384973871,0.9999753555790148,166841.16196032148,0.999977862159184,166841.1966651095,0.9999815696815708,166840.5370426283,0.9999111019852256,0.0,0.0,0.0,14.137728758021202,14.137728758021202,0.0,834205.2916225814
 2006-07-26T05:00:00,0.0,0.0,0.0,0.0,0.0,30276.547835296387,108995572.207067,206640080.07491168,9.942448421192823,9.749502665363444,41.36621386400186,108995572.207067,1.0,0.0,0.9999385277707122,0.0,0.9998730763737068,0.0,0.9998859857557066,0.0,0.9999050802268724,0.0,0.9995421576992142,35275.19023026035,126990684.82893726,240585021.47895423,9.362289299455234,9.137647655094389,47.27567298743069,126990684.82893726
 2006-07-26T06:00:00,32985251.729196142,39647502.609729655,25837829.701589555,49365682.61997227,15397818.76746229,169484.3612243687,610143700.4077272,1988317998.1757228,8.524210919679641,6.66666666666669,70.91350948114604,773377785.8356771,1.0,58937413.20041505,0.9998490070359992,66391412.09146536,0.9996882401247236,42367138.69295093,0.9997199491724372,87434690.42687485,0.9997668505266064,19603569.25865313,0.9988754114363264,169174.46370600336,609028069.3416121,1981960254.2071712,8.518265435635348,6.66666666666669,70.91350948114604,883762293.0119715
 2006-07-26T07:00:00,62831540.88488603,55374047.25089918,33402973.63515216,77466648.44707885,20979753.070334382,224017.8180641531,806464145.0309513,2961877565.582288,9.434475149270025,6.66666666666669,70.91350948114604,1056519108.319302,1.0,77867166.24428543,0.9997598550429272,70652455.83577527,0.9995041652280912,47911664.05767498,0.9995545965044909,100746529.48155764,0.99962919020333,24220379.42134755,0.9982114115440074,224017.97926452104,806464725.3522756,2961880587.1353874,9.434477979007122,6.66666666666669,70.91350948114604,1127862920.392917
 2006-07-26T08:00:00,67708675.98020694,63134394.66778588,49102927.589129545,82391091.58103167,22928147.43943095,229162.930144763,824986548.5211468,2978399821.100873,9.449930314405902,6.666666666666692,70.91350948114604,1110251785.7787318,1.0,91467412.47714062,0.9996657618446382,77874345.68381685,0.999309888071158,67364293.08650109,0.9993800792465292,104426557.7947016,0.9994839001245752,26654129.730633907,0.997510609785357,231713.1567820705,834167364.4154538,3020711374.616529,9.489506323528596,6.66666666666669,70.91350948114604,1201954103.1882477
 2006-07-26T09:00:00,65434990.95671032,60955572.33990685,44322540.353810444,72474221.50800009,27851923.511985444,238455.6979777392,858440512.719861,2989026396.8337765,9.459869190110195,6.66666666666669,70.91350948114604,1129479761.3902743,5.0,5719117.086085452,0.969430515618546,4931919.926441891,0.9465860258597046,4042420.7040820913,0.9594520392718698,6189187.85273078,0.9495265168050938,2387927.588242637,0.9047952787610662,238957.24804688504,860246092.9687861,2997044603.2210417,9.467369049975115,6.66666666666669,70.91350948114604,883516666.126369
 2006-07-26T10:00:00,68214704.82088976,78976508.56097397,47828370.00237626,89349733.68078586,28882084.809804197,260969.53438759653,939490323.7953476,3154830347.339544,9.614962449336268,6.66666666666669,70.91350948114604,1252741725.6701777,5.0,5802068.225651406,0.9178775526148092,5633139.718444937,0.8471523475701428,4059476.7417361103,0.8923551272017637,6686907.017528883,0.8598313988999619,2559712.306480213,0.737034629029456,261441.56303437223,941189626.92374,3161861251.068617,9.621539554749477,6.66666666666669,70.91350948114604,965930930.9335816
 2006-07-26T11:00:00,72461679.14136623,84398512.0759882,49682009.78529868,99718442.0850458,29431736.2184216,274498.0684581505,988193046.4493417,3217154284.232073,9.67326459367328,6.66666666666669,70.91350948114604,1323885425.7554624,5.0,5973239.062033101,0.8646854025121061,5715977.76748134,0.7407702262837534,4108618.30993776,0.8239702173223368,6951245.195213948,0.764311816540359,2627546.2507266,0.5618376053974311,274949.3321850873,989817595.8663144,3223577332.298968,9.67927330630324,6.666666666666692,70.91350948114604,1015194222.4517072
 2006-07-26T12:00:00,74366903.38730642,83439985.34121989,44490778.74640033,101563844.5332178,29369514.040295526,277277.2063573705,998197942.8865336,3180415276.143895,9.63889611002338,6.66666666666669,70.91350948114604,1331428968.9349737,5.0,6000391.509344148,0.8106426433697681,5542903.410748018,0.6362350908759364,3805911.1587328073,0.7581489526257746,6913805.581008544,0.6677364881956618,2234304.452848092,0.3991335948060312,277857.2591152192,1000286132.814789,3188507563.7002573,9.646466235282691,6.66666666666669,70.91350948114604,1024783448.9274704
 2006-07-26T13:00:00,74378341.09871474,81598288.7640574,44329354.56469338,98715554.60289578,28713049.135385796,277209.6369417703,997954692.9903733,3087853706.2197456,9.552310122049628,6.66666666666669,70.91350948114604,1325689281.15612,5.0,5942999.753644762,0.7569533461854419,5336331.41003393,0.5355043637183329,3764311.451686205,0.6949433918217088,6652818.564729807,0.5736957773320593,2111147.4046896286,0.2545139452993813,277841.6300333457,1000229868.1200446,3096479045.522272,9.560378420467314,6.66666666666669,70.91350948114604,1024037476.704829
 2006-07-26T14:00:00,76901989.79395339,82813567.10831246,42355148.20598722,99849015.31915262,25368380.78875267,285996.6195819233,1029587830.4949238,3125986981.3046093,9.587981468257832,6.66666666666669,70.91350948114604,1356875931.7110822,5.0,6001309.844239184,0.7038350304895724,5309274.184196926,0.4380398155956791,3628913.661265441,0.6340538009114293,6603790.789555244,0.4829945246774632,1878549.575318666,0.1227056528802337,286652.66089116025,1031949579.2081772,3134701501.963928,9.596133381478824,6.666666666666692,70.91350948114604,1055371417.2627524
 2006-07-26T15:00:00,76734177.60620181,82109343.1485067,42069344.58259733,98762986.31068528,24041634.915058397,287532.7659436493,1035117957.3971376,3155008503.9300814,9.615129166248224,6.666666666666689,70.91350948114604,1358835443.9601872,1.0,107291907.40322362,0.680606589641958,109407454.96240155,0.3956034128301257,65083412.06455335,0.6079871859787803,127199381.94047788,0.4436057638838611,27816815.75158242,0.0686431398302636,288167.49798687047,1037402992.7527336,3163442117.44303,9.623018463405158,6.66666666666669,70.91350948114604,1474201964.8749726
 2006-07-26T16:00:00,110892157.88635977,77267322.08732219,56237847.843244925,92306411.018966,22964717.729548827,279131.67216778704,1004874019.8040334,3063856554.2931585,9.52986273727624,6.666666666666692,70.91350948114604,1364542476.3694751,1.0,136915926.77407584,0.6804840838108387,105332418.08212002,0.3953504712253095,77396553.9384178,0.6077599710246715,119663683.75487351,0.4434166016258567,26982489.429641813,0.0677307221055583,279698.0268274281,1006912896.5787412,3071484460.640684,9.536997906330951,6.66666666666669,70.91350948114604,1473203968.55787
 2006-07-26T17:00:00,110301328.22752663,70905908.97040099,56133070.45292464,89508737.86799161,22361291.192084864,276938.0241585833,996976886.9708998,3034267831.122744,9.502185661109417,6.66666666666669,70.91350948114604,1346187223.6818285,4.0,257360696.66019428,0.7270957321193895,125065265.18826246,0.442806912668143,138845908.71406198,0.6545050168111215,167110263.85536683,0.490758916285782,34907746.05889099,0.1171037487578265,277574.2270805412,999267217.4899484,3042856539.6623235,9.51021942498341,6.66666666666669,70.91350948114604,1722557097.966725
 2006-07-26T18:00:00,50164066.41055667,62391394.49405506,32021326.801906183,82632543.70629954,21196791.11116609,266001.0917324059,957603930.2366612,3043051352.2482886,9.510401635365652,6.66666666666669,70.91350948114604,1206010052.760645,4.0,249327765.7196121,0.8174061085639663,121067634.6680644,0.5348057273257031,134486496.3932967,0.7451470936258797,161790617.49178046,0.5824934783105836,33755101.31690417,0.2113879046063147,266942.1979103103,960991912.4771172,3056395498.3669214,9.522883667521253,6.66666666666669,70.91350948114604,1661419528.066775
 2006-07-26T19:00:00,40342625.38175599,55239660.539712064,27870735.31387087,69630667.31481455,18610641.7923538,248615.18006172735,895014648.2222185,3024310062.645976,9.492871348980527,6.66666666666669,70.91350948114604,1106708978.564726,4.0,237456864.5417423,0.9083064001863734,115221036.48008156,0.6273544000838055,128061372.40445608,0.8363773717374384,153997167.07121003,0.6747810917124472,32094537.46683884,0.3057082007486448,249630.18201332595,898668655.2479734,3039816021.507639,9.507375354259368,6.66666666666669,70.91350948114604,1565499633.2123022
 2006-07-26T20:00:00,0.0,0.0,0.0,0.0,0.0,40747.82931323606,146692185.52764985,258597229.38280877,8.495592377428025,8.254136113760635,54.3670239355453,146692185.52764985,4.0,132567564.0646072,0.9861810396231624,111416561.7766416,0.7168855012802844,123896562.31103694,0.9246804502597344,148929931.46994603,0.7640660081910124,31008891.99238357,0.3969342751166933,42335.0881770304,152406317.43730947,268649574.4868104,8.445278592970178,8.19443470718135,55.15495181866913,700225829.0519248
 2006-07-26T21:00:00,0.0,0.0,0.0,0.0,0.0,33713.17766230915,121367439.58431296,216553373.01481423,9.33095565023596,9.128757474377975,47.27567298743069,121367439.58431296,4.0,267613.0410377085,0.999990336872736,110217856.85919508,0.8126095814178708,42278587.85637964,0.9960563446798748,147344556.83130684,0.8595379349241382,30651675.13506089,0.4944002966629767,34330.596194197475,123590146.29911092,220519301.9160151,9.33342746592485,9.127525302013028,47.27567298743069,454350436.0220911
 2006-07-26T22:00:00,0.0,0.0,0.0,0.0,0.0,39212.654858617454,141165557.4910228,255837538.90459317,8.140459876166673,7.901583072065667,59.094591234288366,141165557.4910228,4.0,196161.07219435365,0.9999903366893886,108742362.07937232,0.9067691219020216,196160.98842507164,0.9999820771904728,145389307.01869714,0.9534638212417418,30218729.729432315,0.590178137715181,40420.09918029824,145512357.04907364,263695907.9099176,8.146791343344114,7.900575733962886,59.094591234288366,430255077.9371948
 2006-07-26T23:00:00,0.0,0.0,0.0,0.0,0.0,28396.08088215337,102225891.17575212,188840050.93103555,9.315107503050411,9.138788084307963,47.27567298743069,102225891.17575212,4.0,241684.83720701456,0.999990757562731,57907213.09822442,0.9882494475844252,241684.70883230367,0.9999828577959046,6780575.043320996,0.9999857286768532,29731613.30349524,0.6860903751093778,28967.282331030918,104282216.3917113,192637165.69298375,9.31775259751982,9.137887308739428,47.27567298743069,199184987.38279125
 2006-07-27T00:00:00,0.0,0.0,0.0,0.0,0.0,27351.636439165886,98465891.1809972,182939102.115288,9.324805324394465,9.153996121422646,47.27567298743069,98465891.1809972,4.0,181556.92209609575,0.9999907197015482,181556.829942856,0.9999808386787622,181556.8481186346,0.9999827875737212,181556.8750035908,0.9999856702150904,29582477.85389451,0.7819996646607624,34944.53939624475,125800341.8264811,233723590.00163263,8.121019919552621,7.902792841079067,59.094591234288366,156109047.1555368
 2006-07-27T01:00:00,0.0,0.0,0.0,0.0,0.0,22789.445747361533,82042004.6905015,152425276.34498373,9.929674376513397,9.787356343984875,41.36621386400186,82042004.6905015,4.0,237420.5579948571,0.9999908451109868,237420.4029476184,0.9999810976155356,237420.43352866863,0.9999830201740764,237420.478761182,0.9999858638608324,29565922.48665083,0.8772128036608594,25730.318683271835,92629147.2597786,172095055.7209701,9.29921390896732,9.13853047829681,47.27567298743069,123144751.61966178
 2006-07-27T02:00:00,0.0,0.0,0.0,0.0,0.0,26978.56097120066,97122819.49632236,182036059.6201021,9.332333038661488,9.16236703082062,47.27567298743069,97122819.49632236,4.0,199506.66016120385,0.9999918808389376,199506.55623535032,0.9999832361152922,199506.57673357625,0.99998494116736,199506.6070521868,0.999987463136851,24851246.775366805,0.9700035234229004,30004.702032930563,108016927.31855002,202305127.7730366,8.709255535255982,8.520364594166827,53.185132110859534,133666200.49409913
 2006-07-27T03:00:00,0.0,0.0,0.0,0.0,0.0,26438.643552461726,95179116.78886215,179446908.6737796,9.944686309142206,9.777135994606065,41.36621386400186,95179116.78886215,4.0,204543.21677221011,0.9999921036057032,204543.11332982508,0.9999836960687716,204543.13373292424,0.9999853543390436,204543.16391038636,0.9999878071128404,204542.5903380455,0.9999411880230372,26500.282035233777,95401015.32684158,179865267.32243112,9.945041610926154,9.777100641690607,41.36621386400186,96423730.54492496
 2006-07-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.121234375262462,14.121234375262462,0.0,0.0,4.0,173417.03867906122,0.9999877890809844,173416.91221194968,0.9999747877352132,173416.93715601836,0.9999773520706858,173416.97405116714,0.9999811450198556,173416.2728045368,0.9999090536438716,0.0,0.0,0.0,14.128524106142068,14.128524106142068,0.0,867084.1349027334
 2006-07-27T05:00:00,0.0,0.0,0.0,0.0,0.0,33728.98574302163,121424348.67487784,230432393.5108655,9.958728587735203,9.74356482097005,41.36621386400186,121424348.67487784,1.0,0.0,0.9999377433505644,0.0,0.9998714567569976,0.0,0.9998845308699572,0.0,0.9999038689972922,0.0,0.9995363153744848,34589.01087430029,124520439.14748104,236301252.08449265,9.964432824270968,9.743787461970934,41.36621386400186,124520439.14748104
 2006-07-27T06:00:00,31474642.79048129,35968612.46718209,24352898.07007695,46996566.01678581,14493840.282472704,175992.8265371446,633574175.5337205,2172527944.997601,8.69643721857372,6.66666666666669,70.91350948114604,786860735.1607193,1.0,40173290.66938195,0.9998501236200352,61554442.92703501,0.999690545570558,43335692.0622475,0.9997220201317396,83201877.39997864,0.9997685746531694,18857514.366667274,0.998883727702224,176075.03632132986,633870130.7567875,2174439426.5799594,8.698224116093327,6.66666666666669,70.91350948114604,880992948.1820978
 2006-07-27T07:00:00,48239227.293695696,40538539.37446331,28237902.552187167,63048884.93563724,18432900.063386902,205561.9321605446,740022955.7779605,2735419821.3220267,9.222674137092485,6.666666666666692,70.91350948114604,938520409.9973308,1.0,65686404.48507917,0.9997640657931696,58076429.91674031,0.999512859295254,35877051.941779666,0.9995624062994553,86947136.90639833,0.9996356920572944,21497858.433962926,0.998242773015701,205566.0854525608,740037907.629219,2735494000.3792,9.222743507872943,6.66666666666669,70.91350948114604,1008122789.3131796
 2006-07-27T08:00:00,45445457.65067443,38553268.04789954,34297777.145506315,57546936.0389874,18553389.19335888,198384.7779703254,714185200.6931715,2633255858.213324,9.127132725660754,6.66666666666669,70.91350948114604,908582028.769598,1.0,59767183.10892736,0.9996771917048702,54570697.03726409,0.999333487659548,44045306.95128903,0.9994012785245088,78340067.7992961,0.9995015490654496,21910415.054955058,0.9975957388520388,198385.15731208783,714186566.3235162,2633262466.792182,9.127138907795802,6.66666666666669,70.91350948114604,972820236.2752478
 2006-07-27T09:00:00,45500854.14792492,43645941.91037306,39013272.71646384,56002413.02859245,22033543.36451098,194358.0989097704,699689156.0751735,2578972395.6366067,9.076369995626523,6.66666666666669,70.91350948114604,905885181.2430388,5.0,3569519.5866939216,0.9809819621424112,3649355.01176686,0.9601218453401702,2914020.797735759,0.970984265541861,4627782.609959722,0.9621774182529882,1778943.4437274204,0.928167001479296,194433.21300097264,699959566.8035015,2580347612.4087343,9.077655988254648,6.66666666666669,70.91350948114604,716499188.2533853
 2006-07-27T10:00:00,52073726.2858741,49878263.39066807,40194151.68425015,61241344.96981698,23027878.661001645,198895.1787453027,716022643.4830897,2585481118.8380814,9.082456434995333,6.66666666666669,70.91350948114604,942438008.4747008,5.0,4228796.877149395,0.9460490551243108,4101012.10776774,0.888009587017519,3256015.268692657,0.919634669048678,5140126.743928118,0.89434033863385,1862463.6325816824,0.8051224261955016,199470.56184686112,718094022.6487,2595685501.1730366,9.09199880990107,6.66666666666669,70.91350948114604,736682437.2788196
 2006-07-27T11:00:00,56971219.44929318,55504417.37585597,40642865.71601724,66335384.72583912,23360272.235758923,201475.6329186605,725312278.5071777,2553684962.495779,9.05272353778814,6.66666666666669,70.91350948114604,968126438.0099422,5.0,4791581.030657578,0.9044430826788492,4554203.357036947,0.8060447837154593,3540390.857320068,0.8618863213043987,5657933.922157791,0.8181521382575924,1913022.3800486992,0.6775514741543972,202052.37846899036,727388562.488365,2563733827.0296354,9.062120302065855,6.66666666666669,70.91350948114604,747845694.0355861
 2006-07-27T12:00:00,57698108.3307198,54380868.79932446,33359875.605837457,65022955.1736394,18961404.77705349,199324.34591913447,717567645.3088841,2450026182.3042283,8.955795950584045,6.66666666666669,70.91350948114604,946990857.9954588,5.0,4976103.543052836,0.8599487435233963,4511673.648182072,0.720839440375857,3220671.5464031887,0.8049540195215733,5660587.771819336,0.7384729065192599,1596081.2633045008,0.5603127015750136,200768.59218337236,722766931.8601403,2474759840.877985,8.978923068568587,6.66666666666669,70.91350948114604,742732049.6329024
 2006-07-27T13:00:00,56587074.81842953,52150287.12862951,31072535.4487168,62305059.96932648,18555743.94378545,199820.531815432,719353914.5355554,2395020457.3474298,8.904363096849874,6.66666666666669,70.91350948114604,940024615.844443,5.0,4669763.406041394,0.816907322351276,4211123.79331095,0.6408682767163327,2913079.484714743,0.7548220243018844,5273348.481874173,0.6635711382349508,1543079.815192117,0.4557870016149932,200290.86650968585,721047119.4348689,2402945936.863624,8.911773526569227,6.66666666666669,70.91350948114604,739657514.4160023
 2006-07-27T14:00:00,56523471.44281548,51492535.27984549,30785445.10764151,61695811.311811626,15841573.010467188,201775.549826381,726391979.3749716,2435930737.6769505,8.942615182401736,6.666666666666692,70.91350948114604,942730815.5275532,5.0,4584677.603768951,0.7757313913991742,4087426.728965125,0.5645177926377106,2755185.22628892,0.70807026863617,5130479.542136934,0.5920881494988494,1323297.7621141586,0.360496893369519,202207.60177145936,727947366.3772537,2443207376.058857,8.949419107400075,6.66666666666669,70.91350948114604,745828433.2405277
 2006-07-27T15:00:00,56671087.66155191,51853762.20169168,31826539.4638122,63577327.00319849,14379576.55694757,200692.3808760341,722492571.1537226,2537433430.764726,9.037527055644365,6.66666666666669,70.91350948114604,940800864.0409244,1.0,70871509.41396283,0.7581660007809664,62943767.64996353,0.5323056470076027,44914452.11713955,0.6884023299165064,80974912.12938312,0.5618240068647088,16343531.789606886,0.3228018868951923,201454.87637616135,725237554.9541811,2550568122.042165,9.049809152464574,6.66666666666669,70.91350948114604,1001285728.054237
 2006-07-27T16:00:00,77949455.10245775,45765426.77249716,43821823.019689605,57785741.13637107,13371863.10973449,192934.4817979577,694564134.4726477,2492769965.0814333,8.995762772702614,6.666666666666689,70.91350948114604,933258443.6133978,1.0,96091817.81648052,0.7580769075200927,55965793.55766901,0.5321216933771686,54334892.766538166,0.6882370861807926,73237834.01037273,0.5616864372303013,15000119.028057914,0.3221383244375493,193353.88097963145,696073971.5266731,2500336426.3941507,9.002837948399405,6.66666666666669,70.91350948114604,990704428.7057912
 2006-07-27T17:00:00,77259648.85384399,41844443.599033535,43283816.07666817,57152507.17378617,12812579.695266848,190057.84282329225,684208234.1638519,2456158871.772918,8.961529251697963,6.66666666666669,70.91350948114604,916561229.5624508,4.0,215435568.77725455,0.8122846994450162,104569346.77088568,0.587132294545161,116217815.66126595,0.7426381212456005,139776760.30730036,0.6166180621169962,29079510.800560284,0.377619439126986,190201.0108449969,684723639.0419888,2458763539.493511,8.963964739902378,6.66666666666669,70.91350948114604,1289802641.3592558
 2006-07-27T18:00:00,21016750.24161788,37024945.36638702,21663966.46870774,55786099.35377295,12303693.72327709,190001.4178453586,684005104.2432911,2455131678.8206024,8.960568777915475,6.66666666666669,70.91350948114604,831800559.3970537,4.0,215318895.007161,0.9100311882015942,104454226.63308012,0.68633986943646,116134454.18426132,0.8407715420597733,139632879.39263517,0.7156567917500634,29033154.311276823,0.4779719422864447,190007.6015861946,684027365.7103003,2455244260.4820304,8.960674050814513,6.66666666666669,70.91350948114604,1288600975.238715
 2006-07-27T19:00:00,14633232.779387897,34858508.54500036,19344786.641641997,47689698.94493944,11233488.537039066,191116.8412878292,688020628.6361852,2475416722.367654,8.979536338740251,6.666666666666692,70.91350948114604,815780344.084194,4.0,107633139.94734478,0.9919890361151036,104365020.84485322,0.7857008841887975,116080449.80435015,0.9391113798099666,139523661.45994106,0.8148591394574991,28993949.358011384,0.5784045035752128,191116.25925110304,688018533.3039708,2475406147.2105937,8.979526452949779,6.66666666666669,70.91350948114604,1184614754.7184713
 2006-07-27T20:00:00,0.0,0.0,0.0,0.0,0.0,20070.696823756774,72254508.5655244,140018982.57520303,9.867899912850955,9.73716533583094,37.42657444838263,72254508.5655244,4.0,199928.85476808957,0.9999938193768988,102961372.17114484,0.8785050257792447,25058639.297743656,0.998054889740617,137656439.15211812,0.907524044475095,28590715.038580514,0.6721469584399831,20600.6341221348,74162282.83968528,143715216.7919068,9.875051567853134,9.740865579827975,37.42657444838263,368629377.3540405
 2006-07-27T21:00:00,0.0,0.0,0.0,0.0,0.0,29731.556181992783,107033602.255174,209546028.63573325,8.717012154850488,8.52135990311905,53.185132110859534,107033602.255174,4.0,161843.91798698204,0.999992370559128,79982725.87282257,0.9731305638312894,161843.86417893635,0.9999858494649456,66480443.75765231,0.990492286762611,28303817.4587118,0.7714814458977447,30099.39344595175,108357816.4054263,212138521.18388712,8.722352728672876,8.524279672880795,53.185132110859534,283448491.2767788
 2006-07-27T22:00:00,0.0,0.0,0.0,0.0,0.0,20111.102425362067,72399968.73130341,141741711.0266652,10.52093006919472,10.388586075752336,35.456754740573025,72399968.73130341,4.0,191270.07548859745,0.99999380580048,191269.98625927456,0.99998721064334,191270.00385934755,0.9999885114467876,191270.02989109044,0.9999904354857478,28283536.588940807,0.8684746504100437,19339.446737718437,69622008.25578637,136303133.11200392,10.53268224462276,10.405416840220813,35.45675474057302,98670624.94022548
 2006-07-27T23:00:00,0.0,0.0,0.0,0.0,0.0,20370.233032003696,73332838.9152133,143568046.2910336,10.499526171644831,10.365476875111872,35.45675474057302,73332838.9152133,4.0,161843.91798698204,0.999992370559128,161843.8509583043,0.9999842472558216,161843.86417893635,0.9999858494649456,161843.8837341629,0.9999882193178116,25211345.1538248,0.964788491351578,30469.06445881735,109688632.05174243,214743937.8722558,8.73616491397145,8.535658966555147,53.185132110859534,135547352.72242564
 2006-07-28T00:00:00,0.0,0.0,0.0,0.0,0.0,23863.473344313727,85908504.03952941,169151556.32131484,9.903846715724631,9.745910035442842,41.36621386400186,85908504.03952941,4.0,195174.07775086784,0.9999931813201474,195173.97867566656,0.9999859212593484,195173.9982175051,0.999987353205838,195174.0271213784,0.9999894712205472,195173.47776097545,0.999949214790024,21403.054286969025,77050995.43308845,152204157.89837033,10.5313389365078,10.389225222527228,35.456754740573025,78026864.99261485
 2006-07-28T01:00:00,0.0,0.0,0.0,0.0,0.0,25497.321866825005,91790358.72057,182153185.7657484,9.933163846941602,9.763086433145878,41.36621386400186,91790358.72057,4.0,159856.39827319593,0.9999935095115142,159856.33340977994,0.9999865988862844,159856.34620342063,0.9999879619114456,159856.36512618433,0.999989977983527,159856.00546205015,0.99995165914404,18179.08171264717,65444694.16552983,129871586.73174337,11.114810438087318,10.993548656474411,29.547295617144183,66243975.61400446
 2006-07-28T02:00:00,0.0,0.0,0.0,0.0,0.0,25408.10519835498,91469178.71407792,181515820.77227563,9.933017851103804,9.763535613481038,41.36621386400186,91469178.71407792,4.0,168269.8914562719,0.9999935095115142,168269.8216216865,0.9999865988862844,168269.83539574972,0.9999879619114456,168269.8557689258,0.999989977983527,168269.46853930544,0.99995165914404,21886.305857179308,78790701.0858455,156356042.30716798,10.532427025385717,10.386436515677904,35.45675474057302,79632049.95862745
 2006-07-28T03:00:00,0.0,0.0,0.0,0.0,0.0,17644.42544221947,63519931.5919901,127229461.47706904,11.123718735088415,11.004924151626442,29.547295617144183,63519931.5919901,4.0,170675.44680196838,0.9999941569102386,170675.3812176956,0.9999879355905932,170675.39415341165,0.99998916265977,170675.41328707355,0.999990977637204,170675.04962695032,0.9999564809395876,25396.476910683738,91427316.87846148,182746230.75598192,9.940454871015415,9.76982366833469,41.36621386400186,92280693.56354856
 2006-07-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.102909704391388,14.102909704391388,0.0,0.0,4.0,140231.0722033186,0.999991036525393,140231.0009865644,0.9999814928348216,140231.01503374308,0.9999833751956708,140231.03580962145,0.999986159425386,140230.64091852095,0.9999332404585825,7118.218318185814,25625585.94546893,51527977.741669,12.913359151161847,12.86524725471872,11.818918246857672,26326740.710420694
 2006-07-28T05:00:00,0.0,0.0,0.0,0.0,0.0,23936.28890057225,86170640.04206009,173272089.52495196,10.520118597541751,10.35833142892889,35.45675474057302,86170640.04206009,1.0,0.0,0.9999451876413904,0.0,0.9998868272161104,0.0,0.9998983380020988,0.0,0.9999153637877776,0.0,0.9995917601058552,23755.095828760062,85518344.98353624,171960453.36068463,10.52125583336619,10.360693319205533,35.45675474057302,85518344.98353624
 2006-07-28T06:00:00,6350303.967025515,3976097.923389779,21428409.17141108,15401836.992647992,11006353.817711275,158310.6713852483,569918416.986894,1883588598.488038,8.426308944579567,6.66666666666669,70.91350948114604,628081418.8590797,1.0,4456543.404884012,0.9998670417933272,6200682.455048094,0.9997254770498518,11954362.454365063,0.9997533987357856,19071998.91056077,0.9997946981432264,9038491.546888549,0.999009733468972,158361.2457293813,570100484.6257728,1887262770.546512,8.42974388873744,6.66666666666669,70.91350948114604,620822563.3975194
 2006-07-28T07:00:00,19621003.379129063,16463429.667318651,14807727.75963049,39571253.26429896,13953353.561819272,211716.39637910356,762179026.9647727,3027584252.2144256,9.495933946407568,6.66666666666669,70.91350948114604,866595794.5969691,1.0,1860922.1033317395,0.9997901053029494,13171545.285091477,0.9995666238820692,10597447.750855068,0.999610702498628,38023224.37137626,0.99967589987779,13892084.148494562,0.9984367140718048,211716.7995043356,762180478.2156081,3027591691.665482,9.495940902291556,6.666666666666692,70.91350948114604,839725701.8747573
 2006-07-28T08:00:00,20522396.247427944,17359504.894779988,26448532.5044456,36855157.29762002,14861267.339012342,211616.3741150948,761818946.8143412,3025736190.1551857,9.4942053197782,6.666666666666692,70.91350948114604,877865805.097627,1.0,3878612.2545168903,0.999711888316199,13993802.38611294,0.9994051268335468,21772110.54631797,0.9994656312894232,34501171.09127158,0.9995551243874088,15012050.025006805,0.997854157597292,211616.3759212509,761818953.3165032,3025736223.543525,9.494205329625071,6.66666666666669,70.91350948114604,850976699.6197294
 2006-07-28T09:00:00,21767015.735325865,19706078.93150791,30942223.310879268,35807110.01543565,18640069.74910325,211550.85355078412,761583072.7828227,3024524923.726351,9.493072302884526,6.66666666666669,70.91350948114604,888445570.5250746,5.0,305281.4043456825,0.9980973539821,970102.1829612444,0.9890163038561034,1661356.4359224814,0.9832234100447532,1982566.5368875635,0.9832192376793318,1389428.9983517588,0.9438218446007784,211550.8536397076,761583073.1029474,3024524925.3701777,9.493072302782132,6.66666666666669,70.91350948114604,767891808.661416
 2006-07-28T10:00:00,22815829.826371174,22201111.70283184,30963325.81788121,36274487.41894328,19497654.59267666,211504.502976606,761416210.7157815,3023668008.422777,9.492270758666374,6.666666666666692,70.91350948114604,893168620.0744855,5.0,361957.9634950131,0.9949398082509898,1109647.3552009794,0.969216297230649,1680664.9889509303,0.9551848022042724,1976110.102944307,0.9558598142249476,1508950.1411830648,0.8454806741946678,211504.5029763361,761416210.7148099,3023668008.417788,9.49227075866168,6.66666666666669,70.91350948114604,768053541.2665842
 2006-07-28T11:00:00,23068147.805961475,22917194.66195835,30984150.605040763,36482442.34459615,19911778.91324707,211504.50297839555,761416210.722224,3023668008.4558635,9.492270758697291,6.666666666666692,70.91350948114604,894779925.0530279,5.0,366814.6284469866,0.9915598996616948,1136651.7629352598,0.9480669023242816,1678720.7076799078,0.9270515270342068,1957359.119151404,0.928421651676622,1546291.5695023115,0.7420538924682263,211504.5029781552,761416210.7213587,3023668008.45142,9.492270758693108,6.66666666666669,70.91350948114604,768102048.5090744
 2006-07-28T12:00:00,25136232.445431743,26524385.33021898,27423874.307884336,39397185.28725487,15762460.4742739,211504.50297839555,761416210.722224,3023668008.4558635,9.492270758697291,6.666666666666692,70.91350948114604,895660348.5672877,5.0,482743.8128284724,0.9877610874081127,1337483.9313066688,0.9253317661390156,1321401.9692750946,0.9024279142070504,2117992.777329347,0.900331754954964,1197640.1040801518,0.6507195049039161,211504.5029781552,761416210.7213588,3023668008.4514213,9.49227075869311,6.66666666666669,70.91350948114604,767873473.3161786
 2006-07-28T13:00:00,27593443.05464684,32384973.537602767,27842291.654601112,42328283.98444727,15058299.275797252,211504.50297839555,761416210.722224,3023668008.4558635,9.492270758697291,6.666666666666692,70.91350948114604,906623502.2293192,5.0,631773.9253957457,0.9823979805652252,1691269.9137411406,0.8958630079549833,1327746.296874303,0.8801651727060388,2393182.3064256604,0.8682030840977668,1138400.6541807037,0.5730325012124646,211504.50297815524,761416210.7213588,3023668008.4514213,9.49227075869311,6.66666666666669,70.91350948114604,768598583.8179764
 2006-07-28T14:00:00,26350895.71654339,28227455.805072937,23874387.018479336,40805847.50363724,12065710.800065454,211570.0645042548,761652232.2153174,3024880080.0410795,9.493404510010809,6.66666666666669,70.91350948114604,892976529.0591159,5.0,544525.0249058945,0.9770859557484664,1420349.6382478366,0.8672463854907829,1083061.1283654762,0.8604258980194966,2185794.258280537,0.8366243528852584,878884.8818299274,0.5063775836260452,211570.06489804064,761652233.6329463,3024880087.320793,9.493404509986698,6.66666666666669,70.91350948114604,767764848.5645759
 2006-07-28T15:00:00,26936255.408481263,30134548.05914938,23312901.89127845,41315993.04856822,10891851.963053085,207077.7561575104,745479922.1670372,2941531930.6975584,9.415444926191691,6.66666666666669,70.91350948114604,878071472.5375676,1.0,10041172.38039996,0.9749885331997908,25168584.51463815,0.8561546337008773,17577947.988579202,0.8526715191162588,37124701.624417365,0.8238164390178456,11438987.536064915,0.4815123542907232,207077.7561645446,745479922.1923605,2941531930.8380566,9.415444926215471,6.666666666666692,70.91350948114604,846831316.2364602
 2006-07-28T16:00:00,56553927.51364889,22357038.05411167,31551066.71354453,33744275.778971605,9408173.714107051,190430.62149845125,685550237.3944244,2648146812.9632435,9.141061367989066,6.66666666666669,70.91350948114604,839164719.1688082,1.0,39295209.99835895,0.9749115054025408,16451408.141646272,0.8559955920089526,28601480.628543794,0.8525286535297201,27603934.233340405,0.82369749976472,8315640.37563537,0.4809386548442258,190430.62122033408,685550236.3932027,2648146807.6900043,9.141061367982788,6.66666666666669,70.91350948114604,805817909.7707275
 2006-07-28T17:00:00,51400128.24860808,15657561.671144456,30450089.55172056,29434176.67158797,8416818.798723217,181105.46032342716,651979657.1643376,2483451404.613111,8.987049246877604,6.66666666666669,70.91350948114604,787338432.1061219,4.0,51697047.88921538,0.9975240034475732,98648091.27298509,0.9130282258728778,109820015.96246864,0.909590131812428,131937601.91714896,0.8808935362246952,27458411.52052348,0.5391554314113663,181105.4609831185,651979659.5392268,2483451417.4301605,8.987049246884753,6.66666666666669,70.91350948114604,1071540828.1015683
 2006-07-28T18:00:00,0.0,12560933.41032731,8100322.955988955,29943645.04825253,8173821.444160051,181058.66802879985,651811204.9036795,2482542246.794013,8.986199122158942,6.66666666666669,70.91350948114604,710589927.7624084,4.0,153801.2622538506,0.999990124006715,44338173.65207233,0.9916923573026922,53121281.78500737,0.9905560115875912,101688523.38485266,0.9748438425774778,27419180.113753334,0.6399071155151086,181058.66788118263,651811204.3722575,2482542243.9254494,8.98619912216674,6.66666666666669,70.91350948114604,878532164.5701969
 2006-07-28T19:00:00,2020088.2474944328,8339147.924573696,4652668.972726221,21380904.2639818,6776292.193197396,178074.22792152723,641067220.517498,2446851563.796036,8.952826598927048,6.66666666666669,70.91350948114604,684236322.1194717,4.0,150203.19821185246,0.9999877560785008,150203.0806416158,0.9999747195939572,150203.1038308041,0.999977290860066,150203.1381300063,0.99998109406045,27204995.768316444,0.7425250033104404,178074.22794910023,641067220.6167608,2446851565.569267,8.952826600543949,6.66666666666669,70.91350948114604,668873028.9058917
 2006-07-28T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.172933561453355,12.172933561453355,0.0,0.0,4.0,166606.8178023046,0.999993736861958,166606.74145413638,0.9999870683038268,166606.75651201536,0.9999883835846038,166606.7787870848,0.9999903290372112,27048203.741075817,0.8390326189374336,5792.331508066392,20852393.42903904,42915496.15327575,11.29529216926644,11.25522242617671,11.818918246857656,48567024.2646704
 2006-07-28T21:00:00,0.0,0.0,0.0,0.0,0.0,17897.82364994383,64432165.13979779,133060088.30161488,10.363488022369374,10.23925090051672,35.45675474057302,64432165.13979779,4.0,123263.19795047773,0.9999926760154504,123263.14873194606,0.9999848779410034,123263.1584396111,0.9999864160032372,123263.17279768929,0.9999886909754228,26879244.38160673,0.9398944132548316,12023.67432926056,43285227.585338,89311741.2294724,11.514758587657044,11.431368898386332,23.637836493715344,70657524.64486445
 2006-07-28T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.811835134366753,13.811835134366753,0.0,0.0,4.0,136959.80475858072,0.9999910288248132,136959.72624877872,0.9999814769351948,136959.74173376636,0.999983360913193,136959.76463765017,0.9999861475348578,4182024.20476349,0.9999331831050244,17629.887156043304,63467593.7617559,133248268.30705889,10.364606190511664,10.240193340456424,35.45675474057301,68197457.00389816
 2006-07-28T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.811835134366753,13.811835134366753,0.0,0.0,4.0,133177.4106010919,0.9999920530018948,133177.34392099275,0.999983591585512,133177.3570721817,0.9999852604827598,133177.37652634553,0.9999877289750844,133177.00678595027,0.9999408111282276,0.0,0.0,0.0,13.68610885268456,13.68610885268456,0.0,665886.4949065621
