version,0.4.1
 2006-07-29T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.811835134366753,13.811835134366753,0.0,0.0,4.0,133177.38376111747,0.999988647145564,133177.28850303032,0.999976559407874,133177.30729118965,0.9999789435468,133177.33508205562,0.9999824699644064,133176.8068819887,0.9999154444688968,0.0,0.0,0.0,13.68610885268456,13.68610885268456,0.0,665886.1215193819
 2006-07-29T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.811835134366753,13.811835134366753,0.0,0.0,4.0,155095.2303019584,0.9999925550063432,155095.15057741536,0.9999846280897308,155095.16630109889,0.9999861915642984,155095.18956049345,0.9999885041242684,155094.74749389567,0.99994455003398,18536.645369986607,66731923.33195177,139292519.58810294,10.333941409073644,10.20388458425182,35.456754740573025,67507398.81618664
 2006-07-29T02:00:00,0.0,0.0,0.0,0.0,0.0,19666.612312158224,70799804.3237696,147193558.17122233,10.397055511716662,10.2596208304286,35.45675474057302,70799804.3237696,4.0,121528.54270253044,0.9999902092631316,121528.47249510745,0.9999797847606664,121528.48634237208,0.9999818408494688,121528.5068239715,0.9999848820429476,121528.11753327878,0.9999270790477888,0.0,0.0,0.0,13.851089800141706,13.851089800141706,0.0,607642.1258972603
 2006-07-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.872944924102391,13.872944924102391,0.0,0.0,4.0,148144.65602046857,0.9999945017861944,148144.59559300862,0.9999886476667204,148144.60751133368,0.9999898023107467,148144.62513995028,0.9999915101629946,148144.29007608947,0.999959049559646,18800.08462946086,67680304.66605908,141255637.99540552,10.434418602952457,10.30252861195182,35.45675474057302,68421027.44039994
 2006-07-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.872944924102391,13.872944924102391,0.0,0.0,4.0,125356.7367730489,0.9999884161281768,125356.64939479616,0.9999760824190806,125356.66662879055,0.9999785150724612,125356.6921202066,0.999982113248566,125356.207616125,0.999913723862159,0.0,0.0,0.0,13.938390557236952,13.938390557236952,0.0,626782.9525329673
 2006-07-29T05:00:00,0.0,0.0,0.0,0.0,0.0,19900.830330507357,71642989.18982647,148946548.61825055,10.432069031860708,10.292997368553449,35.45675474057302,71642989.18982647,1.0,0.0,0.999949708248286,0.0,0.999896161053957,0.0,0.9999067224967718,0.0,0.9999223440939404,0.0,0.9996254293754752,19046.424258596064,68567127.33094582,142551798.57937518,10.461261886286408,10.328161534968748,35.45675474057302,68567127.33094582
 2006-07-29T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942519643609115,13.942519643609115,0.0,0.0,1.0,0.0,0.9998771262523012,0.0,0.9997462987463648,0.0,0.9997721026608342,0.0,0.9998102696389912,0.0,0.9990848420497496,0.0,0.0,0.0,14.01528932628773,14.01528932628773,0.0,0.0
 2006-07-29T07:00:00,0.0,0.0,0.0,0.0,0.0,19553.69246367017,70393292.86921261,146348416.46489823,10.465543858207107,10.328898313671532,35.45675474057302,70393292.86921261,1.0,0.0,0.9998092111742242,0.0,0.9996060723695216,0.0,0.99964613868665,0.0,0.9997054014102372,0.0,0.9985790137112448,18916.892216599543,68100811.97975835,141582323.92578351,10.48259927898146,10.350404246002451,35.45675474057302,68100811.97975835
 2006-07-29T08:00:00,0.0,0.0,0.0,0.0,0.0,18661.22934608568,67180425.64590842,139668830.79306227,10.475152570535002,10.344744324804852,35.456754740573025,67180425.64590842,1.0,0.0,0.999738228331928,0.0,0.999459511884354,0.0,0.9995144848452991,0.0,0.9995957962216068,0.0,0.9980503368077136,18276.142508019428,65794113.028869934,136786671.88332298,10.480396404881398,10.352679454615297,35.45675474057302,65794113.028869934
 2006-07-29T09:00:00,0.0,0.0,0.0,0.0,0.0,18414.52415772088,66292286.96779518,136676837.95608014,10.479745637495068,10.352131188537856,35.45675474057301,66292286.96779518,1.0,0.0,0.9996672665745524,0.0,0.9993129949338778,0.0,0.9993828701107332,0.0,0.9994862235903742,0.0,0.9975218169436868,18115.15887043649,65214571.93357137,134683358.4644506,10.479911962467474,10.354158977809456,35.456754740573025,65214571.93357137
 2006-07-29T10:00:00,0.0,0.0,0.0,0.0,0.0,14974.231494925198,53907233.38173072,109159399.14832364,11.082019681893945,10.980098553934395,29.547295617144183,53907233.38173072,1.0,0.0,0.9995944023614944,0.0,0.9991625499239046,0.0,0.9992477268389818,0.0,0.999373713361728,0.0,0.9969791276783416,14701.08589018954,52923909.20468236,107586612.21736927,11.091133174340198,10.990680660969154,29.547295617144183,52923909.20468236
 2006-07-29T11:00:00,0.0,0.0,0.0,0.0,0.0,41059.65175752457,147814746.32708845,305122432.84926987,9.435602367782508,9.150670978638855,47.27567298743069,147814746.32708845,1.0,0.0,0.999517483884972,0.0,0.9990037339498916,0.0,0.9991050640126212,0.0,0.9992549429116336,0.0,0.9964062424475324,44453.52594414655,160032693.39892757,329174421.5769545,8.822816723327904,8.515428347062725,53.185132110859534,160032693.39892757
 2006-07-29T12:00:00,0.0,0.0,0.0,0.0,0.0,46924.96094368073,168929859.3972506,335232506.8675585,8.393687017251338,8.080653581409342,56.13986167257395,168929859.3972506,1.0,0.0,0.9994397516680396,0.0,0.9988432378207106,0.0,0.9989608919194096,0.0,0.999134915958302,0.0,0.9958272965160466,46797.67619591983,168471634.30531138,334323183.0403292,8.392499478239904,8.080315270410074,56.13986167257395,168471634.30531138
 2006-07-29T13:00:00,0.0,0.0,0.0,0.0,0.0,29929.750314163208,107747101.13098752,208432105.11392775,9.298554375339856,9.103935352475942,47.27567298743069,107747101.13098752,1.0,0.0,0.999357870733312,0.0,0.9986741757046892,0.0,0.9988090250845278,0.0,0.9990084829358156,0.0,0.9952174511276384,29893.210582601867,107615558.0973667,208172885.07730204,9.298314900302705,9.10393793991856,47.27567298743069,107615558.0973667
 2006-07-29T14:00:00,0.0,0.0,0.0,0.0,0.0,103461.72532700827,372462211.1772297,920052505.8914646,8.605266124391742,7.745912969677966,59.0945912342884,372462211.1772297,1.0,0.0,0.9992729027218008,0.0,0.9984987396050912,0.0,0.9986514325629328,0.0,0.998877283132764,0.0,0.994584613335122,103450.57317129576,372422063.4166647,919918503.4968745,8.605211520614988,7.745983543261513,59.0945912342884,372422063.4166647
 2006-07-29T15:00:00,0.0,0.0,0.0,0.0,0.0,81827.17726362158,294577838.1490377,603929779.4086896,8.242231423299106,7.678218823705976,59.094591234288366,294577838.1490377,1.0,0.0,0.999177889008862,0.0,0.9983025618328926,0.0,0.998475208000984,0.0,0.9987305716797924,0.0,0.99387695562623,81912.67032932026,294885613.1855529,604487891.5214978,8.242810084665384,7.67827633354548,59.094591234288366,294885613.1855529
 2006-07-29T16:00:00,0.0,0.0,0.0,0.0,0.0,96463.23414827356,347267642.9337848,674256142.9296405,8.307114928510112,7.677438138057311,59.094591234288366,347267642.9337848,1.0,0.0,0.999083229746673,0.0,0.9981071159061966,0.0,0.9982996408486484,0.0,0.9985844075371304,0.0,0.9931719378500204,96509.6063594848,347434582.89414537,674570933.4410931,8.307534316707132,7.677563561387909,59.094591234288366,347434582.89414537
 2006-07-29T17:00:00,0.0,0.0,0.0,0.0,0.0,27271.8145893717,98178532.52173813,183961822.07578728,8.97617319176253,8.804409564939075,49.24549269524031,98178532.52173813,1.0,0.0,0.9989918315984406,0.0,0.9979184033030496,0.0,0.998130122174586,0.0,0.9984432789072588,0.0,0.9924912086986742,29300.749978893666,105482699.92401716,197558330.1349125,8.65507019941963,8.470611726688407,53.185132110859534,105482699.92401716
 2006-07-29T18:00:00,0.0,0.0,0.0,0.0,0.0,23682.639977602656,85257503.91936955,161809203.37122345,9.912103043718233,9.761022561761834,41.36621386400186,85257503.91936955,1.0,0.0,0.9989029464365622,0.0,0.9977348793410918,0.0,0.9979652644058358,0.0,0.998306030600216,0.0,0.991829196152656,23623.31219733945,85043923.91042203,161404139.1542628,9.912863894182564,9.7621616547548,41.36621386400186,85043923.91042203
 2006-07-29T19:00:00,0.0,0.0,0.0,0.0,0.0,26924.29338999512,96927456.2039824,186495477.9189137,9.32469022493329,9.15056013269719,47.27567298743069,96927456.2039824,1.0,0.0,0.99881778722455,0.0,0.997559048463863,0.0,0.9978073172593808,0.0,0.9981745355629024,0.0,0.991194934307711,26902.57623462761,96849274.44465938,186345044.2660178,9.325214465145566,9.151224845864238,47.27567298743069,96849274.44465938
 2006-07-29T20:00:00,0.0,0.0,0.0,0.0,0.0,26766.15133350257,96358144.80060925,187914266.58435264,9.325028670682974,9.14957372483173,47.27567298743069,96358144.80060925,1.0,0.0,0.998733828172308,0.0,0.9973856955938905,0.0,0.9976515960824548,0.0,0.998044893702128,0.0,0.9905696111968432,26817.968920410003,96544688.11347604,188278087.95056495,9.326052295968887,9.150257601807086,47.27567298743069,96544688.11347604
 2006-07-29T21:00:00,0.0,0.0,0.0,0.0,0.0,19123.421344707385,68844316.84094658,134780600.52363724,10.484905845257307,10.359062125770564,35.45675474057302,68844316.84094658,1.0,0.0,0.9986523622743724,0.0,0.99721749041726,0.0,0.9975004990277928,0.0,0.9979191015413535,0.0,0.9899628569831316,19181.175846177663,69052233.0462396,135187650.4050781,10.485643398290089,10.359419573289014,35.45675474057302,69052233.0462396
 2006-07-29T22:00:00,0.0,0.0,0.0,0.0,0.0,15452.164978003302,55627793.92081189,108905830.0596403,11.09089833651548,10.989213983638711,29.547295617144183,55627793.92081189,1.0,0.0,0.9985704402087716,0.0,0.9970483433770442,0.0,0.997348555906342,0.0,0.997792605008348,0.0,0.9893527052538936,18691.029364742877,67287705.71307436,131733130.63471223,10.478455619390893,10.355457541945274,35.45675474057302,67287705.71307436
 2006-07-29T23:00:00,0.0,0.0,0.0,0.0,0.0,15811.290343525929,56920645.23669334,112000150.28286733,11.11058270398887,11.006008971319195,29.547295617144183,56920645.23669334,4.0,3321096.718663942,0.9999934281053874,3320799.6758674406,0.9999864308045192,3320858.2616693014,0.99998781092525,3320944.9184419545,0.9999898522836592,3319689.2945070886,0.9997176192265534,15601.524007958413,56165486.42865029,110514750.78430334,11.098968384048147,10.995781671618682,29.547295617144183,72768875.29779999
 2006-07-30T00:00:00,0.0,0.0,0.0,0.0,0.0,19666.63108996591,70799871.92387727,140498658.0562426,10.48730712797717,10.356124011416748,35.45675474057302,70799871.92387727,4.0,168269.89330908243,0.9999936928586468,168269.82544769847,0.9999869774488188,168269.8388319539,0.9999883019704444,168269.8586298655,0.9999902610913368,168269.48233887553,0.9999530247049428,19596.975154733624,70549110.55704105,140001035.1852476,10.486408454126952,10.355689994406928,35.45675474057302,71390459.45559853
 2006-07-30T01:00:00,0.0,0.0,0.0,0.0,0.0,20111.24382596796,72400477.77348466,143674976.99349433,10.486899457849228,10.35275031458346,35.45675474057302,72400477.77348466,4.0,168269.89330908243,0.9999936928586468,168269.82544769847,0.9999869774488188,168269.8388319539,0.9999883019704444,168269.8586298655,0.9999902610913368,168269.48233887553,0.9999530247049428,19654.82210356074,70757359.57281865,140414294.50992182,10.48284733373458,10.351742997773233,35.45675474057302,71598708.47137612
 2006-07-30T02:00:00,0.0,0.0,0.0,0.0,0.0,20147.52721156167,72531097.96162203,142178666.48713297,10.483362119395638,10.35061025564117,35.45675474057302,72531097.96162203,4.0,176374.7544061762,0.9999934817649816,176374.6809124002,0.9999865415971544,176374.69540847864,0.999987910449184,176374.71684864297,0.9999899351398784,176374.30933277265,0.9999514524891564,19907.627346258447,71667458.44653042,141072324.88680694,10.482498176720888,10.350779385886376,35.45675474057302,72549331.60343887
 2006-07-30T03:00:00,0.0,0.0,0.0,0.0,0.0,20629.243809227944,74265277.7132206,143725769.29255852,10.484265882024248,10.3500693378526,35.45675474057302,74265277.7132206,4.0,183684.01836992835,0.9999933459658722,183683.9400704863,0.999986261208504,183683.9555149062,0.9999876585788188,183683.9783564385,0.9999897254513606,183683.5441984522,0.9999504410637144,23596.2991520424,84946676.94735263,164397506.73592743,9.88980967119822,9.736312203917173,41.36621386400186,85865096.38386285
 2006-07-30T04:00:00,0.0,0.0,0.0,0.0,0.0,19586.72596532387,70512213.47516593,136462455.110906,10.499873247609228,10.37245906589851,35.45675474057302,70512213.47516593,4.0,191337.52166532015,0.9999937328283214,191337.44279714464,0.9999870599754512,191337.45835293148,0.999988376103306,191337.48136048505,0.9999903228088396,191337.04404748208,0.9999533223972192,23442.147212701748,84391729.96572629,163323516.51725715,9.911620701696558,9.759126182363593,41.36621386400186,85348416.91394967
 2006-07-30T05:00:00,0.0,0.0,0.0,0.0,0.0,23174.634746085445,83428685.08590761,161459733.46173966,9.914394658413691,9.763640494614796,41.36621386400186,83428685.08590761,1.0,0.0,0.9999507330670824,0.0,0.9998982770292428,0.0,0.999908623256545,0.0,0.999923926525044,0.0,0.9996330621781416,22855.20700158268,82278745.20569766,159234252.06568822,9.912902772266612,9.764226715081028,41.36621386400186,82278745.20569766
 2006-07-30T06:00:00,0.0,0.0,0.0,0.0,0.0,6508.653989611122,23431154.36260004,45240646.51667166,12.90617883223045,12.86393793972747,11.818918246857672,23431154.36260004,1.0,0.0,0.9998657024425248,0.0,0.9997227116505382,0.0,0.9997509146048006,0.0,0.9997926300406746,0.0,0.998999758046577,0.0,0.0,0.0,14.104386390397975,14.104386390397975,0.0,0.0
 2006-07-30T07:00:00,0.0,0.0,0.0,0.0,0.0,66208.05601640746,238349001.6590669,483544224.21095777,10.348130002350494,9.89654325738858,35.45675474057302,238349001.6590669,1.0,0.0,0.999781049108169,0.0,0.999547925274662,0.0,0.9995939057236308,0.0,0.9996619161331972,0.0,0.9983692639548588,68240.47178650288,245665698.4314104,498780949.7428085,10.03207428410548,9.566259952126677,39.39639415619224,245665698.4314104
 2006-07-30T08:00:00,0.0,0.0,0.0,0.0,0.0,47304.86375730356,170297509.52629283,316607711.1066272,8.76321090687676,8.467563798496172,53.185132110859534,170297509.52629283,1.0,0.0,0.9996931414538872,0.0,0.9993664196030824,0.0,0.9994308609652626,0.0,0.9995261772036468,0.0,0.9977145318398956,47919.87403005976,172511546.50821513,319499407.3280312,8.749058857684988,8.450712138860434,53.185132110859534,172511546.50821513
 2006-07-30T09:00:00,0.0,0.0,0.0,0.0,0.0,107488.83167084988,386959794.0150593,980194776.712032,8.684134651411924,7.7685671452842895,59.09459123428843,386959794.0150593,1.0,0.0,0.9996001493620816,0.0,0.9991744159349966,0.0,0.9992583859599562,0.0,0.999382587352438,0.0,0.9970219310710444,105416.64888159426,379499935.9737392,973463379.9511762,8.554053356159981,7.644744267513203,59.0945912342884,379499935.9737392
 2006-07-30T10:00:00,0.0,0.0,0.0,0.0,0.0,124448.47340065843,448014504.2423704,923170081.962522,7.5288676919950435,6.66666666666669,70.91350948114604,448014504.2423704,1.0,0.0,0.9995009693198356,0.0,0.9989696358129228,0.0,0.9990744339917802,0.0,0.9992294426362336,0.0,0.9962832427355184,122448.152342606,440813348.4333816,920366602.0910684,7.526241998441184,6.66666666666669,70.91350948114604,440813348.4333816
 2006-07-30T11:00:00,0.0,0.0,0.0,0.0,0.0,137660.35983886512,495577295.4199144,895394332.3971411,7.50287792332398,6.666666666666689,70.91350948114604,495577295.4199144,1.0,0.0,0.9993946748064282,0.0,0.9987501662206694,0.0,0.9988772866171184,0.0,0.999065312406792,0.0,0.9954915661501208,131166.72172769313,472200198.2196952,902701694.4801522,7.808225603440763,6.965169016857299,67.36783400708873,472200198.2196952
 2006-07-30T12:00:00,0.0,0.0,0.0,0.0,0.0,144429.1572921298,519944966.2516672,1040309938.699008,7.837732489938872,6.866119222310996,68.54972583177451,519944966.2516672,1.0,0.0,0.9992832527896552,0.0,0.9985201097125268,0.0,0.9986706291201116,0.0,0.9988932647573736,0.0,0.9946617001584612,144828.84381082942,521383837.7189859,1052093204.9869806,7.649288201327145,6.66666666666669,70.91350948114604,521383837.7189859
 2006-07-30T13:00:00,0.0,0.0,0.0,0.0,0.0,148317.7398590249,533943863.4924897,965673106.8529712,7.568537418831579,6.666666666666688,70.91350948114604,533943863.4924897,1.0,0.0,0.9991674006870852,0.0,0.9982809062682684,0.0,0.9984557550204188,0.0,0.9987143765761624,0.0,0.9937988390941062,156249.53076051953,562498310.7378702,969945796.1841428,7.572513387295739,6.666666666666688,70.91350948114604,562498310.7378702
 2006-07-30T14:00:00,0.0,0.0,0.0,0.0,0.0,169461.0097979002,610059635.2724407,1192715672.9200046,7.7806409485033,6.66666666666669,70.91350948114604,610059635.2724407,1.0,0.0,0.9990482034160856,0.0,0.9980347959505712,0.0,0.9982346765442948,0.0,0.9985303230929584,0.0,0.9929110633710786,169002.86362143967,608410309.0371828,1168021976.6385322,7.757567509812937,6.66666666666669,70.91350948114604,608410309.0371828
 2006-07-30T15:00:00,0.0,0.0,0.0,0.0,0.0,163041.11534903978,586948015.2565432,1055931472.6059424,7.652848373342198,6.666666666666688,70.91350948114604,586948015.2565432,1.0,0.0,0.998927478680125,0.0,0.9977855318284012,0.0,0.9980107650366524,0.0,0.9983439110385898,0.0,0.9920119111601716,167816.63925332282,604139901.3119621,1074173303.8885448,7.669882601751458,6.666666666666688,70.91350948114604,604139901.3119621
 2006-07-30T16:00:00,0.0,0.0,0.0,0.0,0.0,167941.67071279345,604590014.5660565,1130119292.7743075,7.722156616130839,6.666666666666689,70.91350948114604,604590014.5660565,1.0,0.0,0.998806041090513,0.0,0.9975347958550992,0.0,0.9977855313796224,0.0,0.9981563982610568,0.0,0.9911074496484752,167428.93378208362,602744161.615501,1117734675.208452,7.710584640573299,6.666666666666689,70.91350948114604,602744161.615501
 2006-07-30T17:00:00,0.0,0.0,0.0,0.0,0.0,162470.07027194614,584892252.979006,1060883810.7234808,7.65747675887127,6.666666666666688,70.91350948114604,584892252.979006,1.0,0.0,0.9986850242825696,0.0,0.9972849286828128,0.0,0.9975610781579946,0.0,0.9979695352159476,0.0,0.990206122099051,168376.49586600816,606155385.1176294,1077464531.193373,7.67295760315607,6.666666666666688,70.91350948114604,606155385.1176294
 2006-07-30T18:00:00,0.0,0.0,0.0,0.0,0.0,143564.10208373197,516830767.5014349,918918739.243546,7.5248542706781825,6.666666666666689,70.91350948114605,516830767.5014349,1.0,0.0,0.9985654452828392,0.0,0.9970380301979204,0.0,0.9973392916790343,0.0,0.9977848923022846,0.0,0.9893155032782256,147253.4893624032,530112561.7046514,906134818.586471,7.512904142235091,6.666666666666689,70.91350948114605,530112561.7046514
 2006-07-30T19:00:00,0.0,0.0,0.0,0.0,0.0,109362.4881318281,393704957.2745811,714506927.3389577,7.333938439391967,6.666666666666693,70.91350948114606,393704957.2745811,1.0,0.0,0.9984535488258948,0.0,0.9968069940983804,0.0,0.9971317542247164,0.0,0.9976121120659082,0.0,0.9884821036782642,107586.61184955073,387311802.6583826,721495367.1641256,8.456324341926821,7.7825077465718975,59.09459123428838,387311802.6583826
 2006-07-30T20:00:00,0.0,0.0,0.0,0.0,0.0,117177.39834133722,421838634.0288138,793596017.0155917,7.40779972021238,6.666666666666693,70.91350948114608,421838634.0288138,1.0,0.0,0.9983453111373718,0.0,0.9965835123719488,0.0,0.99693100278941,0.0,0.9974449813638424,0.0,0.9876759544151038,117473.92748426028,422906138.9433368,788844606.3986065,7.403357360348061,6.666666666666693,70.91350948114608,422906138.9433368
 2006-07-30T21:00:00,0.0,0.0,0.0,0.0,0.0,31215.62647666263,112376255.31598544,199093402.42866728,9.257043058999646,9.071149089464038,47.27567298743069,112376255.31598544,1.0,0.0,0.9982447144940656,0.0,0.9963758073495472,0.0,0.9967444234120572,0.0,0.997289649262329,0.0,0.9869267153008556,36193.98234788818,130298336.45239748,231291441.8004314,9.223124836538805,9.007160265512827,47.27567298743069,130298336.45239748
 2006-07-30T22:00:00,0.0,0.0,0.0,0.0,0.0,89822.12524961658,323359650.8986197,693733751.0596728,8.274851576478037,7.62694428687313,59.094591234288366,323359650.8986197,1.0,0.0,0.9981510028920884,0.0,0.9961823180864046,0.0,0.9965706139113336,0.0,0.9971449484095674,0.0,0.9862287556537672,82532.79537486118,297118063.3495001,607174941.6491826,7.233698586447315,6.666666666666694,70.91350948114608,297118063.3495001
 2006-07-30T23:00:00,0.0,0.0,0.0,0.0,0.0,26844.2712945246,96639376.66028856,178531213.69461408,9.258435503740552,9.091742221469234,47.27567298743069,96639376.66028856,4.0,4657053.566830609,0.9999926602475973,4656677.621993136,0.9999594160468064,4656707.654938155,0.9999742134801892,4656777.83656379,0.9999886666281512,4655261.881412028,0.9991095934309288,27792.575124196617,100053270.44710782,185032189.6339777,9.25996073770476,9.087196955345986,47.27567298743069,123335749.00884554
 2006-07-31T00:00:00,0.0,0.0,0.0,0.0,0.0,34362.23868462277,123704059.264642,231741067.84906995,8.114874681204274,7.898499059818023,59.094591234288366,123704059.264642,4.0,178958.89027691272,0.999989010172886,178958.77621792033,0.9999773089616918,178958.79871435984,0.9999796168636172,178958.83198956246,0.9999830305178704,178958.19954198503,0.9999181482794844,33851.633949691335,121865882.2188888,228419429.41547823,8.111979940413399,7.898706004004791,59.094591234288366,122760675.71562952
 2006-07-31T01:00:00,0.0,0.0,0.0,0.0,0.0,26030.757249419057,93710726.0979086,177828708.70344982,9.296602741421893,9.13056546660135,47.27567298743069,93710726.0979086,4.0,220664.58328891947,0.9999930111740084,220664.4664753496,0.9999855699533164,220664.48951499152,0.9999870376310872,220664.52359331623,0.9999892084964994,220663.8758734858,0.9999479475495058,26506.371550430395,95422937.5815494,181260937.0806951,9.300355358911515,9.13111313743493,47.27567298743069,96526259.5202955
 2006-07-31T02:00:00,0.0,0.0,0.0,0.0,0.0,28169.137563920754,101408895.23011471,193502353.744582,8.694394456248817,8.513723310814415,53.185132110859534,101408895.23011471,4.0,168445.51597945188,0.9999893770504978,168445.41255252773,0.9999780664653232,168445.4329519866,0.9999802973216736,168445.46312551506,0.999983597016598,168444.88962946055,0.9999208807668506,31033.749581219115,111721498.4923888,213180242.947062,8.097397496224719,7.898353461882061,59.094591234288366,112563725.20662774
 2006-07-31T03:00:00,0.0,0.0,0.0,0.0,0.0,21027.33822591791,75698417.61330447,145567982.29146436,9.906448899019788,9.770533954029936,41.36621386400186,75698417.61330447,4.0,203793.98230812367,0.9999935872506984,203793.8830785313,0.999986759396799,203793.90265074733,0.999988106096461,203793.93159861752,0.9999900980212384,203793.38137702903,0.9999522381418626,17600.290335493188,63361045.20777546,121946922.30206588,10.488166257814958,10.374306181603938,35.45675474057302,64380014.28878852
 2006-07-31T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.122490704116457,14.122490704116457,0.0,0.0,4.0,165153.73252109071,0.9999919216642322,165153.6587555712,0.9999833204085498,165153.6733048091,0.9999850168871638,165153.6948247056,0.9999875261755232,165153.28580149793,0.9999398329314344,11816.520457587523,42539473.647315085,82564582.25626568,11.713048002928176,11.63595856674572,23.637836493715344,43365241.69252277
 2006-07-31T05:00:00,0.0,0.0,0.0,0.0,0.0,22426.0102379828,80733636.85673806,158057027.17840776,9.902921892467868,9.755344581313814,41.36621386400186,80733636.85673806,1.0,0.0,0.9999417971862188,0.0,0.9998798268377258,0.0,0.9998920496310948,0.0,0.9999101285581552,0.0,0.99956650815364,21682.024207885683,78055287.14838848,152813463.16806722,9.898006740314871,9.755325842264964,41.36621386400186,78055287.14838848
 2006-07-31T06:00:00,14104757.56958532,43386224.8273317,31356883.49536642,50440502.17826369,15803480.55794256,157240.63845352887,566066298.432704,1733226439.2357843,8.285751578977509,6.66666666666669,70.91350948114604,721158147.0611937,1.0,7304586.660228449,0.999858312911376,50724890.081537805,0.999707454255436,40750656.64418057,0.9997372090369452,58241510.41038397,0.9997812198050549,18135747.73760885,0.99894472116273,157381.0319877941,566571715.1560588,1736603130.043834,8.288908354582295,6.66666666666669,70.91350948114604,741729106.6899985
 2006-07-31T07:00:00,56631186.2271247,64619670.90370381,37275312.21312647,71928104.33479565,22149511.431805063,211575.96683271523,761673480.5977749,2783343286.9917808,9.267497100766969,6.66666666666669,70.91350948114604,1014277265.7083306,1.0,64025528.5032537,0.9997726251706966,72019620.61395405,0.9995305321086082,46031335.96155831,0.99957828161375,82480875.21496646,0.9996489086622948,24047439.95124104,0.9983065228608896,211589.3509874424,761721663.5547928,2783578143.5711217,9.267716740529284,6.66666666666669,70.91350948114604,1050326463.7997664
 2006-07-31T08:00:00,63649898.90068431,71661378.18021414,45405137.308465526,73508091.25847167,26089739.763580948,230851.94430285544,831066999.4902796,2915433141.511921,9.391035107074044,6.66666666666669,70.91350948114604,1111381244.901696,1.0,81823407.75808196,0.9996772503759522,82729592.5678405,0.9993336087995602,63111754.311650574,0.9994013873433872,90745852.2054908,0.999501639659948,27823031.377518043,0.9975961758315286,230846.8511207114,831048664.0345609,2915348555.303641,9.39095599869775,6.66666666666669,70.91350948114604,1177282302.2551427
 2006-07-31T09:00:00,66924475.996317774,80670243.80643857,50836311.30360308,83770056.564363,28522415.886798523,253837.66851935256,913815606.6696692,3102127211.5259237,9.56566188816656,6.66666666666669,70.91350948114604,1224539110.22719,5.0,5419320.209506241,0.9712359039613208,5649820.116307147,0.9379616202073588,4112481.708940736,0.9591868492362052,6192870.62236522,0.9494438840506476,2533715.190183928,0.8986311657177127,253800.8307710188,913682990.7756675,3101570309.964599,9.565140944085258,6.66666666666669,70.91350948114604,937591198.6229708
 2006-07-31T10:00:00,68176970.86095335,83414694.9201575,52238240.859015,90306238.39593492,29112178.42637606,263544.40672448924,948759864.2081612,3119575976.9622965,9.581983712221636,6.66666666666669,70.91350948114604,1272008187.670598,5.0,5506748.01082571,0.9220116938141124,5518862.725502975,0.8344228518067135,4104517.065999382,0.8906452584624508,6256766.170155104,0.8627664582516602,2581208.8889109395,0.7258324087920104,263506.10955041315,948621994.3814874,3119016405.714189,9.581460263292335,6.66666666666669,70.91350948114604,972590097.2428814
 2006-07-31T11:00:00,70117035.2123499,87731162.03201827,52807009.458225965,97034846.3031942,29404119.89325977,268581.8098252428,966894515.3708738,3083173279.276635,9.54793179306258,6.66666666666669,70.91350948114604,1303988688.269922,5.0,5607561.409095607,0.8719101985294287,5599582.839026143,0.73092918012733,4094830.5205800408,0.8220676678102103,6425239.094586979,0.7745457548927422,2567578.2896473007,0.5526910081934212,268543.337952534,966756016.6291224,3082629226.8340526,9.547422879074889,6.66666666666669,70.91350948114604,991050808.7820584
 2006-07-31T12:00:00,73731411.71065962,88528150.58065282,48238813.80394542,101391387.3530559,29539419.589124758,278497.7008626051,1002591723.1053784,3104892400.468795,9.568248374470745,6.66666666666669,70.91350948114604,1344020906.142817,5.0,5721773.896726607,0.820903859662503,5504263.52336203,0.6279527886873096,3824372.432436399,0.7564412685344523,6535489.231665776,0.6843765861897824,2225775.3504264723,0.3929438200795496,278442.83189212426,1002394194.8116472,3104143168.580837,9.567547521736127,6.66666666666669,70.91350948114604,1026205869.2462648
 2006-07-31T13:00:00,76888770.16537863,90276805.7648654,49339003.475347705,104884681.4389026,29703114.4573285,289357.07938252593,1041685485.7770932,3200886215.2210603,9.658046205526622,6.66666666666669,70.91350948114604,1392777861.078916,5.0,5839958.811367353,0.7687044089289068,5536182.803685097,0.5251803860657637,3872594.6647942434,0.6920037202695813,6641224.908333396,0.5924963573805323,2218438.7856388395,0.2443047400614754,289310.7287873432,1041518623.6344357,3200268053.2239504,9.657467926646346,6.66666666666669,70.91350948114604,1065627023.6082546
 2006-07-31T14:00:00,77439658.61361033,87644010.67003892,46184802.93908015,102538739.84760268,27597140.73287242,289740.79732473235,1043066870.3690364,3206024729.339176,9.662853025322509,6.66666666666669,70.91350948114604,1384471223.1722407,5.0,5874919.144699048,0.7163927131773334,5393660.307227463,0.4247875654404108,3720019.9294036455,0.6291890948784875,6497968.619160218,0.5021680995386585,1943542.1106479163,0.1056542261535521,289697.7522405485,1042911908.0659744,3205450939.057405,9.662316249015158,6.66666666666669,70.91350948114604,1066342018.1771128
 2006-07-31T15:00:00,73879346.69786043,84981389.00799568,43563498.41282495,99108687.92004935,24504733.58396755,278777.31371504994,1003598329.3741796,3058859456.939945,9.525190177801475,6.66666666666669,70.91350948114604,1329635984.9968777,1.0,102255425.89072391,0.6937932494779284,109146931.1854723,0.3820047331191166,64161287.715124376,0.6026619885633213,121664149.03958832,0.4636810646735514,27507602.331427284,0.0504758663918601,278742.0552269072,1003471398.816866,3058384420.839767,9.524745832921072,6.66666666666669,70.91350948114604,1428206794.9792025
 2006-07-31T16:00:00,107139196.67401956,79501050.92459327,57112810.50298328,92221244.07588784,23373666.010292668,272495.8155716108,980984936.0577987,2945604607.8595424,9.419253811224442,6.66666666666669,70.91350948114604,1340332904.2455757,1.0,131646219.16299796,0.6936704289008988,106154338.57308944,0.3817511416486164,76225499.83990552,0.6024341898412647,116881453.3708208,0.4634914164138067,27250917.09769257,0.0495611044542716,272472.0241542814,980899286.9554132,2945283943.842289,9.418953890765726,6.666666666666692,70.91350948114604,1439057714.9999197
 2006-07-31T17:00:00,105016036.73986664,72476992.36813897,56431348.34899777,87028354.08916894,22309889.314284053,264777.15940854786,953197773.870772,2881865584.7224293,9.359638333457342,6.66666666666669,70.91350948114604,1296460394.7312284,4.0,256651268.1514696,0.7402725197107484,124759511.00618924,0.4292890087744512,138483642.36275104,0.6492275881744111,166617547.9906175,0.5107938808144931,34917494.10066321,0.0996688880862107,264785.43667378445,953227572.0256244,2882006608.377424,9.359770179960822,6.66666666666669,70.91350948114604,1674657035.6373146
 2006-07-31T18:00:00,47780587.98886728,62546291.25159381,32378799.4091142,78882663.27989072,20839036.19827616,252551.4566449193,909185243.9217094,2815178153.42291,9.29726660948198,6.66666666666669,70.91350948114604,1151612622.0494516,4.0,251207508.1918324,0.8313558581938588,122010391.42067751,0.5222506204806473,135513611.99610817,0.7407568561527055,162982782.31630775,0.6032579137698489,34025389.1963865,0.1954145512506598,253027.59187156128,910899330.7376204,2821976155.049615,9.303624489225031,6.66666666666669,70.91350948114604,1616639013.8589327
 2006-07-31T19:00:00,38650220.324291736,55267742.34176046,29242570.109825693,66790924.98938759,19062955.89281969,242625.6275593108,873452259.2135187,2804114236.057865,9.286919048952218,6.66666666666669,70.91350948114604,1082466672.871604,4.0,244128878.68439555,0.9206899995117456,118475057.17372572,0.6133491390001183,131664197.79971749,0.8305106124588271,158295229.82468763,0.6938880512395268,33009010.822320595,0.2882601389558659,243250.7162230094,875702578.4028338,2813443685.46157,9.295644440442844,6.66666666666669,70.91350948114604,1561274952.707681
 2006-07-31T20:00:00,0.0,0.0,0.0,0.0,0.0,33182.522228782975,119457080.0236187,201497345.7507129,8.429558825674464,8.241422253128688,54.3670239355453,119457080.0236187,4.0,111236862.59415932,0.9912789688651996,115225175.5188795,0.7005605402696561,128126994.02552266,0.9164884987287508,153986562.52225566,0.7806682151613064,32074434.955803383,0.3771036147839775,34063.098778395244,122627155.60222287,206821091.0008948,8.374985790013639,8.18187816750668,55.15495181866913,663277185.2188433
 2006-07-31T21:00:00,0.0,0.0,0.0,0.0,0.0,29387.070158722752,105793452.57140192,181286463.80408573,9.299192200095009,9.129926019218797,47.27567298743069,105793452.57140192,4.0,299282.1956764986,0.9999895879913736,113691599.04853556,0.7944193256265318,57276301.09377279,0.992450322236124,151967557.55401564,0.8740831747071746,31622038.865830302,0.4726483225787881,29853.185606044837,107471468.1817614,184160752.90949583,9.30330829715794,9.131358009238848,47.27567298743069,462328246.9395922
 2006-07-31T22:00:00,0.0,0.0,0.0,0.0,0.0,76224.64755021835,274408731.18078595,476205331.7922223,7.111342443026534,6.666666666666695,70.91350948114608,274408731.18078595,4.0,262010.02590888267,0.9999946048272834,112955620.56658962,0.8844162459356436,262009.95384921224,0.9999899934239044,139373654.90265152,0.963335652543046,31391098.94068813,0.5641701623543177,76944.0865421681,276998711.55180514,480677168.4898559,7.115518807893248,6.666666666666695,70.91350948114608,561243105.9414924
 2006-07-31T23:00:00,0.0,0.0,0.0,0.0,0.0,27906.065830006934,100461836.98802496,174923257.19923684,9.22894073457204,9.065616436992954,47.27567298743069,100461836.98802496,4.0,248833.20114606965,0.9999916953833132,87946041.99145862,0.9747281342284778,248833.095440902,0.9999845971976828,248833.13385556437,0.9999871767733012,31170056.26042831,0.6590603248541884,28276.601020109287,101795763.67239344,177245018.8703186,9.2332965365672,9.067804163604883,47.27567298743069,221658361.3547229
 2006-08-01T00:00:00,0.0,0.0,0.0,0.0,0.0,35216.4686876901,126779287.27568436,222848955.11310756,8.109118135540472,7.901045718405466,59.094591234288366,126779287.27568436,4.0,213705.47699071933,0.9999898403687012,213705.35866172964,0.9999790230928474,213705.38200009795,0.9999811566507634,213705.41652068336,0.9999843124300336,30920492.19690419,0.7532716459817629,35849.70011922207,129058920.42919946,226853411.64218792,8.113179433452377,7.90136762173205,59.094591234288366,160834234.26027685
 2006-08-01T01:00:00,0.0,0.0,0.0,0.0,0.0,23566.01462658518,84837652.65570663,150457005.22755107,9.904436349085302,9.763956222030108,41.36621386400186,84837652.65570663,4.0,272377.4947809802,0.9999901099806592,272377.3031848474,0.9999795797690542,272377.34097376897,0.9999816567075211,272377.3968694655,0.9999847287400684,30689510.688091982,0.8463370936364036,27243.297429137787,98075870.74489604,173919325.14066303,9.299372359597518,9.136985493913384,47.27567298743069,129854890.96879707
 2006-08-01T02:00:00,0.0,0.0,0.0,0.0,0.0,27150.57195578808,97742059.04083706,174739639.26221442,9.322486184439098,9.159333393429485,47.27567298743069,97742059.04083706,4.0,203795.49749362917,0.9999901009049764,203795.38734357496,0.9999795610302088,203795.40906927251,0.9999816398746004,203795.44120327904,0.9999847147262318,30492909.357081816,0.9393314625656952,33993.512930650664,122376646.55034237,218742271.1969738,8.105758432785873,7.901520698651278,59.094591234288366,153684737.64253393
 2006-08-01T03:00:00,0.0,0.0,0.0,0.0,0.0,23542.771852493785,84753978.66897762,152648560.93950367,9.925989475606269,9.783462944657808,41.36621386400186,84753978.66897762,4.0,260589.82398270897,0.9999903508987914,260589.64475091768,0.9999800772002244,260589.680101566,0.9999821035450452,260589.73238996376,0.9999851007437308,6407925.816147565,0.9993369153855024,26406.91820046437,95064905.52167173,171208134.89160946,9.295252729166016,9.135397524263473,47.27567298743069,102515190.21904446
 2006-08-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.145843379425026,14.145843379425026,0.0,0.0,4.0,192516.95559618957,0.999987068526754,192516.80742605013,0.9999732999844536,192516.83665051468,0.999976015638821,192516.8798769888,0.9999800324061624,192516.0582885735,0.9999036869895233,0.0,0.0,0.0,14.071978158030449,14.071978158030449,0.0,962583.5378383168
 2006-08-01T05:00:00,0.0,0.0,0.0,0.0,0.0,26499.26633017084,95397358.78861502,175047093.88269192,9.919604787938209,9.756161378612507,41.36621386400186,95397358.78861502,1.0,0.0,0.9999345195753976,0.0,0.99986480052801,0.0,0.9998785516449692,0.0,0.9998988911396324,0.0,0.999512304847184,30470.469358373724,109693689.69014542,201279803.1450461,9.315655775033564,9.127718617571569,47.27567298743069,109693689.69014542
 2006-08-01T06:00:00,29072475.831947718,38441515.68683467,24931454.09436842,40863180.03953773,15725944.612415064,166118.19581657127,598025504.9396566,1768486638.6635125,8.318711682026269,6.66666666666669,70.91350948114604,747060075.2047603,1.0,58662182.55977241,0.9998397074860988,67997179.09026359,0.9996690390544202,44048680.67447958,0.9997027010399636,78277638.37647118,0.9997524910153768,19875213.6410091,0.998806148821774,165874.34830020138,597147653.880725,1762649200.286311,8.313253867396826,6.66666666666669,70.91350948114604,866008548.2227209
 2006-08-01T07:00:00,51529881.29536838,54541465.546687126,29342378.583196647,56430338.65572925,22211999.710121136,215191.01047801747,774687637.7208629,2613874422.492788,9.109008317441942,6.66666666666669,70.91350948114604,988743701.5119656,1.0,75226145.89152403,0.9997429581379028,75909857.10423426,0.9994692776620524,45542276.242920026,0.9995232573472878,88219164.81285319,0.9996030995537788,25700393.803022943,0.9980855641823244,215584.54011160752,776104344.401787,2620309656.4349995,9.115026186879042,6.66666666666669,70.91350948114604,1086702182.2563417
 2006-08-01T08:00:00,60491971.90197723,68752836.80578817,39293041.76563595,65806289.90547482,25460738.15386249,232308.44838155643,836310414.1736033,2721144431.5128627,9.209323878970624,6.666666666666692,70.91350948114604,1096115292.706342,1.0,83431767.00890043,0.9996369103398892,94509274.8651788,0.9992503174707555,60686437.498842604,0.999326567562492,93668274.57903256,0.9994393502795984,28431610.32487281,0.9972957251216878,232671.98614810684,837619150.1331846,2726731190.691617,9.214548635597149,6.66666666666669,70.91350948114604,1198346514.4100118
 2006-08-01T09:00:00,67406612.6094313,83465452.23950976,49290015.5049475,81902573.62098733,29051430.9276757,257928.52137821095,928542676.9615594,2915852424.0542107,9.391427065875773,6.66666666666669,70.91350948114604,1239658761.864111,5.0,5445264.585759746,0.971275278213188,5625747.707035827,0.9389534732638186,4061267.2184282737,0.9598566057681858,6192870.377676286,0.949741554499636,2436986.9267843543,0.902434000250688,258337.6285263476,930015462.6948512,2921690309.622115,9.396887344721288,6.66666666666669,70.91350948114604,953777599.5105356
 2006-08-01T10:00:00,70483985.12063485,93956346.2403385,52381622.40710986,96171638.88184278,29929674.912554894,277780.4558766818,1000009641.1560544,2977908397.2201304,9.449469037506503,6.66666666666669,70.91350948114604,1342932908.7185352,5.0,5745234.638985019,0.920525444622076,5924481.263596729,0.830418589649197,4135268.4059585766,0.8910153240569186,6582653.526285211,0.8602032059566375,2500139.998578685,0.7347628652517054,278193.6873342412,1001497274.4032685,2983394218.3876376,9.454600221447532,6.666666666666692,70.91350948114604,1026385052.2366726
 2006-08-01T11:00:00,71859702.49256185,94556454.14010036,51914486.9809735,101286188.1093433,30303331.529780068,280365.8925616338,1009317213.2218816,2860725480.972325,9.339866009242602,6.66666666666669,70.91350948114604,1359237376.4746408,5.0,5739421.502398433,0.868656520140341,5765487.012282856,0.7216170284159332,4029151.55011038,0.8227989336764056,6612138.0798598975,0.7681748249751065,2443203.916416776,0.5687523865069333,280859.54267428484,1011094353.6274252,2867019901.48775,9.345753100400932,6.66666666666669,70.91350948114604,1035683755.6884936
 2006-08-01T12:00:00,74523924.09309687,94798207.39362767,46407065.30584093,106161912.26561494,30285668.419542216,285530.2086942152,1027908751.2991744,2848104690.4609404,9.328061795716314,6.66666666666669,70.91350948114604,1380085528.776897,5.0,5772407.441489739,0.8169396639260958,5661909.783674682,0.6159305118970017,3725659.182377279,0.7585919706978945,6692332.829390218,0.6758635104613595,2128439.6483858093,0.4161523220670815,285977.6880256144,1029519676.892212,2853669222.6420918,9.333266178901557,6.66666666666669,70.91350948114604,1053500425.7775296
 2006-08-01T13:00:00,77998336.63530393,97268083.52692854,46936818.62235508,110399665.72860914,30186621.83694828,292456.6268350288,1052843856.606104,2909779952.0509634,9.385746261992551,6.666666666666692,70.91350948114604,1415633382.9562488,5.0,5880005.766714552,0.76442457904084,5729522.650787162,0.510067111035773,3735989.728981816,0.6961695057718265,6809546.256090767,0.581838970653917,2073714.7895153337,0.2755717444769652,292884.4099480544,1054383875.812996,2915030801.992877,9.390657444594062,6.66666666666669,70.91350948114604,1078612655.0050857
 2006-08-01T14:00:00,80548884.37469925,98415592.2639801,45157970.83807944,111086052.11609565,26657030.224570915,302198.54758470086,1087914771.3049233,2965018221.8311024,9.437412033693894,6.66666666666669,70.91350948114604,1449780301.1223483,5.0,5978459.606184951,0.7113810234169226,5732197.621713579,0.4041888252689067,3649830.205246521,0.6351289106084389,6769013.092196123,0.4881436007079272,1877281.067934964,0.1442733314777496,302709.32877549937,1089753583.5917978,2971129608.052265,9.443128304694476,6.66666666666669,70.91350948114604,1113760365.185074
 2006-08-01T15:00:00,80343104.13928299,96160709.56239323,44960133.18354298,109324714.716056,25412608.92731285,303953.00038339046,1094230801.3802056,2941145617.5510063,9.41508315194475,6.66666666666669,70.91350948114604,1450432071.9087937,1.0,124416788.37851496,0.6883538521116571,113722116.2974603,0.3587864948460381,79188498.68371134,0.6089332650648737,154791038.33140954,0.448092038903738,30458829.253845364,0.0902972766945985,304450.9268700315,1096023336.7321134,2947029235.904881,9.420586295133967,6.66666666666669,70.91350948114604,1598600607.677055
 2006-08-01T16:00:00,119622482.8392146,94342780.59665306,60278084.44370112,107935618.69082744,24554713.40753021,303092.26753035287,1091132163.1092703,2930945742.0592127,9.40554310605016,6.66666666666669,70.91350948114604,1497865843.0871968,1.0,166261092.14431468,0.6882139582496619,111927074.27120394,0.3584976516323409,92857404.787667,0.6086738000488569,153183935.95979875,0.4478760276447286,30325851.76490113,0.0892553537257384,303575.4428161432,1092871594.1381154,2936659686.18481,9.410887506343151,6.66666666666669,70.91350948114604,1647426953.066001
 2006-08-01T17:00:00,115978719.21847734,84837942.17611653,59143164.58141267,100481407.39825173,23287288.94007649,293569.7872015319,1056851233.9255148,2911743774.3624425,9.387583578544644,6.66666666666669,70.91350948114604,1440579756.2398496,4.0,273542163.32938826,0.7321857404804967,133055425.63290776,0.4033767958206621,147588797.33782572,0.6527674469116259,177647531.07850778,0.4925186593891458,37070222.356927216,0.1350040749180816,293949.9279808079,1058219740.7309084,2916451960.076153,9.391987126714112,6.66666666666669,70.91350948114604,1827123880.466465
 2006-08-01T18:00:00,52460040.97736099,69491221.03367534,32715381.708665863,85255146.8978391,20503079.120618816,260650.9784988528,938343522.59587,2705438815.211396,9.194636827341768,6.66666666666669,70.91350948114604,1198768392.3340304,4.0,262624458.42670703,0.8193106244695935,127613629.6666637,0.4923752563623895,141665412.0545146,0.7402272456136884,170432390.81951407,0.5810005441908236,35557966.52337132,0.225377672820039,261778.0047544602,942400817.1160568,2720545954.417549,9.208764903436018,6.66666666666669,70.91350948114604,1680294674.6068275
 2006-08-01T19:00:00,37488538.92995768,55166957.26398152,27101690.102070592,65622658.36543691,17370649.842374265,231723.4514138832,834204425.0899795,2657356747.107352,9.149670473331836,6.66666666666669,70.91350948114604,1036954919.5938004,4.0,243073372.8072157,0.9036676752411053,118000544.91963844,0.5785035383568732,131092381.86133856,0.824911194251252,157639207.37755647,0.6666382783207905,32846657.254142545,0.3127116420596329,232629.21666607464,837465179.9978688,2671150003.920066,9.162569491246664,6.66666666666669,70.91350948114604,1520117344.2177606
 2006-08-01T20:00:00,0.0,0.0,0.0,0.0,0.0,33371.89654209828,120138827.55155382,200213241.8651521,8.425455476930962,8.238517448879817,54.3670239355453,120138827.55155382,4.0,143284033.482761,0.984887545620178,116011036.76729202,0.6701608857927939,128969489.66990222,0.9150783638916312,155019033.18792635,0.757784308352583,32269144.63645424,0.4056803668699553,35679.005446855175,128444419.60867862,214099862.7069597,8.334209776124801,8.134304522922848,55.71775744947188,703997157.3530145
 2006-08-01T21:00:00,0.0,0.0,0.0,0.0,0.0,98069.93313575516,353051759.28871846,833833109.4231857,8.603435513849208,7.824607439093555,59.0945912342884,353051759.28871846,4.0,334093.9730406963,0.999996798820185,117240565.81888188,0.759475946997234,63062139.16672473,0.9902539298228304,156699748.20398417,0.8466337301582453,32588887.57867501,0.4961602399451806,98562.5462388852,354825166.4599867,840592805.2603091,8.611133009726045,7.825989040577259,59.0945912342884,724750601.2012932
 2006-08-01T22:00:00,0.0,0.0,0.0,0.0,0.0,103617.76156103522,373023941.6197266,877371941.2118707,7.486136022935272,6.666666666666692,70.91350948114605,373023941.6197266,4.0,240382.0976213366,0.9999899465528836,115118118.57514045,0.8533783850818382,240381.9948463597,0.9999813535935038,153896688.3468374,0.9400735202233306,31978204.578368947,0.5912123201518623,104807.7174223946,377307782.72062033,887178862.8907166,7.495298050786257,6.666666666666692,70.91350948114605,678781558.3134348
 2006-08-01T23:00:00,0.0,0.0,0.0,0.0,0.0,28357.577956786263,102087280.64443056,175469217.87336546,9.13388772662107,8.970053374418542,47.27567298743069,102087280.64443056,4.0,297170.37978087214,0.9999935945947696,113361034.36992589,0.9433433609934172,297170.25765297154,0.9999881197177132,31622302.809013344,0.9982410528532868,31468841.744583,0.6822279976166664,28902.688546376245,104049678.76695448,178839876.62916034,9.139086069544884,8.97210403853166,47.27567298743069,281096198.3279106
 2006-08-02T00:00:00,0.0,0.0,0.0,0.0,0.0,36632.73575540243,131877848.71944876,230053150.60597715,8.115645556574714,7.900845800977678,59.094591234288366,131877848.71944876,4.0,218346.27403041275,0.9999897263267848,17056695.33190822,0.99921755582898,218346.1758708313,0.9999809451340664,218346.21154284663,0.999984136336976,31093741.577899445,0.7767447491029474,37755.39548382635,135919423.74177486,237098264.7892924,8.121806420046584,7.900427542137635,59.094591234288366,184724899.3130266
 2006-08-02T01:00:00,0.0,0.0,0.0,0.0,0.0,64886.18640767021,233590271.0676127,410337466.9332704,8.164210553049847,7.781043365269482,59.0945912342884,233590271.0676127,4.0,279640.8090843816,0.9999926813936336,279640.65284803155,0.9999848890455052,279640.6836654726,0.999986425978302,279640.7292444886,0.9999886992799192,30921131.85048309,0.868041645276254,65437.02182164876,235573278.55793545,413820926.52587146,8.16925426757615,7.782833314681755,59.0945912342884,267612973.2832609
 2006-08-02T02:00:00,0.0,0.0,0.0,0.0,0.0,33010.272539075675,118836981.14067245,210614806.41620183,8.08110603238254,7.884457440605472,59.094591234288366,118836981.14067245,4.0,209075.88787148663,0.99999133464783,209075.7943157693,0.9999821083775022,209075.81276867192,0.999983928131603,209075.84006236156,0.9999866197586852,29631051.213412523,0.9605086012574576,34030.15938908339,122508573.8007002,217115026.0191821,8.08824154541834,7.885523015985892,59.094591234288366,152975928.34913102
 2006-08-02T03:00:00,0.0,0.0,0.0,0.0,0.0,25626.883511217584,92256780.6403833,165758105.8336116,9.290013010383932,9.135246827805522,47.27567298743069,92256780.6403833,4.0,262406.40734913904,0.9999903158794892,262406.22598671366,0.9999800048947804,262406.2617579026,0.9999820385937764,262406.31466818764,0.999985046670139,262405.30902305595,0.9999278731214538,26160.931530512764,94179353.50984594,169210850.20719883,9.29357802545572,9.135587682131233,47.27567298743069,95491384.02863096
 2006-08-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.078856851903693,14.078856851903693,0.0,0.0,4.0,192516.95559618957,0.999987068526754,192516.80742605013,0.9999732999844536,192516.83665051468,0.999976015638821,192516.8798769888,0.9999800324061624,192516.0582885735,0.9999036869895233,0.0,0.0,0.0,14.079616710287524,14.079616710287524,0.0,962583.5378383168
 2006-08-02T05:00:00,0.0,0.0,0.0,0.0,0.0,29856.099708036923,107481958.94893296,195458685.2624444,9.306977277625794,9.12447494941268,47.27567298743069,107481958.94893296,1.0,0.0,0.9999339679624538,0.0,0.999863661595585,0.0,0.9998775285531816,0.0,0.999898039389564,0.0,0.9995081964596674,31163.575787272686,112188872.83418164,204019057.65649083,9.312450277368598,9.121953560804894,47.27567298743069,112188872.83418164
