version,0.4.1
 2006-08-02T06:00:00,29982694.858799078,39029032.95082032,23823648.169718664,43903061.236857794,15619089.77740998,161466.33577287354,581278808.7823448,1608571061.2777295,8.169230111946938,6.66666666666669,70.91350948114604,733636335.7759506,1.0,62887853.33418006,0.999837587076513,72482235.29210697,0.9996646609787108,44290622.18582648,0.9996987682576428,84458281.88904873,0.9997492168735542,20560554.72947437,0.9987903561099316,161474.34411055173,581307638.7979863,1610671019.692641,8.17119239220782,6.66666666666669,70.91350948114604,865987186.2286228
 2006-08-02T07:00:00,52019576.36672095,52717308.955434464,28279311.716946427,57165633.65758363,21575873.003029928,213397.04114397423,768229348.1183074,2609067905.060744,9.10451371718134,6.666666666666692,70.91350948114604,979987051.8180224,1.0,77399534.50305024,0.9997410870804172,78154877.48209274,0.9994654144313896,45529007.71232472,0.9995197870452048,90420389.99383694,0.9996002104385784,25703605.17417557,0.99807162863331,214177.16807023383,771037805.0528419,2621932062.252008,9.1165435429087,6.66666666666669,70.91350948114604,1088245219.9183218
 2006-08-02T08:00:00,62208510.954474896,68827727.79790369,39111401.4440933,68009193.1979643,25574286.15525962,236850.39584435348,852661425.0396726,2781786727.991986,9.266038209311592,6.66666666666669,70.91350948114604,1116392544.5893683,1.0,87922605.48156428,0.9996358175909804,98851018.1373871,0.9992480612380517,62336998.74472936,0.9993245408108588,98288088.10101728,0.999437662957051,28594321.377554595,0.9972875863787064,237635.55229908493,855487988.2767056,2793759304.619218,9.277235449922406,6.666666666666692,70.91350948114604,1231481020.118958
 2006-08-02T09:00:00,68467120.0406539,84748137.15840703,49964585.88896474,85108185.30079427,29334802.23626325,263960.03347588325,950256120.5131795,2947915409.7820487,9.42141566947946,6.66666666666669,70.91350948114604,1267878951.1382627,5.0,5718900.833590373,0.969808580484672,5704777.073102362,0.938140276914212,4183743.857510894,0.9585897328884267,6455219.077031892,0.9476141357496444,2508311.587344716,0.8993018253630508,264764.7678797991,953153164.3672768,2959178463.5715947,9.431950422553497,6.66666666666669,70.91350948114604,977724116.7958572
 2006-08-02T10:00:00,73001868.54352304,95514108.95689088,52654574.19217241,99711545.57659784,30017818.240445934,282163.06467779586,1015787032.8400652,3039983898.5741897,9.507532423371137,6.66666666666669,70.91350948114604,1366686948.3496952,5.0,5993202.024210641,0.916788638500976,6105515.185011391,0.827306043358068,4226912.808424532,0.8881110990090191,6878948.81322667,0.8542934018505934,2571503.9705295567,0.7274674113305061,283184.9251895913,1019465730.6825284,3053482857.605942,9.520159246547395,6.66666666666669,70.91350948114604,1045241813.4839312
 2006-08-02T11:00:00,77148130.1575289,98754991.63972256,53316019.53955054,107253570.40891334,30389239.575141534,293013.5019904278,1054848607.16554,3070754523.5586014,9.536315113444044,6.66666666666669,70.91350948114604,1421710558.4863968,5.0,6109403.91264778,0.8621270172279732,6146036.787380276,0.712844746096421,4203560.053905893,0.8176748374937427,7067285.146313104,0.7568882923794508,2585310.141568431,0.5540189243688434,294031.7724680988,1058514380.8851556,3083726929.192587,9.54844962240618,6.66666666666669,70.91350948114604,1084625976.926971
 2006-08-02T12:00:00,82905504.24473463,102893169.0729812,48045390.17918086,115968002.83605656,30437479.907888874,301882.2115941747,1086775961.7390287,3070712137.943179,9.536275520588283,6.66666666666669,70.91350948114604,1467025507.9798708,5.0,6303788.520116111,0.8063074701110725,6225376.94096048,0.5984354103185837,3911923.0848372458,0.7502340678700774,7341420.511587533,0.656890575794818,2214730.96800947,0.3932529816746853,302999.6676324367,1090798803.4767723,3084441588.1224475,9.54911819279471,6.66666666666669,70.91350948114604,1116796043.5022829
 2006-08-02T13:00:00,80692858.1841748,101049903.0103524,46565596.23038763,113966805.78200084,29773888.36909641,297970.26906315924,1072692968.6273732,2977096565.7088046,9.448711053840526,6.66666666666669,70.91350948114604,1444742020.2033854,5.0,6156466.944686307,0.7497486142101173,6086086.451546186,0.482922431909492,3785327.9968666574,0.6858494320950413,7165015.6848403,0.5551213519223792,2075230.766636904,0.2501755687164126,299067.98115143966,1076644732.1451826,2990491974.029833,9.461240543986994,6.66666666666669,70.91350948114604,1101912859.989759
 2006-08-02T14:00:00,78644706.00802347,98126418.70732816,42657894.29135881,111502904.91958176,25122767.91467683,291388.4951648971,1048998582.5936296,2868493819.52109,9.347131272750154,6.66666666666669,70.91350948114604,1405053274.4345984,5.0,5986541.738590624,0.696108688213149,5864506.37902669,0.374035083694425,3561465.4620644283,0.6254950399726406,6954244.052143989,0.4588808729207961,1817378.6449915788,0.1214647128428669,292391.7773839058,1052610398.5820608,2880729952.702775,9.3585756199886,6.66666666666669,70.91350948114604,1076794534.858878
 2006-08-02T15:00:00,78211547.86913139,95563560.9035046,42559729.325079314,109148285.765177,23965274.632077742,294940.2548100406,1061784917.316146,2858071112.772539,9.337383172989494,6.66666666666669,70.91350948114604,1411233315.8111162,1.0,117598456.69149254,0.6730203281780424,113137966.40519276,0.3273968331661291,79388668.967515,0.6000114888155187,154707254.66003773,0.4175362452838913,30110702.39192972,0.0693911770121944,295903.8696782841,1065253930.8418226,2869624339.5814323,9.348188721905528,6.66666666666669,70.91350948114604,1560196979.9579904
 2006-08-02T16:00:00,111966896.65214264,87499969.0734572,57160145.81924299,101636635.92585944,23224703.80666721,287788.25106435,1036037703.83166,2781239581.2828298,9.265525692023369,6.66666666666669,70.91350948114604,1417526055.1090293,1.0,163507401.9983765,0.6728812887136836,110701559.48169573,0.3271097540538417,92245024.90985408,0.599753608474436,151488616.0056262,0.4173215533072765,29962818.272954103,0.0683556175571415,288649.88828891766,1039139597.8401036,2791665074.7461863,9.2752760244977,6.66666666666669,70.91350948114604,1587045018.50861
 2006-08-02T17:00:00,110403793.1369614,79070861.20965855,56296633.01751222,95586565.4208459,22013730.448148545,277832.06826238334,1000195445.74458,2768904271.261675,9.25398930041203,6.666666666666692,70.91350948114604,1363567028.977707,4.0,271049033.1179219,0.7167215766697087,131896410.48587272,0.3719255461658861,146238356.7578128,0.6437010646977323,176086078.13871253,0.4618917782055456,36802344.93861967,0.1145755235120891,278789.76644124294,1003643159.1884748,2780979128.1534777,9.265282097897323,6.66666666666669,70.91350948114604,1765715382.6274142
 2006-08-02T18:00:00,56691144.44685471,72610824.6264509,33724834.631940626,90406163.80147415,21678207.1871487,276896.6968704394,996828108.7335815,2820176993.340291,9.301942094282037,6.66666666666669,70.91350948114604,1271939283.427451,4.0,267774091.53848428,0.803716222575177,130174606.4157568,0.4609122539398133,144441774.97214663,0.7309952277317509,173832449.50287303,0.5503487811708776,36274790.690748446,0.2051527780315168,278559.0458813097,1002812565.172715,2841441158.064609,9.321829776266016,6.66666666666669,70.91350948114604,1755310278.292724
 2006-08-02T19:00:00,49330915.49875425,68992866.31356178,31276895.264482804,81991974.21846892,20284707.51934194,269526.7443431272,970296279.635258,2845273915.412068,9.325414122093674,6.666666666666692,70.91350948114604,1222173638.4498675,4.0,261565948.8000537,0.8890612036301576,127030728.46795432,0.5481182568780614,141064445.23115888,0.8166179803191379,169679369.99514705,0.6370593072969923,35370264.889040485,0.2934258855196285,271423.6998666094,977125319.519794,2870506808.264822,9.349013973604013,6.66666666666669,70.91350948114604,1711836076.9031484
 2006-08-02T20:00:00,0.0,0.0,0.0,0.0,0.0,106418.21155917576,383105561.6130328,961766480.3742282,7.857212438176706,6.958874747792589,67.36783400708873,383105561.6130328,4.0,203676809.64067587,0.9695089822281814,116313629.5073562,0.6321255217452904,129259977.0535302,0.8991475503555564,155406409.1332001,0.7205992431345399,32357011.716267142,0.3784953240452318,108638.71132253902,391099360.76114047,976360466.6032398,7.794983491364326,6.883016691856418,68.28708320406655,1028113197.81217
 2006-08-02T21:00:00,0.0,0.0,0.0,0.0,0.0,28666.32320232721,103198763.52837798,182570641.4657666,9.144968935710176,8.974502890085944,47.27567298743069,103198763.52837798,4.0,254076.9814390128,0.9999939625011626,111067336.75514364,0.7265391800602288,76161436.03865184,0.9833661005498228,148428431.48076245,0.8144903748032615,30877275.402823005,0.4741731081029066,29890.89530865125,107607223.1111445,190377384.41798687,9.151145246017004,8.97338860077687,47.27567298743069,474395779.76996446
 2006-08-02T22:00:00,0.0,0.0,0.0,0.0,0.0,90101.25467767268,324364516.83962154,759699550.6273539,7.622648944876194,6.913106669380387,68.54972583177451,324364516.83962154,4.0,241258.75191327895,0.9999922077468746,111563942.6939789,0.8209800768614302,241258.6562425717,0.999985547492555,149127240.71501958,0.9084357577373966,30995441.39370097,0.5698053224636696,91249.88195104376,328499575.02375734,770141697.6854485,7.631305258514565,6.912007853508121,68.54972583177451,620668717.2346127
 2006-08-02T23:00:00,0.0,0.0,0.0,0.0,0.0,36154.26396006514,130155350.25623448,230204398.47947487,9.07707930799734,8.862128756181951,47.27567298743069,130155350.25623448,4.0,246057.6063208224,0.9999941280636232,110731553.896221,0.913245369237505,246057.53210138783,0.9999891091571542,78440667.3985428,0.9877421090876398,30744777.93362997,0.6631497932414391,36918.21707832244,132905581.48196076,235073056.97309655,9.083954636908969,8.864457544514067,47.27567298743069,353314695.8487768
 2006-08-03T00:00:00,0.0,0.0,0.0,0.0,0.0,34890.6002380998,125606160.8571593,224116434.34368783,8.10737319514509,7.898116829899628,59.094591234288366,125606160.8571593,4.0,204645.29501889404,0.999990068452534,50999453.77721799,0.9924410484463392,204645.2061644896,0.999981579684158,204645.2384551833,0.9999846646161492,30565308.01404442,0.7592085064080285,36232.58185733506,130437294.68640624,232736524.95277268,8.114784926892783,7.897478614086398,59.094591234288366,212615992.2173072
 2006-08-03T01:00:00,0.0,0.0,0.0,0.0,0.0,61416.548409644565,221099574.27472037,397084069.2242924,8.401174897794343,8.030381817949127,56.73080758491685,221099574.27472037,4.0,262508.894889412,0.999992927679762,262508.75166516204,0.9999853975601448,262508.7799150241,0.999986882771998,262508.8216974255,0.999989079572349,30367443.53531189,0.8515357831152844,64008.87005650924,230431932.2034332,413796336.2873152,8.17183227392802,7.785434096701388,59.0945912342884,261849410.9869121
 2006-08-03T02:00:00,0.0,0.0,0.0,0.0,0.0,32741.33059084347,117868790.1270365,213025447.48255268,8.08386970121685,7.884970058125192,59.094591234288366,117868790.1270365,4.0,197208.86625991893,0.99999158656679,197208.7807031899,0.9999826285224244,197208.79757762284,0.9999843953726671,197208.82253818068,0.9999870087488162,30229201.31762322,0.9457183056339103,34087.44197183899,122714791.09862036,221783673.67932552,8.093070860468002,7.885992596506128,59.094591234288366,153732827.6833225
 2006-08-03T03:00:00,0.0,0.0,0.0,0.0,0.0,26078.477487068856,93882518.9534479,169674818.83281037,9.294397313079315,9.135973821508411,47.27567298743069,93882518.9534479,4.0,257888.4571223536,0.9999904034277448,257888.28104488956,0.9999801856583904,257888.31577373893,0.9999822009719485,257888.3671424664,0.9999851818541182,4032945.617205551,0.999928525176785,26838.634730179143,96619085.0286449,174620642.16828465,9.298159839487836,9.13511785302416,47.27567298743069,101683584.0669339
 2006-08-03T04:00:00,0.0,0.0,0.0,0.0,0.0,32157.17727475105,115765838.18910378,209224761.3371397,8.097977113191325,7.902626496430668,59.094591234288366,115765838.18910378,4.0,197208.8483233353,0.999990271967851,197208.7436695405,0.9999799142290534,197208.7643106561,0.9999819571496464,197208.7948425756,0.9999849788658184,197208.2145487033,0.9999275460696176,33543.246777830456,120755688.40018964,218242967.7083244,8.10572719868767,7.901955287957175,59.094591234288366,121741731.76588446
 2006-08-03T05:00:00,0.0,0.0,0.0,0.0,0.0,24472.69610154978,88101705.96557921,159227097.496005,9.285965407923916,9.13729760860972,47.27567298743069,88101705.96557921,1.0,0.0,0.9999321009647972,0.0,0.9998598067473788,0.0,0.9998740657809778,0.0,0.9998951565431788,0.0,0.9994942911480744,25217.51053624524,90783037.93048283,164073095.669544,9.289608910706,9.136415963972327,47.27567298743069,90783037.93048283
 2006-08-03T06:00:00,30559018.86866969,40414451.45341084,23810803.09108105,45848529.27097407,15527445.423292844,160509.4107193332,577833878.5895996,1571293721.4864872,8.134390493107787,6.66666666666669,70.91350948114604,733994126.697028,1.0,65434932.301941134,0.9998362009721924,74897864.64576514,0.9996617990459516,44210222.47411121,0.9996961974116132,86546908.9831939,0.9997470765785104,20957929.12702464,0.9987800324695068,160647.5821075107,578331295.5870386,1575185625.4872746,8.138028978145366,6.66666666666669,70.91350948114604,870379153.1190745
 2006-08-03T07:00:00,52077369.71567842,53081030.36875829,27877669.516244475,58308812.77287994,21211146.65854992,211758.4291026888,762330344.7696797,2582618259.937151,9.079779385685296,6.66666666666669,70.91350948114604,974886373.8017906,1.0,78627084.84602402,0.9997397009760964,80697768.72206509,0.9994625524986308,45867559.66749888,0.9995172161991752,91971681.4671979,0.9995980701435344,25792574.816668343,0.9980613049928854,212621.7228710224,765438202.3356806,2596859284.651723,9.09309654510671,6.666666666666692,70.91350948114604,1088394871.855135
 2006-08-03T08:00:00,59859237.906760514,66033858.04480442,36538604.17247513,65662472.2994972,23713612.84895862,223700.66718087695,805322401.8511572,2606071083.210341,9.101710710187897,6.66666666666669,70.91350948114604,1057130187.1236532,1.0,86191510.64124201,0.9996349448586302,99202533.2117079,0.9992462592803886,60486315.54576708,0.9993229221300254,99412480.97746372,0.9994363153638748,28035958.64228221,0.9972810863088092,224603.54366844168,808572757.20639,2620143803.135764,9.114870650229944,6.666666666666692,70.91350948114604,1181901556.224853
 2006-08-03T09:00:00,64860267.873722255,76988674.88762791,44471540.778059855,76919548.72946878,28371945.551345907,235838.83532496323,849019807.1698676,2655167939.216916,9.147623631602254,6.66666666666669,70.91350948114604,1140631784.9900925,5.0,5380195.0575507935,0.9714159253612368,5371659.2997914255,0.9415612617547806,3891400.964941379,0.9613194581978663,6121784.53589923,0.9500661909117132,2284207.8035997786,0.9078363824192572,236768.83787619811,852367816.3543135,2668966956.521853,9.160528013456007,6.66666666666669,70.91350948114604,875417064.0160961
 2006-08-03T10:00:00,68049132.31532441,85948509.08646575,47215230.93948878,89031305.99017748,29150248.24549581,253100.38068413173,911161370.4628744,2772436422.672461,9.257293228121052,6.66666666666669,70.91350948114604,1230555797.0398264,5.0,5600704.79083599,0.9219718027384236,5734210.887710418,0.8375870628990848,3978547.152866552,0.8956097275902142,6479451.758713542,0.8622414121498224,2395991.4803306423,0.7500228093186454,254214.22920039727,915171225.1214302,2788072701.324083,9.27191688252145,6.66666666666669,70.91350948114604,939360131.1918873
 2006-08-03T11:00:00,70772638.77491288,91785302.2229724,48937441.45262567,99993020.22738051,29711143.82418873,268411.09799555066,966279952.7839824,2856828922.480461,9.336221299846658,6.66666666666669,70.91350948114604,1307479499.2860627,5.0,5860981.50009145,0.870129394024073,5908139.182578117,0.7288105098363781,4025347.8834632975,0.828431142826828,6822350.5240386855,0.7692898651026608,2443159.13802262,0.5862243844747462,269819.9806986518,971351930.5151464,2875719491.514977,9.353889389595546,6.66666666666669,70.91350948114604,996411908.7433404
 2006-08-03T12:00:00,76946693.51992746,95276607.05071098,45481595.48253132,108248272.50374764,29978924.384479128,288444.07135144045,1038398656.8651856,3011618574.800789,9.481001173018097,6.66666666666669,70.91350948114604,1394330749.8065822,5.0,6095767.982579145,0.8161688825164942,5978061.260369227,0.6182776821385477,3831542.95020257,0.763282446554825,7093014.977573299,0.6722675483758654,2187313.676721719,0.4316927006991258,289782.26943329285,1043216169.9598542,3028737225.653088,9.497013551758114,6.666666666666692,70.91350948114604,1068401870.8073
 2006-08-03T13:00:00,80359227.23053391,97367808.4136199,46765752.3981853,111358296.03215924,29965359.517472,297675.61040089466,1071632197.4432206,3054252294.793158,9.52087915469854,6.66666666666669,70.91350948114604,1437448641.0351908,5.0,6219590.518484965,0.7604122440294215,6007976.681062936,0.5064316940358805,3878892.897474353,0.698449237770599,7145355.496367527,0.5727692619487967,2140793.758721724,0.2860153822313035,298979.07385035924,1076324665.8612933,3070483029.733628,9.536061410882082,6.666666666666692,70.91350948114604,1101717275.213405
 2006-08-03T14:00:00,79727558.17145807,94265627.87970068,43779819.08594902,108032668.4774668,25908049.502972808,297371.10204823065,1070535967.3736304,2994664319.132323,9.465141586723773,6.66666666666669,70.91350948114604,1422249690.4911776,5.0,6139531.522963416,0.7053420469006589,5778384.154440291,0.3982152954888043,3703346.173016467,0.6359506082184581,6890162.53313241,0.4764426247521523,1895515.1872842207,0.1523643789808648,298584.49002072605,1074904164.0746138,3009574851.5907497,9.479088391528636,6.66666666666669,70.91350948114604,1099311103.6454506
 2006-08-03T15:00:00,82347815.25595471,96217391.63577482,43986530.01179264,110923469.04026157,24829016.51550611,303330.5572360496,1091990006.0497785,3042557376.944293,9.509939905241962,6.66666666666669,70.91350948114604,1450294228.5090685,1.0,131189307.65198047,0.6817711782414085,112760734.456414,0.3525546229235684,76532205.29048957,0.6094512493546255,153966270.27288756,0.4357423476724708,30216925.03866355,0.0980426113568873,304521.7804227555,1096278409.52192,3057022793.213702,9.523470758327562,6.66666666666669,70.91350948114604,1600943852.2323554
 2006-08-03T16:00:00,119908856.14856352,92604709.32067902,59454110.84136007,106820804.09120196,24196166.26214661,303915.15875335044,1094094571.5120616,3049686911.6019583,9.516608592059546,6.666666666666692,70.91350948114604,1497079218.1760125,1.0,162750125.21303812,0.6816356810436467,111665079.1623482,0.3522748576394445,89317048.35363609,0.609199938953398,151494362.64752385,0.4355331253387447,30296384.578344516,0.097033434538477,305033.8693690033,1098121929.728412,3063264372.1088023,9.52930892001258,6.666666666666692,70.91350948114604,1643644929.6833029
 2006-08-03T17:00:00,112804281.08136544,80085817.19632353,57213748.25111559,96073494.59060308,22330390.32287027,283096.3275495058,1019146779.1782212,2854051340.784625,9.333625365452914,6.666666666666692,70.91350948114604,1387654510.620499,4.0,270057398.3757952,0.7262373259611093,131359001.82627796,0.3978093379776244,145698956.53967884,0.6539102305410126,175401036.58059153,0.4808438413911227,36580104.12088703,0.1433037566852353,284008.954723418,1022432237.0043048,2865587863.035987,9.34441511233836,6.66666666666669,70.91350948114604,1781528734.4475355
 2006-08-03T18:00:00,50570108.0398841,66861420.93701239,31839700.183128294,83256586.40850176,20104542.866222218,256834.0927502826,924602733.9010172,2797368210.451328,9.280609945403144,6.66666666666669,70.91350948114604,1177235092.335766,4.0,255163202.914058,0.8117384590222795,123983213.40539382,0.4851700488715007,137634231.74096856,0.7397088922133889,165600155.58387166,0.5677294364315731,34531132.90743938,0.2319022555634785,258446.7760393851,930408393.7417864,2819894632.469731,9.301677873831066,6.66666666666669,70.91350948114604,1647320330.2935178
 2006-08-03T19:00:00,39550018.37218328,56875656.48072411,27475865.760639586,68749127.47115071,17797143.699327804,238669.39304695596,859209814.9690413,2794125800.9341445,9.277577392816246,6.66666666666669,70.91350948114604,1069657626.7530668,4.0,241528218.64720148,0.9044854803613744,117255498.90302303,0.5798919189729792,130256674.8401894,0.8327848266693412,156651616.6888654,0.6619437186296518,32631195.51670974,0.3278941757609132,239917.37620313631,863702554.3312907,2813040617.924828,9.295267467032472,6.66666666666669,70.91350948114604,1542025758.9272797
 2006-08-03T20:00:00,0.0,0.0,0.0,0.0,0.0,34993.124504165055,125975248.2149942,219576489.98334795,8.451314646666662,8.246295220100913,54.3670239355453,125975248.2149942,4.0,147871001.29470533,0.9831088193213962,112509269.28200984,0.6681604478482165,125062619.12742512,0.919576259295264,150342195.9148264,0.7497536894576379,31289190.69579886,0.4173416088323132,37444.79878250183,134801275.6170066,234848350.6421854,8.359997509054507,8.140717011439941,55.71775744947188,701875551.9317722
 2006-08-03T21:00:00,0.0,0.0,0.0,0.0,0.0,75072.56789799068,270261244.4327665,589724647.8745222,8.444659442727685,7.893895671582704,59.094591234288366,270261244.4327665,4.0,269861.94611710426,0.9999942481385334,110250678.19283152,0.7621692443128812,49133114.82456646,0.9942266359248992,147353129.68958178,0.8432905504561106,30642397.80604828,0.5125831139085734,88851.11707504939,319864021.47017765,651452636.624228,8.498525402463194,7.890124767221772,59.09459123428838,657513203.9293227
 2006-08-03T22:00:00,0.0,0.0,0.0,0.0,0.0,65942.61389857715,237393410.0348777,514997216.05332464,8.257109430942863,7.776141719500234,59.09459123428835,237393410.0348777,4.0,232999.9349480985,0.9999964294979442,111772853.38979702,0.8547461041257423,232999.89760444665,0.9999933776910592,149423648.08409318,0.9354308040825384,31044353.061438933,0.6062862949181357,66447.72164736282,239211797.93050617,457186311.6855465,8.206010177778834,7.779065777683513,59.09459123428835,531918652.2983878
 2006-08-03T23:00:00,0.0,0.0,0.0,0.0,0.0,48992.187550244766,176371875.18088114,311837334.7087539,8.179448044131636,7.888271321583663,59.094591234288366,176371875.18088114,4.0,257778.23047395956,0.9999924281301276,111290450.322288,0.949171817278836,257778.12742015452,0.9999859562434712,33057322.947724007,0.9991335652881946,30891221.383226253,0.7017564701428146,61801.90878439645,222486871.6238272,396921745.1113604,8.258442439666654,7.887799635951068,59.094591234288366,398241422.6349596
 2006-08-04T00:00:00,0.0,0.0,0.0,0.0,0.0,58809.39113771552,211713808.09577596,379861828.8346165,8.142971113184442,7.788261845765587,59.094591234288366,211713808.09577596,4.0,200909.6330192762,0.9999943311715018,9613742.950137427,0.9998080227941162,200909.59567944228,0.999989485866956,200909.60924897733,0.9999912467154488,30376554.498485506,0.7948337205128434,47259.69715263738,170134909.74949458,305422749.497296,8.132025939804137,7.846836687656207,59.09459123428835,210727936.0360652
 2006-08-04T01:00:00,0.0,0.0,0.0,0.0,0.0,27302.130612972804,98287670.2067021,176416618.54038176,9.287203637708735,9.122484785149457,47.27567298743069,98287670.2067021,4.0,262959.18622902944,0.9999926977420858,262959.041459657,0.999984922800664,262959.07001367747,0.9999864563002288,262959.1122467278,0.9999887245236984,30414362.60755061,0.8893231386848807,58975.89097011674,212313207.49242023,384965667.59214747,8.254545012814978,7.895066009210087,59.094591234288366,243779406.50991997
 2006-08-04T02:00:00,0.0,0.0,0.0,0.0,0.0,91439.19617938437,329181106.24578345,603880909.3061899,7.230594770461438,6.666666666666695,70.91350948114608,329181106.24578345,4.0,246227.53173072287,0.9999966143118536,246227.4783620817,0.9999930094642407,246227.48888875835,0.9999937204705296,246227.5044580485,0.9999947721311808,22601334.65961876,0.9764447143651264,63423.22642136432,228323615.11691156,456167374.3720572,8.255152077947308,7.829149179702315,59.09459123428835,251909859.77996996
 2006-08-04T03:00:00,0.0,0.0,0.0,0.0,0.0,66441.01065549186,239187638.35977063,456164881.9994687,8.274416899393957,7.848421050028413,59.094591234288366,239187638.35977063,4.0,231607.536001292,0.9999955087897612,231607.4699089641,0.9999907268583464,231607.48294484036,0.9999916700281204,231607.5022272723,0.9999930650854562,231607.1357478407,0.9999665496753112,66570.1019791549,239652367.1249576,458047682.7995085,8.279220120870555,7.851466484149728,59.094591234288366,240810404.25178784
 2006-08-04T04:00:00,0.0,0.0,0.0,0.0,0.0,32525.026709986447,117090096.15595122,211618106.052615,8.091634403451929,7.8940489551279,59.094591234288366,117090096.15595122,4.0,197208.8483233353,0.999990271967851,197208.7436695405,0.9999799142290534,197208.7643106561,0.9999819571496464,197208.7948425756,0.9999849788658184,197208.2145487033,0.9999275460696176,33964.899451330864,122273638.02479108,220986373.30100235,8.100939357564881,7.89460568819122,59.094591234288366,123259681.3904859
 2006-08-04T05:00:00,0.0,0.0,0.0,0.0,0.0,25306.55861428523,91103611.01142682,166011338.88326308,9.291655031665002,9.136652389847235,47.27567298743069,91103611.01142682,1.0,0.0,0.9999326694325812,0.0,0.9998609804805164,0.0,0.9998751201339036,0.0,0.9998960343189438,0.0,0.9994985250696534,26085.913930899635,93909290.15123868,171121082.56205398,9.295607095775502,9.135832954653912,47.27567298743069,93909290.15123868
 2006-08-04T06:00:00,33166948.93716371,42127283.59805408,24017616.79414844,49079244.16709582,15649661.8595475,159391.76990575396,573810371.6607143,1594332723.3299215,8.155916955305647,6.66666666666669,70.91350948114604,737851127.0167239,1.0,69984509.88274157,0.9998385368146588,79796165.66543444,0.9996666219326384,45371058.30879578,0.9997005297632572,96475276.0570364,0.99975068337201,20939152.027902555,0.9987974297154096,159387.14405163185,573793718.5858747,1591890270.3729854,8.153635478721457,6.66666666666669,70.91350948114604,886359880.5277855
 2006-08-04T07:00:00,54690668.16222795,51516614.79002308,27325316.23401251,61761684.922504455,21174352.283843204,216496.20499353387,779386337.9767219,2690238620.6951413,9.180421128861008,6.66666666666669,70.91350948114604,995854974.369333,1.0,80717629.56572604,0.9997426833005516,76604518.72662202,0.9994687101968136,44767933.68466912,0.999522747598849,97593205.5239113,0.9996026751751717,25625686.85494517,0.9980835172065312,217308.8467626337,782311848.3454812,2703646276.619513,9.192959920724045,6.66666666666669,70.91350948114604,1107620822.7013547
 2006-08-04T08:00:00,61256774.57002495,63108815.76703452,36290485.279369965,67126132.0415009,23927383.08653796,229189.45666283675,825082043.9862125,2827538031.428969,9.308826883911216,6.66666666666669,70.91350948114604,1076791634.7306807,1.0,85654061.67619705,0.9996417360364132,88183796.68574613,0.9992602812366596,58586712.804392725,0.9993355179153384,97500828.18049183,0.9994468016771568,27927134.39039309,0.9973316666846502,230096.18681149755,828346272.5213912,2842077780.8026314,9.322425452079536,6.66666666666669,70.91350948114604,1186198806.258612
 2006-08-04T09:00:00,66359602.762524426,77064733.3977618,46019227.59508299,80354105.45139326,28497357.73461917,250015.9064068791,900057263.0647649,3009676950.906966,9.479184589641198,6.666666666666692,70.91350948114604,1198352290.0061464,5.0,5702567.974193546,0.9698884530604448,5765502.8038407015,0.9369886076200764,4082746.2254558,0.9595968479398356,6535810.074791753,0.9467501460456992,2491504.7475672984,0.9002246087182315,251004.2572546378,903615326.116696,3024635088.733644,9.49317604251826,6.66666666666669,70.91350948114604,928193457.9425452
 2006-08-04T10:00:00,68298345.73536564,80797656.82819968,47959320.37264919,88489483.08432662,29153712.38116676,262883.6112791423,946381000.6049122,3050994889.333889,9.517831981200446,6.66666666666669,70.91350948114604,1261079519.0066202,5.0,5880989.03448884,0.9174410246263868,5710095.761450338,0.8302424657302669,4115238.605374029,0.8909454381143017,6621230.788079044,0.8550062520406758,2544971.582544046,0.7297326377857748,263923.4588469359,950124451.8489692,3065970983.833709,9.531840610502632,6.666666666666692,70.91350948114604,974996977.6209054
 2006-08-04T11:00:00,72894144.19220415,88812683.32238823,49959509.10440447,99744488.49566448,29669698.191942576,276814.14601641684,996530925.6591008,3102306121.4083714,9.565829242630803,6.66666666666669,70.91350948114604,1337611448.965705,5.0,6051279.540310843,0.8637881267647308,5948221.701845609,0.7216451901937105,4163864.969354952,0.8217979304503293,6976860.517937195,0.7605129498225599,2598632.359230682,0.5570250500247745,278224.5333498515,1001608320.0594654,3121650395.5259256,9.583924463810018,6.66666666666669,70.91350948114604,1027347179.1481448
 2006-08-04T12:00:00,73728775.57789865,87085399.17326169,44120000.88258988,102123842.02862106,29358899.94198966,276860.571219789,996698056.3912404,3067716082.2128987,9.533473401282302,6.66666666666669,70.91350948114604,1333114973.9956014,5.0,6037848.301349836,0.8090298776042782,5774349.874341055,0.6123893924773264,3826730.639880281,0.7552063003284738,6990221.489388382,0.6628072585639946,2209528.333876961,0.3955328600317549,278158.1270868507,1001369257.5126624,3085362492.3541465,9.54998003255582,6.66666666666669,70.91350948114604,1026207936.1514988
 2006-08-04T13:00:00,75196318.39550945,88620143.04985438,44118343.40268461,105323530.61601312,28784440.072318792,279982.10515314544,1007935578.5513237,3035619078.1504,9.50344961578151,6.66666666666669,70.91350948114604,1349978354.0877042,5.0,6062957.381409109,0.7548306887431009,5740576.586748763,0.5059106450532698,3802328.105195277,0.6917465261715532,7039763.361320384,0.5656340605477893,2121133.5911333906,0.2518569243537681,281180.3240064285,1012249166.4231426,3051589988.489783,9.518388639847991,6.66666666666669,70.91350948114604,1037015925.4489496
 2006-08-04T14:00:00,69264649.1624454,80628586.43289731,37117157.79142559,97082247.38709667,22042378.148053948,252983.15570734072,910739360.5464264,2958261594.266505,9.43109355193012,6.66666666666669,70.91350948114604,1216874379.4683454,5.0,5690893.560807724,0.7020042878178634,5564693.499538731,0.4013246865668201,3373589.8612010395,0.6320754604790663,6778328.133085238,0.4699365339069534,1710915.793129257,0.1235328034241384,254024.669381801,914488809.7744836,2973616937.2502284,9.445456093010268,6.666666666666692,70.91350948114604,937607230.6222456
 2006-08-04T15:00:00,66184050.95232551,73445871.14404643,34550557.37176979,88271049.5449637,19317651.373191405,242325.13640585396,872370491.0610743,2889388875.241566,9.366674408705796,6.666666666666692,70.91350948114604,1154139671.447371,1.0,91633884.4652,0.6806895475145899,102446268.80602688,0.3578267345031858,54920498.78066303,0.6086834677752215,118223860.94176838,0.4304620958151067,22620826.557119325,0.0766128579700964,243294.32040039045,875859553.4414055,2904179744.1051283,9.380508375738405,6.66666666666669,70.91350948114604,1265704892.9921832
 2006-08-04T16:00:00,102947075.85033552,72566082.2359743,52654218.40641751,89727259.22822411,21551306.321591727,264929.89495637175,953747621.8429384,2932071297.465654,9.406596969447785,6.66666666666669,70.91350948114604,1293193563.8854814,1.0,131507193.60165936,0.6805748693837086,105033086.55204087,0.3575899549948355,74671441.704681,0.6084707710732976,124801225.74627902,0.4302850203732029,25874468.25370301,0.0757587405922026,265839.3243626267,957021567.7054564,2944700958.515184,9.418409820681635,6.66666666666669,70.91350948114604,1418908983.5638194
 2006-08-04T17:00:00,106117242.12027042,69753253.65798306,54316600.28055542,87917037.37926596,21618921.303001717,268607.0495193801,966985378.2697684,2996137018.1484904,9.466519316852745,6.66666666666669,70.91350948114604,1306708433.010845,4.0,253570363.07890427,0.7275163886333219,123295896.18793024,0.4055283163605184,136799859.37526825,0.6555470633525621,164677571.64696336,0.4780134765582454,34365105.415305726,0.1252402174955933,269618.2047001373,970625536.9204946,3010182796.6826024,9.479657239774788,6.66666666666669,70.91350948114604,1683334332.6248665
 2006-08-04T18:00:00,48531897.07910096,61927184.18166016,30764254.57192517,80625178.50710264,19583827.272018213,251981.1813119319,907132252.7229548,2882586901.7225914,9.360312661051983,6.666666666666692,70.91350948114604,1148564594.334762,4.0,247308978.3686381,0.8198373099542872,120146508.90245888,0.4998611922564934,133396674.60689916,0.748210593628909,160503501.17461154,0.571893123900122,33473618.234209385,0.2214963019873456,253461.6223567413,912461840.4842688,2904117360.209797,9.380450106821048,6.66666666666669,70.91350948114604,1607291121.771086
 2006-08-04T19:00:00,39817587.36010353,56063887.89779838,26699213.45766178,69247308.01253258,17282966.790857114,238576.34310857812,858874835.1908814,2792570856.3758526,9.276123176679272,6.66666666666669,70.91350948114604,1067985798.7098348,4.0,241525032.1856433,0.9100125576700426,117238928.84394652,0.5919148856904136,130253132.67184822,0.8387056112030268,156649239.686559,0.6635228617879074,32639092.03000874,0.3149802567860408,239866.92154807787,863520917.5730804,2812121768.105324,9.294408148172275,6.66666666666669,70.91350948114604,1541826342.991086
 2006-08-04T20:00:00,0.0,0.0,0.0,0.0,0.0,40598.198811170565,146153515.72021404,249890282.8661106,8.486305057492997,8.252977995500473,54.3670239355453,146153515.72021404,4.0,136110146.76966217,0.9862538092574146,114093007.46963172,0.6797655130119183,126840642.71237016,0.9251319385422496,152474916.90734893,0.7509846357010873,31739296.671100225,0.4041634743267979,42922.14886402051,154519735.91047385,264130938.8890256,8.393218738637769,8.146593414755522,55.71775744947188,715777746.440587
 2006-08-04T21:00:00,0.0,0.0,0.0,0.0,0.0,85287.02554471946,307033291.9609902,802316996.7241924,8.643104968162808,7.893675632575128,59.094591234288345,307033291.9609902,4.0,285520.3868365526,0.9999924809341018,112162971.96055314,0.773321066463544,43982357.98100686,0.9959154082165216,149921844.62234023,0.8441434390825555,31181215.59690321,0.4990849107574601,87088.12237925197,313517240.5653071,820212229.5003417,8.657492430072585,7.89134003767029,59.094591234288366,651051151.1129471
 2006-08-04T22:00:00,0.0,0.0,0.0,0.0,0.0,58358.03339224788,210088920.2120924,493150355.4538733,8.297373145050129,7.836789273284352,59.09459123428835,210088920.2120924,4.0,209221.98657075316,0.999994344046545,110749101.29745072,0.8658653681173423,209221.9485951873,0.9999895097466546,148058971.2408254,0.9363157708703193,30767410.669818427,0.5929101541036393,59373.85901932803,213745892.46958092,501248979.6162927,8.306830128124217,7.838679987248409,59.09459123428835,503739819.6128415
 2006-08-04T23:00:00,0.0,0.0,0.0,0.0,0.0,31576.622421856835,113675840.7186846,202829414.72803152,9.318584254961538,9.129201497202237,47.27567298743069,113675840.7186846,4.0,267613.0391401587,0.9999902026626348,106592289.17009048,0.9610996267571704,267612.88964459044,0.9999818286073447,31630730.74557692,0.9992212022522868,30582606.477952283,0.6894904656167761,32233.259741591784,116039735.06973045,207047261.76281235,9.321092275071807,9.12777044094823,47.27567298743069,285380587.3921349
 2006-08-05T00:00:00,0.0,0.0,0.0,0.0,0.0,58681.49323259845,211253375.6373545,383868825.1761942,8.260808684839489,7.902353212333931,59.094591234288366,211253375.6373545,4.0,234878.1517890496,0.9999925566564674,234878.0405797521,0.9999846314967936,234878.06251430864,0.9999861946248294,234878.0949578685,0.9999885066722384,30379347.68161975,0.7825040624690346,59913.45379320338,215688433.65553212,391699739.5139541,8.267267623066619,7.901499128364461,59.094591234288366,247007293.68699285
 2006-08-05T01:00:00,0.0,0.0,0.0,0.0,0.0,39869.94159772098,143531789.75179553,259406444.2919438,9.116070592748082,8.873846229204405,47.27567298743069,143531789.75179553,4.0,223756.21401433315,0.9999932663321012,223756.1173390192,0.9999860967861766,223756.13640691707,0.9999875108798604,223756.16461147505,0.9999896024882016,30235453.1017607,0.8761041211326188,40534.07915282712,145922684.95017758,263727533.1821436,9.123025649231971,8.876766140956688,47.27567298743069,177053162.68431005
 2006-08-05T02:00:00,0.0,0.0,0.0,0.0,0.0,35682.24654575713,128456087.56472568,234155912.9628371,8.117486201605667,7.898855529135389,59.094591234288366,128456087.56472568,4.0,192670.67972391204,0.9999904182788626,192670.5784317789,0.9999802163219558,192670.5984106451,0.9999822285167276,192670.62796125823,0.9999852047858508,25817883.491903745,0.9689436799017512,37014.02447191494,133250488.0988938,242887750.49701437,8.1257186110132,7.898933769529312,59.094591234288366,159839054.07532513
 2006-08-05T03:00:00,0.0,0.0,0.0,0.0,0.0,27802.831535224308,100090193.52680752,183658098.35308376,9.309751749016614,9.138271108967812,47.27567298743069,100090193.52680752,4.0,246568.7570265637,0.9999906443458768,246568.59263708376,0.9999806830895605,246568.62506006772,0.9999826478094728,246568.6730176516,0.9999855538577804,246567.7614957909,0.9999303195238112,28559.07846634804,102812682.47885294,188653664.11334,9.313385346717888,9.137239692789343,47.27567298743069,104045524.88809007
 2006-08-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.082552685579104,14.082552685579104,0.0,0.0,4.0,188552.5616634529,0.9999871840354476,188552.4176007266,0.99997353847885,188552.446014948,0.99997622987599,188552.48804338792,0.9999802107640828,188551.68922529253,0.999904547292892,0.0,0.0,0.0,14.07928358392186,14.07928358392186,0.0,942761.602547808
 2006-08-05T05:00:00,0.0,0.0,0.0,0.0,0.0,72509.92157807405,261035717.68106657,520876384.4463704,9.398680800890054,8.912235635395746,47.27567298743069,261035717.68106657,1.0,0.0,0.9999352083727404,0.0,0.9998662227093362,0.0,0.9998798291764576,0.0,0.999899954717256,0.0,0.9995174349777142,73296.84622202274,263868646.39928183,531160046.6816944,9.409065894718657,8.913014173046603,47.27567298743069,263868646.39928183
 2006-08-05T06:00:00,0.0,0.0,0.0,0.0,0.0,34973.4566641302,125904443.99086872,233917000.6969801,8.093908383972355,7.875500922941691,59.094591234288366,125904443.99086872,1.0,0.0,0.9998440269611898,0.0,0.9996779576091672,0.0,0.9997107124899146,0.0,0.9997591607522726,0.0,0.998838320071084,35864.75861194297,129113131.00299469,239878398.2319734,8.101358151660376,7.877383754963577,59.094591234288366,129113131.00299469
 2006-08-05T07:00:00,0.0,0.0,0.0,0.0,0.0,95477.6268862512,343719456.79050434,1001435886.6531352,8.834376655918764,7.898928223958507,59.094591234288366,343719456.79050434,1.0,0.0,0.999755103235298,0.0,0.99949435402289,0.0,0.9995457831954222,0.0,0.99962185289822,0.0,0.9981760203020892,96407.5339027673,347067122.0499623,1010391862.7600198,8.842678726573942,7.898862871440113,59.094591234288366,347067122.0499623
 2006-08-05T08:00:00,0.0,0.0,0.0,0.0,0.0,42990.38269333527,154765377.69600695,281830430.7570781,8.042960541732352,7.779805324515515,59.094591234288366,154765377.69600695,1.0,0.0,0.9996622769962508,0.0,0.9993026927961636,0.0,0.9993736158018184,0.0,0.999478519141617,0.0,0.9974846547968712,44011.54114636251,158441548.12690505,288505407.5953323,8.052062813200898,7.782674370417461,59.094591234288366,158441548.12690505
 2006-08-05T09:00:00,0.0,0.0,0.0,0.0,0.0,89672.60680864412,322821384.5111189,837051505.9740324,8.77600836507453,7.994164710937755,56.730807584916825,322821384.5111189,1.0,0.0,0.9995669273986404,0.0,0.999105821512424,0.0,0.999196768265277,0.0,0.9993312890463728,0.0,0.996774495434594,91102.36077971276,327968498.8069659,851321068.5605887,8.79270247324296,7.997528343990759,56.73080758491681,327968498.8069659
 2006-08-05T10:00:00,0.0,0.0,0.0,0.0,0.0,110618.93753675307,398228175.13231087,928534218.125824,7.533929874260731,6.666666666666692,70.91350948114605,398228175.13231087,1.0,0.0,0.9994653161079388,0.0,0.9988960215159453,0.0,0.9990083069933292,0.0,0.9991743902195002,0.0,0.9960176992737972,112354.97512807958,404477910.46108645,942946854.347528,7.547392185124985,6.666666666666689,70.91350948114602,404477910.46108645
 2006-08-05T11:00:00,0.0,0.0,0.0,0.0,0.0,123036.83722875788,442932614.02352846,1053438880.1485658,7.842952400804033,6.859006706004177,68.9436897733364,442932614.02352846,1.0,0.0,0.9993586341492996,0.0,0.998675751953456,0.0,0.998810441013278,0.0,0.9990096617327004,0.0,0.9952231370143616,124689.7071273626,448882945.6585054,1070846468.0539788,7.831396655555227,6.831189154917593,69.2250925887378,448882945.6585054
 2006-08-05T12:00:00,0.0,0.0,0.0,0.0,0.0,123069.17217411973,443049019.8268312,1128078873.559736,8.810523469735699,7.756801419493152,59.09459123428835,443049019.8268312,1.0,0.0,0.9992443404689788,0.0,0.9984397662321522,0.0,0.998598457362445,0.0,0.9988331799240596,0.0,0.9943718830063436,124232.6019467156,447237367.0081763,1143643763.7599204,8.82586773016005,7.757600110334831,59.09459123428835,447237367.0081763
 2006-08-05T13:00:00,0.0,0.0,0.0,0.0,0.0,103543.00032167848,372754801.15804255,914136977.8501028,9.41880826493875,8.564915893894655,47.27567298743068,372754801.15804255,1.0,0.0,0.9991305726653406,0.0,0.998204866304811,0.0,0.9983874490696428,0.0,0.9986575101259132,0.0,0.99352454570336,105472.22452541352,379700008.2914887,929115201.6931292,9.433771182121063,8.565885327685612,47.27567298743068,379700008.2914887
 2006-08-05T14:00:00,0.0,0.0,0.0,0.0,0.0,139352.1370895485,501667693.52237487,1286074131.2043643,8.818543029109426,7.617222941292688,59.09459123428834,501667693.52237487,1.0,0.0,0.999012684492865,0.0,0.997961458923608,0.0,0.9981687986147696,0.0,0.9984754780324724,0.0,0.9926465200851804,140893.38794877334,507216196.61558425,1302941522.0405843,8.834690778376407,7.617609072835592,59.09459123428834,507216196.61558425
 2006-08-05T15:00:00,0.0,0.0,0.0,0.0,0.0,104895.1770228116,377622637.2821218,954068489.6975102,9.458357213420037,8.567162753669225,47.27567298743068,377622637.2821218,1.0,0.0,0.9988991362692452,0.0,0.9977270123699684,0.0,0.997958197583102,0.0,0.9983001472896323,0.0,0.9918008182039448,106556.24582532716,383602484.9711778,968317095.2203482,9.472266367583666,8.567759768081498,47.27567298743068,383602484.9711778
 2006-08-05T16:00:00,0.0,0.0,0.0,0.0,0.0,151045.4537001803,543763633.3206491,1552922404.1637983,9.06459120621158,7.613877636842766,59.09459123428835,543763633.3206491,1.0,0.0,0.9987872155570028,0.0,0.9974959261897584,0.0,0.9977506151418124,0.0,0.998127329600452,0.0,0.990967237951656,152630.09622935127,549468346.4256647,1572751126.2035782,9.083128123862725,7.613881942260125,59.09459123428835,549468346.4256647
 2006-08-05T17:00:00,0.0,0.0,0.0,0.0,0.0,92786.25371344994,334030513.3684198,888291088.5178978,9.39085551888891,8.561084933579554,47.27567298743069,334030513.3684198,1.0,0.0,0.9986827417330044,0.0,0.9972802158316316,0.0,0.9975568446501684,0.0,0.9979660107124518,0.0,0.9901891217761836,94694.9219430624,340901718.9950246,922776822.8994968,9.423917126032146,8.561919393558755,47.2756729874307,340901718.9950246
 2006-08-05T18:00:00,0.0,0.0,0.0,0.0,0.0,99914.114430235,359690811.9488459,877923715.3887275,7.486672727878776,6.666666666666692,70.91350948114605,359690811.9488459,1.0,0.0,0.9985816264617776,0.0,0.997071439982009,0.0,0.9973693033592618,0.0,0.9978098777933142,0.0,0.9894360199453284,101238.76217065606,364459543.8143617,886307195.9722072,7.4945025344091185,6.666666666666693,70.91350948114605,364459543.8143617
 2006-08-05T19:00:00,0.0,0.0,0.0,0.0,0.0,98658.38294263712,355170178.5934936,894345547.3114281,8.596500523756474,7.761142738157317,59.0945912342884,355170178.5934936,1.0,0.0,0.9984799138659652,0.0,0.9968614308177116,0.0,0.9971806541939222,0.0,0.997652822540387,0.0,0.988678469268782,99829.4214112478,359385917.0804921,904327619.7109212,8.60732520174141,7.762642905757229,59.0945912342884,359385917.0804921
 2006-08-05T20:00:00,0.0,0.0,0.0,0.0,0.0,37821.97584832404,136159113.05396655,239945505.7992993,8.108475121698229,7.884437599570481,59.094591234288366,136159113.05396655,1.0,0.0,0.9983758124607364,0.0,0.9966464894042164,0.0,0.9969875744376716,0.0,0.99749207870726,0.0,0.9879031268509604,38800.76676023164,139682760.3368339,246151078.98924455,8.109377802044884,7.879545046820017,59.094591234288366,139682760.3368339
 2006-08-05T21:00:00,0.0,0.0,0.0,0.0,0.0,82899.20479608011,298437137.2658885,777161045.9524083,9.565276845396648,8.83936477114259,47.27567298743069,298437137.2658885,1.0,0.0,0.9982823401893388,0.0,0.996453494294374,0.0,0.9968142088299938,0.0,0.997347747406808,0.0,0.9872069497268754,103307.5693287084,371907249.5833498,842756126.3148886,8.681111855809858,7.893989201553398,59.09459123428843,371907249.5833498
 2006-08-05T22:00:00,0.0,0.0,0.0,0.0,0.0,34662.90638626345,124786462.99054845,222653864.65880695,8.072166662097287,7.864276016169163,59.094591234288366,124786462.99054845,1.0,0.0,0.9981828660059078,0.0,0.9962481068498336,0.0,0.9966297113100244,0.0,0.9971941485047878,0.0,0.9864660706415002,34904.49937537422,125656197.7513472,224205714.12291604,8.068847746625206,7.859507841727641,59.094591234288366,125656197.7513472
 2006-08-05T23:00:00,0.0,0.0,0.0,0.0,0.0,52906.52742318373,190463498.72346145,341996686.09904027,8.70967183862455,8.390321049368508,54.3670239355453,190463498.72346145,4.0,4773450.455487663,0.9999922158141482,4773072.833164331,0.9999592815157102,4773102.380614097,0.999973941256638,4773174.772251984,0.9999879803748198,4771656.885317648,0.9991239260349468,30809.204430222573,110913135.94880126,197899978.64030105,9.315239588604516,9.130459118890332,47.27567298743069,134777593.27563697
 2006-08-06T00:00:00,0.0,0.0,0.0,0.0,0.0,43835.14059522297,157806506.14280272,283360284.244944,8.047292715463001,7.782707720916434,59.094591234288366,157806506.14280272,4.0,228099.76615150887,0.999994695604486,228099.68939221287,0.9999890478493824,228099.7045325861,0.9999901617908932,228099.7269247354,0.9999918094394068,228099.30131384684,0.9999604931092496,71546.37864104961,257566963.10777852,463716745.6982447,7.099680708886244,6.666666666666694,70.91350948114608,258707461.29609343
 2006-08-06T01:00:00,0.0,0.0,0.0,0.0,0.0,28133.48247212713,101280536.8996577,184795777.10245335,9.290316707559986,9.117773420440432,47.27567298743069,101280536.8996577,4.0,224913.59382778103,0.9999924875345984,224913.48563733776,0.9999844887787184,224913.50697755688,0.9999860664225868,224913.538539506,0.9999883999405942,224912.93863976016,0.9999440475075674,28905.506834719068,104059824.60498863,189877979.77234665,9.243173796665872,9.065884390282983,47.27567298743069,105184391.66861056
 2006-08-06T02:00:00,0.0,0.0,0.0,0.0,0.0,32377.923389568547,116560524.20244676,215480802.1745218,8.10221803138098,7.901025689928506,59.094591234288366,116560524.20244676,4.0,186629.968777026,0.9999887368023116,186629.8470666665,0.9999767445249534,186629.8710719732,0.9999791098356502,186629.90657956648,0.9999826084041256,186629.2317043137,0.999916112228178,32993.238745258335,118775659.48293,219579952.42680725,8.104540201643776,7.899519958567414,59.094591234288366,119708808.30812952
 2006-08-06T03:00:00,0.0,0.0,0.0,0.0,0.0,25660.93937105261,92379381.7357894,171631018.07148644,9.295563770002966,9.13531355393147,47.27567298743069,92379381.7357894,4.0,235674.84192887045,0.9999927262525647,235674.7128635776,0.999984981667138,235674.73831995585,0.9999865091794032,235674.7759729971,0.9999887685469628,235674.06030785048,0.9999458254678628,26766.481339115475,96359332.82081573,179025341.82385194,9.30129364754705,9.134138489334104,47.27567298743069,97537705.95020896
 2006-08-06T04:00:00,0.0,0.0,0.0,0.0,0.0,29824.45785452624,107368048.27629444,199478358.566127,8.086642786976464,7.900392975004798,59.094591234288366,107368048.27629444,4.0,183302.63816208244,0.99998883855997,183302.5200268968,0.99997695462716,183302.54332734743,0.9999792985683944,183302.5777917757,0.9999827655289604,183301.92273678715,0.9999168701144792,30505.25045145768,109818901.62524766,204031782.14962557,8.090590928509746,7.90008917553109,59.094591234288366,110735413.82729252
 2006-08-06T05:00:00,0.0,0.0,0.0,0.0,0.0,21232.12697722834,76435657.11802202,142009281.7426462,9.891234068511777,9.758642063050605,41.36621386400186,76435657.11802202,1.0,0.0,0.999936166595784,0.0,0.999868201182296,0.0,0.9998816064192448,0.0,0.9999014343173112,0.0,0.9995245717783142,25022.10801244612,90079588.84480605,167358248.67406884,9.288987224956204,9.132726644997394,47.27567298743069,90079588.84480605
