version,0.4.1
 2006-08-06T06:00:00,0.0,0.0,0.0,0.0,0.0,11761.235286480574,42340447.031330064,78421575.046556,11.680191614524206,11.606970735454778,23.637836493715344,42340447.031330064,1.0,0.0,0.9998452419415212,0.0,0.9996804662168938,0.0,0.999712965947546,0.0,0.9997610368133594,0.0,0.9988473691879998,11777.426277647586,42398734.59953131,78529300.91579673,11.674225171031944,11.600903702864043,23.637836493715344,42398734.59953131
 2006-08-06T07:00:00,0.0,0.0,0.0,0.0,0.0,110699.30547186392,398517499.6987103,830846177.2022785,8.67769739792052,7.90174268386371,59.094591234288366,398517499.6987103,1.0,0.0,0.9997523497280648,0.0,0.9994886687707484,0.0,0.9995406761893788,0.0,0.999617601185129,0.0,0.9981555123084505,110751.2133221311,398704367.959672,832769683.3275216,8.677978269156645,7.900225925716028,59.094591234288366,398704367.959672
 2006-08-06T08:00:00,0.0,0.0,0.0,0.0,0.0,90812.07495440578,326923469.8358607,591042092.7985089,8.295233017596049,7.7432813061222845,59.094591234288366,326923469.8358607,1.0,0.0,0.9996557521352716,0.0,0.9992892207124876,0.0,0.9993615139616464,0.0,0.999468444050292,0.0,0.9974360579361736,90531.9096705728,325914874.8140621,590613569.3204226,8.29753894741179,7.745987354461516,59.094591234288345,325914874.8140621
 2006-08-06T09:00:00,0.0,0.0,0.0,0.0,0.0,140250.1539158518,504900554.0970665,917867971.4654504,7.523879702973423,6.666666666666689,70.91350948114604,504900554.0970665,1.0,0.0,0.9995497910771868,0.0,0.9990704396158224,0.0,0.9991649850557944,0.0,0.9993048287119451,0.0,0.9966468649104788,140840.00496979768,507024017.8912715,936227506.4820284,7.541034486149722,6.666666666666693,70.91350948114608,507024017.8912715
 2006-08-06T10:00:00,0.0,0.0,0.0,0.0,0.0,151530.7915238189,545510849.4857479,1084931130.2215574,8.064864864012945,7.051554939090956,66.18594218240297,545510849.4857479,1.0,0.0,0.9994339400616036,0.0,0.9988312384158988,0.0,0.998950112972166,0.0,0.999125942209159,0.0,0.9957840119419488,151969.62564486687,547090652.3215208,1092290045.7961936,8.072062170929243,7.051876936957117,66.18594218240297,547090652.3215208
 2006-08-06T11:00:00,0.0,0.0,0.0,0.0,0.0,164637.3976803748,592694631.6493492,1071118254.567023,7.667037706577248,6.66666666666669,70.91350948114604,592694631.6493492,1.0,0.0,0.9993129792727584,0.0,0.9985814869079852,0.0,0.9987257636507076,0.0,0.9989391656635958,0.0,0.9948831016201491,165375.38103691413,595351371.7328908,1082750122.579539,7.677904953605796,6.66666666666669,70.91350948114604,595351371.7328908
 2006-08-06T12:00:00,0.0,0.0,0.0,0.0,0.0,177930.65206750552,640550347.44302,1308939612.4676535,7.8892456959321215,6.66666666666669,70.91350948114604,640550347.44302,1.0,0.0,0.9991889832343442,0.0,0.9983254684257568,0.0,0.9984957847679022,0.0,0.9987477023642936,0.0,0.9939595849009178,178726.76433496608,643416351.6058779,1322346683.276138,7.901772919405434,6.66666666666669,70.91350948114604,643416351.6058779
 2006-08-06T13:00:00,0.0,0.0,0.0,0.0,0.0,181466.9327095388,653280957.7543398,1311706533.5601275,7.891822890278417,6.66666666666669,70.91350948114604,653280957.7543398,1.0,0.0,0.999061836329624,0.0,0.9980629442517358,0.0,0.99825996188619,0.0,0.9985513737865,0.0,0.9930126006761808,182045.3685499468,655363326.7798085,1323523325.0447524,7.902863911388547,6.66666666666669,70.91350948114604,655363326.7798085
 2006-08-06T14:00:00,0.0,0.0,0.0,0.0,0.0,191270.3490421844,688573256.5518638,1605155834.6324658,8.166052599089728,6.666666666666688,70.91350948114604,688573256.5518638,1.0,0.0,0.9989332160702672,0.0,0.9977973779965086,0.0,0.9980214063328718,0.0,0.9983527701897318,0.0,0.9920546429747236,191986.7595170671,691152334.2614416,1621035785.2276764,8.18089366163204,6.666666666666688,70.91350948114604,691152334.2614416
 2006-08-06T15:00:00,0.0,0.0,0.0,0.0,0.0,182131.9424435439,655674992.7967579,1385685376.176287,7.960953995466224,6.666666666666688,70.91350948114604,655674992.7967579,1.0,0.0,0.998806196293864,0.0,0.9975351163082844,0.0,0.9977858192395678,0.0,0.9981566379118147,0.0,0.991108605595778,182970.68622906556,658694470.4246359,1397659705.777237,7.972142656463981,6.666666666666688,70.91350948114604,658694470.4246359
 2006-08-06T16:00:00,0.0,0.0,0.0,0.0,0.0,190269.8411025789,684971427.9692842,1549171929.681147,8.113729839102461,6.666666666666688,70.91350948114604,684971427.9692842,1.0,0.0,0.9986773501050032,0.0,0.9972690835693744,0.0,0.9975468446485484,0.0,0.997957685455448,0.0,0.990148965181898,190853.2968985173,687071868.8346622,1563705961.7056284,8.12731253574301,6.666666666666688,70.91350948114604,687071868.8346622
 2006-08-06T17:00:00,0.0,0.0,0.0,0.0,0.0,178850.69908366946,643862516.7012099,1323243125.7956858,7.902608605738231,6.666666666666688,70.91350948114604,643862516.7012099,1.0,0.0,0.9985495342353536,0.0,0.9970051781626276,0.0,0.9973097810190718,0.0,0.9977603239234218,0.0,0.9891969985375108,179851.72281804765,647466202.1449715,1334171280.3642294,7.912819299725085,6.666666666666688,70.91350948114604,647466202.1449715
 2006-08-06T18:00:00,0.0,0.0,0.0,0.0,0.0,174113.5796889911,626808886.8803681,1255905292.650496,7.839690813037301,6.666666666666688,70.91350948114602,626808886.8803681,1.0,0.0,0.9984226498378912,0.0,0.9967431959955152,0.0,0.9970744450168306,0.0,0.9975644006852364,0.0,0.9882519694545956,174979.8503781178,629927461.3612239,1269774289.141705,7.852649119969762,6.66666666666669,70.91350948114604,629927461.3612239
 2006-08-06T19:00:00,0.0,0.0,0.0,0.0,0.0,158361.2336460391,570100441.1257409,1010379692.9825602,7.61029027700883,6.666666666666687,70.913509481146,570100441.1257409,1.0,0.0,0.9982996794302388,0.0,0.9964892951650643,0.0,0.9968463683997733,0.0,0.9973745210708008,0.0,0.9873360915855148,158971.87602005186,572298753.6721866,1010333414.710734,7.610246357845948,6.666666666666689,70.91350948114604,572298753.6721866
 2006-08-06T20:00:00,0.0,0.0,0.0,0.0,0.0,125421.54842390056,451517574.32604223,831461443.1110735,8.465412264620513,7.688885720177577,59.09459123428835,451517574.32604223,1.0,0.0,0.9981806102861442,0.0,0.9962434493949792,0.0,0.9966255275641632,0.0,0.9971906654294008,0.0,0.9864492701457096,125360.28707208658,451297033.4595118,830627916.7362208,8.464927188742115,7.689179584843342,59.09459123428835,451297033.4595118
 2006-08-06T21:00:00,0.0,0.0,0.0,0.0,0.0,94589.72580520864,340523012.8987514,627819114.4301431,7.840244775335431,7.253926872305485,65.00405035771718,340523012.8987514,1.0,0.0,0.9980671637285092,0.0,0.9960092127542662,0.0,0.9964151150952096,0.0,0.9970154916698402,0.0,0.985604325467994,95043.26947214831,342155770.0997342,636409834.2920375,7.847225904775347,7.2528831108729,65.00405035771718,342155770.0997342
 2006-08-06T22:00:00,0.0,0.0,0.0,0.0,0.0,99493.77978279033,358177607.21804494,612551545.8296673,7.238692582866018,6.666666666666694,70.9135094811461,358177607.21804494,1.0,0.0,0.9979556103522484,0.0,0.9957788850240956,0.0,0.9962082139621256,0.0,0.9968432411871584,0.0,0.9847734811169752,100489.2882550084,361761437.71803015,620285686.4321637,7.24591646570434,6.666666666666694,70.9135094811461,361761437.71803015
 2006-08-06T23:00:00,0.0,0.0,0.0,0.0,0.0,96195.05945416636,346302214.03499883,669120510.5530808,8.467746411455522,7.84284607934013,59.09459123428841,346302214.03499883,4.0,5853276.54492725,0.9999968496684564,5852886.983260995,0.9999427767650724,5852978.566456537,0.9999556613925554,5853087.120414533,0.9999747192480688,5849432.5419058185,0.9988255150376264,96935.594810705,348968141.3185379,681161470.7197076,8.477730093376175,7.84158130786209,59.0945912342884,378229803.075503
 2006-08-07T00:00:00,0.0,0.0,0.0,0.0,0.0,67812.10252715442,244123569.09775588,423401905.61466,7.062028153284101,6.666666666666693,70.91350948114605,244123569.09775588,4.0,246009.08469314972,0.9999954500168196,246009.0150095159,0.9999906055080232,246009.02875284935,0.9999915610203196,246009.0490825457,0.9999929743336752,246008.66270042845,0.9999661119371778,68995.80887991216,248384911.9676838,430799653.0192302,7.068937029400815,6.666666666666693,70.91350948114605,249614956.80792227
 2006-08-07T01:00:00,0.0,0.0,0.0,0.0,0.0,29705.650685759538,106940342.46873432,187857264.0933977,9.23893482438246,9.063532082659671,47.27567298743069,106940342.46873432,4.0,252225.0594937837,0.9999922994204408,252224.93561711707,0.9999841003735582,252224.96005177923,0.9999857175220542,252224.9961902483,0.999988109471981,252224.30930428667,0.9999426464420812,30707.38908022726,110546600.68881814,194192214.8444423,9.241129525332283,9.059811020234486,47.27567298743069,111807724.94947536
 2006-08-07T02:00:00,0.0,0.0,0.0,0.0,0.0,33700.72161819868,121322597.82551524,215139663.9841255,8.098798809235987,7.897924622969889,59.094591234288366,121322597.82551524,4.0,208917.3285491682,0.999988068502014,208917.18484605796,0.9999753646645156,208917.21318985912,0.9999778703206,208917.2551129245,0.9999815764761584,208916.458297214,0.9999111347586874,34539.552160074905,124342387.77626966,220494153.16261047,8.100505546581745,7.894631381782002,59.094591234288366,125386973.21626487
 2006-08-07T03:00:00,0.0,0.0,0.0,0.0,0.0,48094.155420538176,173138959.51393738,315306515.1188677,8.93472664071652,8.640298035108385,52.00324028617376,173138959.51393738,4.0,265339.9232311319,0.999992771264286,265339.7771088763,0.99998507460424,265339.8059299385,0.9999865926638876,265339.84855992784,0.99998883804993,265339.038311939,0.9999461607130646,48719.01444089229,175388451.98721224,320045146.47903967,8.934395310280712,8.635541130992188,52.00324028617376,176715150.38035405
 2006-08-07T04:00:00,0.0,0.0,0.0,0.0,0.0,23449.643679934365,84418717.24776371,153053682.77034178,11.271164656714154,11.128245612393265,23.63783649371534,84418717.24776371,4.0,189943.50362307412,0.999992739086864,189943.4364196649,0.9999850081665153,189943.4496754109,0.999986532983533,189943.469279537,0.9999887883645092,189943.09664478732,0.999945921057126,23499.54423217733,84598359.2358384,153379717.7244997,11.277395748618153,11.134172240325835,23.63783649371534,85548076.19148086
 2006-08-07T05:00:00,0.0,0.0,0.0,0.0,0.0,32596.32303158413,117346762.91370288,216942363.8212296,9.193751264929134,8.991186729401536,47.27567298743069,117346762.91370288,1.0,0.0,0.9999350646795184,0.0,0.9998659260214648,0.0,0.9998795626646624,0.0,0.9998997328393728,0.0,0.999516364757288,33763.708114148714,121549349.2109354,224705263.85258693,9.199396146808072,8.989582074058037,47.27567298743069,121549349.2109354
 2006-08-07T06:00:00,54106409.97247155,97233522.5817048,38822434.4358433,102628606.9237678,20678823.175763357,159419.9548174079,573911837.3426685,1651018346.308611,8.208899190208074,6.66666666666669,70.91350948114604,887381634.4322194,1.0,75939810.25510919,0.9998438773499304,107833514.52820908,0.9996776487021392,54730167.20072096,0.9997104350017716,125160927.86913954,0.9997589297362984,25086929.32915048,0.9988372057733872,159477.47742206315,574118918.7194273,1656101446.1327367,8.21364951692621,6.66666666666669,70.91350948114604,962870267.9017564
 2006-08-07T07:00:00,66868872.690180846,95733641.04014158,41972167.090064295,106091823.69424751,26880118.461397026,225869.68895488052,813130880.2375699,2834854215.044808,9.315669704934033,6.66666666666669,70.91350948114604,1150677503.213601,1.0,90779568.21813127,0.9997475665680756,104442522.09397514,0.9994787928313535,60640687.58537717,0.9995318047302209,128668914.23345643,0.999610215468582,27293602.022552885,0.9981198875556174,227169.54540889003,817810363.4720039,2856413586.762051,9.335833783542627,6.66666666666669,70.91350948114604,1229635657.625497
 2006-08-07T08:00:00,69234222.35513735,99168136.74407852,52236627.07137042,105180877.06457096,28270742.145666525,247190.9367611892,889887372.3402811,2967159262.298176,9.439414979065498,6.66666666666669,70.91350948114604,1243977977.7211049,1.0,98451003.52875689,0.999643063469652,104369806.8068993,0.9992630220294088,73033685.20393366,0.9993379799424892,131612395.55956732,0.9994488513777006,28518594.66129703,0.997341553345587,247848.97708277628,892256317.4979947,2977152511.0172367,9.448762144692118,6.66666666666669,70.91350948114604,1328241803.258449
 2006-08-07T09:00:00,74489816.2748997,107888391.25710964,60081888.30019942,112083567.94840212,29064043.129421275,258769.56682514623,931570440.5705264,2963554201.5848103,9.436042943225964,6.66666666666669,70.91350948114604,1315178147.4805586,5.0,6100917.509120617,0.9680453208964432,7022344.949070413,0.9235636212757162,4622947.872586136,0.9546903303097456,7665613.714003663,0.9383155694465598,2608909.456929378,0.8962094190658442,259425.58384546,933932101.843656,2972983281.806895,9.444862395865888,6.66666666666669,70.91350948114604,961952835.3453662
 2006-08-07T10:00:00,77104210.75047426,109515206.3863769,59764171.81103898,116053044.7237602,29473974.759124435,263445.0838556394,948402301.8803016,2898332607.7135963,9.375039385354157,6.66666666666669,70.91350948114604,1340312910.3110766,5.0,6082945.666532978,0.9127464869494902,6865309.077022657,0.7939464761425755,4482697.358595905,0.8782079814233903,7630579.238548716,0.8309087462580611,2597154.81127382,0.7197860327682539,264292.8405485469,951454225.9747688,2910077060.223385,9.386024073077476,6.66666666666669,70.91350948114604,979112912.1267428
 2006-08-07T11:00:00,79019195.31905408,107969244.31182323,59304094.965994366,115716373.02766734,29691605.130399656,269492.7811383071,970174012.0979056,2933322641.9277973,9.407766330120165,6.666666666666692,70.91350948114604,1361874524.8528442,5.0,6082724.367482219,0.8580491400119398,6583077.924425522,0.6696108936646669,4412822.120902468,0.8041392207327299,7467856.600256041,0.7263244392540452,2602386.8668023017,0.5450379103549984,270243.3553370255,972876079.2132914,2943531667.4729238,9.41731511734612,6.666666666666692,70.91350948114604,1000024947.09316
 2006-08-07T12:00:00,83221322.04596564,109903081.92397588,54935762.79181712,120551072.05684036,29795550.771095198,281368.02170556085,1012924878.1400194,3000414063.69188,9.470519704340091,6.66666666666669,70.91350948114604,1411331667.7297134,5.0,6250528.100514386,0.802539106660053,6598553.087925059,0.5473935856693403,4180603.125947695,0.732674934727659,7597051.993471388,0.6217753778048988,2351697.0474641835,0.3786802623918155,282080.1002127308,1015488360.7658308,3009766618.221062,9.479267775706887,6.66666666666669,70.91350948114604,1042466794.1211536
 2006-08-07T13:00:00,87154309.79804088,111236161.29495348,55486689.1889658,123592599.46962336,29894978.044698022,293474.27743030107,1056507398.749084,3120826529.0774217,9.583154384491772,6.66666666666669,70.91350948114604,1463872136.5453656,5.0,6382737.250382871,0.7454909594973976,6633058.491025507,0.4243536332407176,4184611.264723672,0.6627897004506337,7685868.113838463,0.5154023082554645,2304612.2957743597,0.2236161034877774,294185.8055168838,1059068899.8607816,3129982832.4368005,9.591719529809607,6.66666666666669,70.91350948114604,1086259787.2765265
 2006-08-07T14:00:00,94001154.2161296,113679845.65025494,53303684.44245104,130627684.98929064,29881446.606676467,310761.84541456803,1118742643.492445,3294348023.7273574,9.745481319811924,6.666666666666692,70.91350948114604,1540236459.3972476,5.0,6703556.355976489,0.687217296010402,6869852.599010034,0.3004503690354227,4090220.094955998,0.5943929304167078,8008370.412712963,0.4075695837813722,2079255.833301217,0.0775550117941068,311492.130440736,1121371669.5866494,3303493040.215788,9.754036846012438,6.66666666666669,70.91350948114604,1149122924.882606
 2006-08-07T15:00:00,93413036.57549742,112023188.805069,53459137.98889491,128482092.47234622,29511354.528570227,320171.4217654532,1152617118.3556314,3432456178.227253,9.87469121367042,6.66666666666669,70.91350948114604,1569505928.7260094,1.0,124597723.16136208,0.6610810159108221,113120095.82747167,0.2451731734636545,76833043.54636094,0.5651103284943346,153040156.970022,0.3594662722824494,30275457.992684845,0.0181632795150924,320861.9047306583,1155102857.0303698,3441063822.0685263,9.882744699910017,6.66666666666669,70.91350948114604,1652969334.5282714
 2006-08-07T16:00:00,121585553.55760708,95170310.69301789,66813317.2938557,111727939.24328856,27954372.22968953,295717.9116043127,1064584481.7755258,3236328635.892504,9.691203796498028,6.66666666666669,70.91350948114604,1487835974.7929845,1.0,145481594.14932787,0.6609550044825321,110617751.622452,0.2449129937431819,86999996.01500587,0.5648766116121703,141369265.19437504,0.3592716970031184,29988169.27480148,0.017224752265925,296281.1402876203,1066612105.0354332,3243704588.4727483,9.69810404418064,6.66666666666669,70.91350948114604,1581068881.2913952
 2006-08-07T17:00:00,97769543.91271175,72310583.32044469,54932172.46567323,88637068.2062926,21191960.250068467,231142.96896947952,832114688.2901263,2665982830.16983,9.15775125004478,6.66666666666669,70.91350948114604,1166956016.445317,4.0,241649070.7655962,0.7087127297299385,117708955.35926557,0.2940851993033566,130406510.97270204,0.6128649492889098,157077253.37918591,0.4080472340766663,33116482.627942808,0.0701677580690943,231392.79785844847,833014072.2904146,2669959646.34272,9.161469939896584,6.66666666666669,70.91350948114604,1512972345.395107
 2006-08-07T18:00:00,42767135.94405205,63665255.04962178,30988292.647545308,79816015.19369264,19122129.20989233,217969.80000144683,784691280.0052085,2644783261.349336,9.137920158303904,6.666666666666692,70.91350948114604,1021050108.0500128,4.0,232018536.58237216,0.8049954532460785,112896035.39337663,0.3932751150843498,125180262.17610957,0.7096985969406192,150701959.16156098,0.5063984490017501,31407388.00210123,0.17278214882975,218690.55180285728,787285986.4902861,2656479889.1503344,9.148858495882637,6.666666666666692,70.91350948114604,1439490167.8058066
 2006-08-07T19:00:00,37258137.45375808,63965109.88925407,30693034.667201005,78073994.62703557,17384675.85287096,217944.8700301124,784601532.1084044,2760494422.355916,9.2461259063192,6.66666666666669,70.91350948114604,1011976484.598524,4.0,225510866.19270957,0.8979395568604104,109627821.1629568,0.4889044233291257,121644027.17802714,0.8031509771084814,146377737.48107302,0.6012518980965252,30504229.813096903,0.2696701460058779,218560.92682407025,786819336.5666528,2770802350.644073,9.255766203854122,6.66666666666669,70.91350948114604,1420484018.3945162
 2006-08-07T20:00:00,0.0,0.0,0.0,0.0,0.0,33989.10412298932,122360774.84276156,227333242.1550833,8.555047168240817,8.342784894129382,53.185132110859534,122360774.84276156,4.0,140666889.96256986,0.9821286289911454,106911296.59444876,0.5835314904176123,118715429.21564272,0.8957048877485376,142787884.31925374,0.6951377395513498,29733052.869708627,0.3654829067758949,35291.38984841181,127049003.45428252,236043469.85338676,8.498667016929565,8.278271173949788,54.02934055706364,665863556.4159063
 2006-08-07T21:00:00,0.0,0.0,0.0,0.0,0.0,32701.965570232875,117727076.05283836,220470023.67271197,9.333401963467889,9.127546321501296,47.27567298743069,117727076.05283836,4.0,231742.1005584559,0.9999909809712116,106047219.47245848,0.6824467946932247,74352986.00151955,0.9838703916153024,141670592.45541626,0.7933140831072407,29478216.83584545,0.465575980591872,33303.02044286067,119890873.5942984,224519368.79466704,9.337155166799883,9.127517824275674,47.27567298743069,471671630.4600966
 2006-08-07T22:00:00,0.0,0.0,0.0,0.0,0.0,38561.56491903222,138821633.70851597,259622047.32358316,8.142950129394885,7.900538972466587,59.094591234288366,138821633.70851597,4.0,177620.8454864964,0.999990817608917,106174086.98584343,0.7793787088796056,177620.77420745816,0.9999829691652266,141880917.65005973,0.8895591212315406,29497543.948078576,0.5635927997431952,39550.39031604157,142381405.13774967,266286308.33729905,8.1486817778569,7.900046917652907,59.094591234288366,420289195.3414254
 2006-08-07T23:00:00,0.0,0.0,0.0,0.0,0.0,27534.69054962498,99124885.97864991,184163444.01820785,9.309236564921902,9.137283859066526,47.27567298743069,99124885.97864991,4.0,237420.5579948571,0.9999908451109868,106652033.77228186,0.8751661981966157,237420.43352866863,0.9999830201740764,101525421.96054368,0.9792863022768034,29613784.905346744,0.6603651226001269,28037.46824302493,100934885.67488976,187526230.00722003,9.311521298094997,9.136428265089206,47.27567298743069,339200967.3045856
 2006-08-08T00:00:00,0.0,0.0,0.0,0.0,0.0,34034.3304968402,122523589.7886247,231078285.0880488,8.11785410126497,7.902097152281034,59.094591234288366,122523589.7886247,4.0,173826.82077808338,0.9999909879384028,90382478.01955374,0.9684260428604148,173826.7512946255,0.9999832850800364,173826.7765463375,0.9999860844018164,29206869.95095441,0.756821324399115,34977.0273573025,125917298.48628898,237470944.18248585,8.12356506931664,7.90183841595331,59.094591234288366,246028126.80541617
 2006-08-08T01:00:00,0.0,0.0,0.0,0.0,0.0,25544.70152663822,91960925.49589758,175474306.22932148,9.300931592381083,9.137092725529294,47.27567298743069,91960925.49589758,4.0,218177.04759584987,0.9999912867942286,218176.91185315343,0.9999820095726808,218176.93862628328,0.9999838393762044,218176.97822777968,0.9999865458675464,28917747.48633626,0.8533302241312751,26084.558535167725,93904410.7266038,179182747.83847338,9.303853124770516,9.136551265786393,47.27567298743069,123694866.08924311
 2006-08-08T02:00:00,0.0,0.0,0.0,0.0,0.0,31138.646731480043,112099128.23332818,215611275.6869561,8.10279597863476,7.901481867864322,59.094591234288366,112099128.23332818,4.0,162852.94515655978,0.999991313746257,162852.86729980662,0.9999820652213732,162852.88265602538,0.9999838893648773,162852.90536916963,0.9999865874843948,28701881.78298796,0.949643388502676,32072.745741641964,115461884.66991106,222074064.73527652,8.108718618339527,7.901369530980163,59.094591234288366,144815178.0533806
 2006-08-08T03:00:00,0.0,0.0,0.0,0.0,0.0,20961.518106659885,75461465.18397558,146974172.80734247,9.900137595093732,9.76290960961846,41.36621386400186,75461465.18397558,4.0,203891.0166506153,0.9999916409292148,203890.89447743475,0.999982740766216,203890.91857484417,0.9999844962001602,203890.95421719883,0.9999870926902816,2289073.310322609,0.9999377420300988,24439.234682475697,87981244.85691251,171336336.83878687,9.295717043893006,9.135742047811696,47.27567298743069,91085881.95115522
 2006-08-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.133333333743552,14.133333333743552,0.0,0.0,4.0,153016.03023756808,0.9999886691472196,153015.92674794767,0.999976604835378,153015.94716008045,0.9999789843538796,153015.9773514091,0.9999825039373436,153015.40351081354,0.9999156083362052,0.0,0.0,0.0,14.073747579901111,14.073747579901111,0.0,765079.2850078188
 2006-08-08T05:00:00,0.0,0.0,0.0,0.0,0.0,23669.47351890072,85210104.66804262,166820873.60056457,9.908619809841316,9.75285812008352,41.36621386400186,85210104.66804262,1.0,0.0,0.999942137111802,0.0,0.9998805286926644,0.0,0.9998926801004784,0.0,0.9999106534400348,0.0,0.9995690399035538,27946.976868804395,100609116.7276958,196968432.4421442,9.311040804090048,9.127129508634606,47.27567298743069,100609116.7276958
 2006-08-08T06:00:00,23066359.334106207,43909854.06314933,27285716.19730848,52349417.21059925,14865679.212571666,160655.78785585528,578360836.2810789,1805131973.7037325,8.35297210602976,6.66666666666669,70.91350948114604,739837862.2988139,1.0,27846680.71475854,0.9998577073157984,69540334.34083587,0.9997062038633856,42212603.624196425,0.9997360858220734,82355147.19308202,0.9997802846999584,18330159.70781558,0.998940210715068,160459.9384263663,577655778.3349186,1801268584.6259744,8.349358980170907,6.66666666666669,70.91350948114604,817940703.9156071
 2006-08-08T07:00:00,52316666.518661655,59016312.78805076,31450117.304846115,68324277.254894,19586094.77019684,193727.204679739,697417936.8470603,2451307153.1175184,8.956993878942052,6.66666666666669,70.91350948114604,928111405.4837098,1.0,70567000.90752234,0.9997705020109046,77424847.57926132,0.9995261483544609,44946763.71523509,0.9995743437305452,94683256.2232236,0.999645630273855,22788479.44779141,0.9982907096656348,194205.8540416958,699141074.5501049,2459736940.496126,8.964876283810748,6.666666666666692,70.91350948114604,1009551422.4231386
 2006-08-08T08:00:00,59347417.88328034,63790007.567260064,39556996.82245155,69268965.91265705,22249108.591926705,205185.24073354443,738666866.64076,2521365928.948324,9.022502554659722,6.66666666666669,70.91350948114604,992879363.4183356,1.0,80553413.4901942,0.999675490243482,85859261.82466862,0.9993299745992308,59112148.08765724,0.999398122777,95842436.6859336,0.9994989218249724,25962628.906230144,0.9975830664468612,205626.84008805195,740256624.316987,2528830207.365501,9.0294823027236,6.66666666666669,70.91350948114604,1087586513.3116708
 2006-08-08T09:00:00,63293548.28814922,72928435.43466946,44732300.68124679,77099791.84534138,27605949.558971744,226365.65567664625,814916360.4359264,2724393512.785047,9.212364134385746,6.66666666666669,70.91350948114604,1100576386.2443051,5.0,5219083.057275772,0.9724112735847098,5456959.093656799,0.9407730975138504,3860065.766377703,0.9619310930242884,6248696.808514523,0.9491953350286636,2306082.7279258287,0.9082614490382732,226866.1556662465,816718160.3984873,2732329356.248657,9.21978578592914,6.66666666666669,70.91350948114604,839809047.8522379
 2006-08-08T10:00:00,67781492.76393718,86215750.14556128,49490200.86362742,92656415.80554494,28859742.965640843,253839.50946032,913822234.057152,2933937912.385909,9.408341903964208,6.66666666666669,70.91350948114604,1238825836.6014636,5.0,5582683.549946212,0.9236377245109124,5884725.826497754,0.8346072819804912,4070030.7140269903,0.8954180324805844,6690294.907671878,0.8589726303193358,2487964.8727588244,0.7453629528458255,254400.61717073107,915842221.8146316,2942121540.7748947,9.415996291515878,6.666666666666692,70.91350948114604,940557921.6855336
 2006-08-08T11:00:00,73084480.11830348,93628195.8146634,52556840.47956813,104343700.75249328,29724027.47537568,274359.73248535296,987695036.9472704,3019284064.9775105,9.488170191516073,6.66666666666669,70.91350948114604,1341032281.5876744,5.0,5884948.387164761,0.8716700392305198,6020101.973222251,0.722998840183872,4167189.660359647,0.8262583320884328,7042295.334040038,0.7627369829226435,2577943.976862184,0.5742391347956849,275181.7457498565,990654284.6994834,3030437166.010393,9.498602578842654,6.666666666666692,70.91350948114604,1016346764.0311322
 2006-08-08T12:00:00,77242993.82859504,92268272.3288752,48438484.677593485,106697722.22525668,29912138.83316511,284944.6047444536,1025800577.0800332,3056020622.0656524,9.522533039451966,6.66666666666669,70.91350948114604,1380360188.9735186,5.0,6018449.54160301,0.8179062623290577,5798820.893878991,0.613592451125088,3925746.01463486,0.758963116495288,6990582.414165045,0.6651003457480961,2258521.3655590974,0.4121138000169241,285811.6036249715,1028921773.0498974,3067397671.052871,9.533175137430378,6.66666666666669,70.91350948114604,1053913893.2797382
 2006-08-08T13:00:00,77409615.34811187,91899081.93467198,47823689.91261649,106252635.7875524,29679260.26245484,282210.39942418825,1015957437.9270777,3029931205.884255,9.49812941933957,6.66666666666669,70.91350948114604,1369021721.1724854,5.0,5995422.317000428,0.7636847278182101,5765631.271920386,0.506153197993744,3872997.694400236,0.6936296222170321,6915944.011740492,0.5684528618880915,2144358.335320932,0.2648437588700488,283004.2916608802,1018815449.9791688,3040398964.7812037,9.50792080261923,6.66666666666669,70.91350948114604,1043509803.6095514
 2006-08-08T14:00:00,76835234.0200203,89150728.66817084,44533495.18099324,103701786.3596133,26220947.47418876,281028.8241989958,1011703767.1163847,3039354216.21453,9.506943533145842,6.66666666666669,70.91350948114604,1352145958.8193712,5.0,5943252.310702159,0.7106034376345356,5621939.697596013,0.4014528180045309,3701748.245330057,0.6313498413492172,6756200.271306951,0.4745455578106075,1891073.2381979965,0.1316875602927722,281761.15604145714,1014340161.7492456,3049081901.0245423,9.516042716487148,6.666666666666692,70.91350948114604,1038254375.5123788
 2006-08-08T15:00:00,77950316.13531026,86406680.76431304,44853734.3332397,101502082.6328506,25393616.8069271,285848.7087862024,1029055351.6303288,3132894961.1321096,9.594443045081151,6.66666666666669,70.91350948114604,1365161782.3029692,1.0,108768416.4431805,0.6877269122943352,109842911.06496218,0.3570138623091827,67454078.73402043,0.6048127419463563,134720471.6280986,0.4346098575899538,28782686.581940703,0.0773916646750281,286535.29367478105,1031527057.229212,3142033793.4446564,9.602991918523648,6.66666666666669,70.91350948114604,1481095621.6814144
 2006-08-08T16:00:00,100551116.66340557,68706745.30877559,54270070.18990074,86078583.53695321,21100601.088058263,246284.35149905315,886623665.3965914,2959700691.315845,9.432441302064078,6.66666666666669,70.91350948114604,1217330782.1836848,1.0,121647539.64552228,0.6876112856476224,90007537.81501122,0.3567751243706549,71869778.52488904,0.6045982860058791,106577863.81973866,0.4344313175369796,23672491.679601517,0.076530482795397,246725.59546690772,888212143.6808679,2966324295.443995,9.438636734842987,6.66666666666669,70.91350948114604,1301987355.1656306
 2006-08-08T17:00:00,92315558.05641107,58890343.17815192,50316269.69712269,73264645.5725033,19315472.61732401,230219.57750098765,828790479.0035554,2825635620.4541874,9.307047666312014,6.66666666666669,70.91350948114604,1122892768.1250684,4.0,232996582.3741954,0.7381830595892674,113287118.546559,0.408509527733173,125712231.04627389,0.6553857919044469,151306813.5830808,0.4858995500766248,31539055.178487595,0.1300695840502651,230484.3820022697,829743775.2081711,2829802071.350649,9.310944458375086,6.666666666666692,70.91350948114604,1484585575.9367676
 2006-08-08T18:00:00,46422516.11219418,60618661.20012772,32115571.381124634,79042199.04487333,21349909.02309463,252727.25029913796,909818101.0768968,3007658815.286193,9.477297199181764,6.66666666666669,70.91350948114604,1149366957.838311,4.0,241466938.85031283,0.8331432542130889,117305780.99440242,0.5056291503170135,130252381.7092025,0.7507861798167944,156702816.41246706,0.5825054731073029,32677029.267725453,0.2292025517268388,253359.888204846,912095597.5374455,3017093235.296814,9.486121922890616,6.66666666666669,70.91350948114604,1590500544.7715557
 2006-08-08T19:00:00,41697923.793758,57750042.706034034,30663334.705209076,72193803.3907195,20855038.26827504,255152.1105810412,918547598.091748,3095888838.725195,9.559826091444815,6.66666666666669,70.91350948114604,1141707740.9557438,4.0,238839774.93559504,0.9240964894482854,115932458.02186257,0.5985283854979118,128807933.08771856,0.8421285517502776,154898528.16819027,0.6749424082450468,32272124.746525813,0.3235519010171299,255984.7111180718,921544960.0250586,3108420559.3099384,9.571548558437774,6.66666666666669,70.91350948114604,1592295778.9849503
 2006-08-08T20:00:00,0.0,0.0,0.0,0.0,0.0,31704.80940505092,114137313.85818332,196362324.21170533,8.51554724768453,8.33220502621199,53.185132110859534,114137313.85818332,4.0,97831217.4312855,0.9930305891650468,113510966.51636496,0.6868877534173178,126199243.06365,0.9290726544092872,151693981.2202904,0.7628806020001359,31574769.67431897,0.4132475827850317,33538.32430204139,120737967.48734896,207690830.11426127,8.374441867405304,8.180521651354615,55.15495181866913,641548145.3932588
 2006-08-08T21:00:00,0.0,0.0,0.0,0.0,0.0,28288.3785720795,101838162.8594862,176086336.1804441,9.293202706537343,9.128792066637011,47.27567298743069,101838162.8594862,4.0,292068.4987734463,0.9999898616369688,112956039.1275454,0.7814486832300883,38765835.81631321,0.9971465386725318,150981604.46503273,0.8570130630196601,31399098.01164424,0.5091647151255039,28941.45250116395,104189229.0041902,180151517.75790468,9.295883145584956,9.12767618126437,47.27567298743069,438583874.9234992
 2006-08-08T22:00:00,0.0,0.0,0.0,0.0,0.0,55988.997750576185,201560391.90207416,348514053.4015891,8.227518555997092,7.902084929281044,59.09459123428838,201560391.90207416,4.0,260161.9078863677,0.9999919939117334,112903752.72277395,0.8729754934330048,260161.8021467101,0.9999851508866028,150943622.46690652,0.948150090989156,31362373.768440694,0.6019144178669205,57140.50074200679,205705802.6712244,355681800.4799587,8.23286523472815,7.9007381187462995,59.09459123428838,501435875.3393786
 2006-08-08T23:00:00,0.0,0.0,0.0,0.0,0.0,36661.68722642098,131982074.01511551,228207571.72224528,9.092057940883318,8.878970704176732,47.27567298743069,131982074.01511551,4.0,255253.22578834312,0.999994195474252,104116579.36356208,0.96351830776426,255253.15037421943,0.9999892341855128,16035513.217139406,0.9998286078495284,31333255.8873964,0.693987093864134,37230.843741458106,134031037.4692492,231750393.5630501,9.097973092558597,8.881577538478648,47.27567298743069,286026892.31350964
 2006-08-09T00:00:00,0.0,0.0,0.0,0.0,0.0,33523.830348349555,120685789.25405838,210545922.92059016,8.092935571851823,7.896351152626539,59.094591234288366,120685789.25405838,4.0,218346.27403041275,0.9999897263267848,218346.15175232952,0.9999787876269512,218346.1758708313,0.9999809451340664,218346.21154284663,0.999984136336976,31091375.9486469,0.7887508820509307,34523.58679906866,124284912.47664715,216818485.88397583,8.099002687212772,7.896560807156018,59.094591234288366,156249673.2384905
 2006-08-09T01:00:00,0.0,0.0,0.0,0.0,0.0,25776.817389727177,92796542.60301784,164392835.53718802,9.28973630445646,9.13624490086589,47.27567298743069,92796542.60301784,4.0,273187.3596672784,0.999990097604728,273187.1668456054,0.9999795542160832,273187.2048765578,0.9999816337535384,273187.2611287479,0.9999847096302912,30700655.78841861,0.8814167317166196,26330.82480810265,94790969.30916956,167923884.6434991,9.292468411799092,9.135679673512485,47.27567298743069,126584374.09010634
 2006-08-09T02:00:00,0.0,0.0,0.0,0.0,0.0,48773.32007435207,175583952.26766747,309876272.1500969,8.190935524097341,7.901585226292279,59.094591234288366,175583952.26766747,4.0,240263.5676230156,0.9999919847967615,240263.4452741056,0.999983450760249,240263.46940593308,0.9999851339808123,240263.5050995936,0.9999876236589792,25638401.69033981,0.9714788113667296,55818.04730976906,200944970.31516865,354608115.9964125,8.232416220663184,7.901291610763278,59.094591234288366,227544425.9929111
 2006-08-09T03:00:00,0.0,0.0,0.0,0.0,0.0,33855.64761692812,121880331.42094123,215514800.6645029,9.071400346971108,8.870166007384308,47.27567298743069,121880331.42094123,4.0,242652.7448877772,0.9999943725264664,242652.65770519312,0.9999883807801336,242652.67489979917,0.9999895625691524,242652.70033427628,0.9999913105719884,242652.21692058584,0.9999580868392096,34014.003371692954,122450412.13809463,216538094.7748615,9.076379492397388,8.874190123664434,47.27567298743069,123663675.13284226
 2006-08-09T04:00:00,0.0,0.0,0.0,0.0,0.0,27383.75311011357,98581511.19640884,175896919.63180637,8.670370589377839,8.506138671497002,53.185132110859534,98581511.19640884,4.0,204645.29501889404,0.999990068452534,204645.1843338692,0.99997949402464,204645.2061644896,0.999981579684158,204645.2384551833,0.9999846646161492,204644.6247168497,0.9999260302970155,31498.780720885134,113395610.59518649,202329406.00516707,8.08277480736103,7.8938626775540115,59.094591234288366,114418836.14387578
 2006-08-09T05:00:00,0.0,0.0,0.0,0.0,0.0,22167.924964637245,79804529.87269405,142393546.28378546,9.907778938598607,9.77482814689961,41.36621386400186,79804529.87269405,1.0,0.0,0.9999306804828892,0.0,0.999856873834144,0.0,0.9998714311738852,0.0,0.9998929631654212,0.0,0.9994837114649794,25582.91915417909,92098508.9550447,164329434.9140068,9.287655478995651,9.134223276493652,47.27567298743069,92098508.9550447
 2006-08-09T06:00:00,31798869.97983806,37843651.89804317,24838326.148371,44508658.30387581,15925530.98492603,162396.642483061,584627912.9390197,1600868300.0671096,8.16202966812716,6.66666666666669,70.91350948114604,739542950.2540737,1.0,70449737.67974557,0.9998327742142878,80416212.99241239,0.999654723712184,47967131.8004126,0.9996898417089276,101073956.97648773,0.9997417852935424,20497063.962557036,0.9987545101362328,162355.7625029684,584480745.0106863,1599730818.629357,8.160966737133554,6.66666666666669,70.91350948114604,904884848.4223017
 2006-08-09T07:00:00,56215900.84204933,50804350.36709931,29413334.40910483,60077610.41022459,23238907.41196392,227982.5714470396,820737257.2093425,2802884218.5158653,9.28577088953813,6.66666666666669,70.91350948114604,1040487360.6497846,1.0,83267066.7179255,0.9997342913189556,77869751.53144708,0.9994513830110542,47117876.13264456,0.999507182758419,101521291.78931408,0.9995897170476016,26740874.565449,0.9980210141184468,228478.464649603,822522472.7385708,2810739291.490949,9.293117616509,6.66666666666669,70.91350948114604,1159039333.475351
 2006-08-09T08:00:00,65490271.83794719,66152075.40869819,40687669.94141081,70739327.94920735,26996290.282501288,250101.6192396705,900365829.2628137,2992048324.845308,9.46269492499181,6.666666666666692,70.91350948114604,1170431464.6825786,1.0,91887082.3720384,0.9996280326717398,89384772.52442896,0.9992319874728433,63631650.35168044,0.9993101019057749,104054475.57484607,0.9994256421994394,28947106.907928526,0.997229604662772,250732.75397876545,902637914.3235556,3001556271.015227,9.471588305257562,6.66666666666669,70.91350948114604,1280543002.054478
 2006-08-09T09:00:00,68683198.55870153,79749931.5968064,49601948.38387147,84278395.16254497,29273372.65110792,264726.45789083425,953015248.4070032,3014261157.580361,9.483471925938929,6.66666666666669,70.91350948114604,1264602094.7600355,5.0,5820573.425276386,0.9690431736834734,5710677.3144200165,0.9374288023563252,4152176.14890492,0.9586848368724136,6577065.056724498,0.9461423407265772,2506347.708849609,0.8983454178222324,265389.9812615015,955403932.5414052,3023662783.181981,9.492265970395168,6.66666666666669,70.91350948114604,980170772.1955808
 2006-08-09T10:00:00,70613769.25796415,86630802.17760815,49740325.50401438,93231239.54983924,29569669.76865321,267015.3404593258,961255225.653573,2923714835.6636004,9.39877985478944,6.66666666666669,70.91350948114604,1291041031.9116523,5.0,5840464.391262331,0.9165455746281184,5773244.433417736,0.8304472402085782,4047935.6740541225,0.8902049503445918,6675577.234017976,0.8539632240157076,2440179.021497886,0.7321926421884614,267765.7943498639,963956859.65951,2934002193.695723,9.408401832801196,6.66666666666669,70.91350948114604,988734260.4137602
 2006-08-09T11:00:00,73820956.25990331,88779445.9471297,50369817.21562299,98687254.67213076,29788391.577239323,276744.62653709605,996280655.533546,3002454513.7250843,9.47242904106544,6.66666666666669,70.91350948114604,1337726521.2055717,5.0,5905867.56589177,0.8637126785751373,5753112.895109578,0.7233092113636209,4032104.313518511,0.8230349129609017,6744880.435791923,0.7606521651756643,2493661.688189249,0.5672969712110775,277705.041620395,999738149.833422,3015330720.2509,9.484473052887015,6.666666666666688,70.91350948114604,1024667776.7319232
 2006-08-09T12:00:00,77079065.05444083,90873472.7896391,46129310.983912095,103423564.60480236,29853871.282327723,284626.38714436936,1024654993.7197295,3022951944.4892845,9.491601194576091,6.66666666666669,70.91350948114604,1372014278.434852,5.0,6033428.316333505,0.8098206292564148,5742807.567925635,0.6164937813386646,3815035.0462727807,0.7575459066568895,6849443.333311078,0.6660682581371564,2164739.2774281483,0.4101956178476029,285593.7250628324,1028137410.2261966,3035558956.436656,9.503393556996167,6.66666666666669,70.91350948114604,1052742863.767468
 2006-08-09T13:00:00,78520497.0127646,92416047.8921482,46264483.27503815,106726782.45872667,29697790.53406316,289451.1794386739,1042024245.979226,3039559277.2101464,9.507135395786763,6.66666666666669,70.91350948114604,1395649847.1519666,5.0,6043635.290287291,0.7554436975286012,5748086.577499341,0.5096495716506829,3789469.076282169,0.6941239060445281,6917610.101014535,0.5702290178739101,2101019.1931560384,0.2685378018529696,290362.95330313774,1045306631.8912956,3051255645.78335,9.518076071283868,6.66666666666669,70.91350948114604,1069906452.1295352
 2006-08-09T14:00:00,77300426.75093333,89516768.1644987,43050082.674276456,102922496.48513743,25202287.73283448,283889.0006811667,1022000402.4522004,2933896667.997837,9.40830450477651,6.66666666666669,70.91350948114604,1359992464.2598808,5.0,5970528.73113688,0.7017290252658688,5545385.01484204,0.4055010278778666,3617974.465469867,0.6327359249026311,6659369.815520691,0.4766032984881506,1833099.8009964984,0.1371989149766097,284734.6295465315,1025044666.3675134,2944711980.318265,9.41842038520451,6.666666666666689,70.91350948114604,1048671024.1954796
 2006-08-09T15:00:00,74565917.89035894,84760535.239947,41455602.73469144,98090070.69007976,23212457.6417409,276678.32939439715,996041985.8198296,2850729612.576538,9.33051678336509,6.666666666666689,70.91350948114604,1318126570.0166478,1.0,115869990.83458926,0.6789210415407436,110191412.2676517,0.3619278616456353,70408277.37898506,0.6070318529109429,142441847.5669714,0.4375248962235456,29728460.863211293,0.085220224795175,277456.45167690393,998843226.036854,2860777211.8333583,9.339914096487847,6.666666666666689,70.91350948114604,1467483214.948263
 2006-08-09T16:00:00,114974476.21883804,84482863.56482594,57190154.595890924,98746183.95644152,23266167.259105504,285241.0899959562,1026867923.9854424,3049641308.004697,9.516569432027064,6.66666666666669,70.91350948114604,1405527769.5805445,1.0,145937376.40596825,0.678793230254771,107818519.47124562,0.3616639657029507,79668065.04994655,0.6067947977829412,136779790.7464551,0.4373275417692134,28486017.71918379,0.0842682922898114,285989.8604316451,1029563497.5539224,3059437370.107805,9.525732648104654,6.666666666666692,70.91350948114604,1528253266.946722
 2006-08-09T17:00:00,114145549.67802577,77872505.52208276,57213405.44736535,94946657.715899,22631759.424306285,285134.2440483366,1026483278.574012,3158033914.5054994,9.617959995217705,6.666666666666689,70.91350948114604,1393293156.361691,4.0,256678952.3126502,0.725400566025356,124801079.3690077,0.4092339307749588,138477677.1236065,0.6535322882689926,166680074.8983789,0.4846812343247494,34769187.368645445,0.1331115093513677,285758.94369462825,1028732197.3006614,3166459064.0487576,9.625841301786329,6.666666666666692,70.91350948114604,1750139168.3729503
 2006-08-09T18:00:00,49718803.49105859,63694788.91729887,31754945.699282568,81210670.12098117,20319663.408556357,257002.7659290592,925209957.3446132,2910235108.7723866,9.38617333544791,6.66666666666669,70.91350948114604,1171908828.9817903,4.0,249530905.85627604,0.8168071810603864,121220741.43394116,0.5025806304066677,134595853.24103832,0.7452723369687374,161932770.44694927,0.5775635739824067,33770631.25926961,0.2281695333056277,258229.097104918,929624749.577705,2927806636.8072205,9.402608219560047,6.66666666666669,70.91350948114604,1630675651.8151796
 2006-08-09T19:00:00,40238012.090300605,55290434.60809106,28121378.439108383,67637566.17994092,18283846.627174005,242674.63730934417,873628694.3136389,2796180824.824285,9.279499349472896,6.666666666666692,70.91350948114604,1083199932.2582538,4.0,244616247.73793468,0.9065154609999894,118733041.91566873,0.5941142696820326,131920020.77563833,0.8352957173307881,158641978.19092134,0.6686592184063808,33052764.571249586,0.3210800749033361,243640.2743807705,877104987.770774,2810545489.380944,9.292933887548624,6.66666666666669,70.91350948114604,1564069040.9621866
 2006-08-09T20:00:00,0.0,0.0,0.0,0.0,0.0,35858.2149337926,129089573.76165336,210278709.7025893,8.44297102958814,8.2466342657177,54.3670239355453,129089573.76165336,4.0,153856628.10666284,0.9836718345417712,118130558.9162687,0.6804859108570008,131340167.7257116,0.9203126881481116,157869811.74446145,0.7546385612786799,32860697.36421455,0.4086873947557465,37841.86529230017,136230715.0522806,221911174.91755348,8.394267052746853,8.187067582139198,55.15495181866913,730288578.9095998
 2006-08-09T21:00:00,0.0,0.0,0.0,0.0,0.0,63205.32115656295,227539156.16362664,367459798.9407714,8.238986320037313,7.895860156637162,59.094591234288366,227539156.16362664,4.0,347506.72885198344,0.999991672189901,118732780.21511328,0.7711438161779597,56592492.66361772,0.9934688741833704,158706468.45221624,0.8449086694218969,33005108.3087968,0.5005517655345059,64136.6015004298,230891765.40154725,372800300.7851055,8.240735374021304,7.89262173638133,59.094591234288366,598276121.7701434
 2006-08-09T22:00:00,0.0,0.0,0.0,0.0,0.0,88421.9585838451,318319050.9018424,641693823.3892442,8.258420624253517,7.65911487422596,59.09459123428835,318319050.9018424,4.0,284235.6285931732,0.9999964239058572,117668806.58686475,0.8588819616713484,284235.584579519,0.9999933673192598,157316544.211892,0.9322962273160376,32685822.53088195,0.5893645440864385,89229.76377900124,321227149.60440445,650335060.6394598,8.26769544246512,7.660317156332295,59.09459123428835,629466794.1472158
 2006-08-09T23:00:00,0.0,0.0,0.0,0.0,0.0,28796.49894705489,103667396.2093976,174485033.03094387,9.262796321592766,9.099881064507455,47.27567298743069,103667396.2093976,4.0,290071.4060168758,0.9999893274550984,115090063.01298386,0.952228012633021,290071.2479764172,0.9999802053357144,42191005.64882951,0.99808698346817,31948339.31036198,0.6838033619243197,29539.906645589715,106343663.924123,178982447.39734232,9.267472082459228,9.100356911030602,47.27567298743069,296153214.55029166
 2006-08-10T00:00:00,0.0,0.0,0.0,0.0,0.0,70465.52617186798,253675894.2187248,436852108.3066871,7.56887273133712,7.160947717251638,66.18594218240297,253675894.2187248,4.0,248702.67383712967,0.9999912597046898,8944076.21939369,0.9998496987724664,248702.5652154068,0.9999837891324872,248702.60469040973,0.9999865040383678,31447063.877173383,0.7750135419797172,68868.5909784535,247926927.52243263,430366989.485454,7.809350279798276,7.407477355085806,63.82215853303144,289064175.4627426
 2006-08-10T01:00:00,0.0,0.0,0.0,0.0,0.0,25245.47554474558,90883711.96108408,158520854.21709394,9.143907429667566,8.995899028817446,47.27567298743069,90883711.96108408,4.0,264177.6609611253,0.9999936973506516,264177.5512537018,0.999986986723601,264177.5728924025,0.9999883103018896,264177.6048970995,0.9999902680274784,31078684.05507985,0.866074626586372,25880.7713789366,93170776.96417177,162507126.15918672,9.150243318789023,8.998512543101846,47.27567298743069,125306171.40925594
 2006-08-10T02:00:00,0.0,0.0,0.0,0.0,0.0,32862.057359750885,118303406.4951032,207818244.86485785,8.093061709329103,7.899024434737367,59.094591234288366,118303406.4951032,4.0,213842.97283128585,0.9999898242341536,213842.85461142505,0.9999789897793444,213842.87793003037,0.9999811267255716,213842.91241905984,0.9999842875165464,30479560.8153576,0.9597639267854696,34040.62674157766,122546256.26967958,215271467.21491945,8.099993643802929,7.898996489727395,59.094591234288366,153881188.70282897
 2006-08-10T03:00:00,0.0,0.0,0.0,0.0,0.0,24915.284970508004,89695025.89382881,160007647.18029088,9.285645848187302,9.136249206028872,47.27567298743069,89695025.89382881,4.0,267932.2311090287,0.9999902108215823,267932.04321275465,0.999979787978448,267932.0802728838,0.9999818437399705,267932.1350886865,0.9999848844493638,267931.0932209007,0.9999270906550568,25542.501806764874,91953006.50435355,164031576.5016622,9.288913128044465,9.135758973971967,47.27567298743069,93292666.0872578
 2006-08-10T04:00:00,0.0,0.0,0.0,0.0,0.0,27533.688517171115,99121278.661816,177917847.51376715,8.68408579542279,8.517966832756045,53.185132110859534,99121278.661816,4.0,201068.98372999023,0.9999901500420078,201068.87621193653,0.999979662484968,201068.8974180627,0.9999817310104124,201068.92878527963,0.9999847905991248,201068.3326055486,0.9999266379716172,31632.88715727443,113878393.76618794,204337675.79427263,8.091823645568631,7.901036260721855,59.094591234288366,114883737.78493875
 2006-08-10T05:00:00,0.0,0.0,0.0,0.0,0.0,21402.03525833633,77047326.9300108,137473926.99075714,9.902236272959383,9.773879206608669,41.36621386400186,77047326.9300108,1.0,0.0,0.9999306804828892,0.0,0.999856873834144,0.0,0.9998714311738852,0.0,0.9998929631654212,0.0,0.9994837114649794,24629.431854626542,88665954.67665553,158204800.41905874,9.28264155030054,9.134928268043316,47.27567298743069,88665954.67665553
