version,0.4.1
 2006-08-10T06:00:00,30038049.164380565,37209259.87268947,23942115.01058528,41160097.57410175,16074111.738569925,162174.85626586594,583829482.5571172,1555161883.4472425,8.119311485254444,6.66666666666669,70.91350948114604,732253115.9174442,1.0,66373970.75957942,0.9998321686187102,75909727.43716824,0.9996534733201335,45493944.68659832,0.9996887184940548,90056950.43250762,0.9997408501884468,21100669.427862275,0.998749999688571,162278.1768706052,584201436.7341787,1558751338.7670226,8.122666751340509,6.66666666666669,70.91350948114604,883136699.4778945
 2006-08-10T07:00:00,56796109.643825024,54478659.74193419,30090221.25532022,59652521.73855712,23842710.8600365,233276.9991226712,839797196.8416163,2807753167.239299,9.29032289496768,6.66666666666669,70.91350948114604,1064657420.0812892,1.0,85016198.19806951,0.9997310568921938,80976297.30632079,0.9994447047893864,49449005.258399,0.9995011837776224,98740485.05836686,0.9995847227427264,27583067.532073665,0.9979969242585603,233996.9762028803,842389114.330369,2818955365.36797,9.300799879509972,6.66666666666669,70.91350948114604,1184154167.683599
 2006-08-10T08:00:00,65971143.30585213,67707360.77011918,40755395.74204519,70041194.2888962,27058506.92611126,252477.88103415267,908920371.7229496,2922980745.252698,9.39809333776328,6.66666666666669,70.91350948114604,1180453972.7559736,1.0,94688943.57452418,0.9996205741103954,96302507.59090668,0.9992165875489468,65238883.15017313,0.9992962683057068,103505891.77763589,0.9994141253737302,29186502.05558566,0.9971740536452453,253224.8156761,911609336.43396,2933917179.3695045,9.408322432312216,6.666666666666689,70.91350948114604,1300532064.5827856
 2006-08-10T09:00:00,69471915.52812842,80841958.07688724,50442724.61972251,83787872.25972798,29587915.377846897,272281.3591951785,980212893.1026428,3039941583.150973,9.507493063783448,6.66666666666669,70.91350948114604,1294345278.9649558,5.0,5878985.622334128,0.968816072097238,5601385.250633286,0.9389249968947364,4210640.441796594,0.9582408549434956,6476710.461656022,0.947133038920956,2556786.447863708,0.8970491948248157,273060.8289022004,983018984.0479217,3050689923.708647,9.517546963091318,6.66666666666669,70.91350948114604,1007743492.2722052
 2006-08-10T10:00:00,74094289.32783622,89600702.52003007,53056559.26354577,95299612.13940972,30253890.37148085,287583.9720431564,1035302299.355363,3082029172.242729,9.546861528019411,6.66666666666669,70.91350948114604,1377607352.9776654,5.0,6049580.885240997,0.9150015226826964,5803115.511684925,0.8320491705912474,4254945.921567441,0.8873716889342971,6706272.154361775,0.8551258498418323,2614302.1622279766,0.72245878659193,288440.7806510935,1038386810.3439368,3093209325.511029,9.557319617503532,6.666666666666692,70.91350948114604,1063815026.97902
 2006-08-10T11:00:00,75018074.6787699,86891796.93303278,51956045.29309805,96671627.33689208,30224859.91677545,284398.8373743791,1023835814.5477648,3037841357.974438,9.505528324371078,6.66666666666669,70.91350948114604,1364598218.706333,5.0,6008257.429593416,0.8605352036449917,5589996.5775984,0.7263588447684478,4149806.512814152,0.8171090769867022,6614024.071095695,0.7624166275936202,2580555.6628157645,0.5475675097791027,285515.5014942984,1027855805.3794744,3052454485.6649146,9.519197312015274,6.66666666666669,70.91350948114604,1052798445.6333916
 2006-08-10T12:00:00,74432842.55718538,87126462.11288638,44959018.20566119,99647982.90066312,29616953.23023585,277321.67839797604,998358042.2327136,2990014622.4171767,9.46079252728221,6.66666666666669,70.91350948114604,1334141301.2393458,5.0,5955509.881172726,0.8068456017154744,5604523.090110655,0.6223174916507228,3792574.162056549,0.7512948172406588,6705557.322132889,0.6699099583884341,2164263.258879425,0.3892452824845808,278366.3021777973,1002118687.8400702,3003939706.350566,9.473817528342972,6.66666666666669,70.91350948114604,1026341115.5544226
 2006-08-10T13:00:00,73861986.09751755,82879731.53266893,44111132.444412746,95330849.78004695,28391828.6460018,273492.8524003117,984574268.641122,2967241552.878847,9.439491613711224,6.66666666666669,70.91350948114604,1309149797.14177,5.0,5899903.801724367,0.7534543897887924,5381526.580974336,0.5202561090336035,3729720.582492357,0.6885480075954877,6458066.804919697,0.578291973024269,2061424.2186819336,0.2487257977776143,274455.90490803093,988041257.6689112,2980218476.2965937,9.451629571535443,6.66666666666669,70.91350948114604,1011571899.657704
 2006-08-10T14:00:00,72514355.01588179,77615175.09860837,41618875.17371286,89046637.1078264,24873270.164140668,276048.54195123,993774751.024428,2993382125.1781874,9.46394233165171,6.66666666666669,70.91350948114604,1299443063.584598,5.0,5818989.555185662,0.7013283411620571,5076000.761438012,0.4245696084622696,3606210.199612868,0.6281035266554724,6128056.762514071,0.4922398868657902,1844533.3146047364,0.1193256105706495,276927.191026475,996937887.69531,3005171132.360376,9.4749693497212,6.666666666666692,70.91350948114604,1019411678.2886652
 2006-08-10T15:00:00,76237556.5185005,79863582.6407832,43670963.5344022,92995700.3410736,25271938.43749868,291205.95583354885,1048341441.0007758,3137522560.477316,9.5987727972878,6.66666666666669,70.91350948114604,1366381182.473034,1.0,109590585.01840936,0.6789478725744028,110452626.18766388,0.3844851194726141,68038590.76482262,0.6022098827426975,125456916.7620365,0.4560375095295034,29107033.998635173,0.0662839045528289,292049.6666167302,1051378799.8202288,3148524629.446102,9.609064654358866,6.66666666666669,70.91350948114604,1494024552.5517964
 2006-08-10T16:00:00,116702270.52350946,80538680.03987777,60085290.9355778,95224922.20322292,24942147.05254802,295156.66422975314,1062563991.2271112,3098496901.8937078,9.562266741626155,6.66666666666669,70.91350948114604,1440057301.981847,1.0,144916880.93722266,0.6788202776380462,110954037.3500768,0.3842216702337199,83552899.00729032,0.6019732288843144,130053451.59858842,0.455840489142387,29569457.812639765,0.0653335834093307,295974.7364594853,1065509051.2541472,3108897959.3460746,9.571996161057422,6.66666666666669,70.91350948114604,1564555777.9599652
 2006-08-10T17:00:00,113337859.27942352,73143381.00651515,58287563.92036614,90271529.09159976,23364977.255815268,284744.72188324726,1025080998.77969,2982850962.6771603,9.454091922991578,6.66666666666669,70.91350948114604,1383486309.3334098,4.0,264849586.05785573,0.7236318952621127,128738719.64923494,0.4298606440182769,142894586.30910626,0.6469148165082391,171951098.8848856,0.5012948216474457,35960185.99448042,0.112792004738994,285603.9630610796,1028174267.0198864,2993955271.4758844,9.464478411650951,6.666666666666692,70.91350948114604,1772568443.9154496
 2006-08-10T18:00:00,54191217.43963175,65705264.15886227,33392434.2222672,84097889.16178347,22178951.454338577,275384.10634313273,991382782.835278,2968080271.939394,9.440276111448204,6.66666666666669,70.91350948114604,1250948539.272161,4.0,259442431.2090734,0.8131501237641565,126006551.1191391,0.5210923407606648,139947886.38615343,0.7367739290625482,168336258.37179437,0.5921141526539282,35137821.65677282,0.2061987076125635,276858.81850098795,996691746.6035566,2987812175.5147886,9.458732375360588,6.666666666666692,70.91350948114604,1725562695.3464897
 2006-08-10T19:00:00,44943034.86946879,58937518.26798244,30373018.792316426,71265044.81003867,20114623.66682214,262376.08224697394,944553896.0891062,2902189881.550133,9.37864730072042,6.66666666666669,70.91350948114604,1170187136.4957347,4.0,253771512.3386538,0.9002659385513816,123151524.22446229,0.6098027524793701,136860303.1228049,0.8242072299149861,164555539.4865649,0.6804400260739832,34309371.34681248,0.2964509795949044,263551.4411060988,948785187.9819558,2918575913.739501,9.393973330245748,6.66666666666669,70.91350948114604,1661433438.501254
 2006-08-10T20:00:00,0.0,0.0,0.0,0.0,0.0,74072.46210922179,266660863.59319857,641790472.7005663,8.848364156780592,8.248886633418312,54.36702393554528,266660863.59319857,4.0,178575153.77463132,0.97862350459574,119676123.39315352,0.6935004728778983,133079736.9669898,0.906752493827268,159944510.2906274,0.7637896983308994,33309709.020210605,0.3815636889347751,79122.700294725,284841721.06101,684846252.2799983,8.78081431886982,8.141118999787041,55.71775744947188,909426954.5066228
 2006-08-10T21:00:00,0.0,0.0,0.0,0.0,0.0,55944.905988187005,201401661.5574732,461975627.0951687,9.247846279224309,8.81637194126074,47.27567298743069,201401661.5574732,4.0,261894.80511274652,0.9999914160947008,113461125.11586106,0.786368102983953,71943808.99515219,0.9875080351903924,151662232.31661913,0.8562825067912513,31555101.69687633,0.4759765567024823,56717.225504482725,204182011.81613785,466933467.3688522,9.25279014275128,8.816685417246884,47.27567298743069,573066174.7457592
 2006-08-10T22:00:00,0.0,0.0,0.0,0.0,0.0,43790.437915576105,157645576.496074,283270681.2551321,8.160907721936248,7.896413022967319,59.094591234288366,157645576.496074,4.0,200745.83733460796,0.9999901903783772,109529551.22675224,0.8808456659078342,200745.75081857643,0.999981805823392,146430148.45722738,0.950386544396428,30440159.87021765,0.5720258135195061,45347.18727489107,163249874.18960783,293329930.37628305,8.169513619379549,7.895623996014888,59.094591234288366,450051225.3319583
 2006-08-10T23:00:00,0.0,0.0,0.0,0.0,0.0,30298.05752305461,109073007.08299658,194161877.98767352,9.31816334324853,9.136874352734226,47.27567298743069,109073007.08299658,4.0,269401.3415206503,0.9999901543506654,91265528.79691388,0.972586486733034,269401.1915409027,0.9999817390017988,12164038.70066632,0.9999847972521584,30677703.404036988,0.6669597807633937,30992.62529638999,111573451.06700398,198618467.8066165,9.320237836700771,9.134786917018609,47.27567298743069,246219524.50168276
 2006-08-11T00:00:00,0.0,0.0,0.0,0.0,0.0,37360.53515432901,134497926.55558443,240058859.4628425,8.127174762314796,7.903031955759215,59.094591234288366,134497926.55558443,4.0,205062.3661100708,0.9999900924710085,205062.2545099868,0.999979543616332,205062.2765215411,0.9999816242318866,205062.30907900629,0.9999847017032724,30539598.54294881,0.7608872648767478,38647.24686806463,139130088.72503266,248311539.55443776,8.134097373142293,7.902247709710681,59.094591234288366,170489936.47420207
 2006-08-11T01:00:00,0.0,0.0,0.0,0.0,0.0,27553.124571458964,99191248.45725228,180746596.0223705,9.308217334648914,9.139455385220586,47.27567298743069,99191248.45725228,4.0,251831.6584059341,0.99999053928797,251831.487932969,0.9999804661732284,251831.521555711,0.9999824529556663,251831.57128869023,0.9999853916370056,30024005.171863064,0.8549737035983734,28259.03686993816,101732532.73177738,185374687.7062835,9.31138241297224,9.13829861732492,47.27567298743069,132763864.14282376
 2006-08-11T02:00:00,0.0,0.0,0.0,0.0,0.0,35066.525152230664,126239490.5480304,233279611.00529748,8.120589289776715,7.902777035100148,59.094591234288366,126239490.5480304,4.0,184893.38106981548,0.9999906381120742,184893.28604384995,0.9999806702184344,184893.30478622773,0.9999826362474667,184893.3325086386,0.999985544232115,29684266.966747176,0.9493436074844408,36367.05005076917,130921380.182769,241923788.6048151,8.12834227744735,7.902457905291179,59.094591234288366,161345220.4539247
 2006-08-11T03:00:00,0.0,0.0,0.0,0.0,0.0,27757.81631705465,99928138.74139674,184413563.1964465,9.30968008901327,9.137494069190202,47.27567298743069,99928138.74139674,4.0,242266.4037176509,0.9999907318941323,242266.24424659897,0.9999808638531704,242266.27569950523,0.9999828101876448,242266.32222282529,0.9999856890417598,2811390.0193287684,0.9999309715791423,28456.83410243173,102444602.7687542,189059440.5393609,9.31436662265565,9.137842247933518,47.27567298743069,106225058.03396957
 2006-08-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.078019088435603,14.078019088435603,0.0,0.0,4.0,184770.9281307821,0.9999873627989015,184770.7889644034,0.9999739075773212,184770.8164128251,0.9999765614335138,184770.85701249976,0.9999804867941976,184770.08534879357,0.9999058787147724,0.0,0.0,0.0,14.080040425241284,14.080040425241284,0.0,923853.475869304
 2006-08-11T05:00:00,0.0,0.0,0.0,0.0,0.0,29441.19822624368,105988313.61447725,196914959.02581096,9.924994143403731,9.741130028610664,41.36621386400186,105988313.61447725,1.0,0.0,0.9999359575800528,0.0,0.9998677696210072,0.0,0.9998812187519858,0.0,0.999901111574408,0.0,0.9995230150388852,35476.01368308254,127713649.25909716,237278310.72365305,9.347772201174038,9.126217664678387,47.27567298743069,127713649.25909716
 2006-08-11T06:00:00,32464011.65098234,38263680.48670028,24383636.99489279,44196536.8950596,15154510.708706511,172042.5584498211,619353210.419356,1984113756.3483112,8.520289185027279,6.66666666666669,70.91350948114604,773815587.1556976,1.0,65755343.43498221,0.999843739839581,67731090.3883243,0.9996773647802378,44591938.87187553,0.999710179957522,84938485.84596734,0.9997587174054416,20171573.491239347,0.99883618160271,171721.28919071503,618196641.0865742,1978416850.9297569,8.514960885415553,6.66666666666669,70.91350948114604,901385073.118963
 2006-08-11T07:00:00,61046469.469380826,51313324.41637567,32352676.32337805,69898597.47398603,20255719.500296623,219923.40514708345,791724258.5295004,2871114977.806405,9.349583412100872,6.66666666666669,70.91350948114604,1026591045.7129174,1.0,82117534.8861538,0.9997528145130452,69990860.07895958,0.9994896284267734,50027470.41366123,0.99954153823894,98101395.014574,0.9996183188634274,24316861.59433724,0.998158974005339,220082.7374085897,792297854.6709228,2873821314.4088783,9.35211464741874,6.66666666666669,70.91350948114604,1116851976.658609
 2006-08-11T08:00:00,64432172.429877125,54570601.785702206,41346359.022006944,68807398.7465826,22550997.616544858,224261.6291818371,807341865.0546138,2870975987.670392,9.349453456336985,6.66666666666669,70.91350948114604,1059049394.6553274,1.0,90638522.98981471,0.9996579549237428,73124049.0499022,0.9992937688784468,63430768.07107878,0.9993655995343635,96889157.25822416,0.9994718453940272,26896114.52637784,0.9974524642021152,228771.68436679975,823578063.7204792,2946039609.0123835,9.419661641896456,6.66666666666669,70.91350948114604,1174556675.615877
 2006-08-11T09:00:00,64389485.11077291,56360477.09025631,41852417.17657234,66660175.19637745,27772960.423061788,235836.2770107236,849010597.2386047,2929599857.3085217,9.404284127854746,6.66666666666669,70.91350948114604,1106046112.2356455,5.0,5630839.246383735,0.9699535233576136,4704012.58622811,0.9482866272286544,3910381.695672571,0.9609839168380594,5925835.459068389,0.9513402546801096,2371335.8326192256,0.9046565850425344,236691.8667353283,852090720.2471819,2943234946.3616056,9.41703737220366,6.66666666666669,70.91350948114604,874633125.0671539
 2006-08-11T10:00:00,67120684.47164524,64389118.12230098,44196030.52484073,74680593.7953656,28682710.72740792,251004.3930102073,903615814.8367462,3005596085.696676,9.475367065399327,6.66666666666669,70.91350948114604,1182684952.4783068,5.0,5689316.749491017,0.9192426205053538,4866236.193844079,0.8594615181317463,3929276.824678331,0.895825461101038,6024789.96957531,0.8685258617538114,2466215.966615404,0.7416279985126156,251819.8525803941,906551469.2894188,3017867881.510293,9.486845747723615,6.66666666666669,70.91350948114604,929527304.9936228
 2006-08-11T11:00:00,68287647.41506955,71747046.30842578,46092134.96350751,82893145.73948157,29152331.7492949,262816.7089522065,946140152.2279434,3050009774.489871,9.51691049764966,6.66666666666669,70.91350948114604,1244312458.4037228,5.0,5831193.433908545,0.8671593401875892,5109733.566832507,0.7661497657929921,3984896.0515116127,0.8294609119402322,6235606.685856857,0.7830154352546429,2502959.7394322297,0.5738144173856344,263676.0415202577,949233749.4729276,3062388884.1043706,9.528489885574174,6.66666666666669,70.91350948114604,972898138.9504696
 2006-08-11T12:00:00,70658614.90066695,77384242.3213658,41565672.71093752,91940978.92334768,28348607.912694614,269603.3305489007,970571989.9760427,3038040881.407012,9.505714903696251,6.666666666666692,70.91350948114604,1280470106.7450552,5.0,5910831.563272834,0.8143404138536039,5288367.779743442,0.669358868012302,3702500.358316437,0.7656487268970943,6531657.31319373,0.6942342048352573,2132454.6539633223,0.4190719385396706,270735.0113287474,974646040.7834904,3053795225.801038,9.520451383874228,6.66666666666669,70.91350948114604,998211852.4519802
 2006-08-11T13:00:00,73438777.67839925,82204196.67133814,42401364.70293415,99109259.60072312,27744263.59239337,277933.9504759152,1000562221.7132944,3072561885.4860826,9.5380057329391,6.66666666666669,70.91350948114604,1325460083.9590826,5.0,5991890.346763475,0.7606168157218459,5447946.363100783,0.5689276382138353,3711848.032112398,0.7036700003393682,6771623.048196393,0.6010920458255815,2081577.8638449835,0.2785610473016858,279173.0915066571,1005023129.4239652,3089368615.071482,9.553726951470086,6.66666666666669,70.91350948114604,1029028015.0779834
 2006-08-11T14:00:00,73551991.61016907,80862752.96144554,39892159.29537408,97654466.3838001,24047745.342156384,278110.7200443409,1001198592.159627,3021185878.887694,9.489949216433612,6.66666666666669,70.91350948114604,1317207707.7525718,5.0,5953325.105770864,0.7073005879923087,5292455.421186145,0.4699748460943829,3560467.3212698614,0.6435459640399713,6603330.8980621565,0.5089112088656983,1819159.883142926,0.1487735769495904,279231.03195896646,1005231715.0522792,3036182697.492888,9.50397696984644,6.66666666666669,70.91350948114604,1028460453.6817112
 2006-08-11T15:00:00,74730584.22367303,80267059.53323667,39848693.41045968,96588269.8898034,22804436.19258384,280695.9624107109,1010505464.6785592,3000130025.687693,9.47025405997902,6.66666666666669,70.91350948114604,1324744507.928316,1.0,112828249.31512016,0.6844711043640248,111045903.66970862,0.4282274710820842,65333087.53818592,0.6181289614178698,134170421.73109023,0.4700021772616466,28605887.86552174,0.0970081181441904,281771.79483537684,1014378461.4073569,3014303355.953233,9.483511343879265,6.66666666666669,70.91350948114604,1466362011.5269833
 2006-08-11T16:00:00,100126636.07892746,64745283.21473856,50656760.920300335,80858708.6515492,20582917.03778398,257327.3483144107,926378453.9318786,3057110371.8598933,9.523552651373562,6.66666666666669,70.91350948114604,1243348759.835178,1.0,123260398.90253924,0.6843521340767748,87728288.41090891,0.4279818294248051,69584108.6923445,0.617908303934786,104451925.32643282,0.4698184742659113,23740102.70235437,0.0961220329855614,258205.5060184916,929539821.6665696,3070078872.8733416,9.535683414530697,6.66666666666669,70.91350948114604,1338304645.7011492
 2006-08-11T17:00:00,91402521.74262878,54207474.04729071,46986125.558995865,69923903.05046351,17968365.02500596,233673.5826399717,841224897.5038979,2953904891.0782976,9.427017466866214,6.66666666666669,70.91350948114604,1121713286.9282827,4.0,229312555.137995,0.7358964477344068,111376149.37246735,0.4804074414783055,123707218.07830895,0.6696130222454776,148842760.07066086,0.5221247582545003,31024357.520804554,0.1501312671666127,234499.0253323448,844196491.196441,2967243577.531365,9.439493672607428,6.66666666666669,70.91350948114604,1488459531.376678
 2006-08-11T18:00:00,39375839.62018383,49526117.63604327,26969829.210893583,67533481.19697426,17424195.70310559,232066.79834419664,835440474.0391082,2936849960.325371,9.411065326097138,6.666666666666689,70.91350948114604,1036269937.4063088,4.0,228710976.6367333,0.8316859767367449,111014032.04606047,0.5778566962565942,123362304.45930824,0.7657523985187185,148373791.84139556,0.6193213019853637,30937942.299410336,0.2498327856422616,233007.46207537223,838826863.47134,2952118489.624092,9.425346482370744,6.66666666666669,70.91350948114604,1481225910.754248
 2006-08-11T19:00:00,33420860.000197917,45025410.22844996,24336067.566576216,58173998.90888093,16381337.39076656,231190.75848721227,832286730.5539643,2944999116.170619,9.418687434999216,6.66666666666669,70.91350948114604,1009624404.6488357,4.0,227466682.29936785,0.9268589665183704,110340118.21124564,0.6745958242647622,122670551.23645844,0.8612527731189238,147488077.7863842,0.7158225469783769,30725920.91756609,0.3485472927738435,231306.80175765135,832704486.3275449,2946895202.804212,9.420460908294428,6.66666666666669,70.91350948114604,1471395836.778567
 2006-08-11T20:00:00,0.0,0.0,0.0,0.0,0.0,34447.628397230896,124011462.23003124,221271047.0814249,8.703289459153224,8.496687612044207,51.21531240304992,124011462.23003124,4.0,83752845.19161443,0.9944036600279464,110249242.79538554,0.7645424473164829,122633224.97100812,0.950108926173189,147382991.1108058,0.805561469372607,30674618.39312909,0.4402251107851184,36479.97765656388,131327919.56363,234325648.2128026,8.563594577614309,8.344802823387115,53.18513211085952,626020842.025573
 2006-08-11T21:00:00,0.0,0.0,0.0,0.0,0.0,32893.882783995214,118417978.02238277,211290710.70603403,9.32748104037946,9.130197353770129,47.27567298743069,118417978.02238277,4.0,267613.0391401587,0.9999902026626348,110191329.2262497,0.8601274141415849,8782884.535650171,0.9999818286073447,147321187.288683,0.9009395594261088,30633880.976306207,0.5375380828290718,33513.873154355075,120649943.35567826,215273159.56573415,9.331585155251776,9.130582343781576,47.27567298743069,417846838.42170745
 2006-08-11T22:00:00,0.0,0.0,0.0,0.0,0.0,41849.75383056449,150659113.79003218,270782046.71600944,8.153555269709521,7.900723460036342,59.094591234288366,150659113.79003218,4.0,200745.83733460796,0.9999901903783772,109507029.57218862,0.9537691520914752,200745.75081857643,0.999981805823392,89755824.02242662,0.9856230166313686,30419128.556707248,0.6327645462484157,42995.202842225226,154782730.2320108,278186479.6756323,8.160248088821618,7.900501472252377,59.094591234288366,384866203.9714865
 2006-08-11T23:00:00,0.0,0.0,0.0,0.0,0.0,34089.18875324817,122721079.5116934,221795038.7913912,9.33832604864108,9.13123345831661,47.27567298743069,122721079.5116934,4.0,257888.4571223536,0.9999904034277448,5191030.210831127,0.9999801856583904,257888.31577373893,0.9999822009719485,257888.3671424664,0.9999851818541182,30263566.634085327,0.7275985871656738,34704.006802111755,124934424.48760232,225795239.3823881,9.3419582308964,9.131129970071736,47.27567298743069,161162686.47255734
 2006-08-12T00:00:00,0.0,0.0,0.0,0.0,0.0,43032.72249010391,154917800.96437407,282379578.5607614,8.161086114580954,7.897424551890233,59.094591234288366,154917800.96437407,4.0,192670.67972391204,0.9999904182788626,192670.5784317789,0.9999802163219558,192670.5984106451,0.9999822285167276,192670.62796125823,0.9999852047858508,30029267.20267208,0.8221665064805173,44177.20139893115,159037925.03615215,289881744.669368,8.16823799113011,7.897570415798726,59.094591234288366,189837874.7233518
 2006-08-12T01:00:00,0.0,0.0,0.0,0.0,0.0,28369.32256268269,102129561.22565764,187400187.16534293,9.93024001776458,9.755262977172714,41.36621386400186,102129561.22565764,4.0,246568.7570265637,0.9999906443458768,246568.59263708376,0.9999806830895605,246568.62506006772,0.9999826478094728,246568.6730176516,0.9999855538577804,29863871.68460089,0.9164701540172804,32660.08553762997,117576307.93546788,215743824.30403703,9.333035557209255,9.131593544903602,47.27567298743069,148426454.26781014
 2006-08-12T02:00:00,0.0,0.0,0.0,0.0,0.0,87491.27641908352,314968595.1087005,588854999.118916,7.83707784212623,7.287179032560435,65.0040503577172,314968595.1087005,4.0,220783.86228904,0.9999951014535492,220783.7931536112,0.9999898858185832,220783.8067888554,0.9999909145303788,220783.8269589952,0.999992436114272,13256204.678945104,0.992622721318174,87986.27551312603,316750591.8472536,618922228.5354902,7.244651966964288,6.666666666666695,70.91350948114608,330889931.8153892
 2006-08-12T03:00:00,0.0,0.0,0.0,0.0,0.0,26458.218429908982,95249586.34767231,174775942.38886186,9.744839309742437,9.581650671979656,41.36621386400186,95249586.34767231,4.0,214337.58218090708,0.9999923531411504,214337.47678337464,0.9999842112923804,214337.4975708839,0.9999858171593408,214337.5283188179,0.9999881924225696,214336.94390068256,0.9999430465514256,30622.56622980507,110241238.42729823,202284514.55859908,9.264700409525345,9.075826730722047,47.27567298743069,111312925.4560529
 2006-08-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.018118828918563,14.018118828918563,0.0,0.0,4.0,188552.5616634529,0.9999871840354476,188552.4176007266,0.99997353847885,188552.446014948,0.99997622987599,188552.48804338792,0.9999802107640828,188551.68922529253,0.999904547292892,0.0,0.0,0.0,14.037257184163709,14.037257184163709,0.0,942761.602547808
 2006-08-12T05:00:00,0.0,0.0,0.0,0.0,0.0,33117.36152738952,119222501.49860229,220223967.4913916,9.92970936036749,9.724077023944922,41.36621386400186,119222501.49860229,1.0,0.0,0.9999349489569198,0.0,0.9998656870854118,0.0,0.999879348030758,0.0,0.9998995541511604,0.0,0.9995155028607652,38089.55805580568,137122409.00090048,253468100.8009084,9.353179120758188,9.116505073028014,47.27567298743069,137122409.00090048
 2006-08-12T06:00:00,0.0,0.0,0.0,0.0,0.0,35506.0694075978,127821849.86735208,235753529.8612897,8.746668388949203,8.5265439076797,53.185132110859534,127821849.86735208,1.0,0.0,0.9998429135857289,0.0,0.9996756587881768,0.0,0.9997086474816452,0.0,0.9997574415800956,0.0,0.9988300277025012,38119.17832252232,137229041.96108037,253076293.6225406,8.135371585988578,7.899073467818693,59.094591234288366,137229041.96108037
 2006-08-12T07:00:00,0.0,0.0,0.0,0.0,0.0,71795.23718127773,258462853.85259983,471528440.15122026,8.851118516780641,8.41078846942232,52.791168169297634,258462853.85259983,1.0,0.0,0.9997533404442942,0.0,0.9994907143334032,0.0,0.999542513698179,0.0,0.9996191309581808,0.0,0.9981628911167886,74629.51378928259,268666249.6414173,490159833.8848772,8.491581700747881,8.03385453034018,56.73080758491685,268666249.6414173
 2006-08-12T08:00:00,0.0,0.0,0.0,0.0,0.0,138466.46161157594,498479261.8016731,1182254085.958254,7.770941959961514,6.666666666666694,70.91350948114608,498479261.8016731,1.0,0.0,0.999658798304545,0.0,0.9992955102330564,0.0,0.9993671637760714,0.0,0.9994731476652386,0.0,0.9974587456630516,138448.8613343408,498415900.80362666,1179811633.6043062,7.768658144510263,6.666666666666694,70.91350948114608,498415900.80362666
 2006-08-12T09:00:00,0.0,0.0,0.0,0.0,0.0,100934.67559515253,363364832.1425491,828900320.7575506,8.453009247446548,7.678824740530065,59.09459123428835,363364832.1425491,1.0,0.0,0.9995609997785758,0.0,0.9990935825706652,0.0,0.9991857741443544,0.0,0.9993221361596416,0.0,0.9967303467964148,101509.11405997229,365432810.61590016,832493757.6748868,8.456044624531257,7.678503901099828,59.09459123428835,365432810.61590016
 2006-08-12T10:00:00,0.0,0.0,0.0,0.0,0.0,130665.7780562302,470396801.0024287,882003669.3550241,7.490381195313187,6.666666666666689,70.91350948114604,470396801.0024287,1.0,0.0,0.9994574342613644,0.0,0.9988797476218494,0.0,0.9989936883144344,0.0,0.9991622197955952,0.0,0.9959589956475878,131791.63879624326,474449899.66647565,892094686.9687651,7.499807854970331,6.666666666666689,70.91350948114604,474449899.66647565
 2006-08-12T11:00:00,0.0,0.0,0.0,0.0,0.0,145941.3182781116,525388745.8012018,1090288022.551488,7.787081140217192,6.768770709115439,69.73161765646024,525388745.8012018,1.0,0.0,0.9993477758235516,0.0,0.9986533324301105,0.0,0.9987903017761144,0.0,0.9989928953029056,0.0,0.9951422647098884,146417.69426157651,527103699.34167546,1098449747.5904906,7.794740099622454,6.768802911105041,69.73161765646024,527103699.34167546
 2006-08-12T12:00:00,0.0,0.0,0.0,0.0,0.0,149450.5160673634,538021857.8425083,1261910814.4942503,7.845342130794774,6.666666666666688,70.91350948114602,538021857.8425083,1.0,0.0,0.9992354606552332,0.0,0.9984214318041554,0.0,0.9985819877262267,0.0,0.9988194685308645,0.0,0.994305746567114,150260.13039262773,540936469.41346,1271451885.873567,7.854256675790417,6.666666666666688,70.91350948114602,540936469.41346
 2006-08-12T13:00:00,0.0,0.0,0.0,0.0,0.0,142456.77223165115,512844380.0339441,1118301904.6708636,7.711182682659082,6.66666666666669,70.91350948114605,512844380.0339441,1.0,0.0,0.999119840196486,0.0,0.9981827066421136,0.0,0.998367543262741,0.0,0.9986409380327788,0.0,0.993444610775164,143102.90196797493,515170447.0847096,1128859044.3925016,7.72104764526729,6.66666666666669,70.91350948114605,515170447.0847096
 2006-08-12T14:00:00,0.0,0.0,0.0,0.0,0.0,176354.54777096622,634876371.9754784,1593047714.582706,8.154777602098768,6.666666666666689,70.91350948114604,634876371.9754784,1.0,0.0,0.9989982500315032,0.0,0.9979316556416876,0.0,0.9981420266199472,0.0,0.9984531896623622,0.0,0.9925390128892004,177150.91345724987,637743288.4460996,1606200046.2188537,8.167070741972145,6.666666666666689,70.91350948114604,637743288.4460996
 2006-08-12T15:00:00,0.0,0.0,0.0,0.0,0.0,159891.0830145049,575607898.8522174,1326194202.775844,7.90545017149097,6.666666666666688,70.91350948114604,575607898.8522174,1.0,0.0,0.998875486017064,0.0,0.9976781809577284,0.0,0.9979143328060924,0.0,0.998263628741376,0.0,0.9916246722271508,160394.85695701063,577421485.0452381,1337179619.4988065,7.915717249198805,6.666666666666688,70.91350948114604,577421485.0452381
 2006-08-12T16:00:00,0.0,0.0,0.0,0.0,0.0,172189.83126736808,619883392.562525,1499696108.5293322,8.067531046761745,6.666666666666689,70.91350948114604,619883392.562525,1.0,0.0,0.99875006667778,0.0,0.9974192237418676,0.0,0.9976817140877896,0.0,0.9980699677115332,0.0,0.990690554829326,172952.7678644817,622629964.3121341,1512513886.240613,8.079510659808909,6.666666666666689,70.91350948114604,622629964.3121341
 2006-08-12T17:00:00,0.0,0.0,0.0,0.0,0.0,147327.49357913784,530378976.8848961,1151860013.3131864,7.7425323891580335,6.66666666666669,70.91350948114605,530378976.8848961,1.0,0.0,0.998627585292946,0.0,0.9971663326120564,0.0,0.9974545444748802,0.0,0.9978808432012376,0.0,0.9897783191794076,147659.44742378598,531574010.7256295,1161409957.567707,7.751456646493627,6.66666666666669,70.91350948114605,531574010.7256295
 2006-08-12T18:00:00,0.0,0.0,0.0,0.0,0.0,156022.98564164972,561682748.309939,1252947237.4922082,7.836954072114558,6.66666666666669,70.91350948114604,561682748.309939,1.0,0.0,0.9985043301832132,0.0,0.99691184394835,0.0,0.9972259398129952,0.0,0.9976905239759836,0.0,0.9888603208624788,156584.594395571,563704539.8240557,1264516876.3957665,7.84776498512237,6.66666666666669,70.91350948114604,563704539.8240557
 2006-08-12T19:00:00,0.0,0.0,0.0,0.0,0.0,127738.7998428778,459859679.43436,907719141.8574246,7.514432398207504,6.66666666666669,70.91350948114605,459859679.43436,1.0,0.0,0.998386623142426,0.0,0.9966688105553856,0.0,0.997007625308074,0.0,0.9975087715694664,0.0,0.9879836443046732,128470.92934502607,462495345.642094,914232729.3080728,7.52051678035077,6.666666666666688,70.91350948114602,462495345.642094
 2006-08-12T20:00:00,0.0,0.0,0.0,0.0,0.0,96522.14973873628,347479739.05945045,738724192.5129536,8.29860989377865,7.608654282200976,61.45837488365993,347479739.05945045,1.0,0.0,0.998272439361252,0.0,0.9964330517462686,0.0,0.9967958454902268,0.0,0.9973324594569952,0.0,0.9871332088203638,97222.59167865528,350001330.0431588,745572339.9069196,8.304303788532794,7.607951021300245,61.45837488365993,350001330.0431588
 2006-08-12T21:00:00,0.0,0.0,0.0,0.0,0.0,78722.06621515776,283399438.3745679,569547148.8600528,8.209847889891552,7.67793106769122,59.094591234288366,283399438.3745679,1.0,0.0,0.998159898986632,0.0,0.99620068612985,0.0,0.9965871137439826,0.0,0.9971586849420574,0.0,0.9862950133515443,79536.37196573503,286330939.0766461,585655862.62713,8.22591643150797,7.6789495819060285,59.094591234288366,286330939.0766461
 2006-08-12T22:00:00,0.0,0.0,0.0,0.0,0.0,69885.93635546468,251589370.87967288,515306361.5374132,8.15747607053696,7.67622481218585,59.094591234288366,251589370.87967288,1.0,0.0,0.9980520969741858,0.0,0.995978103957382,0.0,0.996387170369148,0.0,0.9969922269709918,0.0,0.985492108983512,70386.52545124888,253391491.624496,517528193.1201124,8.160747760572216,7.677422275400795,59.094591234288366,253391491.624496
 2006-08-12T23:00:00,0.0,0.0,0.0,0.0,0.0,52931.25185489939,190552506.67763785,449247929.0366384,9.526887586811153,9.107268524297018,47.27567298743069,190552506.67763785,4.0,5511195.237801806,0.9999915942673696,5510784.28766128,0.9999456834680172,5510837.60309184,0.9999614368131368,5510877.724600403,0.9999847378340212,5509015.958771248,0.9989538058148244,52522.67392224915,189081626.12009695,428040630.4185334,9.506057872429242,9.106263468564055,47.27567298743069,216634336.9320236
 2006-08-13T00:00:00,0.0,0.0,0.0,0.0,0.0,77727.84847906428,279820254.52463144,721799257.3875915,8.280100162611124,7.605906757113814,59.094591234288366,279820254.52463144,4.0,224687.8798201424,0.9999930319358884,224687.80849789167,0.9999856128210166,224687.82256569044,0.9999870761387204,224687.8433730113,0.9999892405550884,224687.4478993433,0.9999481021830212,78446.7634638553,282408348.4698791,727342501.2109363,8.28787357714404,7.608501231052203,59.094591234288366,283531787.27203524
 2006-08-13T01:00:00,0.0,0.0,0.0,0.0,0.0,30832.90307625184,110998451.07450664,198490704.6993757,9.285487749037946,9.100156256604777,47.27567298743069,110998451.07450664,4.0,266224.7218103328,0.9999922301152244,266224.5651459068,0.99998395727692,266224.5960459489,0.9999855889797526,266224.64175035583,0.9999880024572292,266223.77306498925,0.9999421302600596,31681.7204184849,114054193.50654563,203960540.7002371,9.291793569221792,9.101353957746138,47.27567298743069,115385315.80436316
 2006-08-13T02:00:00,0.0,0.0,0.0,0.0,0.0,34622.42261745399,124640721.42283437,227319938.70090556,8.113596685641708,7.901349292780028,59.094591234288366,124640721.42283437,4.0,194470.7506822825,0.9999884716823582,194470.6209634572,0.9999761971235288,194470.6465488666,0.999978618110338,194470.6843917637,0.9999821990302324,194469.96511251145,0.9999141376271128,35046.96028504719,126169057.02616993,230110731.4695477,8.115729343964707,7.900875791571362,59.094591234288366,127141409.6938688
 2006-08-13T03:00:00,0.0,0.0,0.0,0.0,0.0,27300.956712033087,98283444.16331913,181750177.543189,9.30672622363016,9.137027022618662,47.27567298743069,98283444.16331913,4.0,240015.4107343497,0.9999926602475973,240015.27750871156,0.9999848453846256,240015.3037858621,0.9999863867581636,240015.34265327043,0.9999886666281512,240014.60392459115,0.999945333865938,28087.710828025287,101115758.98089103,186990387.2683434,9.310911007645856,9.136318357584267,47.27567298743069,102315834.91949782
 2006-08-13T04:00:00,0.0,0.0,0.0,0.0,0.0,31857.937013696646,114688573.24930792,213079111.57321587,8.100622052242054,7.901672408684544,59.094591234288366,114688573.24930792,4.0,183302.63816208244,0.99998883855997,183302.5200268968,0.99997695462716,183302.54332734743,0.9999792985683944,183302.5777917757,0.9999827655289604,183301.92273678715,0.9999168701144792,32319.856362313545,116351482.90432876,216168619.98612565,8.103294763473565,7.901460129753787,59.094591234288366,117267995.10637364
 2006-08-13T05:00:00,0.0,0.0,0.0,0.0,0.0,19086.7022794505,68712128.2060218,128811544.72850215,10.506917487220008,10.38664751626269,35.45675474057302,68712128.2060218,1.0,0.0,0.9999367232376776,0.0,0.9998693504981504,0.0,0.9998826388383648,0.0,0.999902293832622,0.0,0.999528717621215,26433.31347746603,95159928.51887769,178433786.5042856,9.302646042232436,9.13604356807924,47.27567298743069,95159928.51887769
 2006-08-13T06:00:00,0.0,0.0,0.0,0.0,0.0,13096.522555102916,47147481.1983705,88568416.81258804,11.73864192441326,11.655946326205084,23.637836493715344,47147481.1983705,1.0,0.0,0.9998478237136073,0.0,0.9996857968821274,0.0,0.9997177544316598,0.0,0.9997650233488004,0.0,0.9988665981062592,12511.879831649552,45042767.39393838,84613428.557873,11.685903721851084,11.606901157980944,23.637836493715344,45042767.39393838
 2006-08-13T07:00:00,0.0,0.0,0.0,0.0,0.0,65324.94055358257,235169785.9928972,432923068.9416698,9.31686670616796,8.912584968538669,47.27567298743069,235169785.9928972,1.0,0.0,0.9997569351583572,0.0,0.9994981364514824,0.0,0.9995491809137994,0.0,0.9996246815856308,0.0,0.998189664379714,69234.99324111831,249245975.66802588,459674259.28129977,9.33136964754489,8.902103984777492,47.27567298743069,249245975.66802588
 2006-08-13T08:00:00,0.0,0.0,0.0,0.0,0.0,123710.67714120496,445358437.7083376,990086912.7071128,7.591394965835554,6.666666666666693,70.91350948114606,445358437.7083376,1.0,0.0,0.999660972776797,0.0,0.9992999999336368,0.0,0.9993711968299144,0.0,0.9994765052856658,0.0,0.9974749410311168,123980.27431126992,446328987.5205715,985421808.9538944,7.587033164886055,6.666666666666693,70.91350948114606,446328987.5205715
 2006-08-13T09:00:00,0.0,0.0,0.0,0.0,0.0,109632.03412367927,394675322.84524536,753891482.4525211,8.380361364179649,7.676285180741658,59.094591234288366,394675322.84524536,1.0,0.0,0.999559020016613,0.0,0.9990894948944828,0.0,0.9991821022250704,0.0,0.9993190791929648,0.0,0.9967156016215158,109993.2872177231,395975833.9838032,757681008.3534017,8.384646229168586,7.677029500113427,59.094591234288366,395975833.9838032
 2006-08-13T10:00:00,0.0,0.0,0.0,0.0,0.0,134515.19202942893,484254691.3059441,897248313.2852461,7.504619290499406,6.66666666666669,70.91350948114604,484254691.3059441,1.0,0.0,0.9994526466781258,0.0,0.9988698625496332,0.0,0.9989848086513532,0.0,0.999154827249072,0.0,0.995923337950598,135312.0415208489,487123349.47505605,904750956.0282904,7.511628050986744,6.66666666666669,70.91350948114604,487123349.47505605
 2006-08-13T11:00:00,0.0,0.0,0.0,0.0,0.0,152097.92379721548,547552525.6699755,1124652032.2270594,7.717077925711153,6.666666666666693,70.91350948114608,547552525.6699755,1.0,0.0,0.9993427471311954,0.0,0.9986429495323894,0.0,0.9987809749212824,0.0,0.9989851304578152,0.0,0.9951048112434138,152434.71251598845,548764965.0575581,1132073691.356618,7.724013042463568,6.666666666666693,70.91350948114608,548764965.0575581
 2006-08-13T12:00:00,0.0,0.0,0.0,0.0,0.0,158310.23654624372,569916851.5664775,1123096688.7168188,7.715600930706461,6.666666666666688,70.91350948114602,569916851.5664775,1.0,0.0,0.9992294129173332,0.0,0.9984089448513614,0.0,0.9985707708194326,0.0,0.9988101301691952,0.0,0.994260703296884,158626.53063316137,571055510.279381,1135659348.9619448,7.727339654494515,6.66666666666669,70.91350948114605,571055510.279381
 2006-08-13T13:00:00,0.0,0.0,0.0,0.0,0.0,165972.50976188193,597501035.1427748,1206848365.2446136,7.793865457040442,6.66666666666669,70.91350948114605,597501035.1427748,1.0,0.0,0.9991108517168242,0.0,0.9981641478482172,0.0,0.9983508720808448,0.0,0.9986270588476502,0.0,0.9933776649972492,166452.338797839,599228419.6722202,1216899745.2565408,7.803259069602891,6.66666666666669,70.91350948114605,599228419.6722202
 2006-08-13T14:00:00,0.0,0.0,0.0,0.0,0.0,174590.06690075903,628524240.8427325,1252481741.60751,7.836482876235476,6.666666666666688,70.91350948114604,628524240.8427325,1.0,0.0,0.9989901041934344,0.0,0.9979148366761328,0.0,0.998126918308726,0.0,0.9984406116070256,0.0,0.9924783430666296,174680.7243398535,628850607.6234726,1262584745.8146036,7.845923001406578,6.666666666666688,70.91350948114604,628850607.6234726
 2006-08-13T15:00:00,0.0,0.0,0.0,0.0,0.0,175815.23304923822,632934838.9772576,1312836010.3347807,7.89289578595556,6.666666666666689,70.91350948114604,632934838.9772576,1.0,0.0,0.9988694311613652,0.0,0.9976656793085976,0.0,0.9979031026977216,0.0,0.9982542793890598,0.0,0.9915795759438976,175976.63123520417,633515872.446735,1320917547.0855465,7.900447738467746,6.666666666666689,70.91350948114604,633515872.446735
 2006-08-13T16:00:00,0.0,0.0,0.0,0.0,0.0,176373.20694217365,634943544.991825,1277015701.3048406,7.859404279933435,6.666666666666688,70.91350948114604,634943544.991825,1.0,0.0,0.9987493891184536,0.0,0.9974178247640244,0.0,0.9976804573997606,0.0,0.9980689214866216,0.0,0.9906855083990108,176491.06255967112,635367825.2148159,1287551671.1332626,7.869249041020539,6.666666666666688,70.91350948114604,635367825.2148159
 2006-08-13T17:00:00,0.0,0.0,0.0,0.0,0.0,176038.06792237467,633737044.5205488,1248324497.9896295,7.832613750647599,6.666666666666688,70.91350948114604,633737044.5205488,1.0,0.0,0.9986267633477534,0.0,0.997164635516218,0.0,0.9974530199903886,0.0,0.997879574028926,0.0,0.9897721973698812,176127.7662676243,634059958.5634475,1255996000.4270115,7.839782129262693,6.666666666666688,70.91350948114604,634059958.5634475
 2006-08-13T18:00:00,0.0,0.0,0.0,0.0,0.0,162166.04868468703,583797775.2648734,1073457367.3625072,7.6692213811663,6.666666666666688,70.91350948114602,583797775.2648734,1.0,0.0,0.998504425554282,0.0,0.9969120408639656,0.0,0.9972261167003504,0.0,0.9976906712392304,0.0,0.988861031181743,162511.81539555345,585042535.4239924,1083060102.1055825,7.678193240290562,6.666666666666688,70.91350948114602,585042535.4239924
 2006-08-13T19:00:00,0.0,0.0,0.0,0.0,0.0,127003.87028585536,457213933.0290793,802936673.4347991,7.925148599262124,7.175282136301437,65.0040503577172,457213933.0290793,1.0,0.0,0.9983855745343414,0.0,0.9966666454616148,0.0,0.9970056804256454,0.0,0.9975071524051252,0.0,0.98797583432048,126937.26370953908,456974149.3543409,807641577.9957211,7.929800447994983,7.175538269861536,65.00405035771719,456974149.3543409
 2006-08-13T20:00:00,0.0,0.0,0.0,0.0,0.0,99984.82788021164,359945380.3687617,628059888.3536265,7.253191703830964,6.666666666666694,70.91350948114608,359945380.3687617,1.0,0.0,0.9982688889866376,0.0,0.9964257211772328,0.0,0.9967892605122062,0.0,0.997326977294451,0.0,0.9871067657955837,100692.06052569364,362491417.8924968,634658285.2986584,7.259354628505311,6.666666666666694,70.91350948114608,362491417.8924968
 2006-08-13T21:00:00,0.0,0.0,0.0,0.0,0.0,107111.99481754818,385603181.34317327,721034672.388816,8.354230965122227,7.680842055215027,59.0945912342884,385603181.34317327,1.0,0.0,0.9981572607538156,0.0,0.996195238888392,0.0,0.9965822205405882,0.0,0.9971546112251408,0.0,0.9862753639163924,107621.04396537069,387435758.2753344,726439872.6780086,8.360165926551668,7.681728042378011,59.0945912342884,387435758.2753344
 2006-08-13T22:00:00,0.0,0.0,0.0,0.0,0.0,50906.97614425177,183265114.1193064,305059403.1447756,8.149711759655629,7.864860181384813,59.094591234288366,183265114.1193064,1.0,0.0,0.9980454796909716,0.0,0.9959644410466456,0.0,0.9963748971109015,0.0,0.9969820091697424,0.0,0.9854428237663236,51803.24356140528,186491676.82105896,310409145.83871657,8.152775878820918,7.862928451472442,59.094591234288366,186491676.82105896
 2006-08-13T23:00:00,0.0,0.0,0.0,0.0,0.0,93949.37236862571,338217740.5270525,604643330.2475349,7.231311389376388,6.666666666666695,70.91350948114608,338217740.5270525,4.0,5532305.887238941,0.9999973242319506,5531893.940260414,0.9999571305114116,5531947.967509308,0.9999717195795692,5531989.1418944765,0.9999932984999724,5530115.088955519,0.9989909461060308,105952.7140067468,381429770.4242882,677802746.8681469,7.29963298835812,6.666666666666695,70.91350948114608,409088022.4501469
 2006-08-14T00:00:00,0.0,0.0,0.0,0.0,0.0,32354.616418248213,116476619.10569358,202313944.17216608,8.03857486047975,7.8496768212941,59.094591234288366,116476619.10569358,4.0,218458.4724231337,0.9999920987571902,218458.38911946776,0.9999836860578952,218458.4055497849,0.9999853453463724,218458.42985192817,0.9999877996262112,218457.967939262,0.9999411519115372,32523.626549411183,117085055.57788026,203388481.2368033,8.021966943274057,7.832065431338762,59.094591234288366,118177347.24276382
 2006-08-14T01:00:00,0.0,0.0,0.0,0.0,0.0,29264.045027071614,105350562.0974578,181692877.7233641,9.294766127108458,9.125119717816045,47.27567298743069,105350562.0974578,4.0,291678.78400243644,0.999992101772232,291678.61262710264,0.999983692283146,291678.6464280818,0.9999853509384536,291678.69642336224,0.999987804281762,291677.746168364,0.9999411743674278,29922.16714786699,107719801.73232114,185777009.0082891,9.292032469631083,9.118572270413432,47.27567298743069,109178194.21797048
 2006-08-14T02:00:00,0.0,0.0,0.0,0.0,0.0,50283.52577122504,181020692.77641013,312011885.4699386,8.191722664443615,7.900376589922075,59.094591234288366,181020692.77641013,4.0,227127.93550568688,0.9999875078264834,227127.77292116455,0.9999742070202856,227127.80498835695,0.9999768304201816,227127.85242001765,0.9999807107324752,227126.9508987537,0.9999069588734466,35222.34683579137,126800448.60884894,218094659.6075189,8.102281487411892,7.898647989213525,59.094591234288366,127936086.92558292
 2006-08-14T03:00:00,0.0,0.0,0.0,0.0,0.0,49882.536186839134,179577130.27262083,315018958.1795097,8.13000129107716,7.835852626977765,59.094591234288366,179577130.27262083,4.0,277364.0408678971,0.9999945127870226,277363.91215824126,0.9999886703804725,277363.9375448266,0.9999898227142866,277363.9750931777,0.9999915271494632,277363.2614222224,0.9999591314933,66993.85286280887,241177870.30611187,427079853.1238121,8.298408288034407,7.899603565825639,59.094591234288366,242564689.43319824
 2006-08-14T04:00:00,0.0,0.0,0.0,0.0,0.0,12726.018402981674,45813666.25073403,82325200.22502933,11.640484382384928,11.563618475168946,23.637836493715344,45813666.25073403,4.0,198360.0713051468,0.9999931413301004,198360.0071999872,0.9999858386906532,198360.01984380788,0.9999872790351918,198360.0385446688,0.999989409471588,198359.6830962161,0.9999489169460176,11738.280537502957,42257809.93501064,75940244.18969934,11.420675531864566,11.349771586906444,23.63783649371534,43249609.75500047
 2006-08-14T05:00:00,0.0,0.0,0.0,0.0,0.0,32618.39571838925,117426224.5862013,215468432.46444207,9.312299000876353,9.111110908129264,47.27567298743069,117426224.5862013,1.0,0.0,0.9999345424610484,0.0,0.9998648477807264,0.0,0.9998785940916192,0.0,0.9998989264775532,0.0,0.9995124752984464,32935.30435724227,118567095.68607216,217561846.507169,9.253616062179328,9.050472961090945,47.27567298743069,118567095.68607216
 2006-08-14T06:00:00,46761863.3599644,82151542.08561563,36530246.13767917,89560048.48101807,19083506.97842403,160664.30842913123,578391510.3448725,1647246374.5421317,8.205372199429021,6.66666666666669,70.91350948114604,852478717.3875738,1.0,66459027.90594945,0.9998406796842684,98904655.3075198,0.9996710463822588,50748301.81659915,0.9997045042028044,111652737.46762297,0.9997539921945388,23511945.47918277,0.9988133897084608,160439.18758944387,577581075.321998,1641319291.9739182,8.199831897556015,6.66666666666669,70.91350948114604,928857743.2988722
 2006-08-14T07:00:00,60807022.84422125,77618687.30113015,34305199.34201071,90212971.1310967,23496821.19506448,200868.3432338405,723126035.6418259,2456553242.6676745,8.961898181592428,6.666666666666692,70.91350948114604,1009566737.4553492,1.0,78915196.59131391,0.9997446755504924,100104508.4279034,0.9994728236573116,52682873.19774638,0.9995264426799284,111922375.79482396,0.9996057514246348,25971229.65931719,0.9980983553913008,201296.85891252643,724668692.085095,2463857870.882737,8.968728346129671,6.66666666666669,70.91350948114604,1094264875.7561998
 2006-08-14T08:00:00,63342252.75876269,85230518.08148563,44172724.91523778,89551003.64889085,26307016.90362466,215111.11665011072,774400019.9403987,2595154887.2408576,9.091503708244876,6.666666666666692,70.91350948114604,1083003536.2484004,1.0,83643580.16617706,0.9996447649310404,100568299.4611752,0.9992665350897268,63906851.8956276,0.9993411356899968,116135714.5231222,0.9994514786181772,27486944.90853269,0.9973542257507648,215554.0047208516,775994416.9950657,2602364429.56301,9.098245582148088,6.66666666666669,70.91350948114604,1167735807.9497004
 2006-08-14T09:00:00,66668656.3907534,97681751.15172376,52449423.32460392,100624149.68435374,27988051.54424359,233399.59156220048,840238529.6239219,2738002950.133442,9.225089971772237,6.66666666666669,70.91350948114604,1185650561.7196002,5.0,5560204.852353247,0.9709831505291004,6314820.532573156,0.9317458134757048,4156171.6750427135,0.9592987739268244,6968938.766176655,0.9441756216486789,2424744.7562946524,0.9032584286508508,233920.73069646943,842114630.5072901,2745989130.058436,9.23255876928822,6.66666666666669,70.91350948114604,867539511.0897305
