version,0.4.1
 2006-08-14T10:00:00,72423526.8881003,104910003.7519935,53794139.02403211,109457657.6703396,28575812.93063207,249445.87849617167,898005162.5862181,2855555663.4805427,9.335030604620044,6.66666666666669,70.91350948114604,1267166302.8513155,5.0,5832302.5128396405,0.9190866414674614,6614723.309809743,0.8104251280758983,4167211.393185473,0.8892169404794003,7346299.353570823,0.8432467802765832,2452940.2337756595,0.738011607950824,250086.75845374924,900312330.4334973,2864928132.1565223,9.343796501352363,6.66666666666669,70.91350948114604,926725807.2366788
 2006-08-14T11:00:00,74862928.0865684,103827563.37384029,53508260.141600855,110727319.12524022,28809196.020964507,254344.4696435959,915640090.7169452,2856568510.0665216,9.335977772604512,6.66666666666669,70.91350948114604,1287375357.4651594,5.0,5912590.22882052,0.8660025521353036,6559147.338152932,0.6878226252998626,4111159.794187586,0.8200196980131248,7330895.457367273,0.7410837528504896,2438662.702685152,0.5732552266861805,254921.87143855545,917718737.1787996,2864819603.725244,9.343694890378034,6.66666666666669,70.91350948114604,944071192.700013
 2006-08-14T12:00:00,76749767.40230708,105182891.44457436,48742495.233081736,114841886.42756718,28758116.3261363,261128.4848174964,940062545.342987,2899360952.255736,9.376001456543484,6.66666666666669,70.91350948114604,1314337702.1766536,5.0,5957815.121705426,0.8126624221619357,6580542.887636782,0.5656562842984661,3838900.030628035,0.7541393629956349,7474107.269066152,0.6382377854501532,2125584.506133772,0.4210311234792103,261670.81576855452,942014936.7667964,2906955613.392294,9.383104799027038,6.66666666666669,70.91350948114604,967991886.5819664
 2006-08-14T13:00:00,80233257.6678999,104623329.96299984,49553704.54104758,115499719.69354992,28925954.72302808,270991.9892430294,975571161.2749056,2977926968.3962355,9.449486346320631,6.66666666666669,70.91350948114604,1354407127.8634312,5.0,6099470.853284402,0.758316819352444,6475397.771600616,0.4446950215870024,3875754.578732021,0.6895978745292557,7425317.846161364,0.5347018465828156,2085878.961764573,0.2801285063399699,271508.64441107697,977431119.879877,2984986137.3710527,9.456089156524497,6.66666666666669,70.91350948114604,1003392939.89142
 2006-08-14T14:00:00,81008678.86117926,105482567.83637016,46920033.26327493,116569216.52123465,25933987.01234113,275752.90339406003,992710452.218616,2989550937.8632784,9.460358836737171,6.66666666666669,70.91350948114604,1368624935.713016,5.0,6122801.140960179,0.7036223594251263,6459599.17034084,0.3253896901736954,3728157.1045046193,0.6266977303910045,7419714.358111427,0.4324334555894016,1848044.4563067264,0.1493428995252001,276252.23495593114,994508045.8413522,2996253189.8173547,9.46662786580465,6.66666666666669,70.91350948114604,1020086362.071576
 2006-08-14T15:00:00,79655876.50790936,100526889.8705046,47167724.67398234,114353913.13145544,25577407.385045517,281624.8551552196,1013849478.5587904,3076562842.136069,9.541749202426212,6.66666666666669,70.91350948114604,1381131290.1276877,1.0,114123966.69712168,0.6801496400409185,109573023.5417402,0.2743412896044064,70974270.31312838,0.6001163546996457,147451922.91386634,0.3885198200760087,29221542.15202891,0.0966368336001641,282087.488200594,1015514957.5221382,3082747806.766067,9.547534684772293,6.66666666666669,70.91350948114604,1486859683.1400237
 2006-08-14T16:00:00,115037981.05913553,93927312.39184688,61886612.38801591,109624982.71687582,25113031.32810393,278596.9821031585,1002949135.5713704,3027731918.207909,9.496072631748769,6.66666666666669,70.91350948114604,1408539055.4553487,1.0,142110688.9048741,0.6800266208378286,108105112.5076684,0.2740872880244941,82187913.99598518,0.5998881875803403,144110336.8562452,0.3883298651161365,29012345.26237856,0.0957205923049309,279026.529699437,1004495506.917973,3033480898.0276527,9.501450139577562,6.66666666666669,70.91350948114604,1510021904.4451244
 2006-08-14T17:00:00,114019258.33884151,88400313.09066463,60220184.13323379,105998397.64556096,23438546.99893748,271288.0991247031,976637156.848931,2971437814.338281,9.443416580455905,6.66666666666669,70.91350948114604,1368713857.0561693,4.0,256676582.2940732,0.7266306944155024,124999313.2949809,0.3219926936566766,138487070.02938068,0.6466493198351922,166806262.95560515,0.4358624865650196,34753017.78897463,0.1442819191124829,272007.75856893987,979227930.8481836,2981253735.8143134,9.452597912536936,6.666666666666689,70.91350948114604,1700950177.211198
 2006-08-14T18:00:00,55228553.59928871,77589075.5627512,33520616.386418127,96308746.29159716,21630692.361120485,257316.4400778676,926339184.2803234,2854940662.2379985,9.334456644709505,6.666666666666689,70.91350948114604,1210616868.481499,4.0,252635473.00187308,0.817670840663849,122896378.2278809,0.4156012621359876,136277737.56322092,0.7380692983663928,164051318.95464686,0.5287136679401804,34184980.35642596,0.2387485211633003,258538.867179879,930739921.8475645,2872186570.234693,9.350586376115643,6.66666666666669,70.91350948114604,1640785809.951612
 2006-08-14T19:00:00,44335850.11773077,67681252.85694844,31318417.54917129,81491152.78923197,19706094.15984645,241832.94558080583,870598604.0909011,2800232733.071802,9.283289428723258,6.66666666666669,70.91350948114604,1115131371.56383,4.0,243737818.22928008,0.9062181771248964,118438992.57762337,0.5065393927214115,131451490.54462528,0.8269706739134118,158152225.3484544,0.6189456143658733,32928179.96401764,0.3303596107140796,243042.02547886208,874951291.7239034,2818277607.126848,9.300165912541187,6.66666666666669,70.91350948114604,1559659998.3879042
 2006-08-14T20:00:00,0.0,0.0,0.0,0.0,0.0,42340.4501041549,152425620.37495762,260539542.25008428,8.40358761311298,8.16031641023556,55.54891576023106,152425620.37495762,4.0,144568559.07769784,0.9843523297067795,114190249.70414594,0.59543415151107,126843384.10867992,0.913947692318664,152525604.93915305,0.707172559150924,31731291.277859088,0.4199277239131083,44646.643578976255,160727916.88431454,274689187.107674,8.400282497784572,8.143797549236437,55.71775744947188,730587005.9918503
 2006-08-14T21:00:00,0.0,0.0,0.0,0.0,0.0,102921.41243413342,370517084.76288027,944626860.26605,8.775715551537056,7.893378008480536,59.0945912342884,370517084.76288027,4.0,289287.53128035663,0.9999949832383034,112234017.90602118,0.6883656556076704,59087943.35625888,0.9915406834545962,149954559.72187224,0.7994341629290393,31174094.055875253,0.5135435757580741,101778.9949644545,366404381.8720358,939809739.5524732,8.766251884758555,7.888407722963144,59.09459123428843,719144284.4433436
 2006-08-14T22:00:00,0.0,0.0,0.0,0.0,0.0,40622.62929090138,146241465.44724497,259195912.54202995,8.110055742612063,7.868041997660993,59.094591234288366,146241465.44724497,4.0,205538.9914515408,0.9999935283962688,110797619.84512776,0.7829984633110079,205538.94437948312,0.9999879969375226,148075462.3680627,0.8934186848895137,30762186.38995885,0.6088344890751969,41694.74954627732,150101098.36659834,266026424.1753569,8.1174050562626,7.869012326268682,59.094591234288366,440147444.9055787
 2006-08-14T23:00:00,0.0,0.0,0.0,0.0,0.0,31706.45463390137,114143236.68204492,205079960.34303132,9.322593857905405,9.131109488115518,47.27567298743069,114143236.68204492,4.0,262406.40734913904,0.9999903158794892,109530524.4274868,0.8785949249271132,262406.2617579026,0.9999820385937764,99069343.22188611,0.9819023311970352,30397860.773059662,0.7050579581946264,32221.316638487664,115996739.89855558,208408110.9195896,9.325050956406493,9.13045843095007,47.27567298743069,355519280.9900952
 2006-08-15T00:00:00,0.0,0.0,0.0,0.0,0.0,40053.71889115383,144193388.0081538,262828625.5453784,8.14598956237971,7.90058427443302,59.094591234288366,144193388.0081538,4.0,192670.67972391204,0.9999904182788626,91238867.4592072,0.970185887094925,192670.5984106451,0.9999822285167276,192670.62796125823,0.9999852047858508,30033367.486653134,0.7997097315752707,40947.19260756325,147409893.38722765,268686849.64167905,8.151394255595903,7.900518039306546,59.094591234288366,269260140.2391838
 2006-08-15T01:00:00,0.0,0.0,0.0,0.0,0.0,30241.75027466513,108870300.98879446,199768945.8096066,9.321608954773277,9.135084152696832,47.27567298743069,108870300.98879446,4.0,246568.7570265637,0.9999906443458768,246568.59263708376,0.9999806830895605,246568.62506006772,0.9999826478094728,246568.6730176516,0.9999855538577804,29866221.732707992,0.8941530954748981,30786.64440052513,110831919.84189048,203368371.24339476,9.324620973168091,9.134734790797088,47.27567298743069,141684416.22233984
 2006-08-15T02:00:00,0.0,0.0,0.0,0.0,0.0,37801.23546837544,136084447.68615156,251456446.4132303,8.135857487483204,7.901071733106367,59.094591234288366,136084447.68615156,4.0,184893.38106981548,0.9999906381120742,184893.28604384995,0.9999806702184344,184893.30478622773,0.9999826362474667,184893.3325086386,0.999985544232115,20105076.888702128,0.981741057110138,38885.15805444112,139986568.99598804,258661993.3591977,8.142199002108335,7.900684243478605,59.094591234288366,160831219.1890987
 2006-08-15T03:00:00,0.0,0.0,0.0,0.0,0.0,28757.14917468545,103525737.02886765,192339754.9215445,9.31541716870955,9.135829744291303,47.27567298743069,103525737.02886765,4.0,237420.5579948571,0.9999908451109868,237420.4029476184,0.9999810976155356,237420.43352866863,0.9999830201740764,237420.478761182,0.9999858638608324,237419.6190309077,0.999931814813,29370.15012024291,105732540.43287449,196439759.7905593,9.318256111085814,9.13483992429584,47.27567298743069,106919641.9251377
 2006-08-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0745995990371,14.0745995990371,0.0,0.0,4.0,181556.88103246185,0.999987459056146,181556.7451542436,0.9999741063226516,181556.7719546905,0.999976739964488,181556.8115944211,0.999980635425798,181556.0581647853,0.9999065956342464,0.0,0.0,0.0,14.071695631847748,14.071695631847748,0.0,907783.2679006024
 2006-08-15T05:00:00,0.0,0.0,0.0,0.0,0.0,76186.5436346905,274271557.0848857,528868106.91220665,8.395207707692387,7.901322155395095,59.09459123428841,274271557.0848857,1.0,0.0,0.9999361357003372,0.0,0.9998681373915052,0.0,0.999881549116605,0.0,0.9999013866113984,0.0,0.999524341670464,73983.59783121801,266340952.19238484,514890548.0968379,9.382159559863757,8.901311785893462,47.27567298743068,266340952.19238484
 2006-08-15T06:00:00,38099432.48967119,51856081.38896413,27832500.52369395,58797748.19658834,16420907.71742958,166580.5665857402,599690039.7086647,1865313536.7496245,8.40920574527439,6.66666666666669,70.91350948114604,792696710.0250119,1.0,66995209.65956294,0.9998421849031088,81719895.3914007,0.9996741542544784,46708122.85203308,0.999707295973831,99764015.8246638,0.9997563164152892,21172312.816123404,0.9988246005082848,166519.63137213187,599470672.9396747,1866341171.156796,8.410168168263406,6.66666666666669,70.91350948114604,915830229.4834588
 2006-08-15T07:00:00,61181196.62623077,64978984.764369786,33647753.30056565,77169349.40240183,21465842.16167977,212560.38087292423,765217371.1425273,2692173352.9334345,9.182230637877453,6.66666666666669,70.91350948114604,1023660497.3977752,1.0,82795555.31105995,0.9997497230970458,84962406.10115519,0.999483245483882,53152133.26136316,0.9995358045041636,105015095.2824631,0.9996135453826428,25145730.81185102,0.9981359492829548,213379.08156972,768164693.6509919,2706017469.961528,9.195177579116216,6.666666666666692,70.91350948114604,1119235614.4188845
 2006-08-15T08:00:00,62299797.50035606,68887579.68427463,39143316.56078792,73990360.4791029,24316912.213833604,223917.24500638293,806102082.0229785,2763948668.411081,9.249355376553526,6.66666666666669,70.91350948114604,1074740048.4613335,1.0,85302694.31000784,0.9996507897178094,92387629.47340544,0.9992789746546052,60011621.744444266,0.9993523100286948,100397126.8877722,0.9994607815408124,27652570.711898275,0.9973990980820308,224695.45896426064,808903652.2713382,2776566760.9505424,9.26115621300165,6.66666666666669,70.91350948114604,1174655295.3988662
 2006-08-15T09:00:00,66166795.94476731,80863480.90598367,47188056.29114733,86081169.28753926,28120242.225111306,241305.36524137107,868699314.8689358,2910347790.268166,9.386277531649844,6.66666666666669,70.91350948114604,1177119059.5234847,5.0,5624785.095025315,0.9702243036322914,5910580.825960778,0.9355999395248548,4052020.019137368,0.9598360223368348,6704651.62438128,0.9453654275660468,2413353.559162258,0.9029771206459009,242195.77544561145,871904791.6042012,2924067437.365432,9.399109732418273,6.66666666666669,70.91350948114604,896610182.7278683
 2006-08-15T10:00:00,67908505.46237338,87822363.31694588,48669697.45384211,95205557.6667154,28636192.772233862,251859.43716173785,906693973.782256,2947809653.3030987,9.421316195446863,6.66666666666669,70.91350948114604,1234936290.4543667,5.0,5770288.4362085,0.918761916531522,6083823.513279462,0.823694642154725,4059327.988549649,0.8919996052873244,6890065.080523736,0.8506327672875683,2443342.0656273,0.7390015243294269,252891.10518740767,910407978.6746676,2963042107.00688,9.435563696883367,6.66666666666669,70.91350948114604,935654825.7588562
 2006-08-15T11:00:00,69967859.53836532,91401550.69727167,48626442.88768973,100920132.56355132,28761880.446394444,256099.69716850863,921958909.8066312,2966520353.2490788,9.43881706432086,6.66666666666669,70.91350948114604,1261636775.9399035,5.0,5815762.060080509,0.8665439875891634,6188677.002525912,0.7091767260360498,4009292.533077677,0.8245897880104797,7081060.509843504,0.7532995102531471,2441407.272798388,0.5748749597435251,257133.51066780256,925680638.4040892,2981569904.8027697,9.452893652601023,6.66666666666669,70.91350948114604,951216837.7824152
 2006-08-15T12:00:00,72872472.16792713,91242743.35655092,44417066.326283805,104769993.53907816,28748209.19792118,265618.6982810337,956227313.8117214,3040721733.47864,9.508222772837982,6.666666666666692,70.91350948114604,1298277798.3994827,5.0,5921175.464089886,0.8137399250935277,6075204.375389591,0.59530555210602,3771501.4603009354,0.7601461760213649,7177683.923145382,0.6540686563493773,2140065.79461515,0.4220071217403562,266582.946853845,959698608.6738416,3054418246.4226675,9.521034358296538,6.66666666666669,70.91350948114604,984784239.6913826
 2006-08-15T13:00:00,75091211.54470663,91292556.95707108,45314095.52290955,106143442.37033378,28366432.374510597,272028.6393732731,979303101.743783,3051405743.152537,9.518216308958433,6.66666666666669,70.91350948114604,1325510840.5133147,5.0,6000156.007814325,0.759923551315301,5957232.023353759,0.483736812101424,3806775.032313082,0.6965749937018023,7131433.517271974,0.5545731124835076,2091409.2014004467,0.2800561589383115,272922.7389035865,982521860.0529116,3063780659.003129,9.529791777072518,6.66666666666669,70.91350948114604,1007508865.8350652
 2006-08-15T14:00:00,79105105.44707575,94854191.07993504,44365729.90170955,110484034.59490149,25730869.30985934,287049.89651792176,1033379627.4645184,3099282801.451481,9.563001092641253,6.666666666666692,70.91350948114604,1387919557.7979994,5.0,6139578.890732128,0.7058509210493459,5963341.380251791,0.3741291157026495,3736515.081712896,0.6344097421238156,7192896.916075221,0.4560934221637528,1888061.286078508,0.1484279958556353,287940.0694437089,1036584249.997352,3110984555.1025395,9.573947211610792,6.66666666666669,70.91350948114604,1061504643.5522026
 2006-08-15T15:00:00,80600613.97482382,92892696.98227575,45254929.39614418,109184727.4396599,25327438.78933284,295466.37389480724,1063678946.021306,3116551067.924839,9.579154109548943,6.66666666666669,70.91350948114604,1416939352.6035423,1.0,118478452.41198036,0.6820822985670105,111109764.19625314,0.3267648121233229,71142081.21759737,0.6075067637889782,148131018.60754654,0.4133319043580377,30036080.146043222,0.0939596589660932,296314.7701392945,1066733172.5014602,3127370421.0756283,9.589274922264265,6.66666666666669,70.91350948114604,1545630569.0808809
 2006-08-15T16:00:00,111572043.47448884,83131339.98434825,57840807.578363806,98610307.3228396,23329350.782928053,277619.5736522209,999430465.1479952,2948201772.162616,9.42168391356448,6.66666666666669,70.91350948114604,1373914314.2909636,1.0,143561616.41700763,0.68195472563231,108236891.43602538,0.3265014083119329,80851685.568434,0.6072701507376749,138284772.63857687,0.4131349179438586,28944174.791918837,0.0930095016899034,278354.6709571592,1002076815.445773,2957888598.101325,9.430744368082946,6.66666666666669,70.91350948114604,1501955956.297736
 2006-08-15T17:00:00,111072977.79196404,78069851.86995976,56902078.93862851,96056666.15530294,22193929.21393838,272990.03443023696,982764123.948853,2960587365.772881,9.433268424173994,6.66666666666669,70.91350948114604,1347059627.9186468,4.0,258363764.6860309,0.7283663353103281,125703017.20905736,0.3740108291178834,139389541.12381285,0.6538183718884839,167841773.24292308,0.4603848437446814,34986563.05922499,0.1414229153134603,274004.1601066725,986414976.384021,2974260897.7959805,9.446057933232302,6.66666666666669,70.91350948114604,1712699635.70507
 2006-08-15T18:00:00,52666362.62135057,69511848.67164867,32777955.020326864,88788037.41132332,21373161.994305886,266174.34300960746,958227634.834587,3045105736.60034,9.512323333203822,6.66666666666669,70.91350948114604,1223345000.5535424,4.0,249326621.62666035,0.8187952060089252,121185885.5165308,0.46662273292454,134487448.3168395,0.7445906725126327,161851446.2121379,0.5524536232372433,33737723.94764104,0.2353093687123339,267584.01302176085,963302446.8783388,3065141956.8787603,9.531065136653371,6.66666666666669,70.91350948114604,1663891572.498149
 2006-08-15T19:00:00,42147456.878138125,60026368.826913126,29608315.383430853,73862914.39878517,18976157.55747329,246384.18313377444,886983059.2815878,2902955167.9787407,9.379363377006136,6.66666666666669,70.91350948114604,1111604272.3263285,4.0,241923397.7258989,0.9096149194405072,117477088.4723268,0.5595585463478352,130469330.80593888,0.8357481536080975,156935363.6411717,0.64486127503233,32683840.78597431,0.3293515482759251,247516.11928802243,891058029.4368808,2919940731.923858,9.395250171528756,6.66666666666669,70.91350948114604,1570547050.8681917
 2006-08-15T20:00:00,0.0,0.0,0.0,0.0,0.0,39647.623899789134,142731446.03924087,238366589.45337728,8.474038762698992,8.251472735000464,54.3670239355453,142731446.03924087,4.0,140853301.60324273,0.9858089035306196,116090777.69606102,0.6469654456253243,129027919.40630038,0.921560728286544,155119661.4408052,0.7317943537092347,32278097.984985556,0.4177562793086538,42190.490280590304,151885765.0101251,253629894.9173148,8.38108710364457,8.144268003175862,55.71775744947188,725255523.14152
 2006-08-15T21:00:00,0.0,0.0,0.0,0.0,0.0,106702.42499747414,384128729.9909066,925560719.5746546,8.732617000682568,7.868101353700662,56.73080758491685,384128729.9909066,4.0,307339.7583803148,0.9999950165230836,114037442.6811344,0.7383511716754773,51120386.53374936,0.9943249198826734,152408835.71173573,0.8227077589936839,31688722.19430996,0.5101338236436161,100999.358184378,363597689.4637605,869996198.3678199,8.716817919293243,7.904209569777383,56.73080758491685,713160416.3430704
 2006-08-15T22:00:00,0.0,0.0,0.0,0.0,0.0,39810.58683552725,143318112.6078981,250067988.52795145,8.105879097796132,7.872389302037692,59.094591234288366,143318112.6078981,4.0,214617.6534025414,0.9999912636924898,112125330.79951943,0.8329488356302345,214617.57609072237,0.9999837965287705,149884121.45799178,0.9168397200824824,31140243.86686018,0.605712819343331,41593.12466187223,149735248.78274006,261236392.55667043,8.11963553785649,7.875715748911172,59.094591234288366,443314180.1366047
 2006-08-15T23:00:00,0.0,0.0,0.0,0.0,0.0,31383.692551711003,112981293.18615958,200147479.73399773,9.31940417081884,9.132525700121038,47.27567298743069,112981293.18615958,4.0,273187.3596672784,0.999990097604728,110729108.76857944,0.926582221593351,273187.2048765578,0.9999816337535384,65846993.90201103,0.9926620946639324,30735452.61055917,0.700267046407156,31995.72721220147,115184617.9639253,204047658.57764983,9.321730132502362,9.131209269805629,47.27567298743069,323042547.8096188
 2006-08-16T00:00:00,0.0,0.0,0.0,0.0,0.0,76356.72447477093,274884208.1091754,494935612.03471744,7.62304798030699,7.160873061072411,66.18594218240297,274884208.1091754,4.0,224322.72774291824,0.9999914105535428,37563280.030099615,0.9962388668708084,224322.6307814857,0.9999840689160284,224322.6660184386,0.9999867369653184,30558028.593179584,0.7935168447439768,79671.66017285315,286817976.62227136,515619880.0735087,7.39510680347968,6.913617899151597,68.5497258317745,355612253.2700934
 2006-08-16T01:00:00,0.0,0.0,0.0,0.0,0.0,26119.26274135707,94029345.86888546,168960229.2943073,9.158356719106385,9.000600404230441,47.27567298743069,94029345.86888546,4.0,242929.1236321876,0.9999940174543726,242929.0273615929,0.9999876476517234,242929.04634961317,0.9999889040071172,242929.0744354343,0.999990762302258,30362889.513142787,0.8857496088557669,26740.406247052048,96265462.4893874,172975884.63346323,9.165870261825924,9.004364054866413,47.27567298743069,127600068.274309
 2006-08-16T02:00:00,0.0,0.0,0.0,0.0,0.0,32814.93107665735,118133751.87596646,215328110.8457334,8.100616873460933,7.899567059926736,59.094591234288366,118133751.87596646,4.0,192670.67972391204,0.9999904182788626,192670.5784317789,0.9999802163219558,192670.5984106451,0.9999822285167276,192670.62796125823,0.9999852047858508,22676937.42109892,0.976749314401002,33993.54662780332,122376767.86009194,223055806.62297857,8.107652748434557,7.899386614215125,59.094591234288366,145824387.76571846
 2006-08-16T03:00:00,0.0,0.0,0.0,0.0,0.0,25297.742500183824,91071873.00066176,167110147.55182067,9.292897422399058,9.13686873286342,47.27567298743069,91071873.00066176,4.0,246568.7570265637,0.9999906443458768,246568.59263708376,0.9999806830895605,246568.62506006772,0.9999826478094728,246568.6730176516,0.9999855538577804,246567.7614957909,0.9999303195238112,25974.754311685218,93509115.5220668,171582307.2203564,9.296053735468718,9.135848909103183,47.27567298743069,94741957.93130396
 2006-08-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.078305412190184,14.078305412190184,0.0,0.0,4.0,188552.5616634529,0.9999871840354476,188552.4176007266,0.99997353847885,188552.446014948,0.99997622987599,188552.48804338792,0.9999802107640828,188551.68922529253,0.999904547292892,0.0,0.0,0.0,14.0754170815414,14.0754170815414,0.0,942761.602547808
 2006-08-16T05:00:00,0.0,0.0,0.0,0.0,0.0,31082.273868520973,111896185.92667551,206843113.53865263,9.316963135049484,9.123829801912589,47.27567298743069,111896185.92667551,1.0,0.0,0.99993504195757,0.0,0.9998658791067508,0.0,0.9998795205216368,0.0,0.9998996977542268,0.0,0.9995161955252762,32571.519550957124,117257470.38344564,216757914.11469376,9.323844102358656,9.121451321485624,47.27567298743069,117257470.38344564
 2006-08-16T06:00:00,33393053.535501704,42245510.8279097,25153603.783851396,49256168.71391041,15782248.13873382,162843.398859086,586236235.8927097,1735105661.8225553,8.287502520148857,6.66666666666669,70.91350948114604,752066820.8926166,1.0,66871228.56106496,0.9998420800896652,77930660.6405558,0.999673937842896,45933237.71868132,0.9997071015734368,95351158.4222372,0.9997561545719916,20704937.809725467,0.9988238198626372,163030.13698156984,586908493.1336514,1742284846.2422934,8.294212714733467,6.66666666666669,70.91350948114604,893699716.2859162
 2006-08-16T07:00:00,58483331.470509,59312494.64080977,31397397.944107343,67233287.75668217,21734166.5603993,213931.0561798828,770151802.2475781,2667916892.0329275,9.159546538066731,6.66666666666669,70.91350948114604,1008312480.6200856,1.0,82791162.09231672,0.9997481727136946,81729906.6677255,0.9994800443590912,51307677.37040264,0.9995329289652698,100581004.63748682,0.9996111514230024,25738965.908943072,0.998124402099962,215442.3280857788,775592381.1088037,2693351898.149718,9.183332934324268,6.66666666666669,70.91350948114604,1117741097.7856784
 2006-08-16T08:00:00,62911312.61731426,69073523.6754487,39155959.60187102,70527724.98220831,25074266.42999085,232419.8443728456,836711439.7422442,2763065683.136278,9.248528942764894,6.66666666666669,70.91350948114604,1103454227.0490773,1.0,88569307.43921946,0.9996452196319282,96644888.00157966,0.9992674739248116,62113379.30389695,0.9993419790363136,101231683.71041186,0.9994521807255464,28389459.79155262,0.9973576123418044,233295.68191895305,839864454.908231,2776639339.0272813,9.26122343525658,6.666666666666692,70.91350948114604,1216813173.1548915
 2006-08-16T09:00:00,66971148.92038734,80527847.58261661,47214084.78385115,81973454.9537961,28765156.932217047,246362.37980454197,886904567.296351,2783639054.930994,9.26776975895986,6.66666666666669,70.91350948114604,1192356260.469219,5.0,5532695.772508629,0.9705637006746692,5649608.998439475,0.9382233868878808,4032073.004186416,0.9598729687414,6413262.860714249,0.9475599474587332,2369842.6139421454,0.9042635831413744,247353.9606609818,890474258.3795346,2798080640.2864585,9.281276135649549,6.666666666666692,70.91350948114604,914471741.6293256
 2006-08-16T10:00:00,68590187.25458932,87016215.7060349,48773179.74628376,91837869.4207529,29310507.98545155,257390.18543552977,926604667.5679072,2813870625.869559,9.29604382985567,6.66666666666669,70.91350948114604,1252132627.6810198,5.0,5656017.856998963,0.920226771578228,5776344.060404612,0.8315611733054812,4022690.055912515,0.8926972004948815,6604762.002705423,0.8569223992102962,2417338.449260489,0.7431119212921745,258517.82237711136,930664160.557601,2829565428.580677,9.310722569949586,6.66666666666669,70.91350948114604,955141312.9828829
 2006-08-16T11:00:00,70523912.4876687,87557217.98607346,49375102.47640775,96778249.96460363,29628733.48171477,266170.4367311437,958213572.2321172,2860132549.0260878,9.339311136953937,6.66666666666669,70.91350948114604,1292076788.6285856,5.0,5784703.864946209,0.8685961357984245,5676975.002313735,0.7252049109110844,4011638.80102882,0.8255181629621603,6653944.868917787,0.7646388491939288,2441570.2406594395,0.5793169383499495,267383.98100830306,962582331.6298908,2876578306.9540434,9.354692642165462,6.666666666666692,70.91350948114604,987151164.4077572
 2006-08-16T12:00:00,72688180.51512145,88112206.5422964,44767329.00651349,100448329.93867594,29517329.528047808,274636.98010221164,988693128.367962,2920025302.0197105,9.395328831223464,6.66666666666669,70.91350948114604,1324226503.8986168,5.0,5847489.537221616,0.8161475340956015,5628219.871480804,0.6202503673494915,3764061.035147165,0.7609455035453112,6721153.112324342,0.671688074721878,2134905.4319831664,0.4262464503728518,275774.1526699988,992786949.6119956,2935100531.0953755,9.409429015840203,6.666666666666692,70.91350948114604,1016882778.6001526
 2006-08-16T13:00:00,78117124.83091627,93063969.60773133,46536910.2458527,107994758.0427478,29782409.412814587,289702.90966808406,1042930474.8051028,3027956480.772366,9.496282736254908,6.66666666666669,70.91350948114604,1398425646.9451654,5.0,6057278.877524279,0.7625911128817181,5773347.774740271,0.5143502067287545,3843171.755112923,0.6973521472735117,6980620.949563346,0.5763418260907517,2132039.3648883863,0.2837551243503962,290820.44503916736,1046953602.1410028,3042238451.338839,9.50964187332346,6.66666666666669,70.91350948114604,1071740060.8628318
 2006-08-16T14:00:00,80657640.06201059,92670828.94606338,44786443.09848032,107989112.80104704,26531893.55573305,299165.0800306339,1076994288.110282,3102276563.33863,9.565801306541193,6.66666666666669,70.91350948114604,1429630206.5736165,5.0,6149958.393075671,0.7077977891416349,5706136.873966259,0.4081506113363009,3751152.431973335,0.6343778186643547,6906740.125840019,0.4802736496182769,1924633.2205300464,0.1483144554524916,300247.8731315923,1080892343.2737324,3115836648.743969,9.578485791990868,6.66666666666669,70.91350948114604,1105330964.3191175
 2006-08-16T15:00:00,80405047.65982205,90388362.43891443,44383945.19798123,106449699.86796978,25222799.29825109,300076.1285009046,1080274062.6032565,3113683038.8299146,9.576471261930186,6.66666666666669,70.91350948114604,1427123917.066195,1.0,120913547.9503654,0.6842059430174278,111644351.99022356,0.3631293035370289,71743233.2773336,0.6075651866915701,147879582.50484988,0.4395436125885004,30334108.79878509,0.0933022911083113,301095.8667494157,1083945120.2978969,3126442893.860033,9.588407278178387,6.66666666666669,70.91350948114604,1566459944.8194542
 2006-08-16T16:00:00,116277285.24158436,86346157.46541348,58564518.60973243,103075992.165014,23742679.496343862,292846.4191507799,1054247108.9428076,2993979073.8092504,9.46450149648406,6.66666666666669,70.91350948114604,1442253741.9208956,1.0,153488526.6734317,0.6840743291119297,110292254.21842135,0.3628575562073821,85129995.92260848,0.6073210787399351,146469326.40475333,0.4393403864781893,30229940.4548454,0.0923220368698231,293788.5797290452,1057638887.0245628,3005767130.8941555,9.475527630773144,6.66666666666669,70.91350948114604,1583248930.698623
 2006-08-16T17:00:00,112942919.92360482,79668862.89684704,56844816.38506591,98252351.87535664,22168203.91795202,282754.85754919815,1017917487.1771134,2908493074.515531,9.38454253677127,6.66666666666669,70.91350948114604,1387794642.17594,4.0,267218708.7741098,0.7291036872393611,129949098.8319306,0.4088050782586716,144171824.6805695,0.6524772022385645,173544285.98762116,0.485084372098803,36199554.71522492,0.1391934228574507,283776.92264854844,1021596921.5347744,2921565360.4324803,9.396769225428445,6.66666666666669,70.91350948114604,1772680394.5242307
 2006-08-16T18:00:00,55683051.90707383,71515207.52616286,33057830.68992614,90308729.14014204,20770481.13626066,270405.107788227,973458388.037617,2820087368.296514,9.301858380151652,6.66666666666669,70.91350948114604,1244793688.4371824,4.0,263516661.6667705,0.8171171251117354,128033484.37708604,0.498667246881398,142144325.1252878,0.7408186311548328,171023066.80339062,0.5745068181299355,35674441.38345942,0.2304654650487768,272107.19490334,979585901.652024,2842507391.0338244,9.322827016791535,6.66666666666669,70.91350948114604,1719977881.0080185
 2006-08-16T19:00:00,46511252.09395406,63962641.52208468,30266186.49108197,76967782.65089093,19370505.917252887,260874.9344861212,939149764.1500362,2772690028.633872,9.25752994226326,6.66666666666669,70.91350948114604,1176228132.8253007,4.0,259361872.4566853,0.9028288558887382,125901222.0969196,0.5860919487399773,139873437.89764592,0.8268322561771272,168211452.01728252,0.6615236931030543,35052963.13347387,0.3190517378577142,262810.16894332535,946116608.1959716,2798937774.5956125,9.282077855341472,6.666666666666692,70.91350948114604,1674517555.7979789
 2006-08-16T20:00:00,0.0,0.0,0.0,0.0,0.0,112807.62234356636,406107440.4368389,979740573.2640595,7.874052426396784,6.958914674169447,67.36783400708873,406107440.4368389,4.0,180012459.9210793,0.979348035037151,122380462.523338,0.6692513916449911,136058142.92936143,0.90870975351587,163544435.8733817,0.744311768355708,34044630.673421994,0.4032805857758661,115731.64311295384,416633915.20663387,1001919431.4339194,7.84599552569205,6.910140126216704,67.95877991943162,1052674047.1272165
 2006-08-16T21:00:00,0.0,0.0,0.0,0.0,0.0,44587.71771978863,160515783.79123902,261247400.27495128,8.740047219355867,8.496110304274387,52.00324028617376,160515783.79123902,4.0,346276.6810489485,0.999991768263798,118314428.01670311,0.759243529750925,75392661.06748737,0.986520088273123,158141967.26289275,0.8339161340627967,32889348.457267582,0.4944070264626845,46419.24901900421,167109296.46841514,271894411.56135285,8.74845845609774,8.494578748010808,52.00324028617376,552193977.9538149
 2006-08-16T22:00:00,0.0,0.0,0.0,0.0,0.0,101478.50663536457,365322623.8873124,868909433.7664547,8.432269600632305,7.620672421383976,59.094591234288366,365322623.8873124,4.0,263151.46639887267,0.9999966701665208,115117853.4767083,0.8480279566586054,263151.428391099,0.9999938240657256,153899173.69115326,0.922332101660342,31978569.74490414,0.5842856110877167,102769.54385508716,369970357.8783138,896424275.4117788,8.45935634865096,7.622052146985072,59.094591234288366,671492257.6858695
 2006-08-16T23:00:00,0.0,0.0,0.0,0.0,0.0,31712.809569100373,114166114.44876134,197881232.9017817,9.289496396806928,9.104734048399406,47.27567298743069,114166114.44876134,4.0,268161.44260456495,0.9999899096739174,112561517.62466612,0.9427864971060496,268161.3035579236,0.9999812851930652,55908072.33975136,0.9953740102934264,31249005.453400563,0.6801705472407544,32501.84640102314,117006647.0436833,202794934.96830583,9.292069280839108,9.102717924747644,47.27567298743069,317261565.20766383
 2006-08-17T00:00:00,0.0,0.0,0.0,0.0,0.0,38384.19448938458,138183100.1617845,242740003.8290153,8.128551304237025,7.901904626467804,59.094591234288366,138183100.1617845,4.0,213842.9768835779,0.9999900992548524,19199727.366696555,0.9988938896932764,213842.88544592744,0.9999816368140696,213842.91867551988,0.9999847121782612,30936997.33643243,0.7733423417152517,39599.553230226265,142558391.62881455,250425880.5115943,8.134485601374207,7.900661177775189,59.094591234288366,193336645.1129485
 2006-08-17T01:00:00,0.0,0.0,0.0,0.0,0.0,28442.830050037428,102394188.18013471,181391328.70248088,9.30785894247896,9.138494836099854,47.27567298743069,102394188.18013471,4.0,273187.3596672784,0.999990097604728,273187.1668456054,0.9999795542160832,273187.2048765578,0.9999816337535384,273187.2611287479,0.9999847096302912,30702492.41879417,0.8663084382617838,29045.157057013712,104562565.40524936,185230447.1527518,9.31015784390778,9.137208572662049,47.27567298743069,136357806.81656173
 2006-08-17T02:00:00,0.0,0.0,0.0,0.0,0.0,34329.87558070366,123587552.09053317,222099182.1535152,8.109827769939054,7.90245531949751,59.094591234288366,123587552.09053317,4.0,200745.83733460796,0.9999901903783772,200745.72956261516,0.9999797457687256,200745.75081857643,0.999981805823392,200745.782259554,0.999984852882843,29984601.97394116,0.9591293128755212,35557.30746194954,128006306.86301836,230035247.36352184,8.116892448283654,7.902109003904648,59.094591234288366,158793891.93693486
 2006-08-17T03:00:00,0.0,0.0,0.0,0.0,0.0,25217.81275107438,90784125.90386777,165423478.482108,9.291778479347828,9.137324730805572,47.27567298743069,90784125.90386777,4.0,251831.6584059341,0.99999053928797,251831.487932969,0.9999804661732284,251831.521555711,0.9999824529556663,251831.57128869023,0.9999853916370056,251830.6260309496,0.999929537057414,25946.03222569151,93405716.01248944,170197943.31923664,9.2951048409441,9.13619264379706,47.27567298743069,94664872.8777037
 2006-08-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.07755205556329,14.07755205556329,0.0,0.0,4.0,188552.5616634529,0.9999871840354476,188552.4176007266,0.99997353847885,188552.446014948,0.99997622987599,188552.48804338792,0.9999802107640828,188551.68922529253,0.999904547292892,0.0,0.0,0.0,14.073815802186749,14.073815802186749,0.0,942761.602547808
 2006-08-17T05:00:00,0.0,0.0,0.0,0.0,0.0,69486.7805320625,250152409.91542497,462495953.4358122,8.333697955715854,7.901814231482791,59.094591234288366,250152409.91542497,1.0,0.0,0.999935778286202,0.0,0.9998673994274088,0.0,0.9998808862107204,0.0,0.9999008347253028,0.0,0.9995216796666324,65278.72419935363,235003407.1176729,432699692.4750896,8.305248873965525,7.901191522586701,59.09459123428837,235003407.1176729
 2006-08-17T06:00:00,31751073.737260457,39178836.34006698,23837904.278067444,46448264.31957991,15456261.613131125,159662.16234433642,574783784.4396112,1584207376.5439208,8.146449568310901,6.66666666666669,70.91350948114604,731456124.727717,1.0,65616893.83393828,0.9998392028231164,71622630.17830999,0.9996679970610448,43842393.23422844,0.9997017650275692,88603283.99318767,0.9997517117611294,20849571.64256344,0.9988023901153888,160509.11999854186,577832831.9947506,1605979577.4151938,8.166800478460969,6.66666666666669,70.91350948114604,868367604.8769786
 2006-08-17T07:00:00,55758912.120525286,50570143.17062032,28410283.01021292,61007933.40032643,22380679.260021005,224333.19387923565,807599497.9652483,2744697563.624755,9.231351714009032,6.66666666666669,70.91350948114604,1025727448.9269544,1.0,81999525.38676322,0.9997411888380752,74067524.4788649,0.9994656245335964,47115668.56819913,0.9995199757779498,95396676.36146016,0.9996003675634122,26732056.437111355,0.9980723865196116,225219.0522438856,810788588.0779881,2758874962.0712943,9.244610885134524,6.66666666666669,70.91350948114604,1136100039.310387
 2006-08-17T08:00:00,65051848.19759092,67153404.99866898,39679627.84013486,71188543.70649098,26307316.61100709,247472.7541291012,890901914.8647641,2924199540.401845,9.39923358699423,6.666666666666689,70.91350948114604,1160282656.218657,1.0,93345869.22208352,0.9996344168188886,93398099.6242784,0.9992451690202894,64461585.773401126,0.9993219427601092,102257242.05802312,0.9994355000133824,28874714.71348292,0.9972771534934088,248623.4184142428,895044306.2912741,2941445928.973276,9.41536457639281,6.66666666666669,70.91350948114604,1277381817.6825428
 2006-08-17T09:00:00,68261931.31524779,80125541.58620891,48593772.89373515,84164876.94579934,29111573.47116247,262072.8329295968,943462198.5465484,3018958106.752434,9.487865284873896,6.66666666666669,70.91350948114604,1253719894.7587025,5.0,5888473.047492558,0.9687136076844086,5700443.202421241,0.937744940848038,4189558.993330303,0.9583149196676748,6557928.4437110685,0.9464309700022038,2529815.9238695283,0.8978055715379919,263298.7904998484,947875645.799454,3036548005.1681275,9.504318529301363,6.66666666666669,70.91350948114604,972741865.4102788
 2006-08-17T10:00:00,72011725.67266327,87780534.22148606,50215420.91084338,94989875.49555065,29589477.54975794,274392.6213781663,987813436.961399,3069249388.783461,9.534907289770212,6.666666666666692,70.91350948114604,1322400470.8117,5.0,6061634.525011331,0.9149540021239014,5915252.871207325,0.8295407390961068,4195873.918422984,0.8884145559685014,6827947.128970751,0.8533101512926441,2557441.123165877,0.7267523257448184,275854.5665080524,993076439.4289888,3089337042.8022103,9.553697512757374,6.66666666666669,70.91350948114604,1018634588.9957668
 2006-08-17T11:00:00,77487182.94080783,94731840.06237042,51841089.03341353,104902047.92763735,30061111.19217465,289313.88638684846,1041529990.9926544,3134222528.779526,9.595684691117263,6.66666666666669,70.91350948114604,1400553262.1490583,5.0,6247324.391323626,0.8593308127450706,6110597.074012984,0.717072585287874,4216264.06795378,0.8180270121490308,7135191.112448964,0.7557945411684125,2594041.7525914544,0.5533653617430422,290791.909895313,1046850875.6231267,3153624695.214253,9.61383441862058,6.666666666666692,70.91350948114604,1073154294.0214576
 2006-08-17T12:00:00,81686415.5183394,96635490.52547416,47702362.31244092,111021126.4386169,30262897.243856043,302336.5363249892,1088411530.769961,3188863869.247092,9.646799435131094,6.66666666666669,70.91350948114604,1455719822.8086886,5.0,6367063.674200616,0.8024573372562912,6069069.128355818,0.6038758636994878,3982957.94612504,0.7499153407483865,7283791.734110342,0.6553228886294815,2289376.3118554545,0.3899150568074064,303743.54273829825,1093476753.8578737,3206629225.497764,9.663418568150355,6.66666666666669,70.91350948114604,1119469012.652521
 2006-08-17T13:00:00,84754829.01520091,99724821.2803594,47924853.14826288,115326488.06495357,30303743.01915526,306759.08305068227,1104332698.9824562,3166901204.5965924,9.626254064539388,6.66666666666669,70.91350948114604,1482367433.5103884,5.0,6452141.818873854,0.744654387618922,6125483.349632137,0.4906465692820759,3956408.4286201056,0.6833541480784512,7379222.630487478,0.5533195785415251,2181058.355536949,0.2400269843767612,308114.740711351,1109213066.5608635,3183635757.106012,9.64190868343194,6.66666666666669,70.91350948114604,1135307381.144014
 2006-08-17T14:00:00,82502445.96366617,97150049.3678732,44119793.242945135,112454089.06602684,26250597.194449995,304480.13190348586,1096128474.852549,3117356464.3880253,9.57990760885852,6.66666666666669,70.91350948114604,1458605449.6875107,5.0,6296259.046525961,0.6877022423368876,5954512.301641274,0.3789639708815009,3733387.274197609,0.6200215631954308,7171988.337283333,0.4528551468960229,1905852.8473798125,0.1050313497421087,305751.0813655357,1100703892.9159286,3132999413.966647,9.594540612915944,6.666666666666692,70.91350948114604,1125765892.7229564
 2006-08-17T15:00:00,82178220.45576324,93849759.59228648,43783747.98548414,109696573.2159038,24929944.87206235,303099.7441989667,1091159079.11628,3100349043.4921336,9.563998356350664,6.66666666666669,70.91350948114604,1445597325.2377803,1.0,127353879.94332092,0.6636652628512173,112373868.53360556,0.3322154856724938,73956622.82936345,0.5933720955473288,152116225.6882335,0.4107271748030203,30399506.546011403,0.0505153083689654,304279.596046218,1095406545.7663848,3114891267.9178505,9.57760154649794,6.666666666666689,70.91350948114604,1591606649.3069198
 2006-08-17T16:00:00,117202539.9971269,87074476.50634205,58617009.82060831,102460056.88950025,24006678.999308184,298125.18399424106,1073250662.3792676,3038809869.8846354,9.506434649184312,6.66666666666669,70.91350948114604,1462611424.592153,1.0,156712718.49547258,0.663532163833947,110879173.9151566,0.331940671986319,86292443.13547443,0.5931252331178044,146906128.01232883,0.4105216555194486,30336417.92784281,0.0495239930871642,299197.38387667265,1077110581.9560213,3052087045.487028,9.518854003862495,6.66666666666669,70.91350948114604,1608237463.4422965
 2006-08-17T17:00:00,113682256.64510356,77400678.62547526,57523288.49450709,95581399.32681032,22847648.38009623,286627.164372464,1031857791.7408704,2957833053.786017,9.430691481084288,6.66666666666669,70.91350948114604,1398893063.212863,4.0,267260866.97724205,0.7080334369894926,130020597.40819928,0.3773971288451954,144192073.116898,0.6377342085193883,173621686.93659222,0.4557659189874885,36405023.66889613,0.0971909813453429,287681.58880961634,1035653719.7146184,2971269883.645725,9.443259518751267,6.66666666666669,70.91350948114604,1787153967.8224463
 2006-08-17T18:00:00,54712557.81733981,68275885.67300692,33256813.72122502,87480591.62916774,21759348.510094773,275989.607746032,993562587.8857152,2927299098.4060287,9.402132121088252,6.66666666666669,70.91350948114604,1259047785.2365494,4.0,261866740.55456135,0.7969519063405586,127276220.1150877,0.4682797103220539,141254344.88513976,0.7269525588293041,169995930.24362698,0.5461813457205474,35475179.81540655,0.19034153640383,277689.79851170006,999683274.6421202,2949762113.125844,9.423142412587806,6.66666666666669,70.91350948114604,1735551690.2559426
 2006-08-17T19:00:00,46537528.04556484,62159594.28498034,30620590.44426554,75825976.9464388,20310047.414459195,267118.55066786887,961626782.404328,2914621453.59993,9.390274559811024,6.66666666666669,70.91350948114604,1197080519.540037,4.0,256481124.77037695,0.8834750521608238,124541879.45668767,0.5566302241327141,138322409.3616187,0.8137548536168753,166381578.73057914,0.6340963822683173,34687629.003507435,0.2799839489952871,268920.92197947856,968115319.1261228,2939258504.4612904,9.41331811774859,6.66666666666669,70.91350948114604,1688529940.4488926
 2006-08-17T20:00:00,0.0,0.0,0.0,0.0,0.0,98607.8044405672,354988095.9860418,853527921.5690234,8.235762835687645,7.438510715028628,62.64026670834568,354988095.9860418,4.0,231857402.03622615,0.9647348115700848,121827525.00434344,0.6406820218362466,135409063.43412182,0.89640021242064,162792545.93138444,0.7177518637910052,33903502.53076907,0.3652241729488569,101033.2977538868,363719871.9139923,872071604.3246481,8.20329045375225,7.388715697945501,63.23121262068856,1049509910.8508372
 2006-08-17T21:00:00,0.0,0.0,0.0,0.0,0.0,34103.03762554486,122770935.45196147,197249007.76058048,9.159811912585267,8.975638818611145,47.27567298743069,122770935.45196147,4.0,353933.3172497312,0.9999931581369212,119154977.31308208,0.7299970359644945,94283680.99295507,0.9791161593968246,159254372.5187557,0.8066637361815795,33134701.203336447,0.4557546258128515,35628.49479136179,128262581.24890244,206057257.24708253,9.16619366503551,8.973794839714774,47.27567298743069,534444246.5942815
 2006-08-17T22:00:00,0.0,0.0,0.0,0.0,0.0,97074.7517999094,349469106.47967386,868311489.9936774,8.41771374134998,7.60665018066397,59.094591234288366,349469106.47967386,4.0,286019.7794898581,0.9999935437363128,118018805.41937314,0.8198263512914085,286019.6915606253,0.9999880253891256,157768307.46142173,0.8961069003468117,32794919.094699334,0.5467501548729397,99794.38117414106,359259772.22690785,877748003.8617278,8.42700023558586,7.607130919104994,59.094591234288366,668413843.6734526
 2006-08-17T23:00:00,0.0,0.0,0.0,0.0,0.0,33193.73256385908,119497437.22989269,197855447.9152159,9.285846869528696,9.101108437946923,47.27567298743069,119497437.22989269,4.0,302598.445767883,0.9999892364232472,116488980.39264973,0.9115968075289316,302598.2799937719,0.9999800364964216,107811042.08003138,0.9816783361945676,32347445.298154503,0.6396364123225545,34294.98368246713,123461941.25688168,204407187.7949805,9.287588823749376,9.096731527577516,47.27567298743069,380714605.753479
 2006-08-18T00:00:00,0.0,0.0,0.0,0.0,0.0,81156.60456405574,292163776.4306006,498953354.1173501,7.132588203657228,6.666666666666695,70.91350948114608,292163776.4306006,4.0,275996.5480638357,0.9999947350037474,60735989.12101338,0.9890674048617748,275996.47407023143,0.9999902348657936,275996.50095928146,0.9999918702761296,31801764.16886308,0.728862493651226,82506.14742716255,297022130.7377851,506881048.884097,7.139992488092696,6.666666666666695,70.91350948114608,390387873.5507549
 2006-08-18T01:00:00,0.0,0.0,0.0,0.0,0.0,29088.72512984881,104719410.46745574,179972065.27604565,9.23888528609988,9.07084641556705,47.27567298743069,104719410.46745574,4.0,257625.0489639849,0.9999916834963072,257624.91297161413,0.9999828286558176,257624.93979404555,0.9999845751505244,257624.9794680073,0.9999871584184782,31438512.585185744,0.8219929751251658,29832.690246179995,107397684.886248,184571777.26172665,9.245443977207907,9.073109642948596,47.27567298743069,139866697.3526314
 2006-08-18T02:00:00,0.0,0.0,0.0,0.0,0.0,36314.51385267203,130732249.86961928,230056844.52650747,8.11622012395941,7.901416936903129,59.094591234288366,130732249.86961928,4.0,213481.15691221316,0.9999901476584953,213481.042658846,0.9999796575636548,213481.06519464005,0.9999817265896452,213481.09852493933,0.9999847869187234,30854317.030305244,0.9148272553499684,37633.971236933234,135482296.45295966,238400645.2610945,8.123471136674297,7.900876007972041,59.094591234288366,167190537.8465555
 2006-08-18T03:00:00,0.0,0.0,0.0,0.0,0.0,26442.4035364078,95192652.73106807,172440314.2173193,9.298610437862102,9.137604603271916,47.27567298743069,95192652.73106807,4.0,256302.21980827325,0.9999904517397143,256302.04411015415,0.999980285409618,256302.0787640985,0.9999822905774948,256302.1300211549,0.9999852564530262,14325117.535683852,0.9915319998842534,27151.428750844843,97745143.50304145,177059713.2286917,9.301651094111376,9.13633154517068,47.27567298743069,113095469.51142897
 2006-08-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.079402900025585,14.079402900025585,0.0,0.0,4.0,188552.5616634529,0.9999871840354476,188552.4176007266,0.99997353847885,188552.446014948,0.99997622987599,188552.48804338792,0.9999802107640828,188551.68922529253,0.999904547292892,0.0,0.0,0.0,14.076374039062316,14.076374039062316,0.0,942761.602547808
 2006-08-18T05:00:00,0.0,0.0,0.0,0.0,0.0,31366.819116540864,112920548.81954712,208735996.77399248,9.31867977970432,9.12377880779953,47.27567298743069,112920548.81954712,1.0,0.0,0.99993504195757,0.0,0.9998658791067508,0.0,0.9998795205216368,0.0,0.9998996977542268,0.0,0.9995161955252762,33026.988255372584,118897157.7193413,219789062.4104556,9.326499617174363,9.12127612426278,47.27567298743069,118897157.7193413
 2006-08-18T06:00:00,31986037.73604301,40086359.45126812,24256641.725888077,44735831.83014672,15253663.292421056,163719.91844862152,589391706.4150375,1737235071.0784616,8.28949196502416,6.66666666666669,70.91350948114604,745710240.4508045,1.0,67874904.48417227,0.9998414744940876,73150918.0296469,0.9996726874508444,45757411.96288687,0.9997059783585636,87663705.9532734,0.9997552194668948,20654062.59747089,0.9988193094149754,163748.799752287,589495679.1082333,1740241388.762892,8.292301319402114,6.66666666666669,70.91350948114604,884596682.1356837
