version,0.4.1
 2006-08-18T07:00:00,55506470.60733766,57551151.14475443,29211886.923110105,61633113.44392573,22422649.3630032,222503.6446197665,801013120.6311594,2732617921.540179,9.220054674989374,6.66666666666669,70.91350948114604,1027338392.1132908,1.0,82584237.58279765,0.9997449382869332,82087449.59271534,0.9994733661374228,48247250.245545946,0.999526929984474,96381690.8467441,0.9996061571181256,26671436.12256284,0.9981003122400752,223608.98069916383,804992330.51699,2750526881.28553,9.23680342945526,6.66666666666669,70.91350948114604,1140964394.9073558
 2006-08-18T08:00:00,65117458.443517976,73403719.84679374,40542089.95201157,73247535.9137753,26569414.7661526,248486.90420226628,894552855.1281586,2939106573.620573,9.413176915166067,6.66666666666669,70.91350948114604,1173433074.0504096,1.0,94017923.78618012,0.9996383771169488,101755539.51951544,0.99925334597103,65402348.17758927,0.9993292880344818,104479039.4601686,0.9994416151420772,28765359.53033589,0.9973066496089108,249748.59482730032,899094941.3782811,2958007819.175021,9.430855908629,6.66666666666669,70.91350948114604,1293515151.8520706
 2006-08-18T09:00:00,68940375.65593967,86072380.67871296,49945803.2714788,87554975.09389398,29295011.662675694,267619.8309060217,963431391.261678,3034555954.890078,9.502455158942892,6.666666666666692,70.91350948114604,1285239937.624379,5.0,5971431.632495891,0.9683562985652644,5929599.434737447,0.9354852188875648,4267338.140802048,0.957592925743131,6703646.829827949,0.9454260777261808,2550038.906433668,0.8969352034863393,268937.1666402374,968173799.9048548,3053052844.26618,9.519756965482468,6.666666666666692,70.91350948114604,993595854.8491516
 2006-08-18T10:00:00,71432257.21963283,93758933.19873495,51488750.43980865,97681516.87409496,29928396.136135,278878.17527405155,1003961430.9865854,2992673456.609816,9.463279836545482,6.66666666666669,70.91350948114604,1348251284.854992,5.0,6041013.799036552,0.9141254272750295,6091744.136034607,0.8228519000613045,4229574.822244602,0.8866308863389736,6891118.630835425,0.8504731089502905,2532143.288801608,0.72595224095928,280482.9018745004,1009738446.7482014,3013942366.518379,9.48317408131034,6.66666666666669,70.91350948114604,1035524041.425154
 2006-08-18T11:00:00,76064397.43554649,98122301.76250993,52314521.83366907,106796849.35681751,30493026.403453715,289624.44752418244,1042648011.0870568,2943244122.1618686,9.417045909505765,6.66666666666669,70.91350948114604,1406439107.8790536,5.0,6122850.267732306,0.8594211822724597,6075393.299962437,0.7098140471777921,4175164.451797775,0.816512883747441,7068059.294946364,0.753375682263402,2522015.346146253,0.5563168473651404,291137.4400778428,1048094784.280234,2962185536.7524576,9.434762510624727,6.66666666666669,70.91350948114604,1074058266.940819
 2006-08-18T12:00:00,76865033.21762007,96748572.86944064,45476092.52161444,108695412.19981328,29947421.934158828,285946.5179873976,1029407464.7546312,2802086475.673944,9.285024130462098,6.66666666666669,70.91350948114604,1387139997.4972787,5.0,6060727.251150189,0.8043417512568044,5866531.156506106,0.5987746682826197,3783056.0146736815,0.7502414371243358,6985662.427174763,0.6553377817623315,2129178.237859031,0.4001687540371497,287380.3885598634,1034569398.815508,2819662222.193898,9.30146192299173,6.66666666666669,70.91350948114604,1059394553.9028718
 2006-08-18T13:00:00,74256855.67231335,93102384.15518638,43456935.08173611,106240937.75302497,28069970.651272483,278766.2153604717,1003558375.297698,2753873091.3522067,9.239931978360378,6.66666666666669,70.91350948114604,1348685458.611231,5.0,5845819.872822388,0.7509947450389677,5672727.107912897,0.4920451471784551,3627027.599302588,0.6887637988593363,6804389.562153732,0.5598861528652438,1997844.9438396152,0.2635156919844282,280078.24229828245,1008281672.273817,2770240926.0319858,9.255239575896496,6.666666666666688,70.91350948114604,1032229481.359848
 2006-08-18T14:00:00,75582958.14495355,92950582.75556277,41332440.64821459,106800988.73822822,24575657.559978276,285522.45122318465,1027880824.4034648,2820148941.4470005,9.301915613063818,6.66666666666669,70.91350948114604,1369123452.250402,5.0,5886158.742538626,0.698806679792564,5632082.353121107,0.3881641497910257,3537074.455353868,0.629636508147589,6770879.309282756,0.466588088905842,1809193.127064542,0.1369286517331591,286785.0769349308,1032426276.9657508,2835730357.014315,9.316488357082555,6.66666666666669,70.91350948114604,1056061664.9531116
 2006-08-18T15:00:00,77555124.83341023,92744497.61329596,41851924.94914917,107298883.06125988,23762416.77886012,293620.10409271315,1057032374.7337672,2842121760.350683,9.322466001413462,6.66666666666669,70.91350948114604,1400245221.9697428,1.0,121100681.41183671,0.6760753399150367,112637313.50223131,0.3434196448416346,79647476.09888965,0.604235130007713,153988093.95166835,0.4263870311324838,30103625.85640136,0.0849040330308742,294860.7113234728,1061498560.7645016,2857012168.9636016,9.3363926449586,6.66666666666669,70.91350948114604,1558975751.5855289
 2006-08-18T16:00:00,110535282.80162546,85895211.08741207,55491089.114259616,101134108.82656483,22290591.08963793,282928.06641202024,1018541039.083273,2721939920.370695,9.210068171106828,6.666666666666692,70.91350948114604,1393887322.002773,1.0,166624043.42388698,0.6759372465218809,110011302.07914092,0.3431345191120244,92701392.22726884,0.6039790043710637,151236015.09649357,0.4261737999921683,29790838.844373155,0.0838755198700799,284041.53250632324,1022549517.022764,2735471669.5046725,9.222723158434327,6.66666666666669,70.91350948114604,1572913108.6939275
 2006-08-18T17:00:00,112590350.7953273,80312685.13356349,56531537.017740965,98527084.7329158,22225400.130036164,285805.5825802469,1028900097.2888888,2808220356.1538835,9.290761031030138,6.66666666666669,70.91350948114604,1399087155.0984728,4.0,274040773.64600503,0.7199940825846585,133323814.91998231,0.3881188278984006,147850861.0631987,0.6481369547604964,178016059.1220479,0.470939854171702,37147012.93554058,0.1298189293073655,287092.4265849179,1033532735.7057048,2824026884.0901,9.305544281361636,6.666666666666692,70.91350948114604,1803911257.392479
 2006-08-18T18:00:00,58479514.129731454,74400049.57723701,33827368.818884656,93493052.05767928,21829982.139213838,283324.9829581075,1019969938.649187,2857600308.5302067,9.336943077204184,6.66666666666669,70.91350948114604,1301999905.371933,4.0,269929906.51778376,0.8059920593904432,131198167.52554846,0.4759852206196525,145603439.74983355,0.7344181326389516,175220387.8980148,0.5583367092603125,36559294.69069423,0.219000959518425,285290.8145367009,1027046932.332123,2882341750.6311064,9.360083413771262,6.66666666666669,70.91350948114604,1785558128.7139978
 2006-08-18T19:00:00,47767241.20019801,65754279.63690364,30041038.413135994,77961584.54700372,18919671.43661874,259424.88045616125,933929569.6421808,2651322301.31926,9.14402821575923,6.66666666666669,70.91350948114604,1174373384.8760407,4.0,264638723.09793377,0.8896497047746386,128500662.62598184,0.5613761476094433,142719898.55113453,0.8183380396942254,171660647.68146503,0.6432912968804434,35778379.192008175,0.3054215128142976,261670.84547974577,942015043.7270848,2681044164.909479,9.17182314488192,6.66666666666669,70.91350948114604,1685313354.875608
 2006-08-18T20:00:00,0.0,0.0,0.0,0.0,0.0,117615.4456050973,423415604.1783502,923036420.2534536,7.821705956699048,6.959557192282834,67.36783400708873,423415604.1783502,4.0,230028028.8242021,0.968086331111746,126486854.6697528,0.6420551746312514,140593266.4397981,0.8976906814624167,169012900.02832964,0.7235765242423743,35189984.69480212,0.3870365593205768,121367.86039974335,436924297.4390762,948434846.0284787,7.769392099729395,6.883519325072619,68.28708320406655,1138235332.0959609
 2006-08-18T21:00:00,0.0,0.0,0.0,0.0,0.0,99464.73887122264,358073059.93640137,887936921.1552992,9.608547964922192,8.77912840441233,47.2756729874307,358073059.93640137,4.0,351994.6324634092,0.999993572185676,123490356.9061641,0.7300913980207033,97963083.59555487,0.9794363699509012,165046169.4128828,0.8112032943893901,34331425.056337304,0.4760471712759951,100618.6223550681,362227040.4782451,902750027.8481432,9.619779998109864,8.776519699985405,47.2756729874307,783410070.0816476
 2006-08-18T22:00:00,0.0,0.0,0.0,0.0,0.0,99961.63531549944,359861887.135798,828653100.245277,7.921084294252307,7.147086826834461,66.18594218240297,359861887.135798,4.0,280586.8971493811,0.9999920060650288,121082704.79191464,0.8187533365087839,280586.8174680436,0.9999851734276562,161863847.37079853,0.8994698982674402,33638578.361667626,0.5656612937183564,101919.21062524576,366909158.2508847,844199538.8768594,7.933186150607017,7.144665249618202,66.18594218240297,684055462.489883
 2006-08-18T23:00:00,0.0,0.0,0.0,0.0,0.0,33164.02085029838,119390475.06107415,191817576.7427932,9.15135604095677,8.972255007032592,47.27567298743069,119390475.06107415,4.0,353776.14262956503,0.9999916088536526,119056447.84769247,0.90749887268594,353775.9641710344,0.9999844367087276,107990213.01487944,0.9816878639303552,33053500.502635084,0.655309905092783,34685.87841467726,124869162.29283816,200604499.32776996,9.157895559860885,8.970588666963131,47.27567298743069,385676875.7648457
 2006-08-19T00:00:00,0.0,0.0,0.0,0.0,0.0,110742.39497972874,398672621.92702335,967332259.8666772,7.570199738109447,6.666666666666695,70.91350948114608,398672621.92702335,4.0,292259.79912270425,0.9999945613740132,67276133.97709131,0.9869587911044112,292259.7183292178,0.9999899128299218,292259.7476913795,0.9999916021730332,32317330.634973068,0.7443197931422638,112529.06764334126,405104643.51602846,985393756.7365133,7.587076933576593,6.666666666666695,70.91350948114608,505574887.3932361
 2006-08-19T01:00:00,0.0,0.0,0.0,0.0,0.0,31749.89978899384,114299639.2403778,193589724.82764837,9.23846261902492,9.057707607645836,47.27567298743069,114299639.2403778,4.0,267770.85796852125,0.9999915110277714,267770.7141962843,0.9999824725546604,267770.7425530857,0.9999842552683595,267770.78449642984,0.9999868921083982,31781669.373102404,0.836560237970605,32852.872945697025,118270342.60450932,200306761.5291583,9.244501944579198,9.05747391494036,47.27567298743069,151123095.07682604
 2006-08-19T02:00:00,0.0,0.0,0.0,0.0,0.0,41169.30325296831,148209491.71068594,254768145.0531087,8.138387002108047,7.90050843634883,59.094591234288366,148209491.71068594,4.0,227224.23236386463,0.999989782797702,227224.107480322,0.999978904224212,227224.13211176172,0.999981049872238,227224.16854468695,0.9999842235341814,31427009.5089006,0.928480959723864,42719.78367953352,153791221.24632072,264351420.2867172,8.145545230211942,7.898716827103175,59.094591234288366,186127127.39572197
 2006-08-19T03:00:00,0.0,0.0,0.0,0.0,0.0,39389.193577113525,141801096.87760872,247670685.5251041,8.873772549090688,8.642514393478518,52.00324028617376,141801096.87760872,4.0,289510.33507674106,0.999990270867768,289510.13453636604,0.999979911957678,289510.174090867,0.9999819551092924,289510.23259497044,0.9999849771671716,10593625.291339995,0.9963730484487268,51371.481653774994,184937333.95359,323411425.5595844,8.20233147855785,7.900344205691266,59.094591234288366,196689000.12122893
 2006-08-19T04:00:00,0.0,0.0,0.0,0.0,0.0,64070.17125964085,230652616.53470704,415425134.37813663,8.16934457160325,7.781414384834865,59.094591234288366,230652616.53470704,4.0,224718.27632938809,0.9999939996595149,224718.19411559444,0.9999876109101266,224718.21033012544,0.9999888710025022,224718.23431408688,0.9999907348250724,224717.7784526504,0.99995530974352,61522.31262553136,221480325.4519129,393464197.0062968,8.152711915766233,7.785297529015047,59.094591234288366,222603916.14545476
 2006-08-19T05:00:00,0.0,0.0,0.0,0.0,0.0,27752.81154171744,99910121.55018276,178267531.17735422,9.285052656353804,9.11860554947832,47.27567298743069,99910121.55018276,1.0,0.0,0.999938800193993,0.0,0.9998736388545394,0.0,0.999886491026702,0.0,0.999905500877894,0.0,0.999544186695122,28569.591666019103,102850529.99766876,183514040.20420069,9.290694655015502,9.119348137990071,47.27567298743069,102850529.99766876
 2006-08-19T06:00:00,0.0,0.0,0.0,0.0,0.0,36706.27843337578,132142602.3601528,231620350.94260085,8.117913245325093,7.901650224877064,59.094591234288366,132142602.3601528,1.0,0.0,0.9998409549799868,0.0,0.999671614793904,0.0,0.9997050148013904,0.0,0.9997544172809164,0.0,0.998815440098156,38183.43211278632,137460355.60603076,240963600.42300963,8.12590968893253,7.900921473052886,59.094591234288366,137460355.60603076
 2006-08-19T07:00:00,0.0,0.0,0.0,0.0,0.0,103747.05647699237,373489403.3171725,1055075469.6363848,8.732958399730956,7.747352707816447,59.0945912342884,373489403.3171725,1.0,0.0,0.9997400757783784,0.0,0.9994633263645758,0.0,0.9995179113553372,0.0,0.9995986488788112,0.0,0.9980640965028288,104019.04480112402,374468561.2840464,1056409151.4003068,8.737690761160657,7.750840090264259,59.0945912342884,374468561.2840464
 2006-08-19T08:00:00,0.0,0.0,0.0,0.0,0.0,102025.30438574008,367291095.7886642,864676785.7401304,7.474302914183652,6.66666666666669,70.91350948114605,367291095.7886642,1.0,0.0,0.9996327020342748,0.0,0.9992416284510928,0.0,0.9993187623016468,0.0,0.999432852200404,0.0,0.9972643818574716,116921.58675924172,420917712.3332703,923140292.1834694,7.528885598192151,6.666666666666688,70.91350948114602,420917712.3332703
 2006-08-19T09:00:00,0.0,0.0,0.0,0.0,0.0,93764.59939151768,337552557.8094636,781854967.5663065,9.106831369307187,8.376523520874494,52.90372929545816,337552557.8094636,1.0,0.0,0.9995166540285688,0.0,0.9990020205195272,0.0,0.9991035248549864,0.0,0.9992536615235522,0.0,0.9964000617156774,104803.64932122048,377293137.55639386,797738290.0619855,9.026258950849025,8.281156975739393,53.01629042161869,377293137.55639386
 2006-08-19T10:00:00,0.0,0.0,0.0,0.0,0.0,157726.54119622795,567815548.3064207,1385164652.795745,8.42846659315425,7.134555346655969,65.84825880392131,567815548.3064207,1.0,0.0,0.9993915319862972,0.0,0.9987436771420644,0.0,0.998871457541675,0.0,0.9990604595524624,0.0,0.9954681585721472,167853.45008409393,604272420.3027378,1344525626.228652,8.328277609162848,7.072399216431442,66.185942182403,604272420.3027378
 2006-08-19T11:00:00,0.0,0.0,0.0,0.0,0.0,146341.36466504927,526828912.7941775,1189144250.495011,8.049290936062853,6.93853943188693,67.9587799194316,526828912.7941775,1.0,0.0,0.9992625615419204,0.0,0.9984773878489208,0.0,0.9986322524905122,0.0,0.9988613152321358,0.0,0.9945075927089728,177139.97025070587,637703892.9025414,1207750576.8089194,7.996847913638368,6.868779644421974,68.54972583177448,637703892.9025414
 2006-08-19T12:00:00,0.0,0.0,0.0,0.0,0.0,181582.31146723765,653696321.2820554,1551887014.7218542,8.116318452427532,6.666666666666692,70.91350948114605,653696321.2820554,1.0,0.0,0.99913276375525,0.0,0.998209390316377,0.0,0.9983915129447096,0.0,0.9986608934057928,0.0,0.9935408648389285,199808.57409530797,719310866.7431086,1588606084.78641,8.150612348717962,6.666666666666689,70.91350948114604,719310866.7431086
 2006-08-19T13:00:00,0.0,0.0,0.0,0.0,0.0,160548.3714058638,577974137.0611098,1252741395.676442,7.836808381257846,6.666666666666688,70.91350948114602,577974137.0611098,1.0,0.0,0.9990013354887234,0.0,0.9979380262812958,0.0,0.9981477493028112,0.0,0.9984579539421392,0.0,0.9925619932308548,191744.77383299117,690281185.7987682,1262260888.2753468,7.845655126780914,6.666666666666688,70.91350948114604,690281185.7987682
 2006-08-19T14:00:00,0.0,0.0,0.0,0.0,0.0,186410.3630978125,671077307.1521248,1578769075.949251,8.141438415673896,6.666666666666692,70.91350948114605,671077307.1521248,1.0,0.0,0.9988662282703124,0.0,0.9976590661996824,0.0,0.9978971622070736,0.0,0.998249333778725,0.0,0.9915557209604858,203921.2466149848,734116487.8139453,1609926319.0430284,8.170536026240123,6.66666666666669,70.91350948114604,734116487.8139453
 2006-08-19T15:00:00,0.0,0.0,0.0,0.0,0.0,159218.82737816757,573187778.5614034,1266675123.1030307,7.8498292242803,6.666666666666688,70.91350948114602,573187778.5614034,1.0,0.0,0.9987361584226896,0.0,0.997390506934418,0.0,0.9976559180622968,0.0,0.9980484918608358,0.0,0.9905869667931416,190514.8973515941,685853630.4657388,1275770284.83601,7.85827923615535,6.666666666666688,70.91350948114604,685853630.4657388
 2006-08-19T16:00:00,0.0,0.0,0.0,0.0,0.0,171944.4709644198,619000095.4719111,1534105182.9301434,8.09970022366342,6.666666666666692,70.91350948114605,619000095.4719111,1.0,0.0,0.9986077693182288,0.0,0.9971254179519052,0.0,0.9974177912383608,0.0,0.9978502451922404,0.0,0.9896307307225926,188871.17843081945,679936242.35095,1566722803.191816,8.130160172722666,6.666666666666689,70.91350948114604,679936242.35095
 2006-08-19T17:00:00,0.0,0.0,0.0,0.0,0.0,117980.42797117204,424729540.69621927,1046130763.1399463,8.42375162407741,7.446579881398499,62.47142501910485,424729540.69621927,1.0,0.0,0.9984896953627233,0.0,0.9968816269786952,0.0,0.997198796206562,0.0,0.9976679262297,0.0,0.9887513214010571,143302.93807724633,515890577.0780869,1098931263.7466652,8.501712144808971,7.475276737287902,61.45837488365987,515890577.0780869
 2006-08-19T18:00:00,0.0,0.0,0.0,0.0,0.0,152952.95882334313,550630651.764035,1577645103.8094716,8.925452099897981,7.451578942673167,62.47142501910486,550630651.764035,1.0,0.0,0.998377563203218,0.0,0.9966501042167368,0.0,0.9969908215881844,0.0,0.9974947820430676,0.0,0.9879161662994016,163895.57791305432,590024080.4869952,1562697638.6530576,8.731819589582031,7.272011120997547,63.82215853303146,590024080.4869952
 2006-08-19T19:00:00,0.0,0.0,0.0,0.0,0.0,110609.09523589729,398192742.84922993,1080293132.6647666,9.56035610999122,8.551139855930066,49.24549269524033,398192742.84922993,1.0,0.0,0.9982678189523988,0.0,0.996423511844212,0.0,0.9967872758901088,0.0,0.9973253250458096,0.0,0.9870987962304288,133540.99154459182,480747569.5605306,1210879773.5166829,8.811363155752401,7.680261400242124,59.094591234288345,480747569.5605306
 2006-08-19T20:00:00,0.0,0.0,0.0,0.0,0.0,134495.76459787134,484184752.55233663,1022591597.6672484,7.621744944359079,6.666666666666693,70.91350948114605,484184752.55233663,1.0,0.0,0.9981614006098304,0.0,0.9962037865780324,0.0,0.996589898846076,0.0,0.9971610036107448,0.0,0.9863061973712076,106006.33813305492,381622817.2789978,955940415.3556764,8.154314053924969,7.2614015864306145,65.00405035771716,381622817.2789978
 2006-08-19T21:00:00,0.0,0.0,0.0,0.0,0.0,66186.38520016796,238270986.72060463,409898979.5364309,8.157611469805126,7.774849351751263,59.094591234288366,238270986.72060463,1.0,0.0,0.998057667966615,0.0,0.995989606558951,0.0,0.996397503042934,0.0,0.997000829186066,0.0,0.9855336014756854,49351.440480672805,177665185.73042208,303125988.1602733,9.164652300301173,8.881601043391095,47.27567298743069,177665185.73042208
 2006-08-19T22:00:00,0.0,0.0,0.0,0.0,0.0,109533.00795368916,394318828.63328063,730780824.2559311,7.349132256235741,6.666666666666697,70.9135094811461,394318828.63328063,1.0,0.0,0.9979545510234432,0.0,0.9957766977949228,0.0,0.996206249195694,0.0,0.9968416054688704,0.0,0.9847655912854044,109414.9162955589,393893698.6640117,953827137.0206606,7.557562146343716,6.666666666666697,70.9135094811461,393893698.6640117
 2006-08-19T23:00:00,0.0,0.0,0.0,0.0,0.0,34738.85744974182,125059886.81907058,218250363.29574856,9.026534855886784,8.822751611097447,49.63945663680223,125059886.81907058,4.0,5547085.458515048,0.9999918659878198,5546380.750465575,0.9999832054517268,5546519.739405223,0.9999849136225812,5546725.324558428,0.9999874402051184,5544062.382539832,0.999034522773732,33066.544914553255,119039561.69239172,207606561.77981615,9.24200561999407,9.048160732632438,47.27567298743069,146770335.3478758
 2006-08-20T00:00:00,0.0,0.0,0.0,0.0,0.0,66158.04054745626,238168945.9708425,438735240.4929716,8.199302862514415,7.78960065901324,59.094591234288366,238168945.9708425,4.0,209022.6795600572,0.9999902422656156,209022.56915766303,0.9999798529019228,209022.5909326825,0.9999819020600884,209022.62314057065,0.9999849330023532,209022.0109708153,0.9999273248487514,43218.47069657969,155586494.50768688,275688573.2440778,8.148993266759128,7.891577422128177,59.094591234288366,156631606.98144862
 2006-08-20T01:00:00,0.0,0.0,0.0,0.0,0.0,31195.88841471804,112305198.29298492,200383806.23946917,9.307038067484491,9.119938641934292,47.27567298743069,112305198.29298492,4.0,267613.13420181395,0.9999969280799134,267613.0491901223,0.9999936573109252,267613.065956854,0.99999430242483,267613.09075721446,0.9999952566230136,267612.6193785104,0.9999771204822604,72187.76301002382,259875946.8360857,469125640.672181,8.286716397197397,7.848636894773047,59.0945912342884,261214011.7955702
 2006-08-20T02:00:00,0.0,0.0,0.0,0.0,0.0,43250.40744025618,155701466.78492224,277814856.5308209,8.15806285671494,7.898662712568499,59.094591234288366,155701466.78492224,4.0,204645.29501889404,0.999990068452534,204645.1843338692,0.99997949402464,204645.2061644896,0.999981579684158,204645.2384551833,0.9999846646161492,204644.6247168497,0.9999260302970155,43773.04657903876,157582967.68453956,281171979.06333905,8.156564005005484,7.894028720802827,59.094591234288366,158606193.23322886
 2006-08-20T03:00:00,0.0,0.0,0.0,0.0,0.0,75535.53687143169,271927932.737154,500690855.8637445,8.754193243368645,8.286620941452798,54.367023935545326,271927932.737154,4.0,262406.40734913904,0.9999903158794892,262406.22598671366,0.9999800048947804,262406.2617579026,0.9999820385937764,262406.31466818764,0.999985046670139,262405.30902305595,0.9999278731214538,34591.675083194365,124530030.2994997,223740379.06243545,9.337809764732237,9.12889982433822,47.27567298743069,125842060.8182847
 2006-08-20T04:00:00,0.0,0.0,0.0,0.0,0.0,41780.04742658974,150408170.73572308,271834196.6645855,8.142531366787336,7.888716342934969,59.094591234288366,150408170.73572308,4.0,216171.2434485709,0.9999919809464716,216171.13497569563,0.999983442810436,216171.15637105255,0.9999851268395732,216171.18801669576,0.9999876177137152,216170.58654395703,0.999940274462793,75639.78095344092,272303211.4323873,528873788.2465335,8.392379421199918,7.898478687880762,59.094591234288366,273384066.74174327
 2006-08-20T05:00:00,0.0,0.0,0.0,0.0,0.0,32679.80083165308,117647282.99395108,212625115.4175909,9.327088004407528,9.12855792858748,47.27567298743069,117647282.99395108,1.0,0.0,0.9999414200106096,0.0,0.9998790480714992,0.0,0.9998913500730584,0.0,0.9999095461582056,0.0,0.9995636989672696,44574.3156527764,160467536.34999505,290014589.1082622,9.15476697170175,8.883958887237142,47.27567298743069,160467536.34999505
 2006-08-20T06:00:00,0.0,0.0,0.0,0.0,0.0,139753.34959966608,503112058.5587974,1256843262.214847,7.840632029646261,6.666666666666697,70.9135094811461,503112058.5587974,1.0,0.0,0.9998454031647656,0.0,0.9996807990995502,0.0,0.9997132649727593,0.0,0.9997612857594927,0.0,0.9988485699712202,107504.74327664947,387017075.7959382,1011870547.5889112,7.61180928169184,6.66666666666669,70.91350948114604,387017075.7959382
 2006-08-20T07:00:00,0.0,0.0,0.0,0.0,0.0,31549.913032719767,113579686.91779116,203831076.5476589,9.194766049082718,9.00444780866684,47.27567298743069,113579686.91779116,1.0,0.0,0.9997523702120136,0.0,0.999488711064598,0.0,0.999540714181526,0.0,0.9996176328145624,0.0,0.9981556648719484,77151.29482233642,277744661.3604112,521641461.55967903,9.262250463706868,8.775097086277235,47.27567298743069,277744661.3604112
 2006-08-20T08:00:00,0.0,0.0,0.0,0.0,0.0,127905.10886642888,460458391.9191434,1013895502.354536,7.613631720843087,6.6666666666667,70.91350948114614,460458391.9191434,1.0,0.0,0.9996559408205704,0.0,0.999289610296902,0.0,0.9993618639214916,0.0,0.9994687354008086,0.0,0.9974374632554898,109162.09016552144,392983524.5958769,854505041.0351279,7.464735387506413,6.666666666666695,70.91350948114608,392983524.5958769
 2006-08-20T09:00:00,0.0,0.0,0.0,0.0,0.0,105100.76834675108,378362766.04830354,859178030.668473,8.412283298552145,7.609818577830815,61.458374883659936,378362766.04830354,1.0,0.0,0.9995566464657534,0.0,0.9990845941501018,0.0,0.9991776999346262,0.0,0.9993154141736252,0.0,0.996697923525254,119322.03447040182,429559324.0934466,873963314.138186,7.482890836138357,6.666666666666689,70.91350948114602,429559324.0934466
 2006-08-20T10:00:00,0.0,0.0,0.0,0.0,0.0,116293.1784037922,418655442.2536517,927648502.3057677,7.533070333269326,6.666666666666688,70.91350948114604,418655442.2536517,1.0,0.0,0.9994533865525604,0.0,0.9988713901914203,0.0,0.998986180916935,0.0,0.999155969695249,0.0,0.9959288485009248,150119.61623417962,540430618.4430467,1057239431.5880084,7.654064578075591,6.666666666666688,70.91350948114602,540430618.4430467
 2006-08-20T11:00:00,0.0,0.0,0.0,0.0,0.0,132635.9561042312,477489441.9752322,1022140843.6827092,7.621357521525319,6.66666666666669,70.91350948114605,477489441.9752322,1.0,0.0,0.9993457079407378,0.0,0.9986490628080614,0.0,0.9987864664166504,0.0,0.9989897022680968,0.0,0.9951268632149878,142526.11847258866,513094026.5013192,1029123158.5612946,7.627835918149578,6.66666666666669,70.91350948114604,513094026.5013192
 2006-08-20T12:00:00,0.0,0.0,0.0,0.0,0.0,149932.96127745687,539758660.5988445,1259068660.764956,7.842726175883961,6.666666666666693,70.91350948114606,539758660.5988445,1.0,0.0,0.9992316607138886,0.0,0.9984135859469117,0.0,0.9985749398698864,0.0,0.9988136010102774,0.0,0.9942774447809316,140352.60897429657,505269392.3074673,1202784897.0760024,8.752807194323717,7.629325773555029,59.0945912342884,505269392.3074673
 2006-08-20T13:00:00,0.0,0.0,0.0,0.0,0.0,149334.16633675137,537602998.812305,1209789282.0696664,7.796658376831092,6.666666666666688,70.91350948114604,537602998.812305,1.0,0.0,0.9991190835577966,0.0,0.9981811443866406,0.0,0.9983661399040288,0.0,0.9986397697007666,0.0,0.993438975365423,117752.9784106194,423910722.27823,1142340271.815788,9.631986237615076,8.564885356408848,47.275672987430674,423910722.27823
 2006-08-20T14:00:00,0.0,0.0,0.0,0.0,0.0,171641.87529060757,617910751.0461873,1538580783.4498286,8.103852809652615,6.666666666666688,70.91350948114602,617910751.0461873,1.0,0.0,0.9990076128754568,0.0,0.9979509873971862,0.0,0.9981593921456494,0.0,0.9984676469064464,0.0,0.992608746914884,157759.43899258156,567933980.3732934,1682653356.7976904,9.184913586178276,7.612948934881996,59.09459123428838,567933980.3732934
 2006-08-20T15:00:00,0.0,0.0,0.0,0.0,0.0,163203.92648424083,587534135.3432671,1375480188.6305437,7.951442204587633,6.666666666666688,70.91350948114604,587534135.3432671,1.0,0.0,0.998901646627628,0.0,0.9977321955850968,0.0,0.9979628536142384,0.0,0.9983040235545751,0.0,0.9918195152362288,122350.12693497,440460456.965892,1293034160.3468895,9.769491556427417,8.561556685290876,47.2756729874307,440460456.965892
 2006-08-20T16:00:00,0.0,0.0,0.0,0.0,0.0,174788.31560504553,629237936.178164,1539648157.1385438,8.104852119148848,6.666666666666688,70.91350948114602,629237936.178164,1.0,0.0,0.9987916561328802,0.0,0.997505094785062,0.0,0.9977588512007344,0.0,0.9981341863300488,0.0,0.9910003111539378,160077.4824720176,576278936.8992633,1661996793.8040411,9.16546835841728,7.612806891348078,59.09459123428838,576278936.8992633
 2006-08-20T17:00:00,0.0,0.0,0.0,0.0,0.0,109277.2266936304,393398016.0970695,862512405.025299,8.026396148887319,7.220798006847626,65.00405035771719,393398016.0970695,1.0,0.0,0.9986832470857264,0.0,0.9972812592491272,0.0,0.997557781941835,0.0,0.9979667910317156,0.0,0.9901928856196744,124328.3420511575,447582031.3841666,1183824482.4385448,8.720511285933288,7.614689794736016,59.09459123428841,447582031.3841666
 2006-08-20T18:00:00,0.0,0.0,0.0,0.0,0.0,99233.1228348933,357239242.2056158,866445270.4982729,8.43357404629418,7.624287619143948,59.094591234288366,357239242.2056158,1.0,0.0,0.9985829789219036,0.0,0.997074232448546,0.0,0.9973718118044682,0.0,0.9978119661380652,0.0,0.9894460930053236,69865.834525859,251517004.2930924,554362871.0867087,8.372177970361427,7.854428418991461,59.094591234288366,251517004.2930924
 2006-08-20T19:00:00,0.0,0.0,0.0,0.0,0.0,55906.20687227253,201262344.7401811,430789388.45942485,8.270116637944591,7.867810110386827,59.094591234288366,201262344.7401811,1.0,0.0,0.9984906540150326,0.0,0.9968836063379756,0.0,0.9972005742455192,0.0,0.9976694064925836,0.0,0.9887584613988004,76340.49314017534,274825775.30463123,679740796.7854594,8.493961653109467,7.8590843649106334,59.094591234288366,274825775.30463123
 2006-08-20T20:00:00,0.0,0.0,0.0,0.0,0.0,74306.75534710962,267504319.24959457,716263204.242315,8.423042082274373,7.754020921763685,59.094591234288366,267504319.24959457,1.0,0.0,0.9983963315717128,0.0,0.9966888558516876,0.0,0.9970256318004566,0.0,0.9975237624346972,0.0,0.9880559522338348,41362.33242186179,148904396.7187025,275113988.9537697,8.141457032720274,7.884577140782558,59.094591234288366,148904396.7187025
 2006-08-20T21:00:00,0.0,0.0,0.0,0.0,0.0,28666.66734457588,103200002.44047315,191734574.8697107,9.291402354100295,9.112379430074038,47.27567298743069,103200002.44047315,1.0,0.0,0.9983069527782386,0.0,0.9965043126732002,0.0,0.9968598584795284,0.0,0.9973857519070602,0.0,0.9873902631426796,58094.642971975605,209140714.69911215,390368024.6076126,8.254415958549625,7.889894500952002,59.094591234288366,209140714.69911215
 2006-08-20T22:00:00,0.0,0.0,0.0,0.0,0.0,36767.31990904076,132362351.67254671,245915102.97036517,8.129448142509952,7.899835940668133,59.094591234288366,132362351.67254671,1.0,0.0,0.9982174801110324,0.0,0.9963195756706948,0.0,0.9966939110483932,0.0,0.9972475964282244,0.0,0.986723874884342,45882.1963476534,165175906.85155225,306879181.491966,8.129947971302972,7.84339881235561,59.09459123428835,165175906.85155225
 2006-08-20T23:00:00,0.0,0.0,0.0,0.0,0.0,61159.44262122908,220173993.43642467,409059748.3585272,9.29000526462588,8.90801536276694,47.2756729874307,220173993.43642467,4.0,4436380.646738428,0.9999909705204252,4435885.916831543,0.9999813565523092,4435983.492112123,0.9999832527744316,4436127.8202354135,0.9999860575065744,4433385.147895417,0.9999327488566574,28145.44832347861,101323613.964523,188248445.62340328,9.297723707447243,9.121956123056597,47.27567298743069,123501376.98833592
 2006-08-21T00:00:00,0.0,0.0,0.0,0.0,0.0,34075.853089891985,122673071.12361117,229842634.7742161,8.085865662026366,7.871262062316944,59.094591234288366,122673071.12361117,4.0,177300.4578375227,0.9999908660125596,177300.36877076025,0.9999811407716646,177300.3863380259,0.9999830589408022,177300.41232205718,0.9999858961351226,177299.9184513023,0.9999319704869428,36335.27086720146,130806975.12192528,245036440.78248543,8.128728284946904,7.899936644068373,59.094591234288366,131693476.66564494
 2006-08-21T01:00:00,0.0,0.0,0.0,0.0,0.0,27739.259730926715,99861335.03133616,186791948.6451296,9.302463499483304,9.12805616204262,47.27567298743069,99861335.03133616,4.0,232401.10756153092,0.9999909501688936,232400.9581759036,0.9999813145318678,232400.9876404456,0.9999832150278826,232401.0312208564,0.9999860260816076,232400.2028922115,0.9999325972793972,28221.284327265206,101596623.57815471,190039505.1125336,9.311390416098064,9.133950433241171,47.27567298743069,102758627.86564568
 2006-08-21T02:00:00,0.0,0.0,0.0,0.0,0.0,35561.66335599488,128021988.0815816,239811993.9196835,8.123234925425562,7.899322129163994,59.094591234288366,128021988.0815816,4.0,177300.4578375227,0.9999908660125596,177300.36877076025,0.9999811407716646,177300.3863380259,0.9999830589408022,177300.41232205718,0.9999858961351226,177299.9184513023,0.9999319704869428,36351.55419916492,130865595.11699373,245137078.9723815,8.128995432900494,7.900109814630698,59.094591234288366,131752096.66071336
 2006-08-21T03:00:00,0.0,0.0,0.0,0.0,0.0,26381.037154032976,94971733.75451872,180219952.509283,9.30036391228064,9.132093478147016,47.27567298743069,94971733.75451872,4.0,222199.71498575268,0.9999911992459728,222199.5747755865,0.9999818288090708,222199.60242965227,0.9999836769980324,222199.64333503763,0.9999864106835674,222198.86587734145,0.9999344523938836,26934.38087279144,96963771.1420492,183998723.0740231,9.304391489023905,9.132592311916197,47.27567298743069,98074768.54345256
 2006-08-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.062980457428791,14.062980457428791,0.0,0.0,4.0,166841.25745713513,0.9999880641016828,166841.1384973871,0.9999753555790148,166841.16196032148,0.999977862159184,166841.1966651095,0.9999815696815708,166840.5370426283,0.9999111019852256,0.0,0.0,0.0,14.063340964424189,14.063340964424189,0.0,834205.2916225814
 2006-08-21T05:00:00,0.0,0.0,0.0,0.0,0.0,64882.65626811102,233577562.5651996,443543941.4394482,8.31357186959728,7.899385631793707,59.094591234288366,233577562.5651996,1.0,0.0,0.999938777143185,0.0,0.9998735912608172,0.0,0.9998864482737292,0.0,0.9999054652849504,0.0,0.9995440150137708,71781.1805702483,258412250.0528939,531331916.3056801,9.400557209230536,8.904346373994388,47.27567298743069,258412250.0528939
 2006-08-21T06:00:00,55655877.12785436,90547795.44074231,38972879.73497163,106565997.59430537,20239202.76004504,159401.6966475021,573846107.9310075,1743967314.18004,8.295772093517975,6.66666666666669,70.91350948114604,885827860.5889263,1.0,79160956.69810788,0.9998501263702428,103489629.25814658,0.9996905512489964,53743966.65660196,0.999722025232624,128556484.38317168,0.9997685788997854,24676862.208962027,0.998883748185638,160495.97409865606,577785506.7551618,1765169456.146789,8.315596507842729,6.66666666666669,70.91350948114604,967413405.960152
 2006-08-21T07:00:00,70799614.39277892,88913174.08586477,47456280.9557894,116644499.27195582,25157377.627861988,218275.52119674915,785791876.3082967,2888808367.450972,9.366131658861187,6.66666666666669,70.91350948114604,1134762822.6425476,1.0,89850026.13669588,0.9997603601642772,104563700.65277164,0.999505208167874,62349328.62043227,0.999555533367032,139549068.26155767,0.999629970165346,26815032.15620278,0.9982151736642942,219018.1014729309,788465165.302551,2901638804.782712,9.378131951234362,6.66666666666669,70.91350948114604,1211592321.1302114
 2006-08-21T08:00:00,74768179.47758022,87646401.38187884,60128033.62465037,112756732.81669924,26241447.67349552,224026.1224020664,806494040.647439,2940996288.257544,9.414943470337038,6.66666666666669,70.91350948114604,1168034835.621743,1.0,97990770.44620246,0.9996681746929004,103067505.02182676,0.9993148699541108,77115051.03470048,0.9993845544229516,134794237.13867074,0.9994876258233544,27287107.38254964,0.997528580566838,224543.9325630325,808358157.226917,2949766725.5587234,9.423146742724228,6.66666666666669,70.91350948114604,1248612828.250867
 2006-08-21T09:00:00,76810913.17036909,86750597.21150644,66163435.43471093,111126864.8469781,27177262.967335414,228532.769592286,822717970.5322297,2967817770.971613,9.440030590655512,6.66666666666669,70.91350948114604,1190747044.1631296,5.0,6686223.419147521,0.9647301664356266,6571183.028358203,0.9280881599371312,5502980.93786776,0.9459471897987646,8480875.080213906,0.9305350436970096,2463181.8760158336,0.9011503524909278,229038.5023694155,824538608.529896,2976238337.6078925,9.447906741658308,6.66666666666669,70.91350948114604,854243052.8714993
 2006-08-21T10:00:00,65922287.53468031,77369556.14120269,50806276.91390744,92977033.2502412,27656580.31585751,228727.60107006403,823419363.8522305,2891397484.520534,9.36855361855214,6.66666666666669,70.91350948114604,1138151098.0081196,5.0,5942043.1433793055,0.9081274708966056,5741477.563161169,0.8150212075546902,4282485.988765392,0.865469449139777,7009402.966034516,0.8248992258049553,2559146.940544182,0.732070542397862,229329.05723480825,825584606.0453097,2901211470.880763,9.37773270030875,6.66666666666669,70.91350948114604,851119162.6471943
 2006-08-21T11:00:00,69025738.62294057,81281918.10433829,51542532.625920594,97054757.85256834,28211440.82282109,241134.6851111061,868084866.3999821,2990857503.6306863,9.461580872956116,6.66666666666669,70.91350948114604,1195201254.428571,5.0,5898951.577843878,0.8550933679684886,5753134.781435386,0.7081862845107749,4253127.758938303,0.794572058947817,7003349.625110174,0.7275610607119685,2597715.26564637,0.558138997489232,241773.06442108637,870383031.915911,3000894081.250145,9.470968697229983,6.666666666666689,70.91350948114604,895889310.9248849
 2006-08-21T12:00:00,72330361.63796762,84998447.61156774,48148817.33845425,101596083.14567368,28384360.899356656,251135.1673389074,904086602.4200668,3041527114.822639,9.508976022404816,6.66666666666669,70.91350948114604,1239544673.0530868,5.0,5986160.800208249,0.8016341982361102,5810532.787336077,0.6009335601827555,4026284.0314884633,0.7257841977912869,7089783.146167482,0.6299028025059953,2309946.75967086,0.3939680670151983,251753.21014623577,906311556.5264486,3050902102.991514,9.517745300275928,6.66666666666669,70.91350948114604,931534264.0513198
 2006-08-21T13:00:00,73978278.39134014,89336618.83727404,47748665.778809175,107007971.42591792,28341568.425449923,254100.3439711389,914761238.2961,3042654232.9950347,9.510030269987942,6.66666666666669,70.91350948114604,1261174341.154891,5.0,6026246.788902407,0.7473858623492622,5994863.295208637,0.4907231422830211,3978915.3414225583,0.6586962218055231,7337991.497263168,0.5291961364226155,2200664.8450882738,0.2431079348247848,254913.99525049317,917690382.9017752,3054827805.234294,9.521417348110605,6.66666666666669,70.91350948114604,943229064.6696604
 2006-08-21T14:00:00,77384308.5595436,92242518.97023584,46342409.01266588,111373322.69025736,26710967.99873914,268636.358953612,967090892.2330033,3092647723.4676065,9.55679460357123,6.66666666666669,70.91350948114604,1321144419.464445,5.0,6128476.693507238,0.6933720038251381,5966368.7339422535,0.3805989300076434,3875802.009663848,0.594207658549928,7407212.929872753,0.4276571447762928,1969560.4112780548,0.1057752244609954,269413.29469386366,969887860.897909,3103675159.3562446,9.567109904002685,6.666666666666689,70.91350948114604,995235281.6761732
 2006-08-21T15:00:00,78889205.5000766,91560749.80572715,46826021.67029561,111449088.92511988,25961563.626223564,276875.4595050448,996751654.2181612,3093225305.792801,9.557334688213247,6.66666666666669,70.91350948114604,1351438283.7456038,1.0,108721237.54830208,0.6696313063802957,107947469.80922724,0.3332782222879553,68882358.83191665,0.5662939511634139,144595632.91201818,0.3836437409640524,28890539.047963947,0.0489691365418331,277620.7740349929,999434786.5259744,3103429183.496309,9.566879618625698,6.66666666666669,70.91350948114604,1458472024.6754024
 2006-08-21T16:00:00,114646908.2318256,86086278.68266529,61899605.31599346,106108551.3730547,25585458.428987347,278913.33012841543,1004087988.4622957,3085727270.984177,9.550320932428338,6.66666666666669,70.91350948114604,1398414790.4948218,1.0,140087249.41910586,0.6695107813093633,106877241.81063682,0.3330293704203851,82565289.72429837,0.566070409980021,139875151.96325037,0.3834576372140886,28914145.02608211,0.0480714714267481,279596.8966350509,1006548827.8861831,3094991342.51856,9.558986701831495,6.666666666666689,70.91350948114604,1504867905.829557
 2006-08-21T17:00:00,115347385.30447786,80446858.27673748,62272245.86601093,103760775.03425224,25087591.39293964,278840.6023912036,1003826168.6083328,3094842599.3801327,9.558847447925103,6.66666666666669,70.91350948114604,1390741024.482751,4.0,255690049.163456,0.7163425058163503,124370910.52953877,0.380910866867479,137991990.85866904,0.6131412739148895,166162725.85471037,0.4312091741030009,34784080.898331806,0.098419119519037,279634.71731520374,1006684982.3347334,3105640854.8648896,9.568948381485962,6.66666666666669,70.91350948114604,1725684739.639439
 2006-08-21T18:00:00,55786307.7757674,73311204.08128741,34108952.69828655,96944752.64681368,23507418.02887854,267847.10322857153,964249571.6228576,3031349808.6342173,9.499456298094977,6.66666666666669,70.91350948114604,1247908206.853891,4.0,251236198.38628465,0.8076844295136841,122094482.89322844,0.4743378769899853,135551357.32661143,0.7050154195318,163143679.1656264,0.5243409194856732,34025747.98523669,0.1943408025764994,269218.13802763616,969185296.89949,3050600282.6264825,9.517462940943442,6.66666666666669,70.91350948114604,1675236762.656478
 2006-08-21T19:00:00,45959827.08152301,64833349.274606735,32258495.705506533,82148989.47762889,21296901.893829077,254825.3791337089,917371364.8813522,2951562522.8801107,9.42482646375094,6.66666666666669,70.91350948114604,1163868928.3144464,4.0,245829982.80112204,0.8969591611392499,119359942.9977059,0.5655607667191435,132598592.26913236,0.794787126283318,159511694.81182098,0.6152871778074869,33238338.115450427,0.2869879750900268,256089.93337608688,921923760.1539128,2970033598.7987146,9.442103209112844,6.66666666666669,70.91350948114604,1612462311.1491444
 2006-08-21T20:00:00,0.0,0.0,0.0,0.0,0.0,36443.535632624815,131196728.27744934,217720997.6744524,8.450292974622249,8.247006398210111,54.3670239355453,131196728.27744934,4.0,177037294.4889175,0.9773618952324808,116666329.19500712,0.6523302221830108,129687752.24340656,0.8802374693589733,155933458.78472444,0.7018044967059263,32462852.06500672,0.3750703691289406,38961.21234321271,140260364.43556574,232724773.33350843,8.35879618293235,8.141498909452462,55.71775744947188,752048051.2126281
 2006-08-21T21:00:00,0.0,0.0,0.0,0.0,0.0,31454.80578966612,113237300.842798,193156625.6201027,9.30788283979176,9.127532032606664,47.27567298743069,113237300.842798,4.0,303047.8738096487,0.9999896720560338,114034976.99195336,0.7460143939676688,108119266.39836895,0.9713004115957488,152435015.7848012,0.7952274150622355,31708655.54363014,0.4701211082340875,32435.46492380682,116767673.72570457,199164846.25816703,9.305250016532044,9.119287992707234,47.27567298743069,523368636.3182678
 2006-08-21T22:00:00,0.0,0.0,0.0,0.0,0.0,78537.67838087362,282735642.17114496,495885158.48121005,7.376547215899482,6.913490781271988,68.5497258317745,282735642.17114496,4.0,218373.70003219252,0.9999902807685132,112122806.25074054,0.8386278248757321,218373.60894357983,0.9999819734724784,149897121.77820352,0.8875941684255498,31155706.73662601,0.5640298721938659,70184.29805646172,252663473.0032622,457741924.5775876,8.079299845006416,7.651851286016524,61.4583748836599,546275855.077808
 2006-08-21T23:00:00,0.0,0.0,0.0,0.0,0.0,27345.93780198245,98445376.08713682,174422320.3561251,9.167255880179278,9.004399138231763,47.27567298743069,98445376.08713682,4.0,273378.20787686814,0.999994021416708,110727275.87735055,0.9299122391012844,273378.1016226379,0.99998891135617,112850130.91475683,0.9748520528947764,30746782.3079974,0.6565244110691721,27831.736553794584,100194251.5936605,177519420.10612273,9.169497368275584,9.003748417466666,47.27567298743069,355065197.0032648
 2006-08-22T00:00:00,0.0,0.0,0.0,0.0,0.0,33915.41318318436,122095487.45946372,221285607.64343053,8.105821046450234,7.899208142405537,59.094591234288366,122095487.45946372,4.0,196172.64656479235,0.9999904698910804,31166337.17524696,0.997131136920149,196172.56438142995,0.9999823242433354,196172.5942471689,0.9999852844806992,30171130.197647445,0.7528297515877852,34920.053959244484,125712194.25328012,227837030.56702387,8.112260256461129,7.89952934816555,59.094591234288366,187638179.4313679
 2006-08-22T01:00:00,0.0,0.0,0.0,0.0,0.0,25290.83149376764,91046993.3775635,167064495.28455094,9.291289862486526,9.135303748895025,47.27567298743069,91046993.3775635,4.0,246568.7570265637,0.9999906443458768,246568.59263708376,0.9999806830895605,246568.62506006772,0.9999826478094728,246568.6730176516,0.9999855538577804,29872544.04787168,0.847572416355245,25938.22532894641,93377611.18420708,171341006.4918287,9.29469357824121,9.13471399019875,47.27567298743069,124236429.87982012
 2006-08-22T02:00:00,0.0,0.0,0.0,0.0,0.0,31812.86320696172,114526307.54506218,208364458.99105412,8.095427605602524,7.900880250386447,59.094591234288366,114526307.54506218,4.0,193035.45919037075,0.9999903698752196,193035.35819225045,0.9999801163814468,193035.3781128939,0.9999821387411516,193035.40757727303,0.9999851300453888,30075991.602378312,0.9417532913429444,33053.19329568679,118991495.86447242,216494942.6355824,8.102699142647156,7.900559451829623,59.094591234288366,149839629.06992355
 2006-08-22T03:00:00,0.0,0.0,0.0,0.0,0.0,21700.200507424837,78120721.82672939,142377586.1527292,9.895134215118704,9.76219833436401,41.36621386400186,78120721.82672939,4.0,251831.6584059341,0.99999053928797,251831.487932969,0.9999804661732284,251831.521555711,0.9999824529556663,251831.57128869023,0.9999853916370056,5467902.375459839,0.9998119101319144,25470.944103665865,91695398.7731971,167088306.29854655,9.289994511540415,9.133986050256114,47.27567298743069,98170627.38784024
 2006-08-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.133886969641848,14.133886969641848,0.0,0.0,4.0,184770.9281307821,0.9999873627989015,184770.7889644034,0.9999739075773212,184770.8164128251,0.9999765614335138,184770.85701249976,0.9999804867941976,184770.08534879357,0.9999058787147724,0.0,0.0,0.0,14.068598899567393,14.068598899567393,0.0,923853.475869304
 2006-08-22T05:00:00,0.0,0.0,0.0,0.0,0.0,26480.35168213905,95329266.0557006,177111587.86429474,9.912700010946851,9.74732807308733,41.36621386400186,95329266.0557006,1.0,0.0,0.999935987439443,0.0,0.9998678312726196,0.0,0.9998812741330232,0.0,0.9999011576805372,0.0,0.999523237430232,31546.70060425956,113568122.1753344,210997433.22776675,9.318461119785068,9.121448188086593,47.27567298743069,113568122.1753344
 2006-08-22T06:00:00,33902510.58145657,43206449.35038655,26748059.817009337,51077336.83723787,16471695.644147385,162260.67958764886,584138446.5155358,1743904860.7194912,8.295727272220352,6.66666666666669,70.91350948114604,755544498.7457736,1.0,69426761.18405218,0.9998437398395807,82484901.28609613,0.9996773647802376,48895637.93344336,0.9997101799575224,101437295.26650032,0.9997587174054418,21424984.80092148,0.99883618160271,162214.40284948403,583971850.2581425,1744985954.66619,8.29673637400521,6.66666666666669,70.91350948114604,907641430.729156
 2006-08-22T07:00:00,63365595.6623726,67019976.65980241,36945244.67071146,81302255.27691798,21973590.50659531,217069.49205298585,781450171.3907491,2793010663.5829115,9.27653534360748,6.66666666666669,70.91350948114604,1052056834.1671488,1.0,86339955.36453006,0.9997522083674252,88568856.9441429,0.9994883768990344,57260348.39503804,0.9995404140038908,111521973.32917646,0.9996173829090084,25758999.066144537,0.998154459460994,217976.01835277223,784713666.0699801,2808362023.300807,9.290892773845007,6.666666666666692,70.91350948114604,1154163799.169012
 2006-08-22T08:00:00,62140922.17409105,67055259.53658313,40186890.96433926,71335560.22223622,24531453.53045801,222750.86299714865,801903106.7897351,2793365826.704352,9.276867417902558,6.66666666666669,70.91350948114604,1067153193.2174426,1.0,87114155.59440455,0.999655182715101,90012904.43828091,0.9992880450129276,62072911.91100445,0.999360457842304,101128986.36924466,0.9994675648039408,27674675.414666355,0.9974318169212638,223446.6187857885,804407827.6288385,2804807638.499505,9.28756833391058,6.66666666666669,70.91350948114604,1172411461.3564394
 2006-08-22T09:00:00,66313497.99744353,78296473.80486056,48095882.85363933,84390978.404825,28264868.8444687,245999.71874819088,885598987.4934871,3004621718.9480963,9.4744568128008,6.66666666666669,70.91350948114604,1190960689.3987243,5.0,5757101.519026548,0.9696181666891268,5857545.465096822,0.9362430500246474,4170646.196253425,0.9587834308986084,6765001.10607963,0.9449860740675968,2524782.09296436,0.8991433085677286,246876.91625198437,888756898.5071436,3018135152.2509203,9.487096892618876,6.66666666666669,70.91350948114604,913831974.8865644
 2006-08-22T10:00:00,69763349.47943865,87239084.18609916,51112033.79845464,96083922.39251916,29036334.81426293,265107.2347455916,954386045.0841296,3142256437.765297,9.60319992112293,6.66666666666669,70.91350948114604,1287620769.754904,5.0,5974917.838075504,0.9165082508950196,6079837.904976774,0.8242924554725701,4258170.7556590885,0.8881416099257621,7014339.704102231,0.8486304487622655,2615917.598606905,0.7249699623113934,266053.74107589613,957793467.8732258,3156048921.9531264,9.616102121024616,6.66666666666669,70.91350948114604,983736651.6746464
