version,0.4.1
 2006-08-22T11:00:00,73026613.42655247,86768506.73826942,51585138.772824585,99162370.64384308,29391219.692849487,270426.6830638821,973536059.0299758,3109229481.858153,9.57230527249347,6.66666666666669,70.91350948114604,1313469908.3043149,5.0,6042728.821868262,0.8623649802548576,5861396.551846672,0.7137829940005483,4232930.032823337,0.8171891013096643,6970658.414068697,0.7515414168705483,2616835.721748243,0.5490376099559316,271529.0418361323,977504550.6100764,3124788800.4418745,9.586859963660698,6.66666666666669,70.91350948114604,1003229100.1524312
 2006-08-22T12:00:00,74555501.34419976,88707536.6414374,46010961.85614696,103151800.72380944,29139394.503551617,271733.01156414923,978238841.6309372,3111090182.872548,9.574045802985369,6.66666666666669,70.91350948114604,1319804036.700082,5.0,6057092.805469372,0.8078196531906535,5910610.947090937,0.6044301321419038,3900303.2985375063,0.749633340813389,7105552.082356409,0.6537135135223742,2233063.5305193355,0.3869945681744988,272812.45192083926,982124826.9150212,3126256863.793326,9.588233226150804,6.666666666666692,70.91350948114604,1007331449.5789948
 2006-08-22T13:00:00,77461482.51998457,91289156.3409575,46231564.59524584,108016065.06152944,29166019.46291617,279826.93684487947,1007376972.6415662,3179573518.324833,9.638108831052794,6.66666666666669,70.91350948114604,1359541260.6221998,5.0,6171540.825470959,0.7529210858000802,5986223.576449185,0.4939277812668363,3903001.824292142,0.6846308825615139,7289745.227211464,0.5535556951074246,2180004.6475420045,0.2401327908168439,280871.04389199475,1011135758.0111812,3193978073.6774254,9.65158391065264,6.66666666666669,70.91350948114604,1036666274.1121469
 2006-08-22T14:00:00,80182901.81264904,92710920.81188002,43936610.72191909,108856924.5545608,25640182.193411265,286269.9142244318,1030571691.2079544,3221298057.3403854,9.677141040866085,6.66666666666669,70.91350948114604,1381899231.3023746,5.0,6281655.17108799,0.6971270767160375,6012649.50102985,0.383182834550801,3761205.5380670447,0.621154226562024,7270342.382515758,0.4530624062738467,1907962.2508412956,0.1040131658335824,287300.2680205112,1034280964.87384,3235269169.639386,9.690210986269198,6.66666666666669,70.91350948114604,1059514779.7173822
 2006-08-22T15:00:00,76832709.78557423,87327888.40718195,42736998.39984496,103397826.04507127,23974533.97391616,282708.0128279724,1017748846.1807004,3172848555.2661047,9.63181783239192,6.66666666666669,70.91350948114604,1352018802.792289,1.0,107897284.7427581,0.6729961432891526,110296848.58659256,0.335520061046505,65545570.69248487,0.59436002875762,135022849.80242974,0.4100552706231878,27757269.52665545,0.0498556418945637,283652.52853296814,1021149102.7186854,3185700964.670266,9.643840873516302,6.666666666666692,70.91350948114604,1467668926.069606
 2006-08-22T16:00:00,109440955.73129249,77919693.07905322,56780420.2913634,93949383.01123218,23246373.513420504,272439.7486447762,980783095.1211942,3130988607.6999884,9.592659717262595,6.66666666666669,70.91350948114604,1342119920.747556,1.0,134633979.36384076,0.672877979729285,104102581.3105477,0.3352760850643771,77263591.69843325,0.5941408675341306,119299246.51315,0.4098728133018164,27000882.596326523,0.0489755652039071,273228.7726813136,983623581.6527292,3142090773.506789,9.603045169047745,6.66666666666669,70.91350948114604,1445923863.1350274
 2006-08-22T17:00:00,109435337.48259716,72023809.18647106,57256442.289393686,90599571.83199744,22930733.32365528,272908.2943054258,982469859.4995328,3173747925.605833,9.63265888896914,6.66666666666669,70.91350948114604,1334715753.6136472,4.0,247934397.6509536,0.7209559336427778,120585289.5922414,0.3844547573312944,133769191.70040236,0.6423905265956734,161049393.92592582,0.4588200682705348,33685061.20207318,0.1007011350551198,273645.05495586724,985122197.841122,3184191827.0950174,9.642428822180344,6.66666666666669,70.91350948114604,1682145531.9127183
 2006-08-22T18:00:00,50835073.96918867,64998576.49567648,32759802.498620376,85702215.32429814,21914623.52721896,264212.78079993214,951166010.8797556,3087828251.38884,9.552286239213196,6.66666666666669,70.91350948114604,1207376302.6947584,4.0,245907195.851087,0.8138594689282447,119497029.55297336,0.4795045946123366,132648886.55137354,0.7356862638497376,159625929.740637,0.5533926593690853,33299535.07079785,0.1982934344123361,265489.19619611424,955761106.3060112,3106278697.130055,9.569545156262082,6.66666666666669,70.91350948114604,1646739683.0728805
 2006-08-22T19:00:00,40797250.25408961,57163728.61317512,29031621.32143509,71549691.81752025,18864307.44846577,244211.51028032808,879161437.009181,2955913534.4855103,9.428896481638256,6.66666666666669,70.91350948114604,1096568036.463867,4.0,237459928.167749,0.9048123334978744,115294672.26303343,0.5724700847607276,128068052.3274088,0.827007569113169,154042355.1959474,0.645909599375496,32103301.42541692,0.2927638740343046,245218.8826667544,882787977.6003158,2971394179.480819,9.44337618986044,6.66666666666669,70.91350948114604,1549756286.9798713
 2006-08-22T20:00:00,0.0,0.0,0.0,0.0,0.0,40333.40391631816,145200254.09874535,251062863.26075405,8.48711059724737,8.252689331826899,54.3670239355453,145200254.09874535,4.0,144973177.50371367,0.9837174842642904,113060329.76514363,0.661378036485853,125671272.50705592,0.9144075051640472,151086725.6086226,0.7344043143162023,31457580.697544426,0.3830849918290548,42365.66820251815,152516405.52906537,263713074.7741323,8.438480031862015,8.19224511945025,55.15495181866913,718765491.6111455
 2006-08-22T21:00:00,0.0,0.0,0.0,0.0,0.0,71104.14887350837,255974935.9446301,468017582.0910617,8.331581853057058,7.894533807430474,59.094591234288366,255974935.9446301,4.0,285520.3868365526,0.9999924809341018,112176764.87387082,0.7551795731675459,58296250.04725349,0.9918011969586518,149933553.29430464,0.8277917674640869,31190336.05707864,0.4782976966971904,72100.26236479705,259560944.5132693,474028522.0412132,8.334768459828629,7.892106201398875,59.094591234288366,611443369.1726135
 2006-08-22T22:00:00,0.0,0.0,0.0,0.0,0.0,120029.80018929306,432107280.68145466,905074935.6304125,7.511965688463339,6.666666666666695,70.9135094811461,432107280.68145466,4.0,250397.4151448634,0.999997223600568,111547636.66421236,0.8462698136811734,250397.3792233249,0.9999948505351636,149121763.91269484,0.91850195833396,30993326.92455732,0.5706786634796006,120988.13729702878,435557294.269303,925976480.5564404,7.531495226652882,6.666666666666697,70.91350948114611,727720816.5651357
 2006-08-22T23:00:00,0.0,0.0,0.0,0.0,0.0,34178.17579355475,123041432.85679711,218007613.7238588,9.217565671575624,9.014009434337396,47.27567298743069,123041432.85679711,4.0,236871.89507915312,0.9999925324546458,110725079.04302558,0.941489477320232,236871.8047568325,0.9999861497370416,58723131.07241379,0.9932927749979522,30744050.21656477,0.667159681489962,34821.41329531684,125357087.86314064,222106568.40889084,9.22377606775644,9.01639171742554,47.27567298743069,326023091.8949808
 2006-08-23T00:00:00,0.0,0.0,0.0,0.0,0.0,91968.15801397587,331085368.8503132,602895061.265059,7.229666567280073,6.66666666666669,70.91350948114604,331085368.8503132,4.0,200756.25195577723,0.9999904551316362,18574181.03678668,0.998999735899434,200756.1685631115,0.9999822968685862,200756.1988695037,0.9999852616905208,30383947.0923896,0.7624427683491534,92703.86170370546,333733902.13333964,611006158.0876143,7.23724312380109,6.66666666666669,70.91350948114604,383294298.8819044
 2006-08-23T01:00:00,0.0,0.0,0.0,0.0,0.0,30937.5694794796,111375250.12612656,201289607.4612136,9.20545515694312,9.017510403852796,47.27567298743069,111375250.12612656,4.0,257888.5069449263,0.9999940550914644,257888.38391576995,0.9999877253621992,257888.4081815641,0.9999889738136728,257888.4440750596,0.999990820418,30238123.19062329,0.8547347681839886,31602.605598895683,113769380.15602446,205616542.6948809,9.211808117920263,9.019822594553936,47.27567298743069,145039057.08976504
 2006-08-23T02:00:00,0.0,0.0,0.0,0.0,0.0,40703.67806188398,146533241.0227823,264830997.30050457,8.14675704971639,7.89948224844688,59.094591234288366,146533241.0227823,4.0,197208.8483233353,0.999990271967851,197208.7436695405,0.9999799142290534,197208.7643106561,0.9999819571496464,197208.7948425756,0.9999849788658184,30229028.63561558,0.950138717742946,41971.11136995846,151096000.93185046,273077319.08201355,8.154171611871122,7.899195733536497,59.094591234288366,182113864.71861213
 2006-08-23T03:00:00,0.0,0.0,0.0,0.0,0.0,31742.584594569427,114273304.54044992,208237511.353322,9.328522756020064,9.134090185539678,47.27567298743069,114273304.54044992,4.0,251831.6584059341,0.99999053928797,251831.487932969,0.9999804661732284,251831.521555711,0.9999824529556663,251831.57128869023,0.9999853916370056,2805515.6886547054,0.999929537057414,32414.41468788743,116691892.87639476,212641889.0770129,9.331857076780064,9.133311409816123,47.27567298743069,120504734.80423276
 2006-08-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.067743731925844,14.067743731925844,0.0,0.0,4.0,172484.2662980435,0.9999879705946456,172484.1428260728,0.9999751625121222,172484.1671788664,0.9999776887290944,172484.20319990302,0.9999814252965876,172483.51856132707,0.9999104055491652,0.0,0.0,0.0,14.06566023117117,14.06566023117117,0.0,862420.2980642128
 2006-08-23T05:00:00,0.0,0.0,0.0,0.0,0.0,35642.29588093421,128312265.17136316,250033506.1922044,9.357083089999929,9.123618020936648,47.27567298743069,128312265.17136316,1.0,0.0,0.9999411911933884,0.0,0.9998785756254556,0.0,0.9998909256794276,0.0,0.9999091928396586,0.0,0.9995619947472628,37202.31224641178,133928324.08708245,260983480.4898734,9.365737923524254,9.1220457549335,47.27567298743069,133928324.08708245
 2006-08-23T06:00:00,23123701.147359744,41361735.23340533,25983885.463798743,52572199.89852397,13766929.97219824,165970.80469368433,597494896.8972635,1960779497.9916348,8.49847230532482,6.66666666666669,70.91350948114604,754303348.6125495,1.0,36845005.88681096,0.9998565522288648,64050464.92505088,0.9997038189194184,41249102.25506339,0.9997339434503818,82270602.64727597,0.9997785011207556,17979456.148138627,0.9989316076813806,165964.08131923518,597470692.7492466,1961914184.9599955,8.49953225792881,6.66666666666669,70.91350948114604,839865324.6115865
 2006-08-23T07:00:00,50219389.67961536,46083337.5688482,29169599.867831267,66052335.941762686,18240040.19408676,196684.08804962973,708062716.978667,2553962054.23043,9.052982658412423,6.666666666666692,70.91350948114604,917827420.2308112,1.0,68493722.1364798,0.9997704581909398,64397433.03631252,0.9995260578780149,39177951.21204979,0.9995742624564452,92523405.99434328,0.9996455626110884,21625813.414000686,0.9982903832965796,196816.755141418,708540318.5091047,2556338673.367481,9.055205046558884,6.666666666666692,70.91350948114604,994758644.3022908
 2006-08-23T08:00:00,55829741.09979264,51456580.46197154,38442189.18627738,67137844.65859011,19781466.78392657,201912.055983156,726883401.5393615,2631205385.700828,9.125215084764973,6.66666666666669,70.91350948114604,959531223.7299196,1.0,72524697.61580813,0.9996811630037572,67354173.0319019,0.9993416873240432,52930643.25137623,0.9994086442024208,90843577.71433257,0.9995076811806128,23755820.64706717,0.9976253169011956,202462.65840309556,728865570.2511439,2640958795.314768,9.134336077606012,6.66666666666669,70.91350948114604,1036274482.5116298
 2006-08-23T09:00:00,60598470.91861274,55752192.856367245,45695227.472271465,70096137.3914568,24066289.5608152,206514.31677772416,743451540.3998069,2684553949.9194093,9.175104500610937,6.66666666666669,70.91350948114604,999659858.5993302,5.0,4905299.170379496,0.974242596603183,4511720.295000259,0.9508716239256746,3792187.361756557,0.96281468056949,5822024.784086052,0.9526958986068378,1970458.2338426,0.9209230887155052,207453.85329164527,746833871.8499228,2700997503.858722,9.190482257130624,6.66666666666669,70.91350948114604,767835561.6949879
 2006-08-23T10:00:00,65360717.91726926,63637677.61754832,49400618.536585055,78674847.29737358,25746267.494130112,217185.2846614192,781867024.7811092,2794528356.6278653,9.277954467199786,6.66666666666669,70.91350948114604,1064687153.6440156,5.0,5725659.981747209,0.926199612755438,5109927.46913866,0.8610105837253315,4383004.169154672,0.8943629929046762,6579165.0501450505,0.8663369372266762,2141153.538159756,0.7819734358845535,217773.53830249817,783984737.8889935,2804506336.33005,9.287286334327288,6.66666666666669,70.91350948114604,807923648.0973389
 2006-08-23T11:00:00,63229944.0837357,58646127.53777997,42112029.80597772,71202412.86752403,27024218.812769663,217739.89147269688,783863609.3017088,2741055211.305159,9.227945210206256,6.66666666666669,70.91350948114604,1046078342.409496,5.0,5526078.324059558,0.874301803935989,4752932.041217724,0.7678274492560405,3877663.4027563455,0.8235817566306879,6064937.684085682,0.7768370257870486,2235930.531563407,0.6335542264829975,220103.9202025317,792374112.7291142,2780458154.8784485,9.264796385514522,6.66666666666669,70.91350948114604,814831654.712797
 2006-08-23T12:00:00,63950421.57949576,59239847.89148074,36180438.590009496,71414618.45457517,23916347.364147466,226477.9848488932,815320745.4560157,2805557505.31097,9.28826935311514,6.66666666666669,70.91350948114604,1070022419.3357242,5.0,5297754.420838675,0.826537256304189,4573247.564004475,0.6826248444575135,3396350.3657949907,0.7651541576050254,5808938.035599194,0.6959182240796444,1944244.7829784732,0.4941096162009695,227146.9141211195,817728890.83603,2816378782.48508,9.298389998301651,6.66666666666669,70.91350948114604,838749426.0052459
 2006-08-23T13:00:00,66495645.82765086,65381988.74473013,39106286.11812955,78837800.1356556,25145780.17326461,245553.67267917315,883993221.6450232,2975211629.292092,9.446947395222162,6.666666666666692,70.91350948114604,1158960722.644454,5.0,5543012.106680758,0.7777385932672892,4763036.937603391,0.596101334481678,3563843.6372797363,0.706791376034134,6015611.708992422,0.6140081761811559,2005050.926844804,0.3618296918646113,246317.48279147825,886742938.0493217,2986913330.939212,9.457892637041958,6.66666666666669,70.91350948114604,908633493.3667228
 2006-08-23T14:00:00,68188114.69012511,73351424.99810547,37964107.67782208,89685242.53531958,22557076.833506957,258475.32986735748,930511187.5224868,3073796781.709975,9.539160865863275,6.66666666666669,70.91350948114604,1222257154.257366,5.0,5763140.75504115,0.726970091603457,5131604.649931783,0.5040108378045102,3480367.4881267813,0.6482970416029169,6455959.068826145,0.5273283261835715,1778432.338440233,0.2353654840822815,259540.39213375057,934345411.681502,3089531117.2208657,9.553878955953069,6.66666666666669,70.91350948114604,956954915.9818684
 2006-08-23T15:00:00,67694246.45644175,70863091.00966634,37421595.56943417,87187728.61660063,21230424.408335444,256573.9377798426,923666176.0074334,3083555555.483792,9.54828933678621,6.66666666666669,70.91350948114604,1208063262.0679116,1.0,95411691.41726242,0.7047702689139662,93301042.92894344,0.4630903157000376,58136711.73570358,0.6234555045661236,107851600.97559358,0.4888622480070022,24647377.646021485,0.1847835175742085,257509.23520149136,927033246.7253689,3097519618.729357,9.561351567728764,6.66666666666669,70.91350948114604,1306381671.428893
 2006-08-23T16:00:00,100819059.93650652,64888665.26642229,51616977.0669567,79250819.06515129,20788212.195588484,254756.9303292608,917124949.1853389,3072562775.727643,9.538006567072827,6.66666666666669,70.91350948114604,1234488682.715964,1.0,125415687.85839756,0.7046625995327981,83787991.69484858,0.4628680073754997,71280405.35783052,0.6232558071861904,98904452.04637924,0.488695994832981,24215085.972447075,0.1839816010377602,255589.62943424328,920122665.9632758,3085072355.732908,9.549708156137925,6.66666666666669,70.91350948114604,1323726288.893179
 2006-08-23T17:00:00,98832077.5990318,59054460.84591994,50931960.53820021,76528245.04732205,19916191.359295804,249603.10108493155,898571163.9057536,3035733276.948848,9.503556508110243,6.66666666666669,70.91350948114604,1203834099.2955234,4.0,237814522.32856235,0.7545155065680182,115462992.80509324,0.5134876693610738,128304048.45709042,0.673303524270847,154341114.66221675,0.5392697528247742,32160804.245281834,0.2351831220055431,250432.3126820687,901556325.6554472,3048390602.538208,9.515396024341864,6.66666666666669,70.91350948114604,1569639808.153692
 2006-08-23T18:00:00,42802414.25313314,54061881.48734699,29446870.092946287,72678664.50884953,19181649.096703853,245909.8699544811,885275531.8361319,3050323741.6157374,9.51720427387506,6.66666666666669,70.91350948114604,1103447011.2751117,4.0,234128109.2058757,0.8488572736054149,113605429.22895174,0.6093237899902116,126289955.75776827,0.7680726200179491,151867749.91455176,0.6349787357670702,31621618.50516553,0.332566174955732,246743.1819976828,888275455.1916581,3063306277.133841,9.529348120816818,6.66666666666669,70.91350948114604,1545788317.8039708
 2006-08-23T19:00:00,36620893.210253626,49711502.037516505,27204015.693010937,65066699.08639299,17443934.578135513,237074.4324839532,853467956.9422317,3020930975.445021,9.489710711617898,6.66666666666669,70.91350948114604,1049515001.5475411,4.0,228434305.19016147,0.943024852123076,110781571.6178067,0.7049155155886373,123195667.45393428,0.8626468107123846,148101580.64528152,0.730449045297358,30815530.10613081,0.4296441377691718,237234.3931667755,854043815.400392,3023499400.457332,9.492113170164597,6.66666666666669,70.91350948114604,1495372470.4137068
 2006-08-23T20:00:00,0.0,0.0,0.0,0.0,0.0,33100.89536431441,119163223.31153192,215364889.56952247,8.694410404582959,8.493323691007594,51.21531240304992,119163223.31153192,4.0,43550358.36290698,0.9985466353732072,109111701.41639996,0.7950250363163667,121388269.02263056,0.951839956748869,145878565.82460898,0.8204483749091236,30330025.892132085,0.5211037823075948,34695.437617338604,124903575.42241898,225739485.55724052,8.64627769257286,8.435503043450625,52.00324028617376,575162495.9410975
 2006-08-23T21:00:00,0.0,0.0,0.0,0.0,0.0,30540.61368113748,109946209.25209492,198706887.5458454,9.316739132933778,9.131206158244202,47.27567298743069,109946209.25209492,4.0,257888.4571223536,0.9999904034277448,109060967.98320448,0.8910309665475756,6025274.188431402,0.9999822009719485,145820521.08824167,0.9163449042628404,30295283.27767784,0.6184602900950075,31212.93556847768,112366568.04651964,203081226.2889084,9.32048605793299,9.13086806679142,47.27567298743069,403826503.04119736
 2006-08-23T22:00:00,0.0,0.0,0.0,0.0,0.0,37309.716738307936,134314980.25790858,244826808.53888685,8.130778246054701,7.902183339433922,59.094591234288366,134314980.25790858,4.0,192670.67972391204,0.9999904182788626,77027862.90884915,0.979583708666303,192670.5984106451,0.9999822285167276,64231741.992434256,0.9930158939037184,30052789.290831503,0.7137566045425362,38477.53112315954,138519112.04337436,252482283.15381056,8.137623418147601,7.901879486262775,59.094591234288366,310216847.51362383
 2006-08-23T23:00:00,0.0,0.0,0.0,0.0,0.0,28298.01565943212,101872856.37395562,186929152.7588705,9.312802711893202,9.138267663907644,47.27567298743069,101872856.37395562,4.0,246568.7570265637,0.9999906443458768,246568.59263708376,0.9999806830895605,246568.62506006772,0.9999826478094728,246568.6730176516,0.9999855538577804,29879159.65765754,0.8087515427332811,28929.704344694645,104146935.64090072,191101919.9297068,9.3163354733529,9.13790379772979,47.27567298743069,135012369.94629964
 2006-08-24T00:00:00,0.0,0.0,0.0,0.0,0.0,30902.765465247543,111249955.67489114,205502613.01911205,8.712391013304556,8.520514386529253,53.185132110859534,111249955.67489114,4.0,184893.38106981548,0.9999906381120742,184893.28604384995,0.9999806702184344,184893.30478622773,0.9999826362474667,184893.3325086386,0.999985544232115,29688364.651568,0.9034805210819226,35491.17183181086,127768218.59451912,236092460.71203887,8.122925577359984,7.90248646826057,59.094591234288366,158196156.55049565
 2006-08-24T01:00:00,0.0,0.0,0.0,0.0,0.0,24268.42800615089,87366340.82214318,162317323.8306667,9.93330514303417,9.781750202096877,41.36621386400186,87366340.82214318,4.0,237420.5579948571,0.9999908451109868,237420.4029476184,0.9999810976155356,237420.43352866863,0.9999830201740764,237420.478761182,0.9999858638608324,17017712.959026407,0.9866279691528744,27684.555204073364,99664398.73466413,185165801.0575968,9.31101582351659,9.138127268470912,47.27567298743069,117631793.56692286
 2006-08-24T02:00:00,0.0,0.0,0.0,0.0,0.0,73733.16888319043,265439407.97948557,493158050.76623416,8.000224680315734,7.539705868912326,62.64026670834567,265439407.97948557,4.0,181556.9252549368,0.9999909705204252,181556.8364650126,0.9999813565523092,181556.8539767294,0.9999832527744316,181556.8798820168,0.9999860575065744,181556.3875407866,0.9999327488566574,79977.18743512333,287917874.766444,536602359.33702207,7.167752326343838,6.66666666666669,70.91350948114604,288825658.64956343
 2006-08-24T03:00:00,0.0,0.0,0.0,0.0,0.0,20881.67254216786,75174021.1518043,139665296.95676768,9.674424589763328,9.544021288598502,41.36621386400186,75174021.1518043,4.0,237420.6014289052,0.9999942938705464,237420.49262670672,0.9999882183768064,237420.5140869672,0.999989416683842,237420.54582770108,0.999991189118738,237419.94252470176,0.9999575010135824,23948.50953007283,86214634.3082622,160177576.2183445,9.13488125730983,8.985325894789389,47.27567298743069,87401736.4047572
 2006-08-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.967987754862184,13.967987754862184,0.0,0.0,4.0,181556.88103246185,0.999987459056146,181556.7451542436,0.9999741063226516,181556.7719546905,0.999976739964488,181556.8115944211,0.999980635425798,181556.0581647853,0.9999065956342464,0.0,0.0,0.0,13.956451745614045,13.956451745614045,0.0,907783.2679006024
 2006-08-24T05:00:00,0.0,0.0,0.0,0.0,0.0,28026.210758509795,100894358.73063529,186206387.86468804,9.890965742932806,9.717100878486468,41.36621386400186,100894358.73063529,1.0,0.0,0.9999355291370934,0.0,0.9998668850014848,0.0,0.9998804241069762,0.0,0.9999004500121216,0.0,0.999519824015675,32812.33960756937,118124422.58724973,217842713.57299945,9.305783106064068,9.10237798221386,47.27567298743069,118124422.58724973
 2006-08-24T06:00:00,35191646.84498804,38565854.23741967,24662887.340926472,48622216.79171416,15346342.969046667,167481.61548635058,602933815.7508621,1835618224.4272172,8.381463654099319,6.66666666666669,70.91350948114604,765322763.9349573,1.0,67653117.6302883,0.9998414681686106,71211058.8628239,0.9996726743904368,44906281.39170734,0.9997059666265286,96233215.93922292,0.999755209699675,19926211.334839694,0.9988192623031236,167045.10588740025,601362381.194641,1826685183.139492,8.373111210842033,6.66666666666669,70.91350948114604,901292266.3535233
 2006-08-24T07:00:00,64063203.41502849,51167443.6945966,32661164.934637837,75987148.3655934,20383020.397414062,214962.6638084613,773865589.7104607,2739868872.874232,9.2268349331484,6.66666666666669,70.91350948114604,1018127570.517731,1.0,84932231.33887886,0.999748458918568,69547626.84797513,0.9994806352952068,50594407.502133474,0.9995334597973672,105017749.66127634,0.9996115933542928,24071858.134176027,0.9981265337405306,218486.5290587085,786551504.6113505,2799356503.0313787,9.282471351559243,6.66666666666669,70.91350948114604,1120715378.0957906
 2006-08-24T08:00:00,66660418.98758887,55706578.5585708,45485150.72117263,77425704.14115292,21910822.949130423,226129.68528972476,814066867.0430089,2936559534.925058,9.410796820278778,6.666666666666692,70.91350948114604,1081255542.4006245,1.0,88325999.80990005,0.9996529678817416,71130004.15465143,0.9992834719775122,63898030.784046754,0.9993563499295992,101623654.30226308,0.9994641448615948,25946253.208340567,0.9974153209455572,228274.7735693204,821789184.8495536,2972439525.975457,9.444355708280275,6.66666666666669,70.91350948114604,1172713127.1087554
 2006-08-24T09:00:00,68802761.66092679,65941641.00063199,55085449.51490872,82661036.1103487,26603069.7851742,232412.0002883192,836683201.0379491,3032287479.0961456,9.500334394745195,6.66666666666669,70.91350948114604,1135777159.109939,5.0,6262674.852042945,0.967166768090002,5315001.338776427,0.9424457188967396,4915270.298577901,0.951892855407628,6925447.291771312,0.9440335281897334,2243400.357370099,0.9099379537409796,235219.3626119508,846789705.403023,3078675654.343235,9.543724693993711,6.66666666666669,70.91350948114604,872451499.5415617
 2006-08-24T10:00:00,64548583.88909135,60641978.12530731,42027984.2888958,70948628.85713997,27697128.355343685,231007.94148541684,831628589.3475008,2928966957.6412315,9.403692168667686,6.66666666666669,70.91350948114604,1097492892.8632789,5.0,5565274.5353827365,0.9137914134857132,4834527.7108246,0.8482319076109985,3832546.9153726166,0.8795200109481223,6018011.080610109,0.8544700866934134,2336235.9446686525,0.7552483680195753,231594.1999059633,833739119.6614678,2938526467.8601866,9.412633411442432,6.66666666666669,70.91350948114604,856325715.8483266
 2006-08-24T11:00:00,66361105.82013688,69569377.36724262,42894626.97348066,80796037.15373221,28289423.067548856,242730.23230786147,873828836.3083012,2955670028.307596,9.428668284062065,6.66666666666669,70.91350948114604,1161739406.6904423,5.0,5521594.851267196,0.8643089484230967,5096225.202015463,0.7556570293803122,3781012.747202039,0.8163915396202704,6243995.729290217,0.7693446064616086,2392777.6514678164,0.5956600694480335,243256.6064331644,875723783.1593916,2963815231.0283527,9.436286842185282,6.66666666666669,70.91350948114604,898759389.3406343
 2006-08-24T12:00:00,67683240.36660679,74298565.59731136,39401360.3338205,89993846.48243646,26941566.047378626,254803.15537945103,917291359.3660238,2991022648.66077,9.461735470546085,6.666666666666692,70.91350948114604,1215609938.1935775,5.0,5645230.922681852,0.8139662812874483,5170552.181421688,0.6598866350818176,3543693.8693269114,0.7556033493898013,6480490.395806909,0.6805699407671701,2065831.1306778796,0.4468928696634617,255374.95290142405,919349830.4451264,2999436090.2375584,9.469605095958714,6.666666666666692,70.91350948114604,942255628.9450418
 2006-08-24T13:00:00,70788875.54740115,77564099.55350426,41358004.61224838,95679230.01573472,27148712.58775397,268773.2206436655,967583594.317196,3114562499.806558,9.577294512466016,6.66666666666669,70.91350948114604,1280122516.6338384,5.0,5809448.132593878,0.7623470737703516,5238950.176264364,0.5630989319313299,3638851.138968467,0.6954892547507768,6630059.080023604,0.5892027872574296,2085474.8715964917,0.3081106925333783,269634.928134271,970685741.2833756,3126839212.3469105,9.588778587286184,6.66666666666669,70.91350948114604,994088524.6828222
 2006-08-24T14:00:00,72837937.09330012,78154148.6027881,39713181.23771153,95375251.72120614,23851898.55043501,274224.1465019048,987206927.4068573,3137756382.070269,9.598990563759052,6.666666666666692,70.91350948114604,1297139344.6122985,5.0,5898417.875355288,0.709892165358056,5212277.000288583,0.4665206296125428,3545170.141463774,0.6359061350888091,6542554.467873234,0.4982477295120813,1833488.549732114,0.1772729660598963,275045.1777119597,990162639.7630552,3149243406.9045563,9.60973609291344,6.66666666666669,70.91350948114604,1013194547.797768
 2006-08-24T15:00:00,70643042.73497939,73900999.01151806,38660131.42674588,89522496.29900314,22050648.35921056,269302.9846340755,969490744.6826718,3013705108.5232453,9.482952175415951,6.66666666666669,70.91350948114604,1264268062.5141287,1.0,101557033.42917372,0.6872538723743479,102707559.27152924,0.4253777680873423,61305650.21372721,0.6105987659059297,117593197.87684232,0.4597040702290043,26096169.03856551,0.1252082144343801,270060.92129569344,972219316.6644964,3024225481.3540974,9.492792680997502,6.66666666666669,70.91350948114604,1381478926.4943345
 2006-08-24T16:00:00,103130414.6863844,67986928.53300394,51982101.20648026,83807599.23634157,20926201.96155398,262800.3344069451,946081203.8650026,2960706836.405092,9.433379495714217,6.66666666666669,70.91350948114604,1273914449.488767,1.0,129214446.87519716,0.6871353311193875,94819109.18194486,0.4251330122663936,72445567.47479622,0.6103789041609028,110938265.91640083,0.4595210297055445,24890651.68957003,0.1243253246882637,263488.672448897,948559220.8160292,2970413925.537031,9.442458973625712,6.66666666666669,70.91350948114604,1380867261.9539385
 2006-08-24T17:00:00,99547572.4538766,60952064.67566897,50580574.89312285,78861941.24375115,19564441.504197177,253506.99246818735,912625172.8854748,2904621618.2628727,9.38092217938617,6.66666666666669,70.91350948114604,1222131767.6560917,4.0,247424877.1901028,0.7351205698445793,120178872.87945428,0.473918335457927,133487528.48780544,0.6585258306020688,160620851.08052763,0.5082351552066595,33490150.446162857,0.1739416608236861,254178.8742908476,915043947.4470512,2914388145.069816,9.39005688687624,6.666666666666692,70.91350948114604,1610246227.531104
 2006-08-24T18:00:00,42998073.99332092,52591577.90639439,28012809.785077915,70414894.88184746,17294814.281868007,233837.89475496425,841816421.1178712,2663426561.362783,9.155348552453598,6.66666666666669,70.91350948114604,1053128591.96638,4.0,244681981.8219592,0.8283462199921393,118766957.05377892,0.5687437688271307,131981847.05523424,0.7521312773152605,158747721.5121232,0.6028800262184313,33084549.47247459,0.2704474279676334,234865.16469010207,845514592.8843675,2678859203.3276043,9.16978072271649,6.66666666666669,70.91350948114604,1532777649.7999375
 2006-08-24T19:00:00,32720457.521788303,42626287.94257644,23172115.836731303,55373239.641956255,14701360.356840445,216664.0719400425,779990658.984153,2526528490.256317,9.02732955748017,6.66666666666669,70.91350948114604,948584120.2840456,4.0,237451608.171256,0.919289118720218,115183051.51517735,0.6611768888608638,128058024.77765928,0.8434275291543613,153970734.79609066,0.6951445591163635,32060984.660485744,0.3644422367158248,216988.49035322244,781158565.2716008,2531617069.96903,9.03208784488537,6.66666666666669,70.91350948114604,1447882969.1922698
 2006-08-24T20:00:00,0.0,0.0,0.0,0.0,0.0,30296.143036779904,109066114.93240765,190490135.55069464,8.664201240165971,8.486341996795813,51.21531240304992,109066114.93240765,4.0,107687516.2930412,0.9911783107983898,112180293.08718012,0.749695987626958,124778183.03284056,0.9309020531842188,149969905.89718127,0.7835067223011176,31200804.588791024,0.4544194129964078,32267.714919590955,116163773.71052743,202845039.6185918,8.525058272857043,8.33566256606702,53.18513211085952,641980476.6095617
 2006-08-24T21:00:00,0.0,0.0,0.0,0.0,0.0,27379.91479046737,98567693.24568252,175836074.4240284,9.293387448852062,9.129210754592885,47.27567298743069,98567693.24568252,4.0,267944.032639874,0.999990345306704,110107434.67765288,0.8448800405648456,34824649.41814137,0.9977872438884652,147210262.82545683,0.8785295875442535,30603256.71397233,0.5511053402363252,28111.015618265985,101199656.22575755,180524717.4311806,9.297349943073996,9.128794746591788,47.27567298743069,424213203.8936209
 2006-08-24T22:00:00,0.0,0.0,0.0,0.0,0.0,33601.664443146416,120965991.9953271,220501979.2882679,8.108188723415617,7.902307835858597,59.094591234288366,120965991.9953271,4.0,192676.7865193102,0.999990549188715,108270079.55734448,0.9390827369208576,192676.70672036504,0.9999824713188524,122018825.6973013,0.9700975047033978,30071925.133956105,0.6467298827307953,34743.130790899406,125075270.84723786,227983865.75705788,8.114366395269128,7.901498722522581,59.094591234288366,385821454.72907937
 2006-08-24T23:00:00,0.0,0.0,0.0,0.0,0.0,25626.90287480997,92256850.3493159,172928753.35659292,9.298839993301526,9.13737814573378,47.27567298743069,92256850.3493159,4.0,231303.49538932147,0.9999910066398102,21157788.87385757,0.9995197807632868,231303.37456798935,0.9999833197660544,231303.41847570895,0.9999861132788128,29334335.815263443,0.7426894220737118,26189.217905071728,94281184.45825824,176719439.9227616,9.302440854609335,9.137439280964044,47.27567298743069,145467219.43581226
 2006-08-25T00:00:00,0.0,0.0,0.0,0.0,0.0,24959.74817969003,89855093.4468841,171456084.18725866,9.310501098729542,9.150414380208792,47.27567298743069,89855093.4468841,4.0,188231.1994754888,0.9999921620934386,188231.10489070692,0.9999838168302198,188231.123545838,0.9999854628178644,188231.1511398794,0.9999878974242316,28920096.393016897,0.8388055785233819,28582.430684431238,102896750.46395242,196341389.60159916,8.702686947306143,8.519364762575844,53.185132110859534,132569771.4360212
 2006-08-25T01:00:00,0.0,0.0,0.0,0.0,0.0,21608.12789369068,77789260.41728643,148432787.4062586,9.919717768751804,9.781127780196138,41.36621386400186,77789260.41728643,4.0,196787.16457497192,0.9999922814524216,196787.06727572068,0.9999840632744296,196787.08646595487,0.9999856841962724,196787.11485230236,0.999988081727416,28906639.341426887,0.9349127871435235,21848.60205944408,78654967.41399866,150084677.42179272,9.922307497479936,9.78217504142318,41.36621386400186,108348755.18859448
 2006-08-25T02:00:00,0.0,0.0,0.0,0.0,0.0,24682.060429105557,88855417.54477997,172133822.19339287,9.317881837523188,9.157162257006297,47.27567298743069,88855417.54477997,4.0,179247.88311258398,0.9999933476771122,179247.8067749043,0.9999862647417542,179247.82183141954,0.9999876617527028,179247.84410200466,0.9999897280937,6585756.801521891,0.9983621716659192,25181.79660436685,90654467.77572064,175615846.17908043,9.325140473163184,9.161169513663385,47.27567298743069,97957215.93306343
 2006-08-25T03:00:00,0.0,0.0,0.0,0.0,0.0,24850.476547485014,89461715.57094605,176729959.15099984,9.320133568826824,9.155122201568377,47.27567298743068,89461715.57094605,4.0,175600.8991703794,0.9999927874905072,175600.8180550704,0.9999851081070243,175600.83405432748,0.9999866227591088,175600.857718008,0.9999888631049716,175600.40793958012,0.9999462815652046,21595.55722187272,77744005.99874176,153343036.2137661,9.925253357004292,9.782078351135736,41.36621386400186,78622009.81567913
 2006-08-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.06562831562681,14.06562831562681,0.0,0.0,4.0,142126.94948211644,0.9999892136882028,142126.85830015765,0.9999777291661052,142126.8762846211,0.9999799943291058,142126.9028853768,0.9999833447675393,142126.39729088236,0.9999196640520864,0.0,0.0,0.0,14.14097083221136,14.14097083221136,0.0,710633.9842431543
 2006-08-25T05:00:00,0.0,0.0,0.0,0.0,0.0,19519.661294737616,70270780.66105542,142930244.17707857,10.49089368248698,10.357439678561528,35.45675474057302,70270780.66105542,1.0,0.0,0.9999462145381208,0.0,0.9998889474817716,0.0,0.9999002426158748,0.0,0.9999169494274364,0.0,0.9995994083848782,20360.650256854544,73298340.92467636,149075886.83793122,10.511713262201246,10.372520171841996,35.45675474057302,73298340.92467636
 2006-08-25T06:00:00,7998377.847765628,2816010.919479369,11344110.68056991,8020661.5028049,8486765.28919715,148931.82358447302,536154564.9041029,1622342178.6787522,8.182102478396997,6.66666666666669,70.91350948114604,574820491.1439198,1.0,4789941.474693737,0.9998714226285916,6028481.77093873,0.9997345222968592,9460730.6348818,0.9997615239921488,15113445.643983075,0.9998014626268684,6309945.943441838,0.9990423617259968,149077.2768629182,536678196.7065056,1630150475.7590652,8.189400634541878,6.66666666666669,70.91350948114604,578380742.1744447
 2006-08-25T07:00:00,22164027.58502215,23834685.701860517,15990626.140359642,34207920.21040974,11742026.567547249,165209.09160611857,594752729.7820268,2070317773.513121,8.60080268840351,6.66666666666669,70.91350948114604,702692015.9872262,1.0,20200829.740680605,0.9997939073724322,31390065.862689048,0.9995744741333428,19448010.78035413,0.9996177543020854,45088827.888712525,0.9996817706844446,13265299.98011214,0.9984650317082456,165210.84280106696,594759034.083841,2070352594.571271,8.600835244572478,6.666666666666692,70.91350948114604,724152068.3363894
 2006-08-25T08:00:00,35700705.589231044,37337247.6732728,28369683.77160901,41005133.86577588,13845921.01318118,161357.8569624403,580888285.064785,1823328804.37157,8.36992081539409,6.66666666666669,70.91350948114604,737146976.977855,1.0,52760094.17737634,0.9997048257846592,59553812.98672813,0.9993905446047237,41752586.98878194,0.9994525322167944,66235072.75893834,0.9995442190745676,18975518.728392057,0.9978015561913134,161761.87221736307,582342739.982507,1830629327.0644507,8.37674442048749,6.66666666666669,70.91350948114604,821619825.6227237
 2006-08-25T09:00:00,45548289.52089461,51680994.881737895,31572540.89431926,50939058.743952,19760638.69445437,175507.50418006684,631827015.0482407,1864171100.5589864,8.40809579830932,6.66666666666669,70.91350948114604,831328537.7835988,5.0,4039694.167778694,0.9786677789540116,4216847.157163662,0.9541990789514814,2966119.5567114395,0.9705625177128544,4672350.700028955,0.9620848876431096,1649693.0136965478,0.9341366532423762,176179.72991465568,634247027.6927603,1875424726.7288616,8.418614611119317,6.66666666666669,70.91350948114604,651791732.2881396
 2006-08-25T10:00:00,53729923.43041801,60800989.15185471,32993694.24130256,61303314.43194009,21457876.69103805,182149.05086105203,655736583.0997875,1832785086.0681567,8.378759731004141,6.66666666666669,70.91350948114604,886022381.046341,5.0,4190271.825371061,0.9412800740640304,4582377.076414861,0.8717719213123608,2956921.0437395903,0.9207895156811418,4970892.219682276,0.8944096553629574,1733361.3831589944,0.8180682577149933,182832.7373637648,658197854.5095532,1843610790.4164567,8.388878366192134,6.66666666666669,70.91350948114604,676631678.05792
 2006-08-25T11:00:00,53324434.73934516,63130653.94617534,32871377.78857762,66006401.12916439,21947370.595757984,184176.480825464,663035330.9716704,1812331461.4390051,8.359641895871716,6.66666666666669,70.91350948114604,900315569.1706909,5.0,4206709.157485304,0.90346503076899,4390731.051957066,0.7875211776814647,2894007.948188549,0.872058438447168,5097594.669225193,0.8241932519498086,1737703.1657151326,0.701527624349318,184825.3130388524,665371126.9398687,1822395823.522471,8.36904879082182,6.66666666666669,70.91350948114604,683697872.9324399
 2006-08-25T12:00:00,54989763.05498928,63656448.84763832,31722117.062513087,70287677.96346986,18406157.651859447,191700.9218939907,690123318.8183664,1888446945.963335,8.43078656671977,6.66666666666669,70.91350948114604,929185483.3988364,5.0,4302744.696612374,0.8651262125699374,4336079.009503549,0.7070659508475354,2704289.0947323274,0.8255400511240575,5216657.40189913,0.75239134573861,1511403.5802631169,0.5924016776091361,192493.80154017688,692977685.5446367,1900460294.9662569,8.442015670174877,6.66666666666669,70.91350948114604,711048859.3276472
 2006-08-25T13:00:00,57947751.61159515,66027043.49272036,32139163.79323197,73834670.65329129,17875912.705121577,197046.83564628597,709368608.3266295,1904676866.5849152,8.44595685546337,6.66666666666669,70.91350948114604,957193150.5825896,5.0,4428259.203241867,0.8256809934149311,4413561.214930013,0.6256028267906298,2726042.268462954,0.7799971668924183,5313333.48461811,0.6789989599024765,1466183.163657082,0.4926505770424252,197979.5647445574,712726433.0804068,1918410776.7743928,8.45879431676289,6.66666666666669,70.91350948114604,731073812.4153168
 2006-08-25T14:00:00,59223658.29021475,66351693.729561165,31769522.02701947,74531711.41335547,15340539.102014365,202922.20031917823,730519921.1490417,1957145923.998741,8.495002072222087,6.66666666666669,70.91350948114604,977737045.7112068,5.0,4456035.708291424,0.7859573611537084,4393664.419606913,0.5442592181859451,2628118.250873384,0.7357870284285598,5291497.695711546,0.6058473938177873,1302869.8681978392,0.4006180190196183,203857.06976705164,733885451.161386,1970670130.1981795,8.507643932540493,6.66666666666669,70.91350948114604,751957637.104067
 2006-08-25T15:00:00,61276741.12160519,66053227.14308424,32311815.785719544,75008629.19894972,15231380.780196035,212230.4010940912,764029443.9387282,2064238011.9801965,8.595110144365423,6.66666666666669,70.91350948114604,1013911237.968283,1.0,82903298.26488376,0.768776811088979,99075769.64282122,0.5094291774593995,49267767.93252268,0.7168630283019407,135967951.86110324,0.5744807718063102,27568833.59389614,0.36296473451638,213128.5549159592,767262797.697453,2076979936.983262,8.607021563457712,6.66666666666669,70.91350948114604,1162046418.99268
 2006-08-25T16:00:00,79151661.85465023,59380824.86682595,41307973.29434322,68812945.6318906,14739451.588037623,209478.8372478028,754123814.0920899,2032659109.596518,8.56558988676485,6.66666666666669,70.91350948114604,1017516671.3278376,1.0,112713632.00731052,0.7686509616173226,77909062.92085934,0.5091693321358323,67440219.50900704,0.7166296118052253,96974013.47913356,0.5742864466055447,27176898.102903787,0.3620274135126768,210269.44259494296,756969993.3417946,2043935415.6521444,8.576131018462805,6.66666666666669,70.91350948114604,1139183819.3610086
 2006-08-25T17:00:00,81246980.47594686,51085772.35947164,40900721.61078811,62816953.74685504,13538352.068309825,199343.0299472969,717634907.8102688,1951515778.6191888,8.489739041017687,6.66666666666669,70.91350948114604,967223688.0716404,4.0,256538328.8356972,0.8149255333241457,124529011.76546362,0.5561487790616806,138355555.61204606,0.7629605970134303,166389495.83136198,0.6211062364385375,34597600.58950356,0.4089093179603015,200121.7652918608,720438355.0506988,1963026493.081552,8.500498718878015,6.66666666666669,70.91350948114604,1440848347.684771
 2006-08-25T18:00:00,37134608.04187921,43004599.396999896,23239729.435391024,56048177.19356109,12171024.24076122,188184.1544382105,677462955.9775577,1862312438.7614243,8.40635846653757,6.66666666666669,70.91350948114604,849061094.2861502,4.0,251146210.84095985,0.9056798342976768,121827822.587895,0.6483482435539362,135429179.3731367,0.8539063162297483,162808851.11193973,0.7129504903196043,33833670.06711868,0.5014566777479862,189219.3172008402,681189541.9230247,1878215829.7421827,8.421223430165922,6.66666666666669,70.91350948114604,1386235275.904075
 2006-08-25T19:00:00,25771570.82590186,35271790.90391342,19072257.78196405,44212888.84144757,10543342.328055251,179542.60599520532,646353381.5827391,1871825857.399244,8.415250624245898,6.66666666666669,70.91350948114604,781225232.2640213,4.0,155981744.37718043,0.9856101190975995,116845470.92185776,0.7383639063080705,129958371.75657728,0.942748313027403,156176641.14417636,0.802631677929193,32437247.377111744,0.5918196361936572,179886.7849865451,647592425.9515624,1877408282.0364008,8.420468531642568,6.66666666666669,70.91350948114604,1238991901.5284655
 2006-08-25T20:00:00,0.0,0.0,0.0,0.0,0.0,27941.01094480623,100587639.40130244,171619034.2236984,8.527599349761806,8.367361562916345,52.52852554158966,100587639.40130244,4.0,267121.4151164844,0.9999931090813772,114072211.0125446,0.8262278343734245,26602650.12971006,0.9983049889447568,152495676.7922957,0.8901789226940253,31655088.73786164,0.680040357031433,29568.42926650215,106446345.35940775,181614948.8739993,8.49076048649478,8.32118874115791,53.18513211085952,431539093.44693625
 2006-08-25T21:00:00,0.0,0.0,0.0,0.0,0.0,25802.54479883045,92889161.27578962,159633034.82681113,9.2718813528462,9.122834424505925,47.27567298743069,92889161.27578962,4.0,297008.2216450653,0.9999897754638164,113366394.1986074,0.9195269404385068,297008.04845458607,0.999981036269878,111492404.09053253,0.9786087077138576,31447591.59961462,0.7736841143901079,26720.846399759463,96195047.03913406,165310919.1787246,9.276865454521298,9.122516382886,47.27567298743069,353095453.1979881
 2006-08-25T22:00:00,0.0,0.0,0.0,0.0,0.0,31661.713489689024,113982168.56288052,200599429.40403524,8.088168420551336,7.900871746952647,59.094591234288366,113982168.56288052,4.0,213468.12664422797,0.9999900123483116,47805814.63877999,0.9935653749340416,213468.03327298287,0.9999814756261044,213468.0672046124,0.9999845779851596,30859412.027485646,0.8660295858236197,33076.905949529064,119076861.41830462,209542789.0275809,8.095104276027792,7.89945618023089,59.094591234288366,198382492.3116921
 2006-08-25T23:00:00,0.0,0.0,0.0,0.0,0.0,24006.214926947843,86422373.73701224,155276325.24869832,9.279838387396804,9.134859628753576,47.27567298743069,86422373.73701224,4.0,262406.40734913904,0.9999903158794892,262406.22598671366,0.9999800048947804,262406.2617579026,0.9999820385937764,262406.31466818764,0.999985046670139,30128516.32673349,0.9588812608140236,24721.513379012857,88997448.1644463,159901068.97414935,9.283512340664396,9.134215076342562,47.27567298743069,120175589.70094173
 2006-08-26T00:00:00,0.0,0.0,0.0,0.0,0.0,26085.24282298626,93906874.16275053,174739606.3880155,8.679797707242862,8.516646433096417,53.185132110859534,93906874.16275053,4.0,181056.6918763559,0.9999908084415602,181056.59914733816,0.9999810219030288,181056.61743633563,0.9999829521622766,181056.6444883076,0.9999858072392706,181056.13031843,0.9999315417008192,29979.13371726725,107924881.3821621,201112798.5548503,8.088177217247821,7.900401103927695,59.094591234288366,108830164.06542884
 2006-08-26T01:00:00,0.0,0.0,0.0,0.0,0.0,19697.218355114957,70909986.07841381,134420178.9572786,9.895959512385948,9.77045388603735,41.36621386400186,70909986.07841381,4.0,222717.2523759572,0.9999911735773742,222717.11258098597,0.999981775810316,222717.140153586,0.9999836293897726,222717.1809376915,0.999986371048474,222716.40578704776,0.9999342612153572,22496.287337310587,80986634.41431813,153539210.87350607,9.283764113921606,9.14040735784156,47.27567298743069,82100219.50615339
 2006-08-26T02:00:00,0.0,0.0,0.0,0.0,0.0,22458.22383547944,80849605.80772597,153504618.09217456,9.294474783751271,9.151150377567571,47.27567298743069,80849605.80772597,4.0,191391.52123717288,0.9999930858574072,191391.4366040766,0.9999857241544552,191391.4532963363,0.9999871761484528,191391.4779876324,0.9999893238157476,191391.00870448095,0.9999485037879804,23100.12601902362,83160453.66848502,157891384.67564356,9.29746153312569,9.150040978501162,47.27567298743069,84117410.56631473
 2006-08-26T03:00:00,0.0,0.0,0.0,0.0,0.0,19562.26323729985,70424147.65427944,134379122.27163544,9.896424499853284,9.770957205643578,41.36621386400186,70424147.65427944,4.0,196787.16457497192,0.9999922814524216,196787.06727572068,0.9999840632744296,196787.08646595487,0.9999856841962724,196787.11485230236,0.999988081727416,196786.5753259733,0.9999425126171126,19935.324992060727,71767169.97141859,136941796.6692632,9.90164035499562,9.773780166299131,41.36621386400186,72751104.97991353
 2006-08-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.112791391131807,14.112791391131807,0.0,0.0,4.0,166841.25745713513,0.9999880641016828,166841.1384973871,0.9999753555790148,166841.16196032148,0.999977862159184,166841.1966651095,0.9999815696815708,166840.5370426283,0.9999111019852256,0.0,0.0,0.0,14.125344535995916,14.125344535995916,0.0,834205.2916225814
 2006-08-26T05:00:00,0.0,0.0,0.0,0.0,0.0,18925.2231991809,68130803.51705125,130003100.94241178,10.486444229939307,10.36506095493172,35.45675474057302,68130803.51705125,1.0,0.0,0.9999386892689782,0.0,0.999873409824206,0.0,0.9998862852910078,0.0,0.9999053295976684,0.0,0.9995433605307756,22348.36942439506,80454129.92782223,153517731.10415342,9.894427698252937,9.75108848039342,41.36621386400186,80454129.92782223
 2006-08-26T06:00:00,0.0,0.0,0.0,0.0,0.0,25658.17710688335,92369437.58478008,175156854.1036217,8.879805514160248,8.716264070075216,51.21531240304992,92369437.58478008,1.0,0.0,0.9998522759320227,0.0,0.9996949895161488,0.0,0.9997260120843254,0.0,0.99977189805575,0.0,0.998899758021662,26695.916841930248,96105300.63094889,182081549.91738012,8.698050329046536,8.528043504536589,53.185132110859534,96105300.63094889
 2006-08-26T07:00:00,0.0,0.0,0.0,0.0,0.0,34333.403046759806,123600250.96833529,230626346.7964182,8.78127990235677,8.565938380063992,52.791168169297606,123600250.96833529,1.0,0.0,0.9997645877824556,0.0,0.9995139370627902,0.0,0.9995633744474248,0.0,0.9996364980652288,0.0,0.9982466607675912,36410.94658082412,131079407.69096684,244458836.60742077,9.37518721706087,9.14692067742609,47.27567298743069,131079407.69096684
