version,0.4.1
 2006-08-26T08:00:00,0.0,0.0,0.0,0.0,0.0,52115.17209566696,187614619.54440105,342582479.91863453,8.092007768615316,7.772114471998257,59.094591234288366,187614619.54440105,1.0,0.0,0.9996735158393294,0.0,0.9993258979854855,0.0,0.9993944607949968,0.0,0.9994958731313356,0.0,0.9975683611766843,53030.81676239927,190910940.34463736,348294781.31041414,8.001923156631824,7.67669654948386,59.094591234288366,190910940.34463736
 2006-08-26T09:00:00,0.0,0.0,0.0,0.0,0.0,92874.28431981684,334347423.5513406,758139408.9325352,8.483615947405225,7.775529783353744,59.094591234288366,334347423.5513406,1.0,0.0,0.9995771770664786,0.0,0.9991269843208191,0.0,0.9992157786077714,0.0,0.9993471156424936,0.0,0.9968508344832828,100989.8336803772,363563401.249358,826598013.7854682,8.646991505938951,7.874959694600026,57.12477152647873,363563401.249358
 2006-08-26T10:00:00,0.0,0.0,0.0,0.0,0.0,124109.5042473001,446794215.2902803,970082121.4177096,7.572706027977169,6.66666666666669,70.91350948114604,446794215.2902803,1.0,0.0,0.999469383410879,0.0,0.9989044194029894,0.0,0.9990158507326096,0.0,0.9991806705753024,0.0,0.9960479923566498,128656.73047972954,463164229.7270265,950711145.5803972,7.554598121290302,6.666666666666689,70.91350948114602,463164229.7270265
 2006-08-26T11:00:00,0.0,0.0,0.0,0.0,0.0,149740.17924665526,539064645.2879585,1071439738.171069,7.667359968306008,6.666666666666695,70.91350948114608,539064645.2879585,1.0,0.0,0.9993547334921744,0.0,0.9986676981451982,0.0,0.99880320635659,0.0,0.9990036386960528,0.0,0.995194085101731,148946.72824778114,536208221.69201183,1095677273.12037,7.690021179676915,6.666666666666694,70.91350948114606,536208221.69201183
 2006-08-26T12:00:00,0.0,0.0,0.0,0.0,0.0,154157.27028458577,554966173.0245085,1029144569.1191614,7.627839718747569,6.66666666666669,70.91350948114605,554966173.0245085,1.0,0.0,0.9992334924390484,0.0,0.9984173679668944,0.0,0.998578337221216,0.0,0.9988164293921168,0.0,0.9942910873846176,151100.42774176566,543961539.8703566,1022699587.3381124,7.621831196095136,6.666666666666686,70.91350948114602,543961539.8703566
 2006-08-26T13:00:00,0.0,0.0,0.0,0.0,0.0,174585.63086745885,628508271.1228517,1231693403.253272,7.817059297503306,6.666666666666692,70.91350948114605,628508271.1228517,1.0,0.0,0.9991074983828996,0.0,0.9981572241152228,0.0,0.9983446525596424,0.0,0.998621880937252,0.0,0.993352689522347,175805.19301577084,632898694.8567747,1266220290.7485604,7.84933181485858,6.666666666666692,70.91350948114605,632898694.8567747
 2006-08-26T14:00:00,0.0,0.0,0.0,0.0,0.0,170075.15114166858,612270544.1100068,1144681441.7845228,7.7357612914306495,6.66666666666669,70.91350948114605,612270544.1100068,1.0,0.0,0.998979757980238,0.0,0.9978934745275176,0.0,0.9981077289008784,0.0,0.9984246359344212,0.0,0.9924012849525828,168702.4548565491,607328837.4835767,1143058418.3365643,7.734253394373468,6.66666666666669,70.91350948114605,607328837.4835767
 2006-08-26T15:00:00,0.0,0.0,0.0,0.0,0.0,174093.1239748403,626735246.3094249,1317441589.0776076,7.897177275726993,6.666666666666692,70.91350948114605,626735246.3094249,1.0,0.0,0.9988556869626708,0.0,0.9976373012334944,0.0,0.9978776109521592,0.0,0.9982330568591912,0.0,0.991477209792096,175833.55297225542,633000790.7001193,1346656604.6133437,7.924485382581217,6.66666666666669,70.91350948114605,633000790.7001193
 2006-08-26T16:00:00,0.0,0.0,0.0,0.0,0.0,166332.71952951298,598797790.3062466,1148257371.410635,7.7391039168904,6.66666666666669,70.91350948114605,598797790.3062466,1.0,0.0,0.9987330225319178,0.0,0.9973840321630726,0.0,0.9976501018389192,0.0,0.9980436497061904,0.0,0.990563610824696,165195.53974189473,594703943.070821,1144730348.0890956,7.735816352718334,6.66666666666669,70.91350948114605,594703943.070821
 2006-08-26T17:00:00,0.0,0.0,0.0,0.0,0.0,167478.68023948756,602923248.8621553,1193710659.810992,7.7815703999408,6.666666666666688,70.91350948114602,602923248.8621553,1.0,0.0,0.9986113681605148,0.0,0.9971328485936533,0.0,0.9974244661107036,0.0,0.9978558021941154,0.0,0.9896575347323108,167871.3906514428,604337006.3451941,1226671271.6745565,7.812377624161319,6.666666666666689,70.91350948114604,604337006.3451941
 2006-08-26T18:00:00,0.0,0.0,0.0,0.0,0.0,126226.05625391164,454413802.514082,826526860.692769,7.438575781810606,6.666666666666688,70.91350948114602,454413802.514082,1.0,0.0,0.9984917519544136,0.0,0.9968858732876068,0.0,0.9972026106240572,0.0,0.9976711018297884,0.0,0.9887666388001608,121354.32683027028,436875576.5889728,806817165.2482318,7.420174837553302,6.66666666666669,70.91350948114605,436875576.5889728
 2006-08-26T19:00:00,0.0,0.0,0.0,0.0,0.0,95782.2825593494,344816217.2136577,672701615.106464,8.408326738025488,7.780064302828428,59.09459123428843,344816217.2136577,1.0,0.0,0.9983775649944944,0.0,0.9966501079152378,0.0,0.9969908249105038,0.0,0.997494784808992,0.0,0.9879161796407102,99123.27400603532,356843786.421727,720412469.8695433,8.722978592976249,8.050148793368455,55.154951818669154,356843786.421727
 2006-08-26T20:00:00,0.0,0.0,0.0,0.0,0.0,110736.99378921272,398653177.6411656,802187270.3272394,7.415862837592885,6.666666666666697,70.9135094811461,398653177.6411656,1.0,0.0,0.9982669170285716,0.0,0.9964216496139908,0.0,0.9967856030670216,0.0,0.9973239323778345,0.0,0.9870920787437236,103309.27479367385,371913389.25722575,817191415.325997,7.429906557659947,6.666666666666695,70.91350948114608,371913389.25722575
 2006-08-26T21:00:00,0.0,0.0,0.0,0.0,0.0,28792.162520600297,103651785.07416108,175753903.56811637,9.21257152590607,9.048470959466531,47.27567298743069,103651785.07416108,1.0,0.0,0.9981607341735668,0.0,0.9962024105663206,0.0,0.99658866278829,0.0,0.9971599745610484,0.0,0.9863012337849144,32098.419573821287,115554310.46575662,196672658.32501623,9.14200454943828,8.958369389988757,47.27567298743069,115554310.46575662
 2006-08-26T22:00:00,0.0,0.0,0.0,0.0,0.0,36541.84601584165,131550645.6570299,231485584.521486,8.114683520169459,7.898545569315511,59.094591234288366,131550645.6570299,1.0,0.0,0.998056769749018,0.0,0.9959877519811016,0.0,0.9963958370938966,0.0,0.9969994422409122,0.0,0.985526911592817,35138.20517951677,126497538.64626037,222912581.09418556,8.10256478422813,7.894432357487466,59.094591234288366,126497538.64626037
 2006-08-26T23:00:00,0.0,0.0,0.0,0.0,0.0,62674.13753542504,225626895.1275301,405160484.9624751,8.157613887500647,7.779281327678407,59.0945912342884,225626895.1275301,4.0,5060865.363016533,0.9999959910334636,5060469.88805397,0.9999585798293096,5060513.951569711,0.9999733216980028,5060552.197938685,0.9999938097219097,5058846.972434142,0.9990290321478916,62293.45721311619,224256445.96721825,402475899.6823057,8.404207078282981,8.02837834033169,56.73080758491685,249557694.34023127
 2006-08-27T00:00:00,0.0,0.0,0.0,0.0,0.0,32102.10597659529,115567581.51574305,210666790.8741265,8.078680321655277,7.881982947348848,59.094591234288366,115567581.51574305,4.0,194531.81858388655,0.9999897807808832,194531.70766328543,0.999978900060024,194531.7295411103,0.9999810461315888,194531.7618998686,0.9999842204199956,194531.14685556435,0.999923887731959,32007.119449887792,115225630.01959606,210164509.73071292,8.079510988626149,7.8832825324756355,59.094591234288366,116198288.18413976
 2006-08-27T01:00:00,0.0,0.0,0.0,0.0,0.0,24588.949147688912,88520216.93168008,163523319.07308623,9.282812676782052,9.130133141591392,47.27567298743069,88520216.93168008,4.0,240015.4107343497,0.9999926602475973,240015.27750871156,0.9999848453846256,240015.3037858621,0.9999863867581636,240015.34265327043,0.9999886666281512,240014.60392459115,0.999945333865938,26317.28777789757,94742236.00043128,175206802.10187286,9.293345317470632,9.129755746998008,47.27567298743069,95942311.93903804
 2006-08-27T02:00:00,0.0,0.0,0.0,0.0,0.0,30279.550154999684,109006380.55799884,204202084.37617663,8.090314671641154,7.899653948037835,59.094591234288366,109006380.55799884,4.0,178958.89027691272,0.999989010172886,178958.77621792033,0.9999773089616918,178958.79871435984,0.9999796168636172,178958.83198956246,0.9999830305178704,178958.19954198503,0.9999181482794844,30083.96103128867,108302259.71263924,203001164.7920754,8.088882168878687,7.899342742668282,59.094591234288366,109197053.20937996
 2006-08-27T03:00:00,0.0,0.0,0.0,0.0,0.0,23249.753022449924,83699110.88081974,158833441.29051816,9.280535302597167,9.132235059460184,47.27567298743069,83699110.88081974,4.0,220664.58328891947,0.9999930111740084,220664.4664753496,0.9999855699533164,220664.48951499152,0.9999870376310872,220664.52359331623,0.9999892084964994,220663.8758734858,0.9999479475495058,24644.07233976538,88718660.42315537,168531829.36099023,9.289364924648057,9.132008501092184,47.27567298743069,89821982.36190143
 2006-08-27T04:00:00,0.0,0.0,0.0,0.0,0.0,22905.73441892119,82460643.90811627,159736128.39067015,9.294956153618951,9.14581306164091,47.27567298743069,82460643.90811627,4.0,161062.21960972692,0.999989691674177,161062.1229299434,0.999978716078632,161062.1419993626,0.9999808808629156,161062.1702042068,0.9999840828296,161061.63412345888,0.9999232240693602,28574.263365536764,102867348.11593236,199346580.2693416,8.085327753873468,7.899200940280501,59.094591234288366,103672658.40479904
 2006-08-27T05:00:00,0.0,0.0,0.0,0.0,0.0,19772.524535046392,71181088.326167,139355436.59604916,9.907653404872582,9.777539467319109,41.36621386400186,71181088.326167,1.0,0.0,0.9999423259593488,0.0,0.9998809186120748,0.0,0.9998930303612472,0.0,0.9999109450410788,0.0,0.9995704464312836,23162.48092999161,83384931.34796977,163247623.5862246,9.28380906079125,9.131387000566487,47.27567298743069,83384931.34796977
 2006-08-27T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.135108786852204,14.135108786852204,0.0,0.0,1.0,0.0,0.9998601300953638,0.0,0.9997112062518076,0.0,0.9997405794183588,0.0,0.999784025733744,0.0,0.9989582554644312,11149.080947767725,40136691.411963806,78353713.3620987,11.670213866740792,11.597056353459314,23.637836493715344,40136691.411963806
 2006-08-27T07:00:00,0.0,0.0,0.0,0.0,0.0,31848.081484997707,114653093.34599176,216212851.0267204,9.336874307584733,9.134990447732934,47.27567298743069,114653093.34599176,1.0,0.0,0.9997752127356802,0.0,0.9995358747346152,0.0,0.9995830808421096,0.0,0.9996529041425944,0.0,0.9983257949243708,35310.63035954177,127118269.29435036,239304891.31105307,9.343733769133603,9.120282417511124,47.27567298743069,127118269.29435036
 2006-08-27T08:00:00,0.0,0.0,0.0,0.0,0.0,105818.49413066525,380946578.8703946,784808278.7384884,8.4053107827282,7.672355654808417,59.0945912342884,380946578.8703946,1.0,0.0,0.9996848824295212,0.0,0.9993493669382544,0.0,0.9994155427242822,0.0,0.9995134243764224,0.0,0.9976530190110596,88450.46943760903,318421689.9753927,674752459.8769736,8.302825495235085,7.672655742229157,59.09459123428834,318421689.9753927
 2006-08-27T09:00:00,0.0,0.0,0.0,0.0,0.0,105684.40406152236,380463854.62148046,681662799.5515368,7.303239509709105,6.666666666666693,70.91350948114606,380463854.62148046,1.0,0.0,0.9995865560915416,0.0,0.9991463494859648,0.0,0.999233174145026,0.0,0.9993615978719722,0.0,0.9969206890251384,109001.6861349112,392406070.0856802,734002820.772398,7.9883276783982735,7.302844684310714,64.1598419115131,392406070.0856802
 2006-08-27T10:00:00,0.0,0.0,0.0,0.0,0.0,152787.57403890858,550035266.540071,969374846.7892368,7.571979779097346,6.666666666666688,70.91350948114602,550035266.540071,1.0,0.0,0.9994767871929028,0.0,0.9989197062223164,0.0,0.9990295827319552,0.0,0.999192102815814,0.0,0.9961031353803466,142057.3812471677,511406572.4898037,1037163608.4313732,7.635344621716208,6.66666666666669,70.91350948114605,511406572.4898037
 2006-08-27T11:00:00,0.0,0.0,0.0,0.0,0.0,149572.5451191015,538461162.4287652,1007836833.2394696,7.607937644019283,6.666666666666692,70.91350948114605,538461162.4287652,1.0,0.0,0.9993572071520244,0.0,0.9986728055877288,0.0,0.9988077943219464,0.0,0.9990074582945012,0.0,0.995212508805085,142988.5854632112,514758907.6675601,958800155.5136628,7.562137361763964,6.66666666666669,70.91350948114605,514758907.6675601
 2006-08-27T12:00:00,0.0,0.0,0.0,0.0,0.0,171306.67269288818,616704021.6943972,1166359251.1454897,7.756015646024817,6.66666666666669,70.91350948114605,616704021.6943972,1.0,0.0,0.999233670224652,0.0,0.9984177350463664,0.0,0.9985786669650926,0.0,0.99881670391232,0.0,0.9942924115235084,165110.19600498327,594396705.6179396,1237325294.775032,7.822349174735333,6.666666666666692,70.91350948114605,594396705.6179396
 2006-08-27T13:00:00,0.0,0.0,0.0,0.0,0.0,183313.80819220675,659929709.4919442,1348261900.8882215,7.9259986942835425,6.666666666666688,70.91350948114604,659929709.4919442,1.0,0.0,0.999108843829993,0.0,0.998160002101742,0.0,0.9983471479975912,0.0,0.998623958453136,0.0,0.993362710349644,157741.83005113056,567870588.1840699,1287900370.7027347,7.8696715585512225,6.666666666666688,70.91350948114604,567870588.1840699
 2006-08-27T14:00:00,0.0,0.0,0.0,0.0,0.0,180893.79455521272,651217660.3987658,1308031614.2170625,7.888385257181632,6.666666666666688,70.91350948114604,651217660.3987658,1.0,0.0,0.998983302381516,0.0,0.9979007927632352,0.0,0.9981143027999948,0.0,0.9984301088734944,0.0,0.99242768348826,170326.4186948214,613175107.301357,1389097666.5961518,7.964179909689187,6.666666666666688,70.91350948114604,613175107.301357
 2006-08-27T15:00:00,0.0,0.0,0.0,0.0,0.0,180793.73955662636,650857462.4038548,1305089241.5014484,7.8856570170586515,6.666666666666688,70.91350948114604,650857462.4038548,1.0,0.0,0.9988577609330392,0.0,0.9976415834247284,0.0,0.9978814576023984,0.0,0.9982362592938526,0.0,0.991492656626876,154421.39701266613,555917029.2455981,1243809990.225447,7.828469243985407,6.666666666666688,70.91350948114604,555917029.2455981
 2006-08-27T16:00:00,0.0,0.0,0.0,0.0,0.0,178547.72759609346,642771819.3459365,1272317923.1105084,7.855014720245603,6.666666666666688,70.91350948114604,642771819.3459365,1.0,0.0,0.998732731573105,0.0,0.9973834314113784,0.0,0.9976495621895852,0.0,0.9980432004343224,0.0,0.9905614437770924,167155.14942627962,601758537.9346066,1352308040.8243496,7.929800178688102,6.666666666666688,70.91350948114604,601758537.9346066
 2006-08-27T17:00:00,0.0,0.0,0.0,0.0,0.0,175843.8077306631,633037707.830387,1295223660.04028,7.876435520094271,6.66666666666669,70.91350948114605,633037707.830387,1.0,0.0,0.9986102108603108,0.0,0.9971304590799036,0.0,0.9974223196340204,0.0,0.9978540151974012,0.0,0.9896489152143608,150168.436531356,540606371.5128816,1243543800.8367572,7.828220263950275,6.666666666666688,70.91350948114604,540606371.5128816
 2006-08-27T18:00:00,0.0,0.0,0.0,0.0,0.0,157519.04679824252,567068568.4736731,1086758617.881677,7.681650044219299,6.666666666666688,70.91350948114602,567068568.4736731,1.0,0.0,0.9984912109930574,0.0,0.9968847563478692,0.0,0.9972016072880846,0.0,0.997670266526939,0.0,0.988762609745239,156208.40679030307,562350264.445091,1138879356.3794105,7.730358294035792,6.666666666666689,70.91350948114602,562350264.445091
 2006-08-27T19:00:00,0.0,0.0,0.0,0.0,0.0,129133.8320548935,464881795.3976164,852185515.7575339,7.46252391756069,6.666666666666693,70.91350948114608,464881795.3976164,1.0,0.0,0.9983774216068432,0.0,0.9966498118583104,0.0,0.9969905589654804,0.0,0.99749456340296,0.0,0.987915111696228,123825.54037877764,445771945.36359954,818794624.8750086,7.4313392763438175,6.66666666666669,70.91350948114605,445771945.36359954
 2006-08-27T20:00:00,0.0,0.0,0.0,0.0,0.0,117364.39957829982,422511838.4818791,747135570.2589858,7.705196810499019,7.007475125792307,66.97387006552685,422511838.4818791,1.0,0.0,0.9982697039238914,0.0,0.9964274038035766,0.0,0.9967907719988944,0.0,0.9973282356457606,0.0,0.9871128354103466,123405.08577900178,444258308.8044059,848245722.8987815,7.458858859869835,6.666666666666694,70.9135094811461,444258308.8044059
 2006-08-27T21:00:00,0.0,0.0,0.0,0.0,0.0,59823.43715003969,215364373.74014288,376093625.46092826,8.01427385082288,7.6630853021094785,59.094591234288366,215364373.74014288,1.0,0.0,0.9981654292556216,0.0,0.996212104648487,0.0,0.99659737088689,0.0,0.9971672242757535,0.0,0.9863362025374708,33214.19600296625,119571105.6106785,207858829.32876733,9.01532269908193,8.821241624020885,47.27567298743069,119571105.6106785
 2006-08-27T22:00:00,0.0,0.0,0.0,0.0,0.0,46179.38798749688,166245796.75498873,296264259.4347701,8.066841027916448,7.790206742644759,59.094591234288366,166245796.75498873,1.0,0.0,0.9980658306726168,0.0,0.9960064603522732,0.0,0.9964126426395898,0.0,0.9970134332873324,0.0,0.9855943969298628,66211.31225408312,238360724.1146992,428651289.7425847,8.2884582627186,7.88818099876811,59.094591234288366,238360724.1146992
 2006-08-27T23:00:00,0.0,0.0,0.0,0.0,0.0,30199.184296198357,108717063.46631408,199925869.8236436,9.30567646317582,9.11900430917431,47.27567298743069,108717063.46631408,4.0,4934367.682894927,0.9999959273305205,4933977.066745479,0.999959760045746,4934018.274650083,0.9999744588979684,4934062.478333217,0.9999937113576736,4932399.12015999,0.9990442499891486,40029.07217827802,144104659.84180087,264112479.03386208,8.110725979591283,7.864120333337755,59.09459123428835,168773484.46458456
 2006-08-28T00:00:00,0.0,0.0,0.0,0.0,0.0,33627.00786967497,121057228.33082987,226902163.0120882,8.11246867903442,7.900611086015296,59.094591234288366,121057228.33082987,4.0,178958.89027691272,0.999989010172886,178958.77621792033,0.9999773089616918,178958.79871435984,0.9999796168636172,178958.83198956246,0.9999830305178704,178958.19954198503,0.9999181482794844,33745.581912119065,121484094.88362868,227706201.1557196,8.108931271452406,7.896322811768563,59.094591234288366,122378888.3803694
 2006-08-28T01:00:00,0.0,0.0,0.0,0.0,0.0,27291.908728372076,98250871.42213944,185238272.28107956,9.306585604506628,9.133628845208673,47.27567298743069,98250871.42213944,4.0,225108.69733692333,0.999992917666971,225108.57720781973,0.999985376886424,225108.6009023772,0.9999868642009976,225108.63594814044,0.9999890641115164,225107.9698502033,0.9999472511134454,27821.134838224592,100156085.41760851,188830286.7206267,9.310119475540231,9.13380832596692,47.27567298743069,101281627.89885396
 2006-08-28T02:00:00,0.0,0.0,0.0,0.0,0.0,31465.555757438244,113276000.72677767,215121225.03228557,8.100671158277533,7.899814464436077,59.094591234288366,113276000.72677767,4.0,171585.02320526337,0.9999892752928392,171584.9164975913,0.9999778563631166,171584.93754431172,0.9999801085889294,171584.96867460455,0.9999834398917634,171584.3769920628,0.9999201228805495,31876.145842314392,114754125.0323318,217929789.22859457,8.103218252008032,7.899738840686401,59.094591234288366,115612049.25524564
 2006-08-28T03:00:00,0.0,0.0,0.0,0.0,0.0,26355.8490752738,94881056.67098568,182661214.4010052,9.30380648553318,9.133256449929428,47.27567298743069,94881056.67098568,4.0,211406.6964295045,0.9999931893874212,211406.5872399763,0.9999859379160996,211406.6087759902,0.9999873681684338,211406.6406294971,0.9999894836772908,211406.03518183343,0.9999492748747034,27015.71563995683,97256576.30384456,187236740.9057451,9.307375154405884,9.132552334574632,47.27567298743069,98313608.87210137
 2006-08-28T04:00:00,0.0,0.0,0.0,0.0,0.0,12166.267292609724,43798562.253395006,84467220.896471,11.678690006729354,11.599823966147587,23.637836493715344,43798562.253395006,4.0,164715.38237319657,0.9999900959546038,164715.29018289613,0.9999795508090203,164715.30836666873,0.9999816306930076,164715.33526156272,0.999984707082321,164714.8240755901,0.999926235131151,12206.280299002416,43942609.0764087,84744866.03196138,11.67792793567446,11.598802641023555,23.637836493715344,44766185.216668606
 2006-08-28T05:00:00,0.0,0.0,0.0,0.0,0.0,28960.30037178472,104257081.338425,200654283.18070412,9.31348062757372,9.12612772495647,47.27567298743069,104257081.338425,1.0,0.0,0.9999395676981856,0.0,0.9998752235443484,0.0,0.9998879145379608,0.0,0.9999066859874078,0.0,0.9995499030306014,29772.697299401207,107181710.27784434,206281942.4975578,9.316620492649838,9.124011965316129,47.27567298743069,107181710.27784434
 2006-08-28T06:00:00,37978750.354087815,77859414.71525405,33477094.641151533,78608564.57639627,18629437.30046361,157728.53055079907,567822709.9828768,1775795955.157751,8.325532059318576,6.66666666666669,70.91350948114604,814375971.5702299,1.0,58004655.20126164,0.99985429485897,95764899.1291983,0.999699158057496,46140740.51775998,0.9997297566439888,102956010.13941476,0.9997750154974,23172434.94384746,0.998914794895544,157037.66571546168,565335596.5756621,1760069311.2659538,8.310830389685487,6.66666666666669,70.91350948114604,891374336.5071442
 2006-08-28T07:00:00,56032384.206486985,86792568.76162052,40421478.378964014,94217290.43537176,23039166.11678977,197392.33467362283,710612404.8250421,2557479125.0835514,9.056273051904784,6.66666666666669,70.91350948114604,1011115292.7242752,1.0,67802612.92638578,0.999768608951762,99810360.355607,0.9995222396962936,52325784.63096412,0.9995708326213834,110222242.82322422,0.9996427071857178,25399453.053828087,0.9982766102493128,197765.4906173347,711955766.222405,2564150958.148086,9.062511944467564,6.66666666666669,70.91350948114604,1067516220.012414
 2006-08-28T08:00:00,63845663.9647294,91991643.16939709,51892971.29258028,95667936.40203246,25177868.65511037,209800.69688417923,755282508.7830453,2645478704.543639,9.138563282164116,6.66666666666669,70.91350948114604,1083858592.2668948,1.0,84630712.75010934,0.9996757579302948,104850087.9907995,0.999330527300531,69614453.06899588,0.999398619263138,115119861.55968247,0.9994993351623758,27015479.31031449,0.9975850601657792,211491.89823975708,761370833.6631255,2674131563.9338884,9.165358433012514,6.66666666666669,70.91350948114604,1162601428.343027
 2006-08-28T09:00:00,63732552.82312654,89720005.01235072,49093670.628224336,91834802.7811222,27229718.55744194,216411.85810126155,779082689.1645416,2617184850.4739337,9.11210361070271,6.66666666666669,70.91350948114604,1100693438.9668074,5.0,5312832.295869674,0.9716563886484793,6372310.947483939,0.9301530231869536,4084918.635976035,0.9592451056859478,6905450.875008192,0.9434377038670752,2357917.6230791127,0.904940189183962,216786.9146474041,780432892.7306547,2623289693.1298,9.11781250551818,6.66666666666669,70.91350948114604,805466323.1080717
 2006-08-28T10:00:00,64969622.95139607,93168306.64163446,48850021.5784204,96373187.4456032,27643588.269497134,222962.1715985095,802663817.7546341,2632606408.931932,9.12652497600826,6.66666666666669,70.91350948114604,1133668544.6411853,5.0,5250403.11477114,0.9242381972929122,6353488.698497835,0.8121304647987208,3966532.208446533,0.8923562485070665,6893874.610491159,0.8477408416328437,2353123.3948929245,0.7464772455393186,223318.46687199397,803946480.7391781,2638225349.851301,9.131779537192832,6.66666666666669,70.91350948114604,828763902.7662778
 2006-08-28T11:00:00,65739751.5020059,96460470.01113288,48762143.10899991,101636146.67181596,27899494.39572129,227003.90219880105,817214047.9156839,2618463901.450012,9.113299702852103,6.66666666666669,70.91350948114604,1157712053.6053596,5.0,5313995.112833842,0.876736076400442,6395270.119921109,0.6932816027681081,3916379.067113735,0.8265733296403762,7045925.785684896,0.7507282273556907,2337850.9361147047,0.5888794143430534,227486.3668028903,818950920.4904048,2625872925.974014,9.120228198294171,6.66666666666669,70.91350948114604,843960341.512073
 2006-08-28T12:00:00,66264241.42663227,93545177.84053998,44447811.19971328,102077917.75323482,27639057.176017545,233128.52831862052,839262701.947034,2645870021.783561,9.138928638360884,6.66666666666669,70.91350948114604,1173236907.3431718,5.0,5386805.781088515,0.828484308983631,6111158.010365734,0.577337529125587,3648280.229164244,0.7638565435695578,6938685.285122787,0.6534203046315882,2027439.5011429132,0.4431160229956638,233700.05297389976,841320190.7060392,2654451133.7603035,9.146953343723622,6.66666666666669,70.91350948114604,865432559.5129232
 2006-08-28T13:00:00,66482901.276476055,87186983.90281008,44134688.67909916,96782778.28633472,26684884.28655912,235320.3161299704,847153138.0678933,2660378267.3866568,9.152496077816537,6.66666666666669,70.91350948114604,1168425374.4991722,5.0,5329152.214686554,0.7801573533439102,5707975.830006454,0.4679149692366214,3626164.066275398,0.7029826752567166,6573713.203925354,0.5597011733298074,1960447.681396292,0.309787295954667,235823.0331559278,848962919.36134,2667868677.440658,9.15950087210066,6.66666666666669,70.91350948114604,872160372.3576301
 2006-08-28T14:00:00,66954194.02641896,82705077.02405444,41727823.46442142,92712184.02250348,23364567.612052545,238151.33642456573,857344811.1284366,2644997351.048245,9.138112411566729,6.66666666666669,70.91350948114604,1164808657.277887,5.0,5278374.307964915,0.7330171968985205,5374542.314234058,0.3669400782824028,3490950.0691356687,0.6443383633404222,6274703.558837113,0.4720596414830955,1735741.721661901,0.1873384846968906,238620.6553334977,859034359.2005918,2651865585.114868,9.14453530296099,6.66666666666669,70.91350948114604,881188671.1724254
 2006-08-28T15:00:00,67627907.80383158,85860565.07975543,42183854.24022644,97418841.42938995,22701710.957288217,245877.76811096832,885159965.199486,2684147143.416785,9.174724106718063,6.66666666666669,70.91350948114604,1200952844.7099776,1.0,96620504.98177236,0.7126838415887344,105744277.19802517,0.3243793909633553,66946124.95852599,0.6193241086851491,136848572.72380668,0.434863543640605,28108175.38849827,0.1375954320019684,246341.54505946877,886829562.2140875,2690748368.7000494,9.180897451111116,6.66666666666669,70.91350948114604,1321097217.464716
 2006-08-28T16:00:00,101474746.53855044,84012262.37642694,56760236.73742403,98458877.86388184,22744163.52876257,253249.79114004795,911699248.1041723,2706382467.057249,9.1955182524102,6.66666666666669,70.91350948114604,1275149535.1492186,1.0,135760757.89463946,0.7125630414971034,104760154.90083335,0.3241299712519836,81156167.32977358,0.6191000574132582,139276919.25222915,0.4346770152289261,28592392.842488404,0.1366957185455291,253696.94828692704,913309013.8329376,2712564359.106294,9.201299519743786,6.66666666666669,70.91350948114604,1402855406.0529015
 2006-08-28T17:00:00,102081780.11749253,78232624.491674,56691040.25368384,95119402.20666732,21914696.004420467,250350.4717641016,901261698.3507656,2682758720.998729,9.17342573321942,6.66666666666669,70.91350948114604,1255301241.424704,4.0,256618490.01660237,0.7590669100938157,124882740.93330114,0.3718430331954219,138461437.1602825,0.6657990781011001,166686601.6039434,0.4820414608945658,34750847.25131059,0.1846163661319138,250935.42741568005,903367538.6964482,2690926170.8904505,9.181063751784382,6.66666666666669,70.91350948114604,1624767655.661888
 2006-08-28T18:00:00,48603339.886080176,70284201.91253397,32734362.19007743,86669136.78185159,20462494.04970018,240872.77495351565,867141989.8326564,2621547649.555745,9.116183511657145,6.66666666666669,70.91350948114604,1125895524.6528995,4.0,252600017.62448215,0.8499171361168782,122798686.99061556,0.4650860148588422,136259495.13461345,0.7571007295165715,163954341.8467524,0.5745732881491822,34156491.457443915,0.2786093785268395,242005.5267758466,871219896.3930478,2637805268.431119,9.1313867714768,6.666666666666692,70.91350948114604,1580988929.4469552
 2006-08-28T19:00:00,39607127.55434981,62033902.88614172,30230254.47108133,73447825.52870326,18671068.33731984,231193.77080531363,832297574.8991292,2583855857.7772226,9.08093661450498,6.66666666666669,70.91350948114604,1056287753.6767251,4.0,246819267.26694405,0.9385534968261028,119863646.40222809,0.5559499021567088,133108279.48338398,0.8461560996537728,160084026.2255363,0.6647739997626289,33322822.81553401,0.3701832100152488,232074.43729487504,835467974.26155,2597010445.442824,9.093237801632378,6.66666666666669,70.91350948114604,1528666016.4551764
 2006-08-28T20:00:00,0.0,0.0,0.0,0.0,0.0,34344.62744641722,123640658.807102,207255336.48695585,8.436708044264238,8.24319425692601,54.3670239355453,123640658.807102,4.0,66117426.17783522,0.9971184980326117,115866091.79755633,0.6429256041659177,128769978.67180276,0.9314725980414372,154791517.54354393,0.7511394479325558,32194553.08718108,0.4578297983410528,36384.801240600325,130985284.46616116,219531640.9606747,8.388389372258805,8.18341182905721,55.15495181866913,628724851.7440805
 2006-08-28T21:00:00,0.0,0.0,0.0,0.0,0.0,30082.620298622263,108297433.07504016,187715932.6297146,9.30311959666566,9.127849350411095,47.27567298743069,108297433.07504016,4.0,290273.9475026867,0.9999897691383404,112668725.10960548,0.7373655493337591,36384385.266206816,0.9976690912574874,150558847.525298,0.8449411213134596,31292034.78098393,0.5529908377317879,30719.462588294093,110590065.31785876,191684070.95288172,9.302264921170812,9.12328890249154,47.27567298743069,441784331.9474557
 2006-08-28T22:00:00,0.0,0.0,0.0,0.0,0.0,37444.80636060575,134801302.8981807,238877516.0908583,8.12451939618919,7.901479337779357,59.094591234288366,134801302.8981807,4.0,209009.51155955603,0.9999899705451653,110769199.12253876,0.8309440278967641,209009.4195848036,0.9999813980926524,148059865.37123874,0.9379154958528176,30750827.615920264,0.6472586396785664,38544.6287462043,138760663.48633546,245888594.71385667,8.130451019712527,7.900863475646413,59.094591234288366,428758574.5271776
 2006-08-28T23:00:00,0.0,0.0,0.0,0.0,0.0,28346.017867813905,102045664.32413006,183345121.65555808,9.3083480179291,9.137159478923982,47.27567298743069,102045664.32413006,4.0,262406.40734913904,0.9999903158794892,109513874.93219209,0.924558358918154,262406.2617579026,0.9999820385937764,32259711.545180075,0.9991309604770888,30388735.613561623,0.7415231909620731,28931.777621422603,104154399.43712138,187131959.70768455,9.31043531249314,9.135710415982082,47.27567298743069,276841534.1971622
 2006-08-29T00:00:00,0.0,0.0,0.0,0.0,0.0,36788.17912623466,132437444.85444476,241449639.69311076,8.127355696808868,7.901914211442573,59.094591234288366,132437444.85444476,4.0,192670.67972391204,0.9999904182788626,38756593.9804477,0.9957086106687356,192670.5984106451,0.9999822285167276,192670.62796125823,0.9999852047858508,30026954.573889025,0.8359384151312644,37924.89408209692,136529618.69554892,248902255.81497076,8.13372527034903,7.901324145024432,59.094591234288366,205891179.15598148
 2006-08-29T01:00:00,0.0,0.0,0.0,0.0,0.0,32383.86180563749,116581902.50029498,215384046.72627985,9.332609094002075,9.131503107330412,47.27567298743069,116581902.50029498,4.0,241684.83720701456,0.999990757562731,241684.67729089703,0.9999809168519256,241684.70883230367,0.9999828577959046,241684.755484854,0.9999857286768532,29685737.654278688,0.930295826710048,33033.98705539479,118922353.39942124,219705375.7955933,9.336018064260552,9.130876557130456,47.27567298743069,149574830.032515
 2006-08-29T02:00:00,0.0,0.0,0.0,0.0,0.0,38505.37233298517,138619340.3987466,257539919.2980052,8.750654505306173,8.510185746558104,53.185132110859534,138619340.3987466,4.0,181556.92209609575,0.9999907197015482,181556.829942856,0.9999808386787622,181556.8481186346,0.9999827875737212,181556.8750035908,0.9999856702150904,8661850.121395892,0.9970276794067786,43873.51915193899,157944668.94698036,293444314.31534404,8.169676116702467,7.895681800368784,59.094591234288366,167332746.54353744
 2006-08-29T03:00:00,0.0,0.0,0.0,0.0,0.0,30342.047483520048,109231370.94067214,204588327.5627004,9.946070524693114,9.755043025660376,41.36621386400186,109231370.94067214,4.0,231742.1005584559,0.9999909809712116,231741.95065515005,0.9999813781303736,231741.98022211657,0.9999832721577944,231742.02395396412,0.9999860736437196,231741.1927573555,0.9999328266936288,34182.22347744825,123056004.51881368,230449870.58988315,9.33795915181085,9.12278449914026,47.27567298743069,124214713.76696074
 2006-08-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.079207361010786,14.079207361010786,0.0,0.0,4.0,177765.3784907633,0.9999875745648396,177765.24647096667,0.9999743448170482,177765.27251037772,0.9999769542016572,177765.31102515516,0.9999808137837182,177764.5789889613,0.9999074559376152,0.0,0.0,0.0,14.03450256443366,14.03450256443366,0.0,888825.787486224
 2006-08-29T05:00:00,0.0,0.0,0.0,0.0,0.0,35355.61580519406,127280216.8986986,238372503.1410894,9.9604309847467,9.737852376925238,41.36621386400186,127280216.8986986,1.0,0.0,0.9999364467502024,0.0,0.9998687796258484,0.0,0.999882126029395,0.0,0.9999018669060444,0.0,0.9995266583553732,41111.44554974864,148001203.97909513,277409719.03717566,9.37667740771956,9.117647070967532,47.27567298743069,148001203.97909513
 2006-08-29T06:00:00,32537583.15887305,46424948.20410714,27555556.467468597,53809055.44721027,16027529.62446461,178358.7648266528,642091553.37595,2164642971.791429,8.689061933549015,6.66666666666669,70.91350948114604,818446226.2780737,1.0,59518515.69587126,0.9998458602491672,73876732.83653685,0.9996817428559474,44859667.95655727,0.9997141127398425,89019216.86239314,0.9997619915472632,20851854.81547304,0.998851974314551,177897.0993189039,640429557.548054,2156400562.959236,8.681353121118606,6.66666666666669,70.91350948114604,928555545.7148856
 2006-08-29T07:00:00,59147539.29050999,66112085.77717738,33911327.188016035,75603317.60511401,21816020.86945882,216614.6276641168,779812659.5908204,2760086545.1275134,9.245743498978973,6.66666666666669,70.91350948114604,1036402950.3210968,1.0,80204866.9744017,0.9997540794249116,85117477.90574783,0.9994922401296974,53802801.567196086,0.9995438843059722,102223984.36828768,0.9996202720242076,25565419.30578047,0.9981683950100074,219420.95195982163,789915427.0553579,2807593555.273843,9.29017353387404,6.66666666666669,70.91350948114604,1136829977.1767716
 2006-08-29T08:00:00,63371558.242376745,75569410.74139518,40849270.36713545,77304259.12249756,25416415.1568588,236465.6595496581,851276374.3787692,2906607060.097062,9.38277908594083,6.66666666666669,70.91350948114604,1133787288.0090327,1.0,87573166.56240706,0.99965401662734,96569973.00885956,0.9992856373552088,62722241.79341606,0.9993582950670716,103476462.85990869,0.999465764238268,28116074.90765427,0.997423131953922,237180.61731990133,853850222.3516446,2917871902.0206785,9.393315244643585,6.666666666666688,70.91350948114604,1232308141.4838903
 2006-08-29T09:00:00,67761669.99861726,90985439.4925429,49317256.7821054,91884941.1528904,28621868.14779294,257845.13580593863,928242488.9013792,3021415344.934604,9.490163743709676,6.66666666666669,70.91350948114604,1256813664.475328,5.0,5784553.084962701,0.9693803406795568,6430952.344184721,0.9299639832450316,4153645.183612989,0.9587927978571594,6903489.657005315,0.943826862359896,2452690.859186789,0.9012046369487297,258592.7516080745,930933905.789068,3032357958.9248405,9.50039924702474,6.66666666666669,70.91350948114604,956659236.9180208
 2006-08-29T10:00:00,69185413.36261122,97251896.27656056,49549193.5215235,99875387.33343506,29034415.59195786,262039.96097244343,943343859.5007964,2932611161.465712,9.407101570449251,6.66666666666669,70.91350948114604,1288240165.5868845,5.0,5824027.546723652,0.9169136808432522,6473826.251111012,0.8092423415636777,4056862.756311977,0.8900867843701188,7047654.574253755,0.846318681648263,2397852.030457525,0.7375232419124799,263127.67388045887,947259625.9696516,2947895570.929465,9.421397540289664,6.66666666666669,70.91350948114604,973059849.1285096
 2006-08-29T11:00:00,70650103.31786554,95913435.96185508,48857149.42525344,102011507.8743362,29181776.33695874,263564.30442304054,948831495.922946,2876052089.11693,9.35420051591722,6.66666666666669,70.91350948114604,1295445468.8392148,5.0,5807876.447636284,0.8646786932785403,6241135.520153113,0.6914015895044519,3948642.893044907,0.8235718985608466,6997123.552639209,0.7488030033130313,2371639.842735325,0.5780909097019862,264602.3214222141,952568357.1199708,2890342866.0926666,9.367566621115865,6.66666666666669,70.91350948114604,977934775.3761796
 2006-08-29T12:00:00,72767916.5496432,93063099.109858,43903732.544805326,102072325.90441358,28283116.639123425,267988.5244399248,964758687.9837292,2946751365.769891,9.420326567211257,6.666666666666692,70.91350948114604,1304848878.7315729,5.0,5862908.689530479,0.8121062664187142,6062414.4921610365,0.5777921846168979,3681388.4817020753,0.760165929706949,6930668.439603101,0.6522493688201416,2060784.069268789,0.4294981432563585,268932.6585308214,968157570.7109568,2959718877.8341,9.43245557109027,6.66666666666669,70.91350948114604,992755734.8832226
 2006-08-29T13:00:00,75224471.7047387,97002714.64249238,44411260.48970506,106212391.24803396,27437119.45641856,277755.0365845124,999918131.7042449,2943534130.7734985,9.417317827369228,6.666666666666692,70.91350948114604,1350206089.2456334,5.0,5978408.236689225,0.758701500748841,6125344.261140881,0.4642253448512275,3693500.670813792,0.6984953960288759,7030534.80831201,0.555042338785325,1992021.5001373324,0.2942250532023424,278710.1550658825,1003356558.2371773,2956103215.70724,9.429074139006348,6.66666666666669,70.91350948114604,1028176367.7142702
 2006-08-29T14:00:00,75781609.53536989,98231828.6591492,41351053.09591353,108048500.69216332,23384060.52895741,277626.49682615953,999455388.5741744,2801992301.0889773,9.284934654454371,6.66666666666669,70.91350948114604,1346252441.0857277,5.0,5908384.734331733,0.7056743188962523,6005803.084756184,0.3527406589956305,3471047.703962138,0.6393130246135174,6955171.475803752,0.4588252767204597,1736628.3123443553,0.1703166794971337,278543.8407718601,1002757826.7786964,2813642981.7370744,9.295830975323373,6.66666666666669,70.91350948114604,1026834862.0898944
 2006-08-29T15:00:00,74723246.36900565,95221411.61006984,40029700.10035183,105913375.81785378,21589465.649618864,274612.4800169503,988604928.061021,2804277448.808899,9.287071771627431,6.666666666666692,70.91350948114604,1326082127.607921,1.0,112753451.13502452,0.6829906018672215,110650250.92591448,0.3051609799045698,71530077.01637858,0.6146009010252468,150601921.6592149,0.4176127622118424,29043290.15132156,0.1208204323689454,275483.5865343604,991740911.5236973,2815491073.579642,9.29755935035031,6.66666666666669,70.91350948114604,1466319902.4115517
 2006-08-29T16:00:00,107409829.478734,89442507.73564908,53365683.17571362,102001505.74139827,20723944.27034503,270948.96597914654,975416277.5249276,2799946993.75192,9.283021633167742,6.66666666666669,70.91350948114604,1348359747.9267676,1.0,154394728.70934826,0.6828614625368532,108808990.20009354,0.3048943419072615,84808927.03034219,0.6143613827365646,147352364.9559868,0.4174133571132734,28997757.996145196,0.1198586086507757,271753.9987140332,978314395.3705194,2810466727.869911,9.2928602202171,6.66666666666669,70.91350948114604,1502677164.2624354
 2006-08-29T17:00:00,107329444.7493084,81533182.84068082,53270605.16382207,98024780.44241424,20194163.02097525,268599.0465148729,966956567.4535424,2924570668.723595,9.399581086327226,6.66666666666669,70.91350948114604,1327308743.6707432,4.0,257190573.8275543,0.7298221408671973,125182874.47583245,0.3530505221538575,138748383.05621693,0.6614390120318977,167070442.77185404,0.4652087607319884,34819787.16673002,0.1683244682268402,269705.4927227303,970939773.8018292,2939650794.742022,9.413685932163853,6.666666666666689,70.91350948114604,1693951835.100017
 2006-08-29T18:00:00,51796213.70240225,73792760.5806817,31414611.49566369,88888003.05135716,19131287.15221949,259044.55375879127,932560393.5316484,2992621782.8216896,9.463231144211145,6.66666666666669,70.91350948114604,1197583269.5139728,4.0,246905610.1895599,0.8208922097943101,120046638.19265798,0.4464945116636729,133175562.73981827,0.7528219282269224,160270272.11546865,0.5579154619501366,33390278.472911555,0.2625627623037998,260604.5492555101,938176377.3198364,3015186970.758267,9.484337854032832,6.66666666666669,70.91350948114604,1631964739.030253
 2006-08-29T19:00:00,41958238.53093325,62777719.1871396,28186573.81276316,74311578.28823122,17607843.840666108,246448.5774233449,887214878.7240417,2904130881.892328,9.380462564694,6.66666666666669,70.91350948114604,1112056832.3837748,4.0,241922406.50802243,0.9114459127137317,117507403.8647834,0.5393141974907841,130464729.18934277,0.8436764970509136,156927231.91285533,0.6500302521850504,32667908.98388034,0.3561422470406605,247802.68279456804,892089658.0604451,2924426786.795088,9.399445627813256,6.66666666666669,70.91350948114604,1571579338.5193295
 2006-08-29T20:00:00,0.0,0.0,0.0,0.0,0.0,116188.52532714396,418278691.17771816,1139583758.9399598,8.020869158259382,6.956341698255154,67.36783400708873,418278691.17771816,4.0,134193397.24273516,0.9867277740675128,114631886.42773657,0.6269086447746536,127375374.75867563,0.929500603428588,153132621.66223076,0.7369888463240387,31852726.57863582,0.4444260660174655,117744.17698114963,423879037.13213867,1149549330.6473188,7.981970353328411,6.908136652847202,67.95877991943162,985065043.8021526
 2006-08-29T21:00:00,0.0,0.0,0.0,0.0,0.0,37191.1578816268,133888168.37385648,235548252.0852232,9.216101898467963,8.996165048976293,47.27567298743069,133888168.37385648,4.0,279125.2244958974,0.9999924762893077,111413484.13785154,0.7212405964679317,37643179.934460655,0.9961945059722274,148871793.0869834,0.8306624336045293,30944902.2507706,0.5394872126146253,38059.41144005687,137013881.18420476,241036298.92464387,9.222185893388106,8.99712334024039,47.27567298743069,466166365.8187669
 2006-08-29T22:00:00,0.0,0.0,0.0,0.0,0.0,44598.99256151638,160556373.221459,286477364.1037272,8.163853039659422,7.89636402984986,59.094591234288366,160556373.221459,4.0,204645.29501889404,0.999990068452534,110215473.57994996,0.8165980315514149,204645.2061644896,0.999981579684158,147311047.0703599,0.925383848733111,30598735.54291571,0.635554083112933,45970.056237851386,165492202.45626503,295284260.52572715,8.17149578080297,7.895781583776429,59.094591234288366,454026749.15067387
 2006-08-29T23:00:00,0.0,0.0,0.0,0.0,0.0,71095.28108533414,255943011.90720284,473308899.9235924,8.284518037557588,7.842528510616014,59.0945912342884,255943011.90720284,4.0,256851.95841606663,0.9999968858591431,108739919.31697668,0.9073180681059604,256851.89152800507,0.9999942241167996,51516624.85033173,0.9946509168276542,30175723.30462963,0.7269021668581744,71658.0786632159,257969083.1875772,476893993.2701041,8.289788232304415,7.84444998660052,59.0945912342884,448915054.50945926
 2006-08-30T00:00:00,0.0,0.0,0.0,0.0,0.0,35038.56122133029,126138820.39678904,233085506.81834105,8.112062347402766,7.894431233292457,59.094591234288366,126138820.39678904,4.0,184893.38106981548,0.9999906381120742,53584927.879169375,0.991174690002576,184893.30478622773,0.9999826362474667,184893.3325086386,0.999985544232115,29699648.33429601,0.8252204669442622,36144.06535622143,130118635.28239717,240434750.70904556,8.11932269988553,7.894828607124759,59.094591234288366,213957891.51422727
 2006-08-30T01:00:00,0.0,0.0,0.0,0.0,0.0,26576.95425200033,95677035.3072012,179174638.7048468,9.30347037820899,9.136176296137425,47.27567298743069,95677035.3072012,4.0,231742.1005584559,0.9999909809712116,231741.95065515005,0.9999813781303736,231741.98022211657,0.9999832721577944,231742.02395396412,0.9999860736437196,29351352.986943416,0.920263360994442,27198.58987623992,97914923.55446371,183363484.57620335,9.306943349052284,9.135737661986862,47.27567298743069,128193244.5967968
 2006-08-30T02:00:00,0.0,0.0,0.0,0.0,0.0,32283.38447511944,116220184.11043,222376764.301086,8.108935800915113,7.901304331614502,59.094591234288366,116220184.11043,4.0,165956.182811353,0.9999912321567832,165956.10237589982,0.9999818967610457,165956.11824043456,0.9999837380386226,165956.14170658507,0.9999864615014192,11332990.0174622,0.9945812987660094,33216.74054908983,119580265.97672336,228794017.474172,8.115212915068499,7.901589005066309,59.094591234288366,131577080.53931984
 2006-08-30T03:00:00,0.0,0.0,0.0,0.0,0.0,21670.29071341397,78013046.5682903,150978835.30687565,9.90183297594291,9.760865583791032,41.36621386400186,78013046.5682903,4.0,208175.1859037425,0.9999915277123606,208175.0599877265,0.9999825070038508,208175.0848222856,0.9999842862137288,208175.12155567104,0.9999869178712092,208174.4233695523,0.999936898796241,25190.319142511795,90685148.91304246,175503185.23372328,9.299968157761263,9.136102343634269,47.27567298743069,91726023.78868143
 2006-08-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.12595395639123,14.12595395639123,0.0,0.0,4.0,155880.30465116384,0.9999885728899752,155880.19840323323,0.9999764060900476,155880.2193594421,0.9999788058229052,155880.25035531423,0.9999823553057436,155879.66122080988,0.9999148914167312,0.0,0.0,0.0,14.0743502119161,14.0743502119161,0.0,779400.6339899633
 2006-08-30T05:00:00,0.0,0.0,0.0,0.0,0.0,24387.904504392543,87796456.21581317,171884327.3578168,9.913648971535208,9.753159299511086,41.36621386400186,87796456.21581317,1.0,0.0,0.999942137111802,0.0,0.9998805286926644,0.0,0.9998926801004784,0.0,0.9999106534400348,0.0,0.9995690399035538,28932.12616699685,104155654.20118868,203911699.1109282,9.317793852739673,9.127398939683134,47.27567298743069,104155654.20118868
 2006-08-30T06:00:00,7376982.95082224,28437102.33608772,23733601.44596631,35094991.66540968,12386994.24213276,156678.8161530951,564043738.1511424,1751423858.4640434,8.302765237201863,6.66666666666669,70.91350948114604,671073410.7915611,1.0,10302446.06374294,0.999859423169936,43590525.51204288,0.9997097466408632,33245035.69556879,0.9997392682642126,53405117.90654926,0.9997829341643976,15953028.497196712,0.9989529903167762,156484.5712422663,563344456.4721589,1747700192.248254,8.299282935532625,6.66666666666669,70.91350948114604,719840610.1472595
 2006-08-30T07:00:00,33202315.233668502,37744748.02604623,22638123.64057765,48562567.51784368,15824388.439968769,208827.17195486708,751777819.0375216,2874595449.9685,9.3528690859397,6.66666666666669,70.91350948114604,909749961.8956264,1.0,34765921.720250934,0.9997787401642552,56343765.91632316,0.999543157926254,27961059.32736732,0.9995896232614752,69067138.43342614,0.9996583508739724,19025874.25469597,0.9983520670481196,208901.49768473796,752045391.6650566,2875938372.344229,9.354125118008955,6.66666666666669,70.91350948114604,959209151.3171204
 2006-08-30T08:00:00,42216548.69433732,50871105.53805196,33252325.314560916,53419632.874816805,17770793.417494755,181804.0596138833,654494614.6099797,2301792173.0669656,8.817196319627135,6.66666666666669,70.91350948114604,852025020.4492416,1.0,55605279.8977403,0.9996930035615652,68775050.95450546,0.999366134892511,46071527.43047987,0.9994306052125568,77041729.9758646,0.9995259642829804,21626639.47522266,0.9977135048242988,182417.0003054312,656701201.0995524,2313043209.502555,8.827715606987391,6.666666666666692,70.91350948114604,925821428.8333652
 2006-08-30T09:00:00,53343358.50232668,57484317.084542826,39183929.61697607,61159552.35814776,23058843.734522264,195661.26897172583,704380568.2982132,2393931133.851773,8.903344786334065,6.66666666666669,70.91350948114604,938610569.594729,5.0,4760180.337559363,0.9751019396735656,4849370.949380033,0.946527137293849,3613032.245669116,0.9640059291855404,5551410.416087453,0.9546215269140188,1940433.5050783204,0.92291380501179,196256.13034020844,706522069.2247503,2404197107.554598,8.912943600161848,6.66666666666669,70.91350948114604,727236496.6785247
 2006-08-30T10:00:00,57341523.39863554,58404554.87850924,37704392.66123432,63963140.04439053,25865106.18106636,208180.0475538832,749448171.1939795,2486173904.728405,8.989595452944757,6.66666666666669,70.91350948114604,992726888.3578156,5.0,4810302.547195181,0.9315312739513618,4654916.77800352,0.8582384528660482,3453386.3772716345,0.9053210657497238,5489803.313772354,0.8776919577310874,2095444.7237467817,0.7853203089597095,208785.8738674575,751629145.9228472,2496143252.518969,8.998917448502821,6.66666666666669,70.91350948114604,772132999.6628366
 2006-08-30T11:00:00,59035291.2365356,54311070.4817829,38555970.53541508,63216445.77256192,27318113.558649503,218856.3237798377,787882765.6074157,2639722570.9421105,9.133180294627111,6.66666666666669,70.91350948114604,1030319657.1923606,5.0,4814549.662171837,0.8882971708959829,4266194.5850228965,0.7761428266136013,3485517.1223676773,0.8474681461714114,5283962.7171951085,0.8030581865895452,2204435.678772283,0.640252875757748,219416.37660862217,789898955.7910397,2648768226.760957,9.14163939472655,6.66666666666669,70.91350948114604,809953615.5565697
