version,0.4.1
 2006-08-30T12:00:00,61617679.46209152,58018111.95104815,35303665.14129432,66092445.26738217,23267454.52837938,223315.22425020416,803934807.3007351,2656208276.867537,9.148596625952784,6.66666666666669,70.91350948114604,1048234163.6509306,5.0,4967375.203739072,0.8441716061332549,4406477.79291773,0.6959858198136631,3298196.166221913,0.7908813146766106,5353190.172569488,0.729501072874001,1860864.097267312,0.5035022869872207,223861.46928162957,805901289.4138663,2664858849.2607822,9.156686347490735,6.66666666666669,70.91350948114604,825787392.8465819
 2006-08-30T13:00:00,64978003.23315396,65585054.112312496,36661632.51540175,74608773.40992053,23222962.834590547,233652.61654265705,841149419.5535654,2636707129.900321,9.130359782188714,6.666666666666689,70.91350948114604,1106205845.6589448,5.0,5159591.497185636,0.7985252639474241,4679060.29562366,0.6107051889616765,3343927.367009921,0.7354184111071697,5674088.747660242,0.6524149378755298,1808919.5015456104,0.3818116487456567,234334.60114926356,843604564.1373487,2646878711.5504336,9.139871786164418,6.66666666666669,70.91350948114604,864270151.5463738
 2006-08-30T14:00:00,65604267.29011588,63362890.32757953,34524700.307247415,73072919.67180678,20068870.493511904,235481.25415897544,847732514.9723117,2565873999.4367027,9.06412166541346,6.66666666666669,70.91350948114604,1104366163.0625732,5.0,5116720.819785351,0.7524349857144429,4448031.274850726,0.5267249237084751,3179730.9522315566,0.6813572682913399,5486922.60010757,0.5753756086000725,1585645.8788722523,0.268438566760854,236194.586521371,850300511.4769356,2576229872.913602,9.073805574992305,6.66666666666669,70.91350948114604,870117563.0027831
 2006-08-30T15:00:00,66025485.78712568,65372609.20003283,34657579.886716984,76098882.3640832,19322149.2016358,240250.69848714865,864902514.553735,2603682052.275145,9.09947688142925,6.66666666666669,70.91350948114604,1126379220.9933295,1.0,89556991.94154464,0.7328701709605562,100485495.5730027,0.4915550718172233,59987851.31681374,0.6587063136705454,112857596.0372157,0.5429992244515348,26042190.8139218,0.2233232848078218,241106.68172237935,867984054.2005658,2615943217.6056046,9.110942729841504,6.66666666666669,70.91350948114604,1256914179.8830645
 2006-08-30T16:00:00,93869910.96479744,61908319.921214536,49738143.83917408,74212558.72240485,19667733.3228592,246414.7953695417,887093263.3303504,2637744434.749648,9.131329862346131,6.66666666666669,70.91350948114604,1186489930.1008005,1.0,128807045.55200486,0.7327498842408957,96809666.71875818,0.4913067120809477,73539653.85774635,0.6584832145638508,111422407.92990866,0.5428134887417239,26289069.225462098,0.2224273949219105,247160.5237608093,889777885.5389134,2648201632.3235235,9.14110896758694,6.66666666666669,70.91350948114604,1326645728.8227935
 2006-08-30T17:00:00,94360418.93022238,58028438.7578782,49386699.62140368,72126112.29223138,18648283.77857899,241522.01786606212,869479264.3178238,2634132415.847012,9.127952074535528,6.66666666666669,70.91350948114604,1162029217.6981385,4.0,252474998.82279435,0.7797620279534826,122559490.60596994,0.5389959899203616,136195529.10282463,0.7056318561352026,163778937.6443067,0.5903821405348845,34129911.642581224,0.2705250387197463,242419.59446480064,872710540.0732822,2647019897.305772,9.140003850403044,6.66666666666669,70.91350948114604,1581849407.891759
 2006-08-30T18:00:00,40053150.36574176,51410630.55517072,27228101.301041856,64990581.8734867,16462389.332249928,224850.3008486181,809461083.0550251,2590173354.2716217,9.086844385374642,6.66666666666669,70.91350948114604,1009605936.4827162,4.0,241076411.41878545,0.8716741973471117,116954344.05042589,0.6323052383302287,130023215.64170778,0.7978904083899349,156310171.71768963,0.6834091121395608,32543938.56196767,0.3651601043583488,225856.78703187712,813084433.3147578,2605670218.7276897,9.101335975808848,6.666666666666692,70.91350948114604,1489992514.7053342
 2006-08-30T19:00:00,28728427.20846378,38874697.47622315,22001708.64509501,49432222.708630994,13529189.85838839,205240.79733291312,738866870.3984872,2456314054.3657284,8.961674873110578,6.666666666666689,70.91350948114604,891433116.2952886,4.0,222300245.69556388,0.9635981326275184,111889238.19360916,0.7261738290296472,124439252.232304,0.8907363714299491,149558570.25239086,0.7769986522893205,31113694.404468928,0.4603662807928093,205458.0884469552,739649118.4090387,2459897545.8466315,8.965025637950887,6.66666666666669,70.91350948114604,1378950119.1873755
 2006-08-30T20:00:00,0.0,0.0,0.0,0.0,0.0,29858.59467965709,107490940.84676552,193370532.9660633,8.665157317716721,8.484608552441808,51.21531240304992,107490940.84676552,4.0,232275.77767747655,0.999993518892776,109561678.68091622,0.816395694796871,91320945.65559788,0.975579556242503,146465628.7785642,0.866961707318746,30446483.227190144,0.5518405457547503,31819.406278152444,114549862.60134882,206034271.7573526,8.526835100076038,8.334461587835632,53.18513211085952,492576874.7212948
 2006-08-30T21:00:00,0.0,0.0,0.0,0.0,0.0,27430.25813443169,98748929.28395408,181161014.5693264,9.299069687461792,9.129920745565682,47.27567298743069,98748929.28395408,4.0,246901.45770548348,0.9999906525048242,107637795.08898084,0.9124798651477444,246901.32449368312,0.9999826629420984,135945893.55663145,0.962535623998002,29894237.911488973,0.6491973812408726,28092.06590210622,101131437.2475824,185527244.52671397,9.30410295653202,9.130876714122463,47.27567298743069,375103166.5868829
 2006-08-30T22:00:00,0.0,0.0,0.0,0.0,0.0,33625.804581137374,121052896.49209452,224903343.9611266,8.11228565337206,7.902294921938218,59.094591234288366,121052896.49209452,4.0,181556.92209609575,0.9999907197015482,50536691.85101202,0.9919421998071488,181556.8481186346,0.9999827875737212,181556.8750035908,0.9999856702150904,29590747.191423822,0.7452827295922981,34805.68984588871,125300483.44519934,232794906.55237207,8.11941288343181,7.902052886382343,59.094591234288366,205972593.1328535
 2006-08-30T23:00:00,0.0,0.0,0.0,0.0,0.0,25895.621309535887,93224236.71432918,174582541.98559344,9.300530736846108,9.137524638570945,47.27567298743069,93224236.71432918,4.0,231742.1005584559,0.9999909809712116,231741.95065515005,0.9999813781303736,231741.98022211657,0.9999832721577944,231742.02395396412,0.9999860736437196,29362201.761026967,0.8408996215186667,26505.428760901606,95419543.5392458,178692009.1976397,9.304472350849991,9.13762884672635,47.27567298743069,125708713.35566244
 2006-08-31T00:00:00,0.0,0.0,0.0,0.0,0.0,28148.867286039334,101335922.2297416,192285285.8022253,8.698283957953793,8.518749275019694,53.185132110859534,101335922.2297416,4.0,169986.7627066581,0.9999910858457716,169986.67939229845,0.9999815946681432,169986.69582425794,0.9999834666715416,169986.7201306967,0.999986235581387,29028855.011049487,0.9366235150405484,32290.362956569745,116245306.64365108,220647828.2971772,8.10798992248417,7.9019727739276915,59.094591234288366,145954108.5127545
 2006-08-31T01:00:00,0.0,0.0,0.0,0.0,0.0,21706.920345096794,78144913.24234845,149111422.7331621,9.917537777225574,9.778314104106656,41.36621386400186,78144913.24234845,4.0,218177.04759584987,0.9999912867942286,218176.91185315343,0.9999820095726808,218176.93862628328,0.9999838393762044,218176.97822777968,0.9999865458675464,6335046.593587882,0.9991524577395308,24801.022583691312,89283681.30128871,170365749.90366304,9.295818438996545,9.136749812639946,47.27567298743069,96491435.77117968
 2006-08-31T02:00:00,0.0,0.0,0.0,0.0,0.0,25752.564251066626,92709231.30383985,175654791.62236,9.322015464973791,9.158008123982508,47.27567298743069,92709231.30383985,4.0,192454.88037480472,0.9999930699673224,192454.79521876512,0.9999856913457024,192454.81201409904,0.9999871466766728,192454.83685778303,0.9999892992797372,192454.36467206417,0.9999483854393688,25938.211429582647,93377561.14649752,176918990.04354107,9.316667022681552,9.151479226435075,47.27567298743069,94339834.835635
 2006-08-31T03:00:00,0.0,0.0,0.0,0.0,0.0,23708.490503326862,85350565.81197669,160916550.87000614,9.929286102984758,9.77903915773481,41.36621386400186,85350565.81197669,4.0,204543.21677221011,0.9999921036057032,204543.11332982508,0.9999836960687716,204543.13373292424,0.9999853543390436,204543.16391038636,0.9999878071128404,204542.5903380455,0.9999411880230372,23996.523197350733,86387483.51046261,162871514.12056035,9.935216430779722,9.783143995061376,41.36621386400186,87410198.728546
 2006-08-31T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.13310307826515,14.13310307826515,0.0,0.0,4.0,169875.93780974924,0.9999879678444384,169875.81583203253,0.9999751568336844,169875.83989018106,0.9999776836282096,169875.8754756216,0.9999814210499706,169875.1991205799,0.9999103850657516,0.0,0.0,0.0,14.144480659719749,14.144480659719749,0.0,849378.6681281643
 2006-08-31T05:00:00,0.0,0.0,0.0,0.0,0.0,30693.424056706684,110496326.60414408,210842443.6486957,9.945870277545993,9.74900133704467,41.36621386400186,110496326.60414408,1.0,0.0,0.9999386892689782,0.0,0.999873409824206,0.0,0.9998862852910078,0.0,0.9999053295976684,0.0,0.9995433605307756,31416.05501176596,113097798.04235744,215806414.95862183,9.95297562431211,9.751470820156634,41.36621386400186,113097798.04235744
 2006-08-31T06:00:00,25569170.877260868,28383444.299742155,22072847.648341376,36608730.02495226,12969419.00480318,165656.56425776708,596363631.3279614,1944421234.5381253,8.483175345533008,6.66666666666669,70.91350948114604,721967243.1830614,1.0,21920075.07495592,0.9998518843025472,50098198.14533529,0.9996941809065756,38763967.75311025,0.9997252857183044,64162578.17992687,0.999771293337468,16838482.551465265,0.9988968411835732,165733.74482594166,596641481.37339,1947308734.9084024,8.485874427549351,6.66666666666669,70.91350948114604,788424783.0781834
 2006-08-31T07:00:00,35949759.58245536,32839654.810642198,22320063.649277844,48675905.72614042,16092876.65994532,186120.12980488004,670032467.2975681,2427292033.7535043,8.934537728171705,6.66666666666669,70.91350948114604,825910727.7260294,1.0,41281989.34996862,0.9997679501855156,46824959.09922726,0.9995208795211076,28053783.97414627,0.9995696107894024,70403273.65763108,0.9996416899793562,19202573.55428424,0.998271703788988,186122.4191883935,670040709.0782167,2427334573.009403,8.934577504884816,6.66666666666669,70.91350948114604,875807288.7134742
 2006-08-31T08:00:00,38293255.24831567,34366005.243443795,31586114.27955697,47441723.99479567,17048151.814620424,186823.23630247565,672563650.6889123,2440311902.4950194,8.94671166258906,6.66666666666669,70.91350948114604,841298901.2696449,1.0,42224699.73747812,0.9996828791329156,48137889.38472634,0.9993452306693644,39478186.79277541,0.9994118271546496,67268802.03377582,0.9995103310697144,20384567.420076694,0.997638098551244,186841.2314469095,672628433.2088742,2440644634.8212023,8.947022785702861,6.66666666666669,70.91350948114604,890122578.5777067
 2006-08-31T09:00:00,43603063.03105996,39619478.36652052,36596591.33824808,49576620.94056018,20938177.01969596,189057.86192865044,680608302.9431417,2434746219.8194203,8.94150756641937,6.66666666666669,70.91350948114604,870942233.6392263,5.0,3360034.109727974,0.9831022188122744,3506568.01361953,0.9619675945143844,2964147.231236114,0.970905277890214,4394719.1876150565,0.9644482669982848,1726084.488049836,0.930327734720832,189164.79448674637,680993260.1522868,2436693740.6701336,8.943328563295315,6.66666666666669,70.91350948114604,696944813.1825353
 2006-08-31T10:00:00,49099043.08607034,44615961.26171766,37857589.61177699,54467982.99614974,22063540.24044736,193534.6647768076,696724793.1965073,2455370729.0489163,8.960792352765575,6.666666666666692,70.91350948114604,904828910.3926696,5.0,4184909.674591689,0.9477111407482768,3831460.893331851,0.8929753718649726,3227374.267980127,0.9186883432282988,4797648.158262188,0.8998738641729865,1807134.0541065948,0.8108325839465573,194012.93898953917,698446580.3623409,2463862757.813619,8.96873284302363,6.66666666666669,70.91350948114604,716295107.4106133
 2006-08-31T11:00:00,56768221.27932653,51124497.21376732,40934738.29624557,61096956.01429727,23402288.21562804,202277.7762528082,728199994.5101095,2539611367.650532,9.039563623768672,6.66666666666669,70.91350948114604,961526695.5293744,5.0,4887719.729410038,0.9066887781372318,4286493.292517462,0.8171852753395048,3705526.398040156,0.8606593832085027,5413704.656782895,0.828729404806093,1947584.0251599315,0.6842532963686613,204190.2272655829,735084818.1560986,2572369645.89419,9.07019622133272,6.66666666666669,70.91350948114604,755325846.258009
 2006-08-31T12:00:00,56635850.26848227,49176984.68394206,32327574.458149858,58968157.70237128,19751106.67197626,204495.7391289537,736184660.8642334,2518297550.0253663,9.019632919246384,6.66666666666669,70.91350948114604,953044334.6491553,5.0,4882316.799532177,0.8616680994186364,4159460.955304566,0.737381746578858,3159333.665848161,0.8022734133312271,5264306.172288666,0.7531411025464797,1656434.6615008826,0.5628579121326683,205093.2515985797,738335705.7548867,2528428518.28783,9.029106243097766,6.66666666666669,70.91350948114604,757457558.0093613
 2006-08-31T13:00:00,56131538.66385779,49559100.51970864,32375961.23086731,59240809.853379786,18537404.29388953,203324.55842457843,731968410.3284824,2505084128.422679,9.007277640281568,6.666666666666689,70.91350948114604,947813224.8901856,5.0,4717185.857803858,0.8192784958995292,4073233.353477209,0.6621364178522099,3066558.5307640443,0.7520642736358929,5153443.714365887,0.6821404772616622,1561092.7216150614,0.45549135811746,203873.28103083585,733943811.711009,2514415595.45706,9.016003285197272,6.66666666666669,70.91350948114604,752515325.8890351
 2006-08-31T14:00:00,58114651.30359162,51102864.27330306,32377612.56790364,61631523.951573536,15082616.90094942,204195.0500440861,735102180.1587098,2536533529.558047,9.036685167556955,6.66666666666669,70.91350948114604,953411449.1560313,5.0,4974711.546450163,0.7756264329972803,4168246.185060254,0.5854803141333514,3222307.229752923,0.6989790570502015,5356822.136850966,0.6088936107461135,1284936.6882303564,0.3616272380248714,204684.32034244205,736863553.2327914,2544883009.2403226,9.044492733557,6.66666666666669,70.91350948114604,755870577.019136
 2006-08-31T15:00:00,54625957.962687775,47446851.32468798,31656567.33700149,58420388.762125805,13620216.49474385,198136.21897897485,713290388.3243095,2459598699.317818,8.9647459857382,6.66666666666669,70.91350948114604,919060370.2055564,1.0,72746962.22786276,0.7564958428552478,60115835.83752106,0.5525137917590351,46670847.861198805,0.67598590670144,78707805.53684942,0.5772179316053064,15981941.399353292,0.3250820083004577,198554.8569579455,714797485.0486039,2466848606.272754,8.971525031494712,6.66666666666669,70.91350948114604,989020877.9113892
 2006-08-31T16:00:00,73224851.28778227,40676666.483024426,41563686.98557202,53095416.43266128,12662560.97116916,191658.86297616453,689971906.7141922,2387728873.369496,8.897545381896151,6.66666666666669,70.91350948114604,911195088.8744012,1.0,96475018.69301344,0.7564029885335323,53992683.678795084,0.5523220725491468,55777595.52563419,0.6758136872221324,72485981.66607764,0.5770745544860237,14887942.825516218,0.3243904336368279,191857.83186601335,690688194.7176483,2391234256.270092,8.900822948092852,6.66666666666669,70.91350948114604,984307417.1066848
 2006-08-31T17:00:00,72470679.9938152,36607566.58228983,41137284.70772229,51801503.01700784,12142526.351540435,190532.3143456721,685916331.6444194,2383357488.1470656,8.89345812017932,6.666666666666692,70.91350948114604,900075892.296795,4.0,220288252.14693895,0.8096792606551472,106887579.60592736,0.6062870752231478,118842591.88246916,0.729313933987335,142886669.0001141,0.6309858993881613,29728338.88420744,0.3788555145313408,190521.98966083847,685879162.7790185,2383173913.2193694,8.893286477294728,6.66666666666669,70.91350948114604,1304512594.2986755
 2006-08-31T18:00:00,21749580.69373448,35572490.03202501,21195965.95968083,49981618.69304398,11497989.346591352,187859.64481199696,676294721.323189,2361307001.761518,8.872840991376032,6.66666666666669,70.91350948114604,816292366.0482647,4.0,218620714.145338,0.9066090893060044,106027636.5673538,0.7044961714633123,117920508.05216873,0.8266920286231655,141745228.63523424,0.7290670228428766,29473881.75454516,0.4782938757048414,187853.84783911743,676273852.2208227,2361203411.59444,8.87274413663793,6.66666666666669,70.91350948114604,1290061821.3754628
 2006-08-31T19:00:00,15483228.694978956,33606449.95044665,18717849.44381202,42998479.9201033,10556340.778590644,187662.6371481845,675585493.7334642,2376122989.569965,8.886693890216602,6.66666666666669,70.91350948114604,796947842.5213958,4.0,117812117.66120502,0.9900450651719762,105410149.49297588,0.8030804790196563,117268360.97997683,0.924482350416694,140927939.87444,0.8275300776582339,29286830.32606752,0.5780453769574442,187660.99410309535,675579578.7711434,2376093289.802766,8.88666612260966,6.66666666666669,70.91350948114604,1186284977.1058087
 2006-08-31T20:00:00,0.0,0.0,0.0,0.0,0.0,19854.595267168927,71476542.96180815,135737336.33881354,9.860712930548344,9.73397641113815,37.42657444838263,71476542.96180815,4.0,212682.2410507431,0.9999935008330834,104729377.7646741,0.8951189867721041,43613468.43959491,0.994103827277625,140026770.26894307,0.9194630655356584,29081531.04718163,0.6711026572302236,20331.64847810579,73193934.52118085,138995294.803633,9.868100528402758,9.7383218614757,37.42657444838263,390857764.2826253
 2006-08-31T21:00:00,0.0,0.0,0.0,0.0,0.0,31067.3992484209,111842637.29431522,213711960.3919178,8.718386725987415,8.518844424104598,53.185132110859534,111842637.29431522,4.0,175796.16844308813,0.9999919862635388,65379539.52321353,0.9835619521711924,175796.10693291578,0.9999851367012844,52296313.23032614,0.9950824441652354,28900344.66457982,0.7692470570526239,31457.43605388572,113246769.79398856,216395050.1710629,8.724206584775125,8.522158865917808,53.185132110859534,260174559.48748404
 2006-08-31T22:00:00,0.0,0.0,0.0,0.0,0.0,16953.052098210628,61030987.55355828,116881156.768098,11.12686860838677,11.017737119198436,29.547295617144183,61030987.55355828,4.0,206139.0762291657,0.9999935238125904,206138.97548361,0.9999866284141622,206138.9953542449,0.9999879884360476,206139.0247455228,0.9999900000659362,28823210.889394723,0.8651485226135532,20304.95558505513,73097840.10619844,140014079.70840073,10.532247460979551,10.401516863531924,35.45675474057302,102745607.06740572
 2006-08-31T23:00:00,0.0,0.0,0.0,0.0,0.0,30149.120129718485,108536832.46698652,208347058.3339981,8.712563311039906,8.518030502096064,53.185132110859534,108536832.46698652,4.0,173076.77527938475,0.99999206033578,173076.70054009865,0.9999836067280132,173076.71528137958,0.99998527408512,173076.73708561377,0.999987740299397,27018232.00418265,0.9612674532569476,30206.772312452755,108744380.32482988,208775881.2472861,8.730986528772215,8.536053426919146,53.185132110859534,136454919.25719902
 2006-09-01T00:00:00,0.0,0.0,0.0,0.0,0.0,22159.72514559999,79775010.52415994,153307426.3562499,9.917910949999188,9.77476918985232,41.36621386400186,79775010.52415994,4.0,203730.5022167033,0.9999935652490424,203730.40340662145,0.9999867139692952,203730.42289640516,0.9999880652893812,203730.45172239208,0.9999900640483012,203729.90383274973,0.9999520742745543,19014.726244979996,68453014.48192798,131549408.86373506,10.529573379853495,10.406746860346036,35.45675474057302,69471666.16600284
 2006-09-01T01:00:00,0.0,0.0,0.0,0.0,0.0,19125.96979302541,68853491.25489151,132472599.4686087,10.500900376145738,10.377211733633086,35.45675474057302,68853491.25489151,4.0,171728.6342545274,0.9999920973719008,171728.5604456279,0.9999836831976452,171728.5750035239,0.9999853427770375,171728.59653586065,0.9999877974871746,171728.18727240548,0.9999411415939664,28399.67996437181,102238847.87173852,196749377.09490436,8.719352069541673,8.535648976491936,53.185132110859534,103097490.42525049
 2006-09-01T02:00:00,0.0,0.0,0.0,0.0,0.0,25168.403429428214,90606252.34594156,174737542.2443189,9.29310213086343,9.12995123117999,47.27567298743069,90606252.34594156,4.0,201359.3771705357,0.9999936140193796,201359.28013898875,0.9999868146669292,201359.2992772932,0.999988155745075,201359.32758444909,0.9999901393549788,201358.7895568704,0.9999524375137544,18146.670893895614,65328015.21802423,126018812.7878085,10.520140946881025,10.402478700080025,35.45675474057302,66334811.29175237
 2006-09-01T03:00:00,0.0,0.0,0.0,0.0,0.0,24203.13913459404,87131300.88453852,168463348.74367523,9.286376996284313,9.12908475684076,47.27567298743069,87131300.88453852,4.0,169055.28094285892,0.9999921714441424,169055.2089711055,0.9999838361369092,169055.2231663508,0.9999854801608732,169055.24416339947,0.99998791186273,169054.8450879437,0.999941693280571,27451.746000132727,98826285.6004778,191075354.77026057,8.712418121800665,8.534013232353987,53.185132110859534,99671561.40280946
 2006-09-01T04:00:00,0.0,0.0,0.0,0.0,0.0,5770.513812977668,20773849.726719603,40281687.45025194,12.859028300213682,12.82141790490225,11.818918246857672,20773849.726719603,4.0,180370.3684979029,0.99999041332849,180370.2573663575,0.9999802061007672,180370.279286287,0.9999822193351344,180370.311706664,0.99998519714194,180369.69549173844,0.9999285989170738,0.0,0.0,0.0,14.135555477471971,14.135555477471971,0.0,901850.91234895
 2006-09-01T05:00:00,0.0,0.0,0.0,0.0,0.0,19681.070529914014,70851853.90769045,138710874.85629308,10.48564934558326,10.356135156326893,35.45675474057302,70851853.90769045,1.0,0.0,0.9999417971862188,0.0,0.9998798268377258,0.0,0.9998920496310948,0.0,0.9999101285581552,0.0,0.99956650815364,23449.786933716823,84419232.96138057,165272537.17350212,9.910514292014346,9.756198897662255,41.36621386400186,84419232.96138057
 2006-09-01T06:00:00,8552309.08046047,14364659.852392448,21303327.4478571,29322524.48753213,11093979.666539852,155271.65130919777,558977944.7131119,1698033868.359957,8.252853176366186,6.66666666666669,70.91350948114604,643614745.2478939,1.0,7375483.674552565,0.999858817574358,20616120.823220417,0.9997084962488114,21789856.78243441,0.9997381450493394,39525169.38521837,0.9997819990593024,11458291.16752612,0.998948479869115,155160.20470403155,558576736.9345136,1698046515.208855,8.252863157791579,6.66666666666669,70.91350948114604,659341658.7674655
 2006-09-01T07:00:00,42063241.68524642,23274574.96089827,16319780.011096897,40422507.74771015,12828080.245871613,183591.77906228136,660930404.6242129,2439060032.9253893,8.945545232362633,6.66666666666669,70.91350948114604,795838589.2750362,1.0,39339309.73808645,0.9997777282714324,26265384.21859864,0.9995410686396266,17409412.848768853,0.9995877464758616,47713181.11917555,0.9996567884019696,13523230.292501418,0.9983445305174982,183956.2243632333,662242407.70764,2445948589.637923,8.95198630042619,6.66666666666669,70.91350948114604,806492925.9247708
 2006-09-01T08:00:00,48084457.69156592,30341819.233052343,69981319.16204232,41053939.99284949,14564750.212755624,189144.8908251369,680921606.970493,2514897684.5698104,9.01646506057635,6.66666666666669,70.91350948114604,884947893.2627587,1.0,47985705.3663703,0.9996957097652396,35624119.858526066,0.9993717224755176,81779488.99684605,0.999435624483378,50830389.03916651,0.999530142954256,16118749.556097802,0.9977336605032257,189623.57989244853,682644887.6128148,2523803049.5985413,9.024792262113444,6.66666666666669,70.91350948114604,914983340.4298216
 2006-09-01T09:00:00,57734463.28979056,36501495.92087217,82157306.45876274,45521368.99281418,19752819.98976053,175874.6299130236,633148667.6868849,2212288176.6565742,8.733516669909518,6.66666666666669,70.91350948114604,874816122.3388851,5.0,4039077.707385224,0.9793947647494364,3147236.031370443,0.9658591613882652,5852486.002021072,0.9429824679048848,3906290.7403329806,0.9683559939868288,1609542.1476865383,0.9352585015249586,176450.74927552245,635222697.3918808,2223024004.406064,8.743553675913878,6.66666666666669,70.91350948114604,653777330.0206771
 2006-09-01T10:00:00,62619584.06387404,46969223.24579151,87547971.78084818,54291422.513370216,21639299.74074188,185634.39504718877,668283822.1698794,2328768654.7127237,8.842418394472526,6.66666666666669,70.91350948114604,941351323.5145051,5.0,4991555.117012103,0.9375975177800644,3805127.884732709,0.9007469942817348,6275653.951838653,0.8412012329248651,4582624.701991326,0.9089583486630376,1742182.2831089222,0.82142450034183,186240.77075153508,670466774.7055264,2339721483.8321757,8.852659012337126,6.66666666666669,70.91350948114604,691863918.6442101
 2006-09-01T11:00:00,64354021.04998574,56108540.44982138,90296728.03819476,63806050.2682571,22545026.14774249,193169.6435851693,695410716.9066094,2381423643.1797504,8.891649996906056,6.66666666666669,70.91350948114604,992521082.8606108,5.0,5665942.934562979,0.8891066424498808,4485480.592848171,0.8218424903853777,6589699.207354248,0.733283487136409,5387671.293018743,0.8385756433403729,1847110.84940032,0.699950720388059,193777.1527266733,697597749.8160238,2392040689.6602035,8.901576994588359,6.66666666666669,70.91350948114604,721573654.6932082
 2006-09-01T12:00:00,63616815.46734709,50422755.63724644,80690590.88816497,60362589.83682343,18535736.98610657,194192.01445083247,699091252.0229969,2315823892.5466075,8.830315685549456,6.66666666666669,70.91350948114604,972719740.8386854,5.0,5545916.019844115,0.8381198568886528,4095415.223134738,0.7417870694722208,5776827.227786131,0.6307246644387621,5126419.141437655,0.7647473399027325,1538244.795060333,0.5863955058562037,194815.502044017,701335807.3584613,2326445268.807639,8.840246321694943,6.66666666666669,70.91350948114604,723418629.7657242
 2006-09-01T13:00:00,64901881.21904037,49870319.91147335,82443809.42516981,59843505.90824529,18173658.24499181,197442.5061849577,710793022.2658478,2308435849.798189,8.823407820135726,6.66666666666669,70.91350948114604,986026196.9747684,5.0,5452786.786711111,0.7889009932017883,3923883.05696084,0.6679344886364263,5774506.954086439,0.5345402740145608,4921514.160713806,0.6954336534003179,1485627.6022039,0.4857495461877721,198158.2955136527,713369863.8491497,2320373504.992572,8.83456908253599,6.66666666666669,70.91350948114604,734928182.4098258
 2006-09-01T14:00:00,175251883.87815225,53284120.20308218,45486009.56712513,63751760.96922371,16194739.387123035,208648.51259745416,751134645.3508348,2421192567.639304,8.928834944942905,6.66666666666669,70.91350948114604,1105103159.3555412,5.0,11541729.081078244,0.7097388925312559,4025438.874580535,0.5947315905378833,3658723.5024054046,0.4591211960024302,5029849.842669204,0.627035650679037,1322777.6898414271,0.3925248018947739,209344.41901900657,753639908.4684236,2432409527.1233883,8.939323126669516,6.66666666666669,70.91350948114604,779218427.4589984
 2006-09-01T15:00:00,174141650.35726976,68258008.32999487,42405762.407070816,93582610.9138426,14236122.552259022,198429.26808339808,714345365.100233,2321870382.4974804,8.835970453622933,6.66666666666669,70.91350948114604,1106969519.66067,1.0,200344385.27632752,0.6646157386817855,94451791.40436406,0.5625701293519254,61307609.188782215,0.433073401967821,124166004.27443902,0.5969889079182868,18534131.08784668,0.354327497219236,199045.72385593047,716564605.8813497,2332123290.432324,8.845556643899224,6.666666666666688,70.91350948114604,1215368527.1131094
 2006-09-01T16:00:00,164155133.1901878,57786082.8026488,39592147.512977615,87072010.83832127,12563337.399911758,181259.5134898436,652534248.5634371,2103489829.3679495,8.631803703587462,6.66666666666669,70.91350948114604,1013702960.3074844,1.0,189983399.19137344,0.6645172989952609,80337424.26446347,0.5623668778653661,57580496.88389015,0.4328908231578828,115200196.99801494,0.5968369063914196,16413358.218808338,0.3535943230186364,181664.2770061732,653991397.2222235,2110529450.9758768,8.638384647479405,6.66666666666669,70.91350948114604,1113506272.778774
 2006-09-01T17:00:00,164244325.73999256,55640563.30986232,40041026.44432061,88942505.24199453,12145863.585405184,181470.67228879943,653294420.239678,2128040343.328729,8.654755169274646,6.66666666666669,70.91350948114604,1014308704.5612534,4.0,226377918.4430864,0.7164555492895365,109749068.35364196,0.6145907654997195,122375306.69519582,0.4856501992088264,146699384.68402722,0.6489770057133345,30511428.43338219,0.4061698848827679,181895.72266223503,654824601.5840462,2135479284.529456,8.661709540182775,6.666666666666689,70.91350948114604,1290537708.1933796
 2006-09-01T18:00:00,165832674.0480956,60912211.49821824,41947884.20800639,91775067.14225347,11685915.842311062,182419.90392173323,656711654.1182398,2184575280.2877026,8.707607534848695,6.66666666666669,70.91350948114604,1028865406.8571244,4.0,223674202.9790738,0.8150876031406491,108412999.60308032,0.7138262009370555,120849784.17120732,0.5858565760782398,144924870.00466403,0.7480201501942475,30125816.67371355,0.5064480168972133,183070.19297231137,659052694.700321,2196080715.1070423,8.718363863005399,6.66666666666669,70.91350948114604,1287040368.1320598
 2006-09-01T19:00:00,35556813.99153024,59694499.027372114,24312470.00588672,90331549.87988149,11308899.806467554,180365.0044795933,649314016.126536,2186589674.5457764,8.709490762408407,6.66666666666669,70.91350948114604,870518248.8376741,4.0,221114539.4513767,0.9076127049337536,107145875.45979328,0.8068878162173226,119400163.31508207,0.6797861531099647,143242880.82755208,0.8409109523783176,29758922.916144688,0.600434631870314,181081.59749862895,651893750.9950644,2199444346.220272,8.721508509866132,6.66666666666669,70.91350948114604,1272556132.965013
 2006-09-01T20:00:00,0.0,0.0,0.0,0.0,0.0,29694.42323188252,106899923.63477708,198608633.01375467,8.463526291991622,8.278086875541536,53.8417386801294,106899923.63477708,4.0,116189854.95442924,0.9881457904015948,106638967.24030234,0.9003092786338125,118796936.41162708,0.77403840290564,142578370.55589232,0.9341707073760096,29602837.946968444,0.6947291772894987,30942.52945539234,111393106.03941242,206956485.70553872,8.371407534918427,8.178173215893487,55.15495181866913,625200073.1486318
 2006-09-01T21:00:00,0.0,0.0,0.0,0.0,0.0,26156.340884847323,94162827.18545036,176339795.58106518,9.295057479218952,9.13041035965422,47.27567298743069,94162827.18545036,4.0,231747.55033136785,0.999991104730526,61710388.66036413,0.986104723378912,117889204.42155688,0.8716253890977237,32279752.972668875,0.9989694974771224,29371277.64645522,0.7923384967404284,26799.73874078504,96479059.46682614,180674493.8222618,9.297974898355976,9.129279801121791,47.27567298743069,337961430.7182026
 2006-09-01T22:00:00,0.0,0.0,0.0,0.0,0.0,31828.912804759177,114584086.09713304,219230608.8199265,8.107298662090082,7.902604834820785,59.094591234288366,114584086.09713304,4.0,165974.63085710196,0.999991470324708,165974.55334291628,0.9999823885137776,102507075.626449,0.965878373223884,165974.5912452027,0.9999868292584644,28830460.184864983,0.888467615608179,32851.82688834532,118266576.79804316,226259959.78889,8.112482434076377,7.901224300372703,59.094591234288366,250102036.3848024
 2006-09-01T23:00:00,0.0,0.0,0.0,0.0,0.0,23451.78604738397,84426429.7705823,167638466.08034915,9.29460650529376,9.138084519694948,47.27567298743069,84426429.7705823,4.0,190817.72929826117,0.9999921135064485,190817.61953912376,0.999983716511148,190817.64118784305,0.9999853727022296,190817.6732079056,0.999987822400662,19658439.393153228,0.979401733683796,23938.8404598929,86179825.65561444,171114931.4852903,9.296699950729504,9.136931618779752,47.27567298743069,106601535.7120008
 2006-09-02T00:00:00,0.0,0.0,0.0,0.0,0.0,29218.90282665628,105188050.1759626,210737602.07625172,8.098398711042863,7.901635521071739,59.094591234288366,105188050.1759626,4.0,140216.0484567786,0.9999922370824156,140215.99021839892,0.9999839716622964,140216.00170548333,0.9999856019019946,140216.0186955827,0.9999880132153258,140215.6957704603,0.9999421821513742,29979.394072485247,107925818.66094688,216229367.1817304,8.103703706076884,7.901812342329348,59.094591234288366,108626898.4157936
 2006-09-02T01:00:00,0.0,0.0,0.0,0.0,0.0,23230.341738042494,83629230.256953,165957851.42113787,9.290379443590096,9.135426771154364,47.27567298743069,83629230.256953,4.0,190705.84882205716,0.9999919693956024,190705.73968930493,0.999983418960996,190705.7612149726,0.9999851054158564,190705.7930518607,0.9999875998779232,190705.1879240686,0.999940188432456,23610.18509227695,84996666.33219703,168671457.08635783,9.29418707772952,9.13670051021276,47.27567298743069,85950194.66289929
 2006-09-02T02:00:00,0.0,0.0,0.0,0.0,0.0,33916.47615411301,122099314.1548068,242299729.1122568,9.375329763983926,9.149076980509644,47.27567298743069,122099314.1548068,4.0,171074.39340916098,0.9999938395363523,171074.32641387646,0.9999872802988464,171074.33962858262,0.9999885740176432,171074.35917278915,0.9999904875775848,171073.98769497595,0.9999541171536648,44836.80511961193,161412498.43060294,321687260.2294614,8.20206057426745,7.901675681165163,59.094591234288366,162267869.83692235
 2006-09-02T03:00:00,0.0,0.0,0.0,0.0,0.0,44534.05414345756,160322594.9164472,316519420.4682164,8.260429384372499,7.964874300345206,57.617226453431165,160322594.9164472,4.0,170156.34424083214,0.9999958419620588,170156.29895269865,0.9999914147695652,170156.30788546996,0.999992287971998,170156.3210976764,0.9999935795395318,170156.0699799745,0.9999690311270654,43795.22675405224,157662816.31458807,311240892.0923836,8.14177302208144,7.851149682508415,59.09459123428837,158513597.65674478
 2006-09-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.75591689338111,13.75591689338111,0.0,0.0,4.0,149169.2669506881,0.9999888836633648,149169.1681591488,0.9999770477535432,149169.18764441565,0.9999793822229082,149169.216465916,0.9999828351734812,149168.6686752285,0.9999172060424611,0.0,0.0,0.0,13.773564761717031,13.773564761717031,0.0,745845.5078953969
 2006-09-02T05:00:00,0.0,0.0,0.0,0.0,0.0,24089.255234837136,86721318.84541368,170825544.68074158,9.84210990786259,9.68260930453981,41.36621386400186,86721318.84541368,1.0,0.0,0.9999429322883148,0.0,0.9998821705183758,0.0,0.999894154936356,0.0,0.9999118812786066,0.0,0.9995749623411894,24504.200452761444,88215121.62994121,173773115.3264558,9.847846018399892,9.685592746235008,41.36621386400186,88215121.62994121
 2006-09-02T06:00:00,0.0,0.0,0.0,0.0,0.0,29892.020140974942,107611272.5075098,210676967.9359857,8.723541101875968,8.526832814704484,53.185132110859534,107611272.5075098,1.0,0.0,0.9998616011505216,0.0,0.999714243585208,0.0,0.9997433078250588,0.0,0.9997862972020728,0.0,0.998969211814742,30126.60665908738,108455783.97271454,212330318.09838712,8.727200888683473,8.528948741486383,53.185132110859534,108455783.97271454
 2006-09-02T07:00:00,0.0,0.0,0.0,0.0,0.0,19632.992437966102,70678772.776678,137406859.08521688,10.52597895231905,10.39768292056457,35.45675474057302,70678772.776678,1.0,0.0,0.9997802727629348,0.0,0.9995463223304778,0.0,0.9995924658146464,0.0,0.9996607173721556,0.0,0.9983634817717078,19869.629488689203,71530666.15928113,139062706.25240383,10.53255698711392,10.4027147700938,35.45675474057302,71530666.15928113
 2006-09-02T08:00:00,0.0,0.0,0.0,0.0,0.0,69388.59406874911,249798938.64749676,486918543.32697344,7.370176854018275,6.915494244154112,68.54972583177451,249798938.64749676,1.0,0.0,0.9996978185017243,0.0,0.9993760764494124,0.0,0.9994395356152758,0.0,0.9995333990715476,0.0,0.9977493662743564,68297.02073622357,245869274.6504049,479300816.56466126,7.6125749874039395,7.165002158040849,66.18594218240297,245869274.6504049
 2006-09-02T09:00:00,0.0,0.0,0.0,0.0,0.0,19183.911364913027,69062080.9136869,134255903.30584213,10.295988123146104,10.17063436543796,35.45675474057302,69062080.9136869,1.0,0.0,0.9996154184807065,0.0,0.9992059425597628,0.0,0.9992867060166924,0.0,0.9994061645236662,0.0,0.9971356547554387,23454.72360310405,84437004.97117457,164019222.3714272,9.716076104905005,9.562931896737386,41.36621386400186,84437004.97117457
 2006-09-02T10:00:00,0.0,0.0,0.0,0.0,0.0,67184.82291173602,241865362.48224956,466447580.9091164,7.102229134955579,6.666666666666694,70.91350948114608,241865362.48224956,1.0,0.0,0.999532117277976,0.0,0.9990339479721644,0.0,0.9991322049714544,0.0,0.999277538453715,0.0,0.9965152312770904,69871.35533722842,251536879.21402216,484664265.6396928,7.119243645444167,6.666666666666694,70.91350948114608,251536879.21402216
 2006-09-02T11:00:00,0.0,0.0,0.0,0.0,0.0,100219.41358223424,360789888.8960431,936552100.791711,9.307792850776904,8.433011408212032,53.18513211085955,360789888.8960431,1.0,0.0,0.9994461126217776,0.0,0.9988563714799956,0.0,0.9989726897562796,0.0,0.9991447379591047,0.0,0.9958746726032288,93430.99067085686,336351566.4150848,989286905.9124606,8.766898021607231,7.84280592818896,59.094591234288366,336351566.4150848
 2006-09-02T12:00:00,0.0,0.0,0.0,0.0,0.0,47558.14871941305,171209335.38988698,319354358.25455487,8.128749794597114,7.83054670477653,59.094591234288366,171209335.38988698,1.0,0.0,0.9993577620695788,0.0,0.9986739513432948,0.0,0.9988088235428932,0.0,0.9990083151472504,0.0,0.9952166418052094,47291.09994135588,170247959.78888115,317547103.7233312,8.121181194859544,7.82466565277416,59.094591234288366,170247959.78888115
 2006-09-02T13:00:00,0.0,0.0,0.0,0.0,0.0,100361.25956394331,361300534.4301958,757820204.1343665,8.361496459960268,7.65374627182721,59.0945912342884,361300534.4301958,1.0,0.0,0.9992687929347144,0.0,0.9984902539996966,0.0,0.9986438100271224,0.0,0.9988709371768296,0.0,0.9945540038322976,93732.17828562325,337435841.82824373,743404695.8478799,8.313506997426376,7.619208213098051,59.094591234288366,337435841.82824373
 2006-09-02T14:00:00,0.0,0.0,0.0,0.0,0.0,98750.92050682764,355503313.82457936,733255440.7326255,7.351449826965214,6.666666666666694,70.91350948114606,355503313.82457936,1.0,0.0,0.9991779077357354,0.0,0.9983026004988484,0.0,0.9984752427342308,0.0,0.998730600596105,0.0,0.9938770951031032,93871.42205620807,337937119.402349,667884197.5991733,7.290381526413753,6.666666666666694,70.91350948114606,337937119.402349
 2006-09-02T15:00:00,0.0,0.0,0.0,0.0,0.0,86614.37686230139,311811756.70428497,572830808.9489497,7.201586207486533,6.666666666666689,70.91350948114602,311811756.70428497,1.0,0.0,0.9990864463276492,0.0,0.9981137572811104,0.0,0.9983056067303672,0.0,0.998589374286174,0.0,0.9931958947953134,88802.37088963871,319688535.2026992,591127661.5509825,7.218676533483052,6.666666666666693,70.91350948114605,319688535.2026992
 2006-09-02T16:00:00,0.0,0.0,0.0,0.0,0.0,85815.08121705298,308934292.3813907,685569550.5661006,8.482175915282145,7.841886982744405,59.094591234288366,308934292.3813907,1.0,0.0,0.9989931461057072,0.0,0.9979211174071376,0.0,0.9981325602275748,0.0,0.998445308648696,0.0,0.992500999087568,82702.62714966647,297729457.7387993,680791361.5089674,8.500282301368687,7.864443767815882,59.094591234288366,297729457.7387993
 2006-09-02T17:00:00,0.0,0.0,0.0,0.0,0.0,61566.65258705205,221639949.31338727,406692905.4250271,8.167033690833003,7.787271973441111,59.0945912342884,221639949.31338727,1.0,0.0,0.9989015155191476,0.0,0.9977319248813372,0.0,0.9979626104437164,0.0,0.9983038211088976,0.0,0.9918185387463878,59944.86452994956,215801512.3078184,396173336.9841127,8.207098003296235,7.837152336740178,59.094591234288366,215801512.3078184
 2006-09-02T18:00:00,0.0,0.0,0.0,0.0,0.0,49348.569837639145,177654851.4155009,329733337.6581331,8.193721189945117,7.885824893243324,59.094591234288366,177654851.4155009,1.0,0.0,0.9988066991233738,0.0,0.9975361545160344,0.0,0.9977867518513724,0.0,0.9981574143349784,0.0,0.991112350646553,71255.7175468258,256520583.1685729,474334249.4437725,7.109591871053492,6.66666666666669,70.91350948114604,256520583.1685729
 2006-09-02T19:00:00,0.0,0.0,0.0,0.0,0.0,44290.72143228571,159446597.15622854,296234736.4071568,8.70148041707155,8.424870423951289,53.185132110859534,159446597.15622854,1.0,0.0,0.9987175498805096,0.0,0.99735208529784,0.0,0.997621404284311,0.0,0.9980197582583198,0.0,0.9904483712376476,27842.53264210513,100233117.51157846,186222419.76237825,9.179997083109324,9.006121881651966,47.27567298743069,100233117.51157846
 2006-09-02T20:00:00,0.0,0.0,0.0,0.0,0.0,32196.640881189946,115907907.17228378,217251523.59276175,8.716424882181748,8.51357739844785,53.185132110859534,115907907.17228378,1.0,0.0,0.9986258948323868,0.0,0.9971628422654883,0.0,0.997451409130914,0.0,0.997878232947222,0.0,0.9897657287078832,35379.7400229071,127367064.08246556,238748282.65683848,8.121640955160819,7.898722156339406,59.094591234288366,127367064.08246556
 2006-09-02T21:00:00,0.0,0.0,0.0,0.0,0.0,22442.76545125569,80793955.62452048,152325699.85397577,10.532912478272218,10.390685483498986,35.45675474057302,80793955.62452048,1.0,0.0,0.9985386978697868,0.0,0.9969828039811596,0.0,0.9972896825120706,0.0,0.9977435914025236,0.0,0.9891162897914711,25862.806221148698,93106102.39613532,175538530.06131262,9.911854096253998,9.7479533957276,41.36621386400186,93106102.39613532
 2006-09-02T22:00:00,0.0,0.0,0.0,0.0,0.0,71602.5111944938,257769040.30017748,497038779.685017,8.99178670751534,8.527625785301357,53.18513211085954,257769040.30017748,1.0,0.0,0.9984530069205332,0.0,0.996805875209488,0.0,0.9971307491378432,0.0,0.9976112753053764,0.0,0.9884780675923154,75053.60014629284,270192960.5266542,522660181.1085755,7.154738307317707,6.666666666666692,70.91350948114605,270192960.5266542
 2006-09-02T23:00:00,0.0,0.0,0.0,0.0,0.0,20949.32380830336,75417565.70989208,143907262.2321308,9.945543520920545,9.8111781944783,37.42657444838263,75417565.70989208,4.0,3741799.1691878582,0.9999940718371692,3741452.83973468,0.9999852436004164,3741508.518383658,0.9999890048723946,3741614.142653578,0.99999084627518,3740540.7292270814,0.999411839629574,24874.891498974757,89549609.39630912,170873177.89798734,9.85883407663158,9.699289817863116,41.36621386400186,108256524.79549596
 2006-09-03T00:00:00,0.0,0.0,0.0,0.0,0.0,31126.82457344568,112056568.46440442,213819603.3119197,8.719937879666176,8.520295056523144,53.185132110859534,112056568.46440442,4.0,184487.9652016778,0.9999920199994112,184487.87229082783,0.9999835234442558,184487.89061567723,0.9999851992721404,184487.917721389,0.9999876780156788,184487.402536892,0.9999405653272652,63566.10675876452,228837984.33155215,438544050.63664544,8.925689543235952,8.516166325986433,53.18513211085954,229760423.3799186
 2006-09-03T01:00:00,0.0,0.0,0.0,0.0,0.0,54382.03905746794,195775340.6068847,374102008.4585232,10.21821289859242,9.868858901055216,37.426574448382624,195775340.6068847,4.0,194898.82620294188,0.9999937973206752,194898.74872125237,0.9999871931348228,194898.7640037365,0.9999884957190588,194898.7866073696,0.9999904223920116,194898.35697603488,0.9999538027332672,21904.33633624562,78855610.81048423,149850496.28762606,9.61821451052993,9.47830072616633,41.36621386400186,79830104.29299557
 2006-09-03T02:00:00,0.0,0.0,0.0,0.0,0.0,31305.38206623914,112699375.4384609,214433168.1000588,8.668285093402341,8.46806932530267,53.185132110859534,112699375.4384609,4.0,178576.04003755373,0.9999919213586538,178575.96140057174,0.9999833197776122,178575.97691023344,0.9999850163203988,178575.9998516678,0.9999875257036772,178575.56381685816,0.9999398306554996,32409.0444342766,116672559.96339571,221981066.0409824,8.726838588604755,8.519574737393999,53.185132110859534,117565439.50541262
 2006-09-03T03:00:00,0.0,0.0,0.0,0.0,0.0,20801.94398575796,74886998.34872866,142894865.509218,10.512340615439316,10.378919990209132,35.45675474057302,74886998.34872866,4.0,208551.64003693516,0.9999956235039504,208551.56397159444,0.9999909637123052,208551.5789733843,0.9999918827917008,208551.60116451964,0.999993242216576,208551.17937686224,0.9999674040612492,61808.41006922672,222510276.24921608,432131580.8676324,8.93203664751447,8.528503619455233,53.18513211085952,223553033.8127394
 2006-09-03T04:00:00,0.0,0.0,0.0,0.0,0.0,105474.98831959302,379709957.9505348,1183237457.9720478,7.772023609204634,6.666666666666695,70.91350948114608,379709957.9505348,4.0,197856.70405807823,0.9999962004057026,197856.65310295785,0.9999921548593196,197856.6631518741,0.9999929527873404,197856.67801721208,0.9999941330153002,197856.3954650145,0.9999717007986304,108039.52256464078,388942281.23270667,776868406.4786978,7.392170107028288,6.666666666666692,70.91350948114605,389931564.32650185
 2006-09-03T05:00:00,0.0,0.0,0.0,0.0,0.0,18885.52037684666,67987873.35664798,129730370.20812692,10.225328585457929,10.10420060789975,35.45675474057302,67987873.35664798,1.0,0.0,0.9999500548965976,0.0,0.9998968767895212,0.0,0.9999073654349848,0.0,0.9999228793564398,0.0,0.9996280111959548,33868.65880317658,121927171.6914357,232654094.63514465,8.764659544572465,8.547425423474783,51.87191897231978,121927171.6914357
 2006-09-03T06:00:00,0.0,0.0,0.0,0.0,0.0,13419.505360071902,48310219.29625885,92182654.41636482,11.699455142014308,11.613384667938034,23.637836493715344,48310219.29625885,1.0,0.0,0.9998621005881104,0.0,0.9997152747895494,0.0,0.9997442341457712,0.0,0.999787068387748,0.0,0.99897293160264,13229.526111700014,47626294.00212005,90877629.31081556,11.6817934608528,11.59694158686535,23.637836493715344,47626294.00212005
 2006-09-03T07:00:00,0.0,0.0,0.0,0.0,0.0,62041.13289388496,223348078.41798583,437362759.8037197,9.662944647074497,9.254511603330217,43.33603357181147,223348078.41798583,1.0,0.0,0.9997763709755302,0.0,0.999538266188503,0.0,0.999585229061602,0.0,0.9996546925902416,0.0,0.9983344214408278,66143.53733495403,238116734.40583456,468729347.2222318,9.346812563732223,8.909085318048314,47.27567298743069,238116734.40583456
 2006-09-03T08:00:00,0.0,0.0,0.0,0.0,0.0,93623.30784803686,337043908.2529326,737043003.8925388,7.355023457375263,6.666666666666694,70.91350948114608,337043908.2529326,1.0,0.0,0.9996901873496146,0.0,0.999360320171982,0.0,0.999425381906338,0.0,0.9995216157470213,0.0,0.997692529808832,101236.9823701782,364453136.5326413,710447699.0139458,7.3301343814800335,6.666666666666696,70.91350948114611,364453136.5326413
 2006-09-03T09:00:00,0.0,0.0,0.0,0.0,0.0,75603.69141644269,272173289.09919363,533027627.6753005,8.27772656088109,7.779956386553558,59.0945912342884,272173289.09919363,1.0,0.0,0.9995990648026792,0.0,0.9991721766114168,0.0,0.9992563743976256,0.0,0.9993809126753718,0.0,0.9970138533231158,89220.46195685207,321193663.04466766,615835947.5907115,7.24176788706179,6.666666666666689,70.91350948114602,321193663.04466766
 2006-09-03T10:00:00,0.0,0.0,0.0,0.0,0.0,104283.28260957592,375419817.39447314,698912356.9840847,7.319355257099729,6.666666666666693,70.91350948114608,375419817.39447314,1.0,0.0,0.9995015515692148,0.0,0.998970838001344,0.0,0.9990755139058084,0.0,0.9992303416922697,0.0,0.9962875793017588,86855.52845040629,312679902.42146254,564569406.4707458,7.193874540045606,6.666666666666694,70.91350948114606,312679902.42146254
 2006-09-03T11:00:00,0.0,0.0,0.0,0.0,0.0,106596.53585314588,383747529.0713253,714202293.7689385,8.223953197567965,7.556967787914638,61.4583748836599,383747529.0713253,1.0,0.0,0.9994028060291146,0.0,0.998766955009384,0.0,0.9988923678207836,0.0,0.9990778678943902,0.0,0.9955521271179802,125059.26098353116,450213339.5407121,812430068.6039572,7.425377869399573,6.66666666666669,70.91350948114604,450213339.5407121
 2006-09-03T12:00:00,0.0,0.0,0.0,0.0,0.0,147701.3190985966,531724748.7549478,982371164.95086,7.584121416329865,6.66666666666669,70.91350948114604,531724748.7549478,1.0,0.0,0.9992963185035624,0.0,0.9985470868989418,0.0,0.9986948624611554,0.0,0.998913439633312,0.0,0.9947590129871126,146096.61584743814,525947817.0507774,952037022.1629442,7.555782334418613,6.66666666666669,70.91350948114604,525947817.0507774
 2006-09-03T13:00:00,0.0,0.0,0.0,0.0,0.0,133320.1443681137,479952519.7252093,891897832.9839926,7.907450458367951,7.074485656184462,66.18594218240297,479952519.7252093,1.0,0.0,0.9991851058779462,0.0,0.998317462727238,0.0,0.9984885933277176,0.0,0.9987417153064916,0.0,0.9939307065310315,129649.5404747674,466738345.7091627,958605386.1630886,7.561976064682235,6.666666666666688,70.91350948114602,466738345.7091627
