version,0.4.1
 2006-09-03T14:00:00,0.0,0.0,0.0,0.0,0.0,142333.40737470912,512400266.5489528,930192432.810512,7.535389572562063,6.66666666666669,70.91350948114605,512400266.5489528,1.0,0.0,0.9990725835426476,0.0,0.9980851343571664,0.0,0.9982798950395004,0.0,0.9985679686462162,0.0,0.9930926454182336,134808.2994161378,485309877.89809614,918797465.6104504,7.5247728085047,6.666666666666688,70.91350948114604,485309877.89809614
 2006-09-03T15:00:00,0.0,0.0,0.0,0.0,0.0,157060.19298994762,565416694.7638116,1105928485.3353844,7.699565744813264,6.666666666666688,70.91350948114602,565416694.7638116,1.0,0.0,0.9989559596403228,0.0,0.9978443373539204,0.0,0.9980635894614526,0.0,0.9983878887226776,0.0,0.9922240360252578,161305.4660807039,580699677.8905342,1094159995.315694,7.6885640588326,6.666666666666687,70.91350948114602,580699677.8905342
 2006-09-03T16:00:00,0.0,0.0,0.0,0.0,0.0,140186.85642616273,504672683.1341857,900346547.031255,7.507518723278664,6.66666666666669,70.91350948114605,504672683.1341857,1.0,0.0,0.998837645185767,0.0,0.9976000498148272,0.0,0.9978441483694084,0.0,0.998205198403579,0.0,0.9913428354779784,145373.3598259234,523344095.373324,898770016.1773854,7.506030001881868,6.66666666666669,70.91350948114606,523344095.373324
 2006-09-03T17:00:00,0.0,0.0,0.0,0.0,0.0,122544.52650721336,441160295.42596805,806803202.2421472,8.189284310226085,7.435789311166123,61.4583748836599,441160295.42596805,1.0,0.0,0.998720232218502,0.0,0.9973576236046212,0.0,0.997626379290784,0.0,0.998023900078396,0.0,0.990468349166064,139233.0616856704,501239022.0684134,844762849.865907,7.455575361930317,6.666666666666689,70.91350948114604,501239022.0684134
 2006-09-03T18:00:00,0.0,0.0,0.0,0.0,0.0,137395.96530575046,494625475.1007013,906343091.153066,7.51309824743477,6.666666666666694,70.91350948114608,494625475.1007013,1.0,0.0,0.9986104575335144,0.0,0.9971309683937208,0.0,0.9974227771456134,0.0,0.9978543960874902,0.0,0.9896507524248204,127379.71365684998,458566969.1646599,826310599.9072136,7.4383401006399135,6.666666666666692,70.91350948114605,458566969.1646599
 2006-09-03T19:00:00,0.0,0.0,0.0,0.0,0.0,40217.531033637264,144783111.7210942,259562707.5300625,8.107030737839926,7.864674038955095,59.09459123428835,144783111.7210942,1.0,0.0,0.9985106889673464,0.0,0.9969249731279748,0.0,0.9972377336258376,0.0,0.9977003426266732,0.0,0.9889076807905264,82629.65513312114,297466758.47923607,554336619.6362268,8.182043454102791,7.664380601138951,59.094591234288366,297466758.47923607
 2006-09-03T20:00:00,0.0,0.0,0.0,0.0,0.0,66886.55399081823,240791594.3669456,451432591.6906357,7.088202866324046,6.66666666666669,70.91350948114604,240791594.3669456,1.0,0.0,0.9984187964235712,0.0,0.9967352397309526,0.0,0.9970672979826845,0.0,0.9975584505965926,0.0,0.9882232694042058,66454.02452175754,239234488.27832708,447397706.0463963,7.084438204063701,6.666666666666694,70.91350948114608,239234488.27832708
 2006-09-03T21:00:00,0.0,0.0,0.0,0.0,0.0,83884.02490142947,301982489.64514583,607150325.4041723,8.349422633113912,7.782414953330641,59.09459123428841,301982489.64514583,1.0,0.0,0.998328627709534,0.0,0.996549065578879,0.0,0.9969000595742368,0.0,0.9974192203461408,0.0,0.9875516970214928,26352.887341120007,94870394.42803204,177230114.0355308,9.252447235451248,9.086968621467497,47.27567298743069,94870394.42803204
 2006-09-03T22:00:00,0.0,0.0,0.0,0.0,0.0,41058.38559349033,147810188.13656515,280057490.023992,8.082563789038183,7.821059338582107,59.094591234288366,147810188.13656515,1.0,0.0,0.9982406864263326,0.0,0.9963674904726212,0.0,0.9967369524433816,0.0,0.9972834294898988,0.0,0.9868967144399012,61376.82923774749,220956585.25589097,416381286.6352011,7.055470637567261,6.66666666666669,70.91350948114605,220956585.25589097
 2006-09-03T23:00:00,0.0,0.0,0.0,0.0,0.0,40958.085332205104,147449107.19593835,283149766.2395368,8.089582239359466,7.825195639549584,59.09459123428837,147449107.19593835,4.0,4199245.765935499,0.9999931893874212,4198888.016195454,0.9999689415993784,4198903.99390419,0.9999829721209365,4199008.752124011,0.9999894836772908,4197675.536470631,0.999226718793802,23600.129583814592,84960466.50173254,163564541.5520301,9.201920270508934,9.049202251236911,47.27567298743069,105954188.56636232
 2006-09-04T00:00:00,0.0,0.0,0.0,0.0,0.0,27798.581186097672,100074892.26995164,193675177.97362545,8.06537024453913,7.884539188346296,59.094591234288366,100074892.26995164,4.0,160723.49031464636,0.999989670772604,160723.39437540615,0.9999786729225032,160723.41329761865,0.9999808420961896,160723.4412858137,0.9999840505553096,160722.90931649948,0.9999230683954172,28322.326800108207,101960376.48038957,197324160.0683348,8.080469301958248,7.896230978420161,59.094591234288366,102763993.12897956
 2006-09-04T01:00:00,0.0,0.0,0.0,0.0,0.0,16482.991533071745,59338769.51905828,115649612.5074392,10.474652701302269,10.366672768496882,35.45675474057302,59338769.51905828,4.0,202481.9751230076,0.9999933621004198,202481.87333275037,0.9999862945220068,202481.89340989935,0.9999876885040108,202481.9231053317,0.9999897503648478,202481.35868989077,0.9999505612330738,22627.00992055864,81457235.7140111,158787577.35515285,9.276588760348483,9.128331336820589,47.27567298743069,82469644.73767199
 2006-09-04T02:00:00,0.0,0.0,0.0,0.0,0.0,25199.12700729112,90716857.226248,177601769.55229196,8.694276634396982,8.528452816337738,53.185132110859534,90716857.226248,4.0,154487.3518453196,0.9999899155410256,154487.26186916383,0.9999791783034868,154487.2796164298,0.9999812960749528,154487.3058662127,0.999984428504236,154486.80695091886,0.9999248914192226,27490.61086023742,98966199.09685472,193751995.19566503,8.078023075099296,7.89712030153012,59.094591234288366,99738635.10300276
 2006-09-04T03:00:00,0.0,0.0,0.0,0.0,0.0,16360.052293578658,58896188.25688316,116260116.89412735,10.502173924937663,10.393623917798791,35.45675474057302,58896188.25688316,4.0,193826.4443206793,0.999994468050322,193826.3596113355,0.999988578011214,193826.37631974477,0.9999897397398908,193826.40103285143,0.9999914580711574,193825.93132958535,0.99995879829644,19545.163583403497,70362588.9002526,139017279.7641156,9.881053041319626,9.751254848287564,41.36621386400186,71331720.41286677
 2006-09-04T04:00:00,0.0,0.0,0.0,0.0,0.0,11341.487514602237,40829355.05256805,81023728.40950087,11.71384352155856,11.638192870081877,23.637836493715344,40829355.05256805,4.0,147236.13987784117,0.9999907593045286,147236.06264511385,0.9999809204482696,147236.077878282,0.9999828610264648,147236.1004096402,0.9999857313663774,147235.6721601658,0.9999311757304976,10858.245301463045,39089683.08526696,77571440.00526951,11.666008636188964,11.593581571462758,23.637836493715344,39825863.138238005
 2006-09-04T05:00:00,0.0,0.0,0.0,0.0,0.0,21348.356944372765,76854084.99974197,152512928.55746752,9.8951419187202,9.75274136921499,41.36621386400186,76854084.99974197,1.0,0.0,0.9999437674345032,0.0,0.9998838948707194,0.0,0.9998957039050952,0.0,0.9999131708346812,0.0,0.9995811824711022,24545.360592461435,88363298.13286117,175352362.53589523,9.289362385827326,9.125636795938368,47.27567298743069,88363298.13286117
 2006-09-04T06:00:00,20088687.64512508,37961068.34408902,31956596.78588913,50268730.347563215,15488308.939376451,151819.90435725023,546551655.6861008,1567144176.3304732,8.130511342415511,6.66666666666669,70.91350948114604,702315047.7481438,1.0,16720549.666355494,0.9998618194252828,43356850.33470239,0.9997146942639048,41622142.35977681,0.9997437126652962,57279789.43577323,0.999786634241921,18177183.739272226,0.9989708375149968,152614.53222086848,549412315.9951265,1599962473.473142,8.161184475788824,6.66666666666669,70.91350948114604,726568831.5310067
 2006-09-04T07:00:00,62278142.553683214,52720265.9664222,32099106.725076195,63925973.11125039,19654391.15497173,182691.35191249035,657688866.8849652,2292080685.489825,8.808118039283034,6.66666666666669,70.91350948114604,888366746.3963687,1.0,75987589.41285412,0.999776892575203,64725113.99618411,0.9995393431515944,42304258.12656467,0.9995861964869454,81239784.61375384,0.999655497996572,22088760.15807369,0.9983383062909034,182933.5587054153,658560811.339495,2296507022.4918866,8.81225642312751,6.66666666666669,70.91350948114604,944906317.6469252
 2006-09-04T08:00:00,69092492.73894629,62760922.22020275,95029941.33778238,67544462.83040887,22887775.091505,204396.65013186575,735827940.4747169,2523993356.7180457,9.02495948821373,6.66666666666669,70.91350948114604,1053143534.693562,1.0,94417981.13583843,0.9996834255073708,77741371.55921175,0.9993463587857164,111799398.17870487,0.9994128405304644,87527194.06147417,0.9995111747309884,25861119.851262312,0.9976421679227364,204636.09299576835,736689934.784766,2528054935.0962296,9.028757424546848,6.66666666666669,70.91350948114604,1134036999.5712576
 2006-09-04T09:00:00,74632163.76930504,71548590.33827578,99064685.39136176,74057855.60818455,27492856.01274492,223552.8162875578,804790138.6352081,2680337676.1487594,9.171162194949687,6.666666666666692,70.91350948114604,1151586289.75508,5.0,6102891.111628824,0.9676747414782524,5172762.163202453,0.943273431506324,6911283.152383929,0.932063326592898,5776014.256825855,0.9528596647339818,2288706.49013478,0.9084652303434608,223880.2585626377,805968930.8254957,2685550823.5676417,9.176037420719256,6.66666666666669,70.91350948114604,832220587.9996715
 2006-09-04T10:00:00,83149159.7904203,73683000.6767922,102063816.64163835,81523849.91031918,28461973.86512051,246019.09736493192,885668750.513755,2879267282.445812,9.357208832460405,6.666666666666689,70.91350948114604,1254550551.3980453,5.0,6338114.580636554,0.9117460362204488,5023894.057249021,0.8485472621183887,7065191.149413452,0.8156348560824304,5907927.26102953,0.8715041434635413,2450341.5252175247,0.7484357274661185,246349.00021991253,886856400.7916851,2884199711.450365,9.361822108185375,6.66666666666669,70.91350948114604,913641869.365231
 2006-09-04T11:00:00,85542174.25384164,72356957.2999306,102520811.414131,82466761.39368162,28518872.637228336,246048.93154457156,885776153.5604575,2878094823.4209347,9.356111698673088,6.66666666666669,70.91350948114604,1257181730.5592706,5.0,6442543.698295706,0.853731698067004,4898155.115321969,0.7561102418454535,7058212.079778215,0.6970805284927764,5885973.061158199,0.7890504689035134,2438569.339255119,0.5822746947787033,246469.44078226856,887289986.8161669,2884376970.160754,9.361987364873398,6.666666666666692,70.91350948114604,914013440.1099762
 2006-09-04T12:00:00,81732685.79633406,64929786.10039306,101501319.95222025,76907336.45811835,27511406.392234456,237475.89184105332,854913210.6277919,2759900040.7312927,9.245568415751071,6.66666666666669,70.91350948114604,1207495745.3270922,5.0,6247206.411849674,0.7968722485451551,4470118.1496676095,0.6698463432555545,6660074.244424157,0.5835354486322092,5574696.417500891,0.7098252999858277,2006329.2229474597,0.4350084179914316,237845.63062724375,856244270.2580775,2765494394.718781,9.250800406035756,6.66666666666669,70.91350948114604,881202694.7044673
 2006-09-04T13:00:00,76465290.95492303,54884795.22189337,100484581.44916128,66774045.13309384,25837348.225631427,231837.2077627908,834613947.946047,2739714193.55156,9.22669016591098,6.66666666666669,70.91350948114604,1159060008.93075,5.0,5940187.606784876,0.7421549342637058,3907105.40869494,0.5927251843281436,6601379.486790504,0.473022623400202,5025854.68357767,0.6366186255359708,1923717.9841243743,0.3042490817852676,232083.5965542371,835500947.5952537,2743523945.778023,9.230253093346088,6.66666666666669,70.91350948114604,858899192.765226
 2006-09-04T14:00:00,189178631.69368744,54212943.20524684,57632241.73416892,66042635.92970643,22156713.410814457,231978.78037508627,835123609.3503106,2691014416.1117444,9.181146521118912,6.66666666666669,70.91350948114604,1224346775.3239346,5.0,12117625.521736806,0.6588171702442976,3842532.643552895,0.5228433912220888,4274800.157469042,0.3863537491655522,4980482.887772189,0.5690644974786433,1658867.644385283,0.1861319266924006,232227.35882861077,836018491.7829987,2694804172.2086983,9.184690639018935,6.666666666666689,70.91350948114604,862892800.6379149
 2006-09-04T15:00:00,201642221.69771236,86327803.54786614,57601887.70992191,116201327.1760563,21868766.47948282,244913.6020187036,881688967.2673331,2829537812.2602835,9.310698641993154,6.66666666666669,70.91350948114604,1365330973.878373,1.0,222042250.88188267,0.6110641039463491,106691670.88446876,0.4913037093853071,74385265.90646255,0.3555456899495774,140393753.5915253,0.5386364023662848,24944945.449411683,0.1381183648224785,245251.9346853325,882906964.8671972,2834559350.958415,9.315395110725312,6.66666666666669,70.91350948114604,1451364851.580948
 2006-09-04T16:00:00,200384146.33360323,83107686.09271342,56641585.3561528,117334702.09613653,21070170.037288018,239999.98174182136,863999934.2705568,2748859314.342845,9.235244399159331,6.66666666666669,70.91350948114604,1342538224.1864507,1.0,223699416.8098765,0.6109530431016001,104679177.89804828,0.4910743986002904,73735541.08478767,0.3553397023283156,141120758.99370822,0.5384649124055488,24229832.19799153,0.1372911888232302,240286.0430208399,865029754.8750236,2753119966.938957,9.239229051683427,6.666666666666692,70.91350948114604,1432494481.859436
 2006-09-04T17:00:00,193350353.63753763,75402397.66477484,53167567.20648185,111097522.66923204,19036628.429385964,223811.86305901356,805722707.0124487,2541637171.128195,9.041458100220998,6.66666666666669,70.91350948114604,1257777176.6198611,4.0,243275311.1200652,0.6603844253319644,117981125.11138315,0.540824512434268,131599546.166698,0.4056358379290636,157669998.0816751,0.5880963147987214,32906502.10243257,0.1880065883035423,224117.05187181025,806821386.7385169,2546348884.330034,9.045863945032218,6.66666666666669,70.91350948114604,1490253869.320771
 2006-09-04T18:00:00,182972566.0133233,71738544.75218299,49297401.98832561,103675881.49485189,16809942.55620095,206720.6177582253,744194223.9296112,2415430357.862714,8.923447009102837,6.66666666666669,70.91350948114604,1168688560.734496,4.0,234782277.62450507,0.755975881219562,113829620.52375156,0.6371133827284728,126925645.48056206,0.50293298753274,152139372.08428845,0.6841140134789212,31721979.59615749,0.2864072073445234,207471.80972581543,746898515.0129356,2427665011.2285976,8.934886717769666,6.66666666666669,70.91350948114604,1406297410.3222003
 2006-09-04T19:00:00,44781146.32274514,68220176.34847862,29815639.05547803,98704210.54109272,15823328.576397369,201778.39122316253,726402208.403385,2380604106.3448267,8.89088372430333,6.66666666666669,70.91350948114604,983746709.2475768,4.0,231967324.1024332,0.8473462181423032,112430104.3245534,0.7291246159639845,125321300.63447966,0.5958664374757121,150287179.7095821,0.7758756624032563,31303705.45495968,0.3803793932429589,202580.24289929835,729288874.4374741,2393896560.647401,8.903312259338216,6.66666666666669,70.91350948114604,1380598488.6634822
 2006-09-04T20:00:00,0.0,0.0,0.0,0.0,0.0,32395.20819548552,116622749.50374788,203604714.82111517,8.333665849285614,8.143561369463114,55.54891576023106,116622749.50374788,4.0,231427143.8460019,0.9368336411420914,112131963.1774488,0.8192013022459185,124944936.56799488,0.6868026186742121,149907350.29153356,0.8657231075098034,31192601.49568789,0.472260464877867,33756.95373544728,121525033.44761015,212157389.04006156,8.32999500329889,8.13190389387062,55.71775744947188,771129028.8262771
 2006-09-04T21:00:00,0.0,0.0,0.0,0.0,0.0,64026.4006438993,230495042.31803736,410726287.2303222,8.16957059075012,7.786040020471828,59.0945912342884,230495042.31803736,4.0,49678636.54789555,0.9991581713601244,110077613.45180134,0.9126943748830648,122617354.17200612,0.7811461540783267,143605221.33073655,0.9589146300982652,30596051.877995327,0.5675328828183,64413.3332235461,231887999.6047659,413209718.0418205,8.173568114851964,7.787717912336792,59.0945912342884,688462876.9852008
 2006-09-04T22:00:00,0.0,0.0,0.0,0.0,0.0,34843.86466508868,125437912.79431924,228660179.0017503,8.099691557411619,7.88619232079239,59.094591234288366,125437912.79431924,4.0,192731.22895135215,0.9999917218769736,50908415.37750962,0.9915396631473395,120553599.93201555,0.8764498374106967,192731.186686194,0.9999872176823796,30066364.56071783,0.6637350807747487,35772.39819087263,128780633.48714146,234748932.4911361,8.105901949522005,7.886716732105957,59.094591234288366,330694475.773022
 2006-09-04T23:00:00,0.0,0.0,0.0,0.0,0.0,57417.264237458265,206702151.2548497,379283151.3987386,9.26717640459688,8.912998811058733,47.2756729874307,206702151.2548497,4.0,249288.31063923804,0.9999940405764832,249288.19262783165,0.9999876953926652,102180925.99970496,0.9686735669171292,249288.25033137435,0.9999907980052988,29888863.412357766,0.7579673293220369,60464.60571088106,217672580.5591718,399413077.3500668,9.287481285643642,8.914504355196541,47.27567298743069,350490234.7248329
 2006-09-05T00:00:00,0.0,0.0,0.0,0.0,0.0,31026.23972012223,111694462.99244004,208163037.07634407,8.062000784364963,7.867641380125701,59.094591234288366,111694462.99244004,4.0,178094.66079730383,0.9999932971955348,178094.60329685762,0.9999861605108696,178094.61463814927,0.9999875681231252,178094.63141274365,0.9999896501446828,29484606.12090052,0.8535899453386939,31869.490260652656,114730164.93834956,213811834.49388325,8.068907828114224,7.8692735194526255,59.094591234288366,144927149.56939512
 2006-09-05T01:00:00,0.0,0.0,0.0,0.0,0.0,25170.61205714897,90614203.4057363,170840403.14397243,9.288705711908635,9.129193780545636,47.27567298743069,90614203.4057363,4.0,226776.14729301084,0.9999910860291186,226776.0029817255,0.9999815950467058,226776.0314457804,0.9999834670116008,226776.0735463241,0.9999862358644948,29199772.532298326,0.950218523053382,25665.21884320196,92394787.83552706,174197445.97372907,9.291948705790473,9.129301920825585,47.27567298743069,122501664.62309222
 2006-09-05T02:00:00,0.0,0.0,0.0,0.0,0.0,61829.82291181415,222587362.48253092,426820567.5013958,8.299685787191551,7.901113667559255,59.094591234288366,222587362.48253092,4.0,198429.16140515823,0.9999927955577808,198429.06976304483,0.999985124763776,198429.08783872903,0.9999866377217046,198429.114574063,0.9999888755617148,2341371.2251636838,0.9998190850320056,60263.66393018372,216949190.1486614,409288376.56712186,8.283085379599667,7.90089035129115,59.094591234288366,220084277.8074061
 2006-09-05T03:00:00,0.0,0.0,0.0,0.0,0.0,35912.154674965954,129283756.8298774,246529426.17444184,9.112831737519912,8.882634932273055,47.27567298743069,129283756.8298774,4.0,192171.9494819544,0.9999939070080972,192171.8748082796,0.9999874196098592,192171.8895373572,0.9999886991593548,192171.9113215102,0.999990591761259,192171.49726416485,0.9999546196800772,36842.41678223457,132632700.41604446,252902674.53077516,9.120063381397708,8.883914508411818,47.27567298743069,133593559.53845772
 2006-09-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.895577398875869,13.895577398875869,0.0,0.0,4.0,163261.7851688484,0.9999881796103764,163261.6697455553,0.9999755940734114,163261.69251104363,0.9999780763963532,163261.72618436307,0.9999817480394912,163261.0861739345,0.9999119622885946,0.0,0.0,0.0,13.90391299267074,13.90391299267074,0.0,816307.9597837448
 2006-09-05T05:00:00,0.0,0.0,0.0,0.0,0.0,33124.71792624605,119248984.53448574,227543739.0054698,9.306423142249583,9.093960040697224,47.27567298743069,119248984.53448574,1.0,0.0,0.999939075764733,0.0,0.999874207834028,0.0,0.9998870021353772,0.0,0.9999059263889318,0.0,0.9995462391331588,34333.47391416162,123600506.09098184,235847050.67888424,9.314129721172833,9.09391181933154,47.27567298743069,123600506.09098184
 2006-09-05T06:00:00,38100619.7725343,38466759.03052774,27947084.20280572,51291228.48816412,15838742.323794857,163483.6894212802,588541281.9166088,1871546819.6684875,8.415035423324067,6.66666666666669,70.91350948114604,760185715.7344354,1.0,65123973.99477832,0.9998507740439876,62573099.51921344,0.999691888521148,44408533.32254364,0.9997232264910372,89226534.42004593,0.9997695789781244,19986312.47696901,0.9988885720295264,163786.17099482656,589630215.5813756,1883693447.8473296,8.426388352463524,6.66666666666669,70.91350948114604,870948669.3149259
 2006-09-05T07:00:00,72066817.27370355,46031151.38242513,32522628.6163771,74011328.93304558,19891723.505014747,205410.74574871536,739478684.6953752,2665160851.1844897,9.156968687451506,6.66666666666669,70.91350948114604,984002334.4059416,1.0,94006932.350359,0.9997623403133066,61764682.76472746,0.9995092966432436,46691463.68859324,0.9995592060042184,98412962.75633408,0.9996330277296944,23017729.561871994,0.9982299217220442,206102.3315060765,741968393.4218755,2677279889.091095,9.168302069483596,6.66666666666669,70.91350948114604,1065862164.5437613
 2006-09-05T08:00:00,79992498.34434602,56007978.63824274,100208773.98400578,70911440.06910305,22197478.748659138,217617.8177747253,783424143.9890109,2777236044.5036106,9.261781931560416,6.66666666666669,70.91350948114604,1112742313.7733676,1.0,106926176.51508136,0.999669025423594,71792282.23612668,0.9993166264842692,117103896.71401112,0.999386132296706,95555360.62594418,0.999488939443593,25900779.605700426,0.9975349167694264,219848.7613639056,791455540.9100603,2814444563.454887,9.296581370885416,6.66666666666669,70.91350948114604,1208734036.606924
 2006-09-05T09:00:00,78788791.45021096,58631685.44080882,99080781.48512584,70146768.21318965,27191018.140246112,227492.4069501433,818972665.0205162,2822203255.346172,9.30383702830982,6.66666666666669,70.91350948114604,1152811709.7500973,5.0,6623107.324689969,0.9647188340204408,4728674.986397011,0.94771411059966,6880645.651129111,0.9320815500764372,5950535.547607202,0.9511071115479272,2238897.454995941,0.909857149382478,228223.61675943687,821605020.3339727,2834010845.276882,9.314880247885409,6.66666666666669,70.91350948114604,848026881.298792
 2006-09-05T10:00:00,79487847.1268127,58075004.31212112,98686117.46493694,70879844.62413786,27470340.84479281,230173.67986178127,828625247.5024126,2852545366.4718595,9.332214942840722,6.66666666666669,70.91350948114604,1163224401.875214,5.0,6450357.777427872,0.9061356314061528,4510295.953036394,0.8627499998705302,6823681.82708054,0.8181680034340594,5767289.554801082,0.8699838146074396,2270213.182782027,0.7578601777661058,231021.6370848836,831677893.5055808,2866156219.6103787,9.344944931682043,6.66666666666669,70.91350948114604,857499731.8007088
 2006-09-05T11:00:00,86911033.48906215,71770860.7301637,100565768.03380395,83240614.75745632,28036378.7204194,246605.13093815465,887778471.3773568,2980889321.259002,9.452257579935653,6.666666666666692,70.91350948114604,1258303127.1082623,5.0,6733766.497232921,0.8469900747163702,5139295.850637144,0.7722830104584665,6998743.066204474,0.7027794962787639,6236965.56551257,0.7866287230111643,2363018.552052443,0.6021262192318,247437.0749683173,890773469.8859422,2993603093.1526947,9.464149490091009,6.666666666666689,70.91350948114604,918245259.4175816
 2006-09-05T12:00:00,91964786.25843252,71622769.99755006,102930335.25332034,86625768.46713299,27729377.92405828,259156.2848741991,932962625.5471168,2997179304.9584904,9.4674940485725,6.66666666666669,70.91350948114604,1313835663.4476109,5.0,6881644.087464113,0.7853012869994785,4944937.4427009085,0.6779847970049365,6797800.392121728,0.5877561544622029,6230265.355048932,0.699236110640455,2055011.5900461136,0.4536542165149857,259965.1327987054,935874478.0753392,3008883852.8872147,9.478442101682251,6.66666666666669,70.91350948114604,962784136.9427212
 2006-09-05T13:00:00,91598070.73307323,70820703.96296115,102921888.7348022,85670727.42751701,26451999.025951184,258533.21749858465,930719582.9949046,2977747551.90921,9.44931838263953,6.666666666666692,70.91350948114604,1308182972.8792095,5.0,6807785.80351433,0.7237261962369281,4857390.686809223,0.5873831692847338,6769828.556339943,0.47448384340356,6115006.884945873,0.613782728885248,1968632.9578533408,0.3194129805307342,259271.34466127647,933376840.7805952,2988403310.30356,9.459285292180065,6.666666666666692,70.91350948114604,959895485.670058
 2006-09-05T14:00:00,207082130.0647668,73334149.53460903,61827927.63339543,88706307.07052457,23102804.27141096,264704.91122990614,952937680.427662,2993570079.516534,9.464118084727328,6.66666666666669,70.91350948114604,1406990999.002369,5.0,12976614.979455285,0.6319210729221942,4922050.70052854,0.4973449124326509,4475067.843321477,0.3843703072363871,6194400.622628117,0.5291602443910468,1740230.9271165791,0.1966236882769889,265429.3076694147,955545507.6098928,3003782676.1250014,9.47367057627005,6.66666666666669,70.91350948114604,985853872.6829426
 2006-09-05T15:00:00,206863278.52259785,91399596.85085563,56258569.97589784,121707722.66133738,20432511.426501017,251290.82073189344,904646954.6348164,2827930559.658212,9.309195578597148,6.66666666666669,70.91350948114604,1401308634.0720062,1.0,228990274.433648,0.5815474597426166,107080092.02122147,0.4581117898462327,78042447.37057528,0.3526016429743994,146793529.4862584,0.49224400514364,26123279.145899724,0.1467208927878928,251956.03612667657,907041730.0560356,2837501409.44692,9.318146884326463,6.66666666666669,70.91350948114604,1494071352.5136385
 2006-09-05T16:00:00,202155305.05776143,84010952.30607812,54126630.12764584,116615809.17523916,19248407.091488782,237675.35521086009,855631278.7590964,2637952543.316692,9.131524466815286,6.66666666666669,70.91350948114604,1331788382.5173094,1.0,227140946.25737837,0.5814333241664578,105904848.64460362,0.4578761305675153,76919631.74131769,0.352389952563729,145022862.56867033,0.4920677674649306,25365662.64716664,0.1458708163323041,238236.4230387224,857651122.9394003,2646167244.1880617,9.139206482290144,6.66666666666669,70.91350948114604,1438005074.7985373
 2006-09-05T17:00:00,201848448.6467727,79305638.43131444,53532346.52941148,116195243.5723748,18770413.372814182,234997.72818958727,845991821.4825141,2584124988.5952034,9.081188651468498,6.66666666666669,70.91350948114604,1315643912.035202,4.0,250361067.1855181,0.6300199508467843,121437702.97934452,0.5067857625588917,135406244.20607647,0.4017235992777421,162308148.382304,0.5409101934367397,33856714.050950006,0.1954689861937261,235617.84161471736,848224229.8129826,2593213900.725225,9.089687851887485,6.666666666666692,70.91350948114604,1551594106.6171756
 2006-09-05T18:00:00,193935609.4931029,76763670.88688311,50596764.71781287,110443212.2967473,17015608.864659026,220971.5036455659,795497413.1240374,2476778936.6703606,8.9808103134592,6.66666666666669,70.91350948114604,1244252279.3832426,4.0,244365023.96386948,0.7235357913151813,118491414.93894,0.6010025945713597,132084035.35274884,0.496713769763949,158384377.11654627,0.634953689545264,33006989.26307139,0.2913787441257629,222196.25417928488,799906515.0454254,2495526409.938116,8.998340366011663,6.66666666666669,70.91350948114604,1486238355.6806014
 2006-09-05T19:00:00,50167296.4064406,71826216.32799327,30183651.45143357,103941307.72170287,15856771.575183678,212560.05603445196,765216201.724027,2458557678.199967,8.963772279326454,6.66666666666669,70.91350948114604,1037191445.206781,4.0,237734979.09893185,0.8124318967953653,115239348.432111,0.6905395580625853,128422622.5051838,0.5869539597065038,154051292.3277129,0.7243313408684182,32073962.7554002,0.3824887371213983,214038.69589142283,770539305.2091222,2482100143.989822,8.98578577383674,6.66666666666669,70.91350948114604,1438061510.328462
 2006-09-05T20:00:00,0.0,0.0,0.0,0.0,0.0,62466.31078135778,224878718.812888,379168915.902714,8.501635213612227,8.14756856472136,55.54891576023106,224878718.812888,4.0,237129832.26511875,0.900677418274299,114907269.14761172,0.7793909472709516,128016392.24687567,0.6764726268053226,153621583.07659465,0.8130322447969357,31955317.707586985,0.4728305235428869,64540.504029677366,232345814.50683853,392669003.4563488,8.498654544003088,8.13198019928875,55.71775744947188,897976208.9506263
 2006-09-05T21:00:00,0.0,0.0,0.0,0.0,0.0,91753.16332768164,330311387.9796539,689898711.9516842,8.470655232109072,7.826314769761427,59.0945912342884,330311387.9796539,4.0,146234355.58772773,0.983382472566494,114626412.29606372,0.870081255576705,127668783.8431431,0.7678089651246457,153259993.07264826,0.903580746289052,31851963.74556931,0.5649327815469919,92298.30784261732,332273908.2334222,698879340.1123891,8.479520465925315,7.826790118571268,59.0945912342884,905915416.7785743
 2006-09-05T22:00:00,0.0,0.0,0.0,0.0,0.0,70688.2648722186,254477753.5399869,434180845.2200681,8.092686486246318,7.687251107341408,59.094591234288366,254477753.5399869,4.0,253765.35478753765,0.9999935078613904,107066474.83493803,0.9624233938952657,126968924.65926737,0.861242348133442,87363566.8078467,0.986974679875672,31661120.594901346,0.659093524582595,72509.61890849557,261034628.0705841,445367950.1284319,8.104044547093025,7.68816093910164,59.094591234288366,614348480.322325
 2006-09-05T23:00:00,0.0,0.0,0.0,0.0,0.0,112245.85273417154,404085069.8430175,745107272.512378,7.362505265560162,6.666666666666689,70.91350948114604,404085069.8430175,4.0,257545.35475721143,0.9999966319131792,257545.291314977,0.9999930458062452,123685504.40650643,0.951934572807176,257545.3223374216,0.9999947993095316,30827681.954767674,0.7504465349014611,113947.35600521964,410210481.6187902,758385911.9289597,7.374903107745186,6.666666666666696,70.91350948114611,565496303.9484739
 2006-09-06T00:00:00,0.0,0.0,0.0,0.0,0.0,39306.04495076731,141501761.82276234,260969959.46691796,8.075238779097552,7.831563119799802,59.094591234288366,141501761.82276234,4.0,185051.0903316591,0.9999941140222888,185051.0418995419,0.9999878470385072,4189309.199123578,0.9999647875040266,185051.06558214288,0.9999909114135688,29636699.0570086,0.8462460582684003,31493.70173315557,113377326.23936003,209918625.3505941,8.049865027020514,7.853865443781994,59.094591234288366,147758487.69330558
 2006-09-06T01:00:00,0.0,0.0,0.0,0.0,0.0,24454.50894499741,88036232.2019907,167066405.1478423,9.277257137534209,9.121269095385545,47.27567298743069,88036232.2019907,4.0,222204.0361221677,0.9999913199800596,222203.89742786315,0.9999820780924996,222203.92478307997,0.999983900926883,222203.96524575635,0.9999865971100604,29028193.52194481,0.943356088790874,25012.198403090344,90043914.25112522,170874103.65798107,9.283803055290289,9.124259308611007,47.27567298743069,119960923.59664892
 2006-09-06T02:00:00,0.0,0.0,0.0,0.0,0.0,31547.5360669541,113571129.84103476,216709598.22413695,8.102646586597041,7.900306639077708,59.094591234288366,113571129.84103476,4.0,166841.29617347888,0.9999914061532116,166841.21843948742,0.9999822560168904,166841.23377074552,0.9999840607546124,166841.2564495638,0.9999867301707308,4254762.60347111,0.9991841040197552,32610.79982757136,117398879.37925692,224013479.6391745,8.10873346031484,7.899572873288657,59.094591234288366,122321006.98756132
 2006-09-06T03:00:00,0.0,0.0,0.0,0.0,0.0,24720.54207192977,88993951.45894718,169812904.84686685,9.292830710706276,9.134278215849486,47.27567298743069,88993951.45894718,4.0,218177.0489781237,0.9999914061532116,218176.9147086856,0.9999822560168904,218176.94119094696,0.9999840607546124,218176.98036308895,0.9999867301707308,218176.23583854767,0.9999359934293623,25315.504273525792,91135815.38469286,173899880.74865457,9.295233298645654,9.132864284234955,47.27567298743069,92226699.50577226
 2006-09-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.069343522647808,14.069343522647808,0.0,0.0,4.0,162727.08369273858,0.999988278617828,162726.96988934517,0.99997579849718,162726.99233561193,0.9999782600282124,162727.02553595294,0.9999819009177084,162726.39450612312,0.999912699691482,0.0,0.0,0.0,14.065604372642404,14.065604372642404,0.0,813634.4659597717
 2006-09-06T05:00:00,0.0,0.0,0.0,0.0,0.0,54793.58317658282,197256899.4356981,377781349.3456447,8.49777100188475,8.145003843465533,56.730807584916825,197256899.4356981,1.0,0.0,0.999941313509936,0.0,0.9998788281762404,0.0,0.9998911525433116,0.0,0.9999093817096414,0.0,0.9995629057552082,61948.50642487174,223014623.12953824,427732258.4406152,8.299238311354449,7.899822950995976,59.09459123428837,223014623.12953824
 2006-09-06T06:00:00,36469293.09132183,31869995.46427105,26484700.29431586,46231483.84032792,15390892.92329385,154054.21232901604,554595164.3844578,1592951522.41932,8.154618122588195,6.66666666666669,70.91350948114604,711041529.9979882,1.0,68151215.0212984,0.9998521601483086,60800599.71401136,0.9996947504539084,44492167.07403584,0.9997257973370672,89597681.36336353,0.999771719273168,20008569.59096715,0.9988988956699528,154622.19306658552,556639895.0397079,1612951381.1373153,8.173310980840157,6.66666666666669,70.91350948114604,839690127.803384
 2006-09-06T07:00:00,71597529.60118641,52891208.25126812,33075578.279530924,69692331.22322488,20751891.83238655,211623.7218677452,761845398.7238826,2694667969.353043,9.184565438578344,6.666666666666692,70.91350948114604,1009853937.9114794,1.0,100144256.4980667,0.9997621100293088,73270174.7289538,0.9995088211687017,52208158.72299212,0.9995587788901156,101099074.56791316,0.9996326721462848,24445273.905604564,0.9982282065775512,212555.33381784928,765199201.7442575,2710552228.902011,9.199420244236086,6.66666666666669,70.91350948114604,1116366140.167788
 2006-09-06T08:00:00,77137584.21381819,64824097.40327782,94768156.12280492,69426795.00786704,24827459.287531957,230317.575171746,829143270.6182857,2809437805.215032,9.291898351602024,6.66666666666669,70.91350948114604,1160127362.6535854,1.0,108181859.02052052,0.9996623002507796,88773334.08861817,0.9993027408105104,113988836.8459526,0.9993736589326327,99743406.09495144,0.999478555049123,27893302.79537029,0.9974848279955116,231250.9968712464,832503588.736487,2824260184.051643,9.305761086259285,6.66666666666669,70.91350948114604,1271084327.5819
 2006-09-06T09:00:00,85441850.27245657,76045905.39834315,101672831.4620431,78739047.14563584,28305524.413769893,247396.55256817347,890627589.2454245,2900671653.7314005,9.37722714473603,6.66666666666669,70.91350948114604,1260832747.937673,5.0,6834919.931055261,0.9637761222745036,5519933.03787104,0.9396136606817788,7135572.669074647,0.9296486823706144,6322123.943526248,0.9483834606375866,2375006.629033545,0.904326963416914,248598.295849532,894953865.0583152,2918603881.577087,9.393999377073287,6.66666666666669,70.91350948114604,923141421.2688758
 2006-09-06T10:00:00,91721307.30314246,83580544.99719849,103280059.5769823,89467942.7179687,28752731.35025946,260320.75449496755,937154716.1818832,2993579161.2642326,9.464127078001296,6.66666666666669,70.91350948114604,1333957302.1274347,5.0,6969009.250495511,0.901711638318554,5724372.5769717945,0.8349581199827819,7125279.079128827,0.8109447736207072,6605609.560570238,0.8584436943385199,2423645.750970066,0.7426871859237653,261442.80887225736,941194111.9401264,3009712595.308915,9.479217711698864,6.66666666666669,70.91350948114604,970042028.1582628
 2006-09-06T11:00:00,101099992.0873948,91339300.12735371,105309175.7422046,101793586.98280872,29333431.63735897,284308.7184332357,1023511386.3596488,3204118477.465817,9.661071112310845,6.66666666666669,70.91350948114604,1452386872.9367692,5.0,7320875.18507744,0.8373445005845408,5986581.212620123,0.7258040154060904,7249003.549774902,0.6910259502253403,7044482.791845404,0.7632784128951074,2519076.2983095804,0.5764410701207733,285365.8335872187,1027317000.9139872,3218530159.321258,9.6745530389529,6.66666666666669,70.91350948114604,1057437019.9516146
 2006-09-06T12:00:00,108148656.7610264,96389986.90798196,106876627.4059784,109996244.72109102,29553100.16449945,301028.0857731556,1083701108.78336,3324535538.9253507,9.773722184927973,6.66666666666669,70.91350948114604,1534665724.7439373,5.0,7574174.766674675,0.7698402401245085,6138760.06022914,0.6124021995076784,7097070.2084602425,0.5713352758499256,7339349.667692604,0.6625091256650837,2230661.273753548,0.4166256487990956,302007.7462957903,1087227886.6648452,3337356036.9385457,9.78571650432156,6.66666666666669,70.91350948114604,1117607902.6416554
 2006-09-06T13:00:00,107842775.14524204,94228246.93500504,107107917.19252184,109266422.25121024,29501117.60158805,301155.0176207271,1084158063.4346178,3304142930.3097825,9.7546439532454,6.66666666666669,70.91350948114604,1532104542.560185,5.0,7507069.060374181,0.7019210141116456,5972597.511457276,0.4997746610815389,7092648.9892811645,0.452849947898597,7220982.668211684,0.5611680219028959,2161304.324307485,0.2700079760029827,302050.3019601207,1087381087.0564344,3315799869.401925,9.765549567751828,6.666666666666692,70.91350948114604,1117335689.6100664
 2006-09-06T14:00:00,210969123.50402448,86443044.85119405,67588385.30551153,101537284.53688662,24900141.17314585,281812.81028393895,1014526117.0221804,3148079286.840372,9.608648154234489,6.66666666666669,70.91350948114604,1505964096.392943,5.0,13318286.797818707,0.6054594315490592,5616043.871926948,0.3932629654857412,4645943.012376344,0.3584161105220773,6832970.350168975,0.4645223197166587,1830951.0454029504,0.1371382131023951,282593.1936322434,1017335497.0760764,3158676764.376101,9.618561612364738,6.66666666666669,70.91350948114604,1049579692.1537702
 2006-09-06T15:00:00,210471219.2762176,99574633.52884763,60946225.41913909,128385268.52809408,22555380.141944285,270235.9491893944,972849417.08182,3026544862.7749395,9.494961732853312,6.66666666666669,70.91350948114604,1494782143.9760628,1.0,234042133.14109144,0.5540757215426336,108062410.47937755,0.3493846047910101,82621448.51486057,0.3258234982439603,146646711.115858,0.4245860778637089,27761744.33403704,0.0856840713209996,271006.51517151686,975623454.6174608,3037231655.8132706,9.504957977373428,6.66666666666669,70.91350948114604,1574757902.2026854
 2006-09-06T16:00:00,211987266.67818183,94948140.15125462,60682446.32445523,127180282.71264142,22336252.48990225,266317.7151569844,958743774.565144,2914089509.6324143,9.38977698516541,6.66666666666669,70.91350948114604,1475878162.9215791,1.0,235917790.6787904,0.5539562626352759,108097548.08993518,0.349137954264577,83231885.45503588,0.3256019345036449,147408360.2715478,0.42440162038566,27982023.318914916,0.0847943469425645,267058.5063866814,961410622.992053,2924260190.917704,9.399289800347807,6.66666666666669,70.91350948114604,1564048230.8062773
 2006-09-06T17:00:00,211137347.10570455,88823154.00688684,59489569.45604074,127055790.47305998,21741967.234568365,261411.0918194575,941079930.550047,2889012983.479753,9.366322682604372,6.66666666666669,70.91350948114604,1449327758.8263075,4.0,254276389.66749588,0.6019700350478482,123511192.30539124,0.3977749193731023,137552201.73663533,0.3743541168425057,164955667.29058382,0.4728149855143446,34397164.2777971,0.1346930375295534,262192.8676961845,943894323.706264,2899948785.39322,9.376550967134085,6.66666666666669,70.91350948114604,1658586938.984167
 2006-09-06T18:00:00,207502970.73788,85239729.85656878,56824619.48684496,120649800.5679698,20278731.547200423,247600.20198840636,891360727.1582628,2825834752.134396,9.307233565747811,6.66666666666669,70.91350948114604,1381856579.3547268,4.0,247119246.8043721,0.6949078875685739,119967642.3736054,0.4919901421265467,133596923.27661136,0.4687655503598047,160256504.49281088,0.566558164318047,33413780.629219405,0.23056537053862,249042.0312736572,896551312.585166,2846962965.8276243,9.32699409258396,6.66666666666669,70.91350948114604,1590905410.161785
 2006-09-06T19:00:00,57718022.23291968,79589388.27009356,32364054.546846665,113712718.63128148,19171343.68258783,237896.76159672896,856428341.7482243,2775225545.0008483,9.259901142850955,6.66666666666669,70.91350948114604,1158983869.1119535,4.0,242047257.57869947,0.7838043293212426,117440376.71259132,0.5820578975425321,130774079.52542928,0.5590124239600556,156912638.38636708,0.6561925488273791,32686348.86691397,0.3219167200687373,239589.876004068,862523553.6146448,2800865759.044083,9.283880909029302,6.66666666666669,70.91350948114604,1542384254.6846457
 2006-09-06T20:00:00,0.0,0.0,0.0,0.0,0.0,80803.49548864104,290892583.7591075,638379259.3236412,8.263567674226431,7.667345023037985,60.27648305897416,290892583.7591075,4.0,239341054.0065776,0.8703394211273574,116063358.52440909,0.6696796131059924,129232549.7116396,0.6468010530257934,155104161.3750678,0.743411989293762,32280480.467752203,0.410735417399803,81433.2754011065,293159791.4439836,665718353.170985,8.318634602455987,7.696868649375816,60.07950108819315,965181395.52943
 2006-09-06T21:00:00,0.0,0.0,0.0,0.0,0.0,71583.4113605666,257700280.8980397,437506128.0930049,8.035270196025602,7.626719434942807,59.09459123428838,257700280.8980397,4.0,226530279.21070936,0.961044930728984,115497568.50417425,0.7616292203694268,128594839.02166918,0.7389179799003892,154377939.0443211,0.8349619453728244,32101839.81692865,0.5038672840597016,73051.57511674857,262985670.42029476,447781783.1921287,8.046755004550024,7.628607862423679,59.09459123428838,920088136.0180972
 2006-09-06T22:00:00,0.0,0.0,0.0,0.0,0.0,87423.1180417128,314723224.95016617,662930600.3636185,8.283301969056636,7.66415018080922,59.09459123428835,314723224.95016617,4.0,245600.65621753703,0.9999968301114288,113161609.6255444,0.8528101570054035,125986945.74412578,0.8302573344759435,151283404.4505399,0.9257678694347952,31432581.483384985,0.596152092782297,88750.3302722303,319501188.98002905,675228648.7885276,8.296599456583563,7.6659590939822495,59.09459123428835,741611330.9398417
 2006-09-06T23:00:00,0.0,0.0,0.0,0.0,0.0,61855.81882933603,222680947.7856097,393678380.8107922,8.205129159476083,7.837518204509617,59.0945912342884,222680947.7856097,4.0,254349.5174362765,0.9999973060805843,110723655.09767015,0.9453014282838844,123265630.90301745,0.9229016860162296,47804154.88383485,0.9955629676451534,30736413.393337198,0.6897265999827978,62866.68262670161,226320057.4561257,400124965.7612791,8.211597447377715,7.83796545565291,59.0945912342884,539104261.2514217
 2006-09-07T00:00:00,0.0,0.0,0.0,0.0,0.0,75207.29126002645,270746248.5360952,528526102.4931081,8.137752955288805,7.6441743702263345,61.4583748836599,270746248.5360952,4.0,233253.38239680632,0.9999951841431062,11452203.383615542,0.9996593556770508,41952214.2458151,0.9961108902915848,233253.34567372885,0.9999925637958944,30378372.662638504,0.7847997781119379,88964.61045983362,320272597.6554008,585353035.2173839,7.2132825062416,6.666666666666695,70.91350948114608,404521894.6755405
 2006-09-07T01:00:00,0.0,0.0,0.0,0.0,0.0,34714.43490491318,124971965.65768746,227373059.8259875,9.090527057240363,8.878220752224596,47.27567298743069,124971965.65768746,4.0,218445.25666950777,0.9999951897963087,218445.18964459072,0.9999900682226304,218445.2028640736,0.9999910783821394,218445.22241742077,0.9999925725250516,30020130.894831557,0.8789034227216996,36132.84416316132,130078238.98738076,236655930.01464745,9.10858299451491,8.887607548639684,47.27567298743069,160972150.7538079
 2006-09-07T02:00:00,0.0,0.0,0.0,0.0,0.0,34163.927460389285,122990138.85740142,225677803.41719693,8.105523761448126,7.894809258508848,59.094591234288366,122990138.85740142,4.0,188552.60855291435,0.9999907725055224,188552.51441233783,0.999980947704772,188552.5329790478,0.9999828855107128,188552.5604430109,0.9999857517501396,24327275.726249628,0.9722089577968736,35397.352240069355,127430468.0642497,233825478.9232193,8.112180476401912,7.893857427842306,59.094591234288366,152511954.00688663
 2006-09-07T03:00:00,0.0,0.0,0.0,0.0,0.0,58978.67907655806,212323244.675609,391554703.76834,8.199699023378214,7.834070846552372,59.09459123428837,212323244.675609,4.0,241922.33345716432,0.9999970719157384,241922.2594618493,0.9999939542932332,241922.27405607796,0.9999945692011144,241922.2956424752,0.9999954787210902,241921.88534344776,0.9999781917647884,59757.09735863013,215125550.4910685,396729883.7127626,8.207251578220726,7.8367899953067,59.09459123428837,216335161.53902957
 2006-09-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.671091745980773,13.671091745980773,0.0,0.0,4.0,177161.01299919898,0.9999876735722908,177160.88275784088,0.9999745492408166,177160.90844617027,0.9999771378335166,177160.94644170447,0.9999809666619356,177160.22426366084,0.9999081933405028,0.0,0.0,0.0,13.687406638506742,13.687406638506742,0.0,885803.9749085754
 2006-09-07T05:00:00,0.0,0.0,0.0,0.0,0.0,31176.541150864254,112235548.14311132,211604423.7126741,9.244577188552688,9.046997451367645,47.27567298743069,112235548.14311132,1.0,0.0,0.9999376937857224,0.0,0.9998713544189258,0.0,0.9998844389406744,0.0,0.9999037924638144,0.0,0.9995359462178544,32690.161938846537,117684582.97984754,221877816.5502768,9.25414832383519,9.046974204147505,47.27567298743069,117684582.97984754
 2006-09-07T06:00:00,40772529.87824416,37176966.04108968,28009132.988446902,50161846.09482257,16213081.308224283,158096.6278238641,569147860.1659107,1659827443.6418135,8.217130171336755,6.66666666666669,70.91350948114604,741481416.4767383,1.0,78218371.07679614,0.9998472463534868,74897267.18634555,0.9996846047887072,48955257.30576479,0.9997166835858716,104847057.47002536,0.9997641318423066,21347029.69084208,0.9988622979549772,158212.4384052199,569564778.2587916,1673347562.1585968,8.229765217675803,6.66666666666669,70.91350948114604,897829760.9885654
 2006-09-07T07:00:00,76292636.44207168,57929373.13993856,35028317.18900738,74623646.86037889,21466489.297030777,213929.8608641945,770147499.1111002,2714902003.199821,9.203486414471996,6.666666666666692,70.91350948114604,1035487962.0395277,1.0,106966626.02273317,0.9997554655292312,81929955.412435,0.9994951020624572,56047350.44456718,0.999546455152002,110509073.42871568,0.9996224123192508,25294536.480856474,0.998178718650434,216613.114254159,779807211.3149725,2759868217.1904926,9.24553975106829,6.66666666666669,70.91350948114604,1160554753.10428
 2006-09-07T08:00:00,79452389.07577206,67599877.67806435,96004077.11912116,71987636.01682708,25582038.7419719,233210.95444965453,839559436.0187563,2854617157.579054,9.334154036219166,6.66666666666669,70.91350948114604,1180185454.6505127,1.0,111061204.18886895,0.9996554027316592,95111620.09673,0.9992884992879688,115664309.40738764,0.9993608659131012,104624825.49354029,0.9994679045333114,27961820.48422424,0.9974334555943484,234255.47811645005,843319721.2192202,2871136319.500088,9.349604163878876,6.666666666666692,70.91350948114604,1297743500.8899713
 2006-09-07T09:00:00,86925581.70633617,79432242.67685372,101656568.01214112,81249855.4734592,28284751.749286287,248411.530889072,894281511.2006593,2943758795.3037987,9.417527313860054,6.66666666666669,70.91350948114604,1271830510.8187358,5.0,6976376.505940262,0.9629306263635472,5798076.93876754,0.9365941240817356,7244169.049385462,0.9283879624512196,6587541.505355897,0.9461248084255248,2435017.8702742797,0.9013846326861512,249706.48596128044,898943349.4606096,2963199813.8808284,9.435711232252745,6.66666666666669,70.91350948114604,927984531.3303332
 2006-09-07T10:00:00,93591195.27402444,86837822.77979082,103634311.02946112,92304815.9393618,28858168.01620885,264640.66642933665,952706399.145612,3046440490.3714013,9.513572687875811,6.66666666666669,70.91350948114604,1357932712.184459,5.0,7099763.434797429,0.8998051856203694,5962880.430046512,0.8270733195714705,7232100.717027988,0.8082353116270168,6831437.723482406,0.8529050504281651,2490087.146101435,0.7364814031019536,265810.5540476423,956917994.571512,3063149726.985537,9.529202428879776,6.66666666666669,70.91350948114604,986534264.0229676
 2006-09-07T11:00:00,99960717.12966442,90516733.68930943,105916371.04053885,100410734.29767148,29473334.08455272,280221.4696134921,1008797290.6085716,3099305145.614182,9.56302189283626,6.66666666666669,70.91350948114604,1435075180.8503084,5.0,7283791.448689742,0.8347770611825963,5941407.997336951,0.715962632452238,7255266.697435098,0.6869695809629688,7003625.520118762,0.7562185818733435,2517622.2490296485,0.5670431277511452,281326.889923861,1012776803.7258996,3114257474.3698897,9.577008711768652,6.66666666666669,70.91350948114604,1042778517.6385098
