version,0.4.1
 2006-09-07T12:00:00,100236111.54229882,88276038.886017,106041998.30976312,101507847.69271316,29262793.180582102,278929.3935207653,1004145816.6747552,3040281712.742149,9.507810983717471,6.66666666666669,70.91350948114604,1429470606.2861297,5.0,7204494.1176298205,0.7695283651466989,5734584.065570841,0.6077805886430786,6915848.51781642,0.5692761659780081,6926556.894110845,0.6593618522329581,2153637.461403585,0.4109929676555684,279875.50486882747,1007551817.527779,3052959288.0587425,9.51966947996788,6.66666666666669,70.91350948114604,1036486938.5843104
 2006-09-07T13:00:00,101345364.78930756,87744946.21244135,105947531.61537851,102109817.9159227,28960469.80795052,281560.98332511605,1013619539.970418,3067094161.397978,9.532891366987837,6.66666666666669,70.91350948114604,1439727670.3114183,5.0,7206290.373136078,0.7048695366412984,5660088.4587003365,0.5023043020346084,6925420.424242393,0.4538868076985444,6875674.425894796,0.5637429965010087,2083890.3498462408,0.2699550778922925,282444.06319383375,1016798627.4978018,3078875911.0186634,9.54391209984514,6.66666666666669,70.91350948114604,1045549991.5296216
 2006-09-07T14:00:00,213406609.5011753,88711351.43197533,67974507.12012349,103558368.00208376,25195692.567585647,287274.3833572449,1034187780.086082,3086688393.8343067,9.5512198577226,6.66666666666669,70.91350948114604,1533034308.7090254,5.0,13230841.861133702,0.6101550776404137,5639870.377141876,0.398142668320792,4664219.05270393,0.3605665930295239,6871461.418596591,0.4690068100987254,1851675.1057619925,0.1389416735912941,288131.22190100764,1037272398.8436276,3097904464.379188,9.561711576846369,6.66666666666669,70.91350948114604,1069530466.6589656
 2006-09-07T15:00:00,215951240.8265809,109997410.13093634,65170281.7564085,140301405.26779556,24613032.01931241,296445.60222388594,1067204168.0059892,3180278479.3400803,9.638768727699004,6.66666666666669,70.91350948114604,1623237538.0070229,1.0,238723608.6114756,0.5587538702443379,110783122.22897854,0.3534549119455195,90281389.59465791,0.3275994567231527,150111745.38232115,0.4282934913098934,29620350.923393164,0.0861416857201069,297268.0072780488,1070164826.2009757,3190883750.6929684,9.64868966705665,6.66666666666669,70.91350948114604,1689685042.941802
 2006-09-07T16:00:00,215171157.4968021,101153210.05109492,63266018.41792597,136956242.14212227,23524560.360317416,281453.8885194033,1013233998.669852,3048175265.881671,9.515195797458526,6.66666666666669,70.91350948114604,1553305187.1381145,1.0,238684264.6090774,0.5586291625669482,109760937.9098478,0.3531974241201348,86388943.92238864,0.3273681579438517,149062745.00029546,0.4281009291630146,29000391.2136364,0.085212868746926,282390.81710276054,1016606941.569938,3060613790.587951,9.526830778874883,6.66666666666669,70.91350948114604,1629504224.225184
 2006-09-07T17:00:00,212419915.8735524,91476711.6195354,59885374.06549273,130179736.4840495,21801759.831769414,264443.0966397513,951995147.9031048,2897646423.518917,9.374397792343132,6.66666666666669,70.91350948114604,1467758645.7775042,4.0,255958301.82035476,0.6058213312041775,124327418.12729576,0.4009994840626488,138466766.5546657,0.3752924897477462,166047196.16118574,0.4756865168967052,34628506.88163308,0.1342459862704762,265286.7015117787,955032125.4424032,2909300980.75425,9.385298344528769,6.666666666666692,70.91350948114604,1674460314.987538
 2006-09-07T18:00:00,208943606.163266,87967066.57903378,57588323.915155336,123320581.0562649,20573975.677026138,251640.31402224363,905905130.480077,2834341063.6519527,9.315188980898908,6.66666666666669,70.91350948114604,1404298683.8708231,4.0,249732565.31025293,0.6986631036507599,121235978.8343792,0.4951118784429243,135014021.80650976,0.4696176175358893,161951622.09854883,0.5693335423364042,33770255.27417292,0.2300039118293666,253248.5613013196,911694820.6847504,2857504683.1539097,9.336853310487417,6.66666666666669,70.91350948114604,1613399264.008614
 2006-09-07T19:00:00,59593321.93889777,82032716.87524733,32482756.78266498,115943993.738215,19162127.57916673,238962.0878109977,860263516.119592,2772125048.1986685,9.25700156488606,6.66666666666669,70.91350948114604,1169478433.033784,4.0,243045400.62286255,0.7864411291740977,117922872.12631756,0.5840431502727371,131314789.90265016,0.5587408356928413,157558781.96378484,0.6578418538359276,32822446.10889462,0.3202141998737177,240831.54500024964,866993562.0008987,2800269469.3271265,9.283323323051912,6.66666666666669,70.91350948114604,1549657852.7254086
 2006-09-07T20:00:00,0.0,0.0,0.0,0.0,0.0,98152.78056150505,353350010.0214182,864967854.4261814,8.000615382409148,7.192712691301295,65.00405035771719,353350010.0214182,4.0,236278802.9897241,0.8749743085035573,114580103.7889711,0.6736926583658058,127583830.49289948,0.6485754922582216,153121936.82388535,0.7470814425739704,31869496.4727744,0.4111202943339219,100255.15121222606,360918544.364014,880053970.237498,7.925967498360804,7.103976147000933,65.988960211622,1024352714.9322684
 2006-09-07T21:00:00,0.0,0.0,0.0,0.0,0.0,56681.51904546336,204053468.56366807,446819451.84076,8.171588867841267,7.75429547304893,59.094591234288366,204053468.56366807,4.0,204094253.0409152,0.966119426799168,111374614.3042133,0.7666332861252361,124007068.89885902,0.7416995003683283,148864026.83244434,0.8396130472896738,30958153.93708902,0.5053288476184759,58446.40865863332,210407071.17108,457737580.4053263,8.18412800993214,7.756639315549215,59.094591234288366,829705188.1846008
 2006-09-07T22:00:00,0.0,0.0,0.0,0.0,0.0,72959.69052773326,262654885.89983976,622401045.7183583,8.330736944432015,7.749430022478605,59.094591234288366,262654885.89983976,4.0,215890.62924920072,0.999994220409462,109537001.00143336,0.8607284106729294,121953782.03578052,0.8359719222335619,146434085.93589717,0.933311888541673,30428506.43941208,0.6006605895589362,74162.2583460369,266984130.0457329,635501330.6895307,8.34543208436675,7.751887502189937,59.094591234288366,675553396.0875053
 2006-09-07T23:00:00,0.0,0.0,0.0,0.0,0.0,65689.56359112253,236482428.92804095,436040075.4069642,8.281202271636936,7.87402995493143,59.094591234288366,236482428.92804095,4.0,229528.15641609312,0.9999945086922696,107624627.57137129,0.954891634170267,119817484.49303336,0.9303040424861674,35216998.10884262,0.9986478918114994,29879439.767798208,0.6959997585091684,67469.20805211425,242889148.9876114,447855386.24217904,8.289018989872107,7.870812047811593,59.094591234288345,535657227.085073
 2006-09-08T00:00:00,0.0,0.0,0.0,0.0,0.0,71877.89682305792,258760428.5630085,480749220.8369865,7.115580269609862,6.666666666666695,70.91350948114608,258760428.5630085,4.0,180393.15385583424,0.9999953528835828,867562.7953340239,0.9999904049540046,31579593.96817007,0.9970029450367612,180393.1387207874,0.999992824349448,29579530.181537084,0.7912975483603337,51251.08410082921,184503902.7629852,342788532.18505025,8.093892082695367,7.773807991782093,59.094591234288366,246891376.00060305
 2006-09-08T01:00:00,0.0,0.0,0.0,0.0,0.0,23774.793018036467,85589254.86493129,161354585.33649373,9.196519373759148,9.045864724123453,47.27567298743069,85589254.86493129,4.0,228207.45465870565,0.9999913784066788,228207.31217630705,0.9999821987277602,228207.34027857057,0.9999840092923504,228207.3818458416,0.9999866873270822,29182263.855433844,0.8890314926095892,25459.21735013532,91653182.46048716,172763755.59329,9.263081450607247,9.101773097386513,47.27567298743069,121748275.8048804
 2006-09-08T02:00:00,0.0,0.0,0.0,0.0,0.0,62931.990422956354,226555165.5226429,432298938.6892188,7.070331770279701,6.66666666666669,70.91350948114604,226555165.5226429,4.0,165771.8033207291,0.999991644871178,165771.72889108548,0.9999827489053104,165771.74357067922,0.9999845035114288,165771.76528463716,0.9999870987770996,20498473.58764671,0.9791043745817692,64387.77680728495,231795996.50622585,442299177.1160317,7.079671069393704,6.66666666666669,70.91350948114604,252957557.1349397
 2006-09-08T03:00:00,0.0,0.0,0.0,0.0,0.0,23243.23809308666,83675657.13511196,159664855.53390127,9.143949198543451,8.994872464739062,47.27567298743069,83675657.13511196,4.0,219246.5844668065,0.9999948476705596,219246.4922870369,0.999989361824941,219246.51046783853,0.9999904438320476,219246.53736027656,0.9999920442458778,219246.02622549908,0.9999616256902888,24221.169287665387,87196209.4355954,166382561.65897644,9.153618664165409,8.998268995219178,47.27567298743069,88292441.58640286
 2006-09-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.95424240637537,13.95424240637537,0.0,0.0,4.0,161660.96317491092,0.999988278617828,161660.849730173,0.99997579849718,161660.87210577217,0.9999782600282124,161660.9052014202,0.9999819009177084,161660.2761608906,0.999912699691482,0.0,0.0,0.0,13.954863021168435,13.954863021168435,0.0,808303.8663731668
 2006-09-08T05:00:00,0.0,0.0,0.0,0.0,0.0,29443.075966146007,105995073.47812565,205132518.80229485,9.292029780210818,9.100494123197702,47.27567298743069,105995073.47812565,1.0,0.0,0.9999407603058004,0.0,0.9998776859584332,0.0,0.9998901265002976,0.0,0.999908527502602,0.0,0.999558785516574,31055.066374628583,111798238.94866288,216363398.7945001,9.299001141695308,9.09697721868606,47.27567298743069,111798238.94866288
 2006-09-08T06:00:00,38044220.6033158,34483491.96614866,27416036.554230686,47535535.47040297,14346600.177397542,152277.40792234687,548198668.5204488,1568585967.533411,8.131852683415682,6.66666666666669,70.91350948114604,710024553.2919445,1.0,51641087.27417537,0.9998553908164536,63263653.17055662,0.9997014209150452,45813136.57034487,0.999731789346654,84661089.12270921,0.999776707774334,18986568.56536533,0.9989229575358411,152588.01045257723,549316837.6292781,1591999909.6459825,8.153734064808367,6.66666666666669,70.91350948114604,813682372.3324295
 2006-09-08T07:00:00,66921915.65505312,53577811.03988225,32115547.39022071,67664921.20512372,19001332.64737525,191748.48650804363,690294551.4289571,2433673241.856695,8.940506344536068,6.66666666666669,70.91350948114604,929576079.3666122,1.0,95779925.83494304,0.9997694899347328,77578576.7725252,0.9995240586892712,47772263.79246363,0.999572466604873,102710760.07104649,0.9996440675187448,22951468.743335366,0.9982831717694512,192824.13384006056,694166881.824218,2452921552.486331,8.958504250226992,6.66666666666669,70.91350948114604,1040959877.0385318
 2006-09-08T08:00:00,73574400.98111567,64848352.29774891,93110206.50087294,69779836.34058276,22870932.31965097,212680.3560881581,765649281.9173692,2592723946.8085403,9.089230100486676,6.66666666666669,70.91350948114604,1089833010.3573406,1.0,106462320.91942136,0.9996736017680178,95240608.0605157,0.9993260754051274,112827163.1982631,0.9993946201693138,104746306.58078244,0.9994960058145304,26832974.5118338,0.9975690011695624,213766.85662166105,769560683.8379797,2610658832.225137,9.106001573013442,6.66666666666669,70.91350948114604,1215670057.108796
 2006-09-08T09:00:00,81223653.73472014,75984757.93391778,100044223.65080868,76607820.94148166,27799424.76889763,234160.50719674365,842977825.9082773,2781124898.1154823,9.265419284443484,6.66666666666669,70.91350948114604,1204637706.9381032,5.0,6695301.991326878,0.964557271550722,5660608.939710359,0.938271718764764,7068374.963051695,0.9304924163374518,6417053.493590936,0.9476936757730278,2335552.025220494,0.9065124285577864,235520.05544887428,847872199.6159475,2802142490.9882603,9.285075815799985,6.66666666666669,70.91350948114604,876049091.0288478
 2006-09-08T10:00:00,91287897.4768583,84289729.71620956,103072725.01146458,89681889.67782329,28727750.08929924,259485.4985084397,934147794.6303828,2995844675.7146945,9.466246877815918,6.66666666666669,70.91350948114604,1331207786.602038,5.0,6992625.283100999,0.9030108413722786,5865502.8645606935,0.8306046501452554,7211678.014523094,0.8114583018542745,6760458.918879392,0.8558921022355807,2486329.327765186,0.7435683246486064,260814.96155515595,938933861.5985612,3015047103.601857,9.484208189763027,6.66666666666669,70.91350948114604,968250456.0073909
 2006-09-08T11:00:00,98763940.3997748,85458773.1336886,105606158.02865244,96453802.66363354,29409864.84746078,277339.9524525627,998423828.8292257,3089363498.10269,9.553722150726031,6.66666666666669,70.91350948114604,1414116367.9024358,5.0,7239860.495800644,0.8385422958422203,5731133.385105115,0.7226648645880585,7264310.718008044,0.690261049213965,6858603.533427673,0.7607403164810851,2532417.990880794,0.5736260320102087,278645.56317136943,1003124027.41693,3107185471.946683,9.570393220109686,6.66666666666669,70.91350948114604,1032750353.5401524
 2006-09-08T12:00:00,99014076.69824214,84033958.65177435,105854183.07457146,97907770.56003614,29201003.775204446,277934.87610765646,1000565553.9875633,3047704691.9790864,9.51475447121738,6.66666666666669,70.91350948114604,1416576546.7473917,5.0,7184007.38723835,0.7735418406118776,5579051.16575668,0.6177586004338175,6924865.280776763,0.572295536483737,6813639.760536522,0.6656731002744912,2159120.2542233057,0.4168106508628256,279157.3949367875,1004966621.772435,3064184174.544331,9.530169339198665,6.66666666666669,70.91350948114604,1033627305.6209668
 2006-09-08T13:00:00,98071884.66210195,81643087.0012545,105701734.18429546,95944513.49144526,28337089.715335824,275253.0767436063,990911076.2769828,2982820794.7673,9.45406370332846,6.66666666666669,70.91350948114604,1400609385.3314157,5.0,7084482.759740435,0.709458245204901,5396772.564973968,0.5161915361620157,6856038.977755048,0.4574214782065127,6627931.779236957,0.5725406305543971,2054875.4014488845,0.2765345071395187,276384.5254194103,994984291.5098772,2998010785.31726,9.468271801945372,6.66666666666669,70.91350948114604,1023004392.9930325
 2006-09-08T14:00:00,211158638.63989007,81942794.67249064,64334088.9469513,96453111.79986005,23790671.03868865,271327.0467089712,976777368.1522962,2909794489.753881,9.38576000385761,6.66666666666669,70.91350948114604,1454456673.250177,5.0,12885470.019263873,0.6170337564451469,5360645.56603659,0.4171125418912193,4519035.069396934,0.3660211851994195,6583274.606407609,0.4816394554979742,1778853.0610037476,0.1492146410406271,272392.5777683416,980613279.9660298,2924084821.3933697,9.399125978986037,6.66666666666669,70.91350948114604,1011740558.2881386
 2006-09-08T15:00:00,212284156.55276623,102176440.4489942,59961789.59618516,132508851.81080818,22079417.358071636,269797.70723117376,971271746.0322256,2889276608.396374,9.366569347286244,6.66666666666669,70.91350948114604,1500282401.799051,1.0,235176047.90313983,0.567041999534212,108947416.80702746,0.3747098819309665,88185720.81149666,0.3341919666418667,147653165.71898583,0.4426932970830102,28924515.54202379,0.0987061361901901,270810.23439522256,974916843.8228014,2902878381.693631,9.37929113097105,6.666666666666692,70.91350948114604,1583803710.605475
 2006-09-08T16:00:00,211711480.5862959,95573063.12211782,58182747.66108794,129559286.3145183,21069817.08563772,260009.1637514585,936032989.5052508,2783946637.50525,9.26805783286292,6.66666666666669,70.91350948114604,1452129384.2749083,1.0,234180546.96848464,0.5669190602399141,107999756.62156522,0.3744560453412254,85922985.78477123,0.3339639477316081,146655779.5363119,0.4425034655109585,28498862.108209625,0.0977904900519171,261066.55630540263,939839602.6994494,2798391895.232723,9.281567664632297,6.66666666666669,70.91350948114604,1543097533.718792
 2006-09-08T17:00:00,208034499.0156848,86193254.27333635,55465890.71822566,123773915.50002056,19743108.480334938,245479.2023533103,883725128.4719173,2690693420.589588,9.180846120790784,6.66666666666669,70.91350948114604,1376935796.4595194,4.0,252825647.4784607,0.6150463205958165,122770828.93838084,0.4231573556127759,136765055.54314876,0.3828453104673659,163993393.82050112,0.4910101714767241,34190512.327934705,0.1475350615488307,246441.94666839484,887191008.0062215,2704501481.6280146,9.193759209887498,6.66666666666669,70.91350948114604,1597736446.1146474
 2006-09-08T18:00:00,202488197.9542609,83060270.81682575,54013571.55976456,116430452.5745795,18875357.649186037,236561.96081276887,851623058.9259679,2656569816.103837,9.14893451709452,6.66666666666669,70.91350948114604,1326490909.4805846,4.0,247492867.05087084,0.7081598733074745,120119188.92298418,0.5174555685702386,133796284.7138094,0.4774614294577576,160480984.6003421,0.5848908988704979,33458931.287024837,0.2434547735212608,238196.42685884368,857507136.6918373,2680742037.5057154,9.171539662485646,6.66666666666669,70.91350948114604,1552855393.2668686
 2006-09-08T19:00:00,55843417.83763155,78540256.69023299,31988512.09380641,111563371.06217736,18072183.777009934,230236.63118771397,828851872.2757702,2609665470.127842,9.105072029306926,6.66666666666669,70.91350948114604,1124859613.7366283,4.0,244719461.00847903,0.7964504746439766,118711580.59809063,0.6068149692946904,132213955.27854112,0.5671087176943835,158629441.02996957,0.6738734740742315,33042675.954228576,0.3341488252836831,232132.2378594697,835676056.294091,2638251332.0874643,9.131803930200835,6.66666666666669,70.91350948114604,1522993170.1634
 2006-09-08T20:00:00,0.0,0.0,0.0,0.0,0.0,91006.81576588452,327624536.75718415,749779015.3160838,8.130323143025485,7.430034175489259,62.64026670834567,327624536.75718415,4.0,237467703.4724249,0.8837501662688526,115137348.1128827,0.6951242228209987,128219578.17720032,0.6556902394549132,153880416.03987262,0.7618264854122366,32024148.257518005,0.4237270813148199,95608.14221438346,344189311.97178054,786442235.7212017,7.839112880615185,7.104583726736018,65.988960211622,1010918506.0316792
 2006-09-08T21:00:00,0.0,0.0,0.0,0.0,0.0,54218.94989736201,195188219.63050324,402738142.0177348,8.123588414123757,7.74747925577265,59.094591234288366,195188219.63050324,4.0,184479116.01516232,0.97281828903535,112151424.704451,0.7877719844855567,124882274.78953972,0.7486112686879336,149913989.43263406,0.854113435209281,31172618.160010114,0.5176765526916692,55910.40118281977,201277444.2581512,412857597.89431214,8.136263499067718,7.750704944327803,59.094591234288366,803876867.3599485
 2006-09-08T22:00:00,0.0,0.0,0.0,0.0,0.0,72022.22535678057,259280011.2844101,585076816.058324,8.2899398723794,7.743506456949653,59.094591234288366,259280011.2844101,4.0,220178.23941712908,0.9999941558712714,110088398.76651554,0.8812733433850624,122573753.79908332,0.8423759144238817,147180451.5958231,0.947267627693903,30579738.546523776,0.6124355383200211,73119.35189047946,263229666.8057261,596873237.8137465,8.30436882668479,7.74691604480988,59.094591234288366,673872187.7530888
 2006-09-08T23:00:00,0.0,0.0,0.0,0.0,0.0,48651.510497330026,175145437.7903881,319985163.6587702,8.169803654111623,7.871016245980875,59.094591234288366,175145437.7903881,4.0,234255.78088694465,0.9999931582184084,86140646.98028319,0.973521495571631,120528974.93869504,0.9371189654577852,13933279.70030908,0.9999894355489628,30053554.62733564,0.7081407834881249,49714.57954577785,178972486.3648003,326957496.4345885,8.179651818533452,7.87435333497428,59.094591234288345,429863198.3923102
 2006-09-09T00:00:00,0.0,0.0,0.0,0.0,0.0,39203.55983022933,141132815.3888256,260515080.9076417,8.077231462636293,7.833980617407295,59.094591234288366,141132815.3888256,4.0,207133.28202709596,0.9999967890009276,207133.2411128799,0.9999933701502116,24496817.47940876,0.9983383236093868,207133.2611199048,0.9999950418700116,29702796.14737285,0.8015469758094778,69504.71034436786,250216957.23972428,461888005.3120053,7.097965192478476,6.666666666666693,70.91350948114605,305037970.6507658
 2006-09-09T01:00:00,0.0,0.0,0.0,0.0,0.0,24317.28991484125,87542243.69342852,163942726.11075264,9.277135623003428,9.124064260735134,47.27567298743069,87542243.69342852,4.0,209716.45793986297,0.999992517603528,209716.3577609524,0.9999845508629734,209716.37751963336,0.9999861221922623,209716.40674636545,0.9999884463702748,29353505.741755053,0.8991028104680473,24839.335529718923,89421607.90698813,167465161.81142414,9.236652420741398,9.080291764650443,47.27567298743069,119613979.24871
 2006-09-09T02:00:00,0.0,0.0,0.0,0.0,0.0,61751.131244297976,222304072.47947276,419123227.2151252,7.058026558928275,6.66666666666669,70.91350948114604,222304072.47947276,4.0,172305.4346950544,0.999991452356689,172305.35556516083,0.9999823514146492,172305.37117298646,0.99998414644948,172305.39425688813,0.999986801513899,17632393.828739095,0.9857241761356316,63237.92425462968,227656527.31666684,429214531.9756134,7.0674508134124565,6.66666666666669,70.91350948114604,245978142.701096
 2006-09-09T03:00:00,0.0,0.0,0.0,0.0,0.0,22197.427031966683,79910737.31508005,151660762.47575802,9.132723125018048,8.99112021868922,47.27567298743069,79910737.31508005,4.0,223396.1034833475,0.9999948119942632,223396.0084369913,0.9999892881629812,223396.02718394413,0.999990377662234,223396.05491132493,0.9999919891578164,223395.52789093356,0.9999613599748964,23346.408579041843,84047070.88455063,159507606.31600073,9.141631593770285,8.992701474924754,47.27567298743069,85164050.60645717
 2006-09-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.946716899040686,13.946716899040686,0.0,0.0,4.0,165771.7618388427,0.9999880641016828,165771.6432388838,0.9999753555790148,165771.66663092724,0.999977862159184,165771.7012306914,0.9999815696815708,165771.0436037981,0.9999111019852256,0.0,0.0,0.0,13.938326605724916,13.938326605724916,0.0,828857.8165431432
 2006-09-09T05:00:00,0.0,0.0,0.0,0.0,0.0,28057.502881609467,101007010.37379408,191357094.70600677,9.27524783881251,9.096575715559528,47.27567298743069,101007010.37379408,1.0,0.0,0.9999386174623832,0.0,0.9998732615628936,0.0,0.99988615210933,0.0,0.9999052187205172,0.0,0.9995428257186024,29704.7359049442,106937049.25779912,202592682.57177463,9.280476398316098,9.0913119398352,47.27567298743069,106937049.25779912
 2006-09-09T06:00:00,0.0,0.0,0.0,0.0,0.0,41965.3401211391,151075224.43610078,284831199.4993017,8.16256881197328,7.896607934958074,59.094591234288366,151075224.43610078,1.0,0.0,0.9998510014861054,0.0,0.999692358127973,0.0,0.9997236483342248,0.0,0.9997699301733628,0.0,0.9988902660078276,43053.47066931098,154992494.4095195,292216663.9886387,8.167650858062474,7.894793241927338,59.094591234288366,154992494.4095195
 2006-09-09T07:00:00,0.0,0.0,0.0,0.0,0.0,91441.28379055305,329188621.6459906,632750423.2161171,7.257565736098051,6.666666666666697,70.9135094811461,329188621.6459906,1.0,0.0,0.9997631017539472,0.0,0.99951086881345,0.0,0.9995606182692393,0.0,0.9996342034764296,0.0,0.9982355928964758,91733.8503312219,330241861.19239867,595906215.686666,7.223127757978109,6.666666666666693,70.91350948114605,330241861.19239867
 2006-09-09T08:00:00,0.0,0.0,0.0,0.0,0.0,98259.67823455084,353734841.64438283,704721944.65119,7.324827660818133,6.666666666666693,70.91350948114605,353734841.64438283,1.0,0.0,0.9996628258349785,0.0,0.9993038260005762,0.0,0.9993746337481868,0.0,0.9994793666079944,0.0,0.9974887425221513,116199.9148066201,418319693.30383205,741388573.6731396,7.359024287321727,6.66666666666669,70.91350948114605,418319693.30383205
 2006-09-09T09:00:00,0.0,0.0,0.0,0.0,0.0,111113.453659279,400008433.1734044,832425504.4768946,9.313126144374063,8.535643951075564,49.2454926952403,400008433.1734044,1.0,0.0,0.9995518594292814,0.0,0.9990747102068116,0.0,0.9991688212856472,0.0,0.999308022471372,0.0,0.9966622699005648,139338.04082685796,501616946.9766887,922712228.1974258,7.528406850404882,6.66666666666669,70.91350948114604,501616946.9766887
 2006-09-09T10:00:00,0.0,0.0,0.0,0.0,0.0,155313.1402283289,559127304.8219837,1215199466.6204543,7.801690842213087,6.666666666666693,70.91350948114608,559127304.8219837,1.0,0.0,0.999436291439101,0.0,0.9988360933782504,0.0,0.998954474137062,0.0,0.9991295729904296,0.0,0.9958015248920452,168679.1056071617,607244780.185782,1118126165.5873115,7.710939797884406,6.666666666666693,70.91350948114606,607244780.185782
 2006-09-09T11:00:00,0.0,0.0,0.0,0.0,0.0,154615.81677651274,556616940.3954458,1010673043.0132784,7.610587225124156,6.666666666666688,70.91350948114602,556616940.3954458,1.0,0.0,0.9993165471621182,0.0,0.9985888536402632,0.0,0.998732381113808,0.0,0.9989446748708024,0.0,0.9949096750939296,156662.38299567322,563984578.7844236,1071238826.2528498,7.667159419428905,6.66666666666669,70.91350948114604,563984578.7844236
 2006-09-09T12:00:00,0.0,0.0,0.0,0.0,0.0,165320.58701014184,595154113.2365106,1272867867.51296,7.855564029009922,6.66666666666669,70.91350948114605,595154113.2365106,1.0,0.0,0.999196765197114,0.0,0.9983415360866448,0.0,0.998510218189538,0.0,0.998759718556792,0.0,0.9940175445971844,168631.81376440424,607074529.5518553,1229742725.3885674,7.815240411056629,6.66666666666669,70.91350948114604,607074529.5518553
 2006-09-09T13:00:00,0.0,0.0,0.0,0.0,0.0,158089.34847751597,569121654.5190575,1167440788.969671,7.757057067406843,6.66666666666669,70.91350948114604,569121654.5190575,1.0,0.0,0.9990793786623928,0.0,0.9980991644525372,0.0,0.9982924981360848,0.0,0.9985784610463192,0.0,0.9931432551536342,164127.90053180236,590860441.9144883,1257812897.3084402,7.841475848535151,6.66666666666669,70.91350948114604,590860441.9144883
 2006-09-09T14:00:00,0.0,0.0,0.0,0.0,0.0,145855.66225135842,525080384.1048903,1259015261.3189409,7.842660605170612,6.66666666666669,70.91350948114604,525080384.1048903,1.0,0.0,0.9989742578063652,0.0,0.9978821181472264,0.0,0.998097527576233,0.0,0.9984161430708568,0.0,0.9923603199137352,154335.90105702894,555609243.8053042,1309775765.0396774,7.890035801879844,6.66666666666669,70.91350948114604,555609243.8053042
 2006-09-09T15:00:00,0.0,0.0,0.0,0.0,0.0,134503.29559016507,484211864.1245941,1042226483.4455066,7.640063932709826,6.666666666666693,70.91350948114606,484211864.1245941,1.0,0.0,0.9988786162415434,0.0,0.99768464402969,0.0,0.9979201385200276,0.0,0.998268462146647,0.0,0.9916479859932608,127755.79825942224,459920873.7339197,900505977.6215942,7.507648989120251,6.666666666666693,70.91350948114606,459920873.7339197
 2006-09-09T16:00:00,0.0,0.0,0.0,0.0,0.0,110298.50188079916,397074606.77087694,816719753.508731,7.429411081480698,6.66666666666669,70.91350948114604,397074606.77087694,1.0,0.0,0.9987854681671632,0.0,0.9974923182995268,0.0,0.9977473742095274,0.0,0.998124631441467,0.0,0.9909542234734712,139731.12222719568,503032040.0179044,1008644222.7520684,7.608673035791777,6.66666666666669,70.91350948114604,503032040.0179044
 2006-09-09T17:00:00,0.0,0.0,0.0,0.0,0.0,114560.43110157637,412417551.9656748,821747994.7374961,7.735315862788887,6.967881319000028,67.36783400708873,412417551.9656748,1.0,0.0,0.9986905778672158,0.0,0.9972963953419756,0.0,0.9975713785450684,0.0,0.997978110551508,0.0,0.990247484938795,104340.37256767105,375625341.2436158,725377258.6203848,7.634607186915924,6.9571918180339525,67.36783400708872,375625341.2436158
 2006-09-09T18:00:00,0.0,0.0,0.0,0.0,0.0,111533.2711767288,401519776.23622346,745252425.8126707,7.362624811910661,6.666666666666696,70.91350948114611,401519776.23622346,1.0,0.0,0.9985963745689744,0.0,0.9971018908582422,0.0,0.997396657081678,0.0,0.997832650466514,0.0,0.9895458631608234,109992.0292529664,395971305.31067866,770726259.2309357,7.386439214921275,6.666666666666697,70.91350948114611,395971305.31067866
 2006-09-09T19:00:00,0.0,0.0,0.0,0.0,0.0,90604.45922184266,326176053.19863355,618574183.1727169,7.244320970433328,6.666666666666689,70.91350948114602,326176053.19863355,1.0,0.0,0.9985025083544348,0.0,0.9969080823617262,0.0,0.9972225608167556,0.0,0.9976877108752272,0.0,0.9888467519665706,62860.94849143031,226299414.5691491,510173165.3477897,8.232136560481445,7.755673654882355,59.094591234288366,226299414.5691491
 2006-09-09T20:00:00,0.0,0.0,0.0,0.0,0.0,59546.51423647086,214367451.251295,398271813.5620039,7.038557653841701,6.666666666666694,70.91350948114608,214367451.251295,1.0,0.0,0.9984121045588163,0.0,0.9967214228293908,0.0,0.9970548863959952,0.0,0.9975481176333784,0.0,0.9881734287071878,50721.87125319834,182598736.511514,396117345.0596799,8.115931709597511,7.746006527452894,59.094591234288366,182598736.511514
 2006-09-09T21:00:00,0.0,0.0,0.0,0.0,0.0,78648.59834110376,283134954.02797353,533643785.6416416,8.327019533282517,7.828676578326465,59.094591234288366,283134954.02797353,1.0,0.0,0.9983216669356528,0.0,0.9965346934522672,0.0,0.9968871492343496,0.0,0.9974084721581392,0.0,0.987499853501819,62615.49824653248,225415793.68751693,471509990.0451048,8.312545994537633,7.872213591599768,59.094591234288366,225415793.68751693
 2006-09-09T22:00:00,0.0,0.0,0.0,0.0,0.0,29943.605719168198,107796980.58900549,202108871.8333344,8.0085320112539,7.819825493938569,59.094591234288366,107796980.58900549,1.0,0.0,0.9982326001378818,0.0,0.9963507944610256,0.0,0.9967219545804848,0.0,0.997270943385626,0.0,0.9868364881401328,59317.77408107716,213543986.69187775,457843046.5532271,8.088675476324944,7.661106477293487,59.094591234288366,213543986.69187775
 2006-09-09T23:00:00,0.0,0.0,0.0,0.0,0.0,27105.04675002299,97578168.30008276,183969984.6589528,9.289933438652367,9.118160887503626,47.27567298743069,97578168.30008276,4.0,4310359.21782519,0.9999931618853511,4309997.737769146,0.99996755384137,4310015.986313794,0.999981651225521,4310115.360459447,0.9999894412111192,4308750.052629987,0.9992104261239078,27962.29308137707,100664255.09295744,189788369.5480332,9.269971493734714,9.092765556477104,47.27567298743069,122213493.447955
 2006-09-10T00:00:00,0.0,0.0,0.0,0.0,0.0,63055.03050157887,226998109.8056839,431163932.2359329,7.069274262553623,6.66666666666669,70.91350948114604,226998109.8056839,4.0,186032.5145495001,0.999992386418655,186032.4249238198,0.9999842800014804,186032.44260105432,0.999985878880049,186032.46874860083,0.9999882438066368,186031.9717817614,0.9999432944007296,62376.35255302922,224554869.1909052,427010367.8291569,8.29642438943504,7.897684648056966,59.094591234288366,225485031.01350996
 2006-09-10T01:00:00,0.0,0.0,0.0,0.0,0.0,24714.6259545293,88972653.4363055,169772265.24121958,9.150099221479849,8.991584351152925,47.27567298743069,88972653.4363055,4.0,202134.6822297907,0.9999958821150806,202134.6252542326,0.99999149767476,202134.63649049876,0.9999923624449184,202134.6531130076,0.9999936415401418,202134.33717973324,0.9999693301849027,24992.115933464946,89971617.3604738,171678428.10981074,9.043798400855067,8.883503384532041,47.27567298743069,90982290.29474106
 2006-09-10T02:00:00,0.0,0.0,0.0,0.0,0.0,29309.846886113024,105515448.79000688,203063836.65062463,8.085246778107406,7.895648815733502,59.094591234288366,105515448.79000688,4.0,162784.00950868882,0.9999896658222314,162783.91186979474,0.9999786627013147,162783.93112812404,0.9999808329145968,162783.95961308802,0.9999840429113988,162783.4182153353,0.9999230315252728,29939.789456096605,107783242.04194778,207431619.3534053,8.087506443044951,7.893829807487712,59.094591234288366,108597161.2722828
 2006-09-10T03:00:00,0.0,0.0,0.0,0.0,0.0,25146.229229963355,90526425.2278681,173648170.11527735,9.292586665428171,9.13045272315419,47.27567298743069,90526425.2278681,4.0,213358.67087524632,0.999993392902738,213358.5645302762,0.9999863581205128,213358.5855055157,0.9999877456339225,213358.6165298049,0.99998979792696,213358.0268545207,0.9999507906473056,26246.424387529405,94487127.79510586,181241795.7648476,9.299090961486748,9.129865842431782,47.27567298743069,95553920.25940122
 2006-09-10T04:00:00,0.0,0.0,0.0,0.0,0.0,55669.35493230525,200409677.7562989,382409691.6847279,8.256223022911984,7.899132721042597,59.094591234288366,200409677.7562989,4.0,182883.7313699616,0.9999928384610098,182883.64921908124,0.9999852133474088,182883.66542143695,0.9999867172955104,182883.6893879808,0.9999889418089424,182883.2338572698,0.9999466611911352,56353.61977917427,202873031.2050273,387110114.555445,8.26021855952566,7.898738760715727,59.094591234288366,203787449.17428303
 2006-09-10T05:00:00,0.0,0.0,0.0,0.0,0.0,33345.59217049012,120044131.8137644,229060991.21263444,8.065908249495418,7.8520338252334305,59.094591234288366,120044131.8137644,1.0,0.0,0.9999480092162476,0.0,0.9998926530095912,0.0,0.9999035712550454,0.0,0.9999197206046424,0.0,0.9996127750639788,34383.21891263918,123779588.08550106,236188764.16835788,8.075562808064182,7.855032418990962,59.094591234288366,123779588.08550106
 2006-09-10T06:00:00,0.0,0.0,0.0,0.0,0.0,11481.183082707816,41332259.09774815,78633128.77058773,11.638317319049593,11.564898901295,23.637836493715344,41332259.09774815,1.0,0.0,0.9998592370114816,0.0,0.9997093622737014,0.0,0.9997389229909768,0.0,0.999782646715602,0.0,0.9989516038172732,11593.864791858578,41737913.25069088,79404723.6867218,11.64160103019651,11.567462133750071,23.637836493715344,41737913.25069088
 2006-09-10T07:00:00,0.0,0.0,0.0,0.0,0.0,110132.5199139894,396477071.6903614,866185152.1034979,8.700202424422246,7.891224725323774,59.09459123428843,396477071.6903614,1.0,0.0,0.9997726045528764,0.0,0.999530489538349,0.0,0.9995782433733084,0.0,0.9996488768261482,0.0,0.9983063693003146,99379.37793964696,357765760.58272874,849580922.1284573,8.685374766263989,7.891865533437539,59.09459123428841,357765760.58272874
 2006-09-10T08:00:00,0.0,0.0,0.0,0.0,0.0,66218.4129045763,238386286.4564748,460656611.2486288,8.251946213996675,7.821757481154946,59.094591234288345,238386286.4564748,1.0,0.0,0.9996822174534876,0.0,0.9993438644792386,0.0,0.9994105999195074,0.0,0.999509309365085,0.0,0.9976331703936756,44639.96506863168,160703874.247074,302304280.2294121,8.096935364464796,7.814651597208531,59.094591234288366,160703874.247074
 2006-09-10T09:00:00,0.0,0.0,0.0,0.0,0.0,89562.17991177294,322423847.68238246,652810192.1624346,8.156730531604198,7.547077102006791,61.45837488365993,322423847.68238246,1.0,0.0,0.9995931527132784,0.0,0.9991599697363102,0.0,0.9992454090818604,0.0,0.9993717837696696,0.0,0.9969698203566172,85683.94402518874,308462198.49067944,701785870.9059544,8.42321971238498,7.767788380782279,59.0945912342884,308462198.49067944
 2006-09-10T10:00:00,0.0,0.0,0.0,0.0,0.0,115194.15262877422,414698949.4635872,817605252.7151972,7.430226449470478,6.66666666666669,70.91350948114605,414698949.4635872,1.0,0.0,0.9995019861477532,0.0,0.998971735289191,0.0,0.999076319930651,0.0,0.999231012728554,0.0,0.9962908160224896,106232.04423395694,382435359.2422446,852483728.4436674,7.462845120412065,6.666666666666693,70.91350948114608,382435359.2422446
 2006-09-10T11:00:00,0.0,0.0,0.0,0.0,0.0,122726.83014150508,441816588.5094184,849805682.1419315,7.460295147544682,6.666666666666688,70.91350948114602,441816588.5094184,1.0,0.0,0.9994073816241416,0.0,0.9987764023829412,0.0,0.9989008543034688,0.0,0.9990849331081768,0.0,0.9955862059366564,118971.1808061505,428296250.9021418,928093304.486589,7.533464974166693,6.666666666666689,70.91350948114604,428296250.9021418
 2006-09-10T12:00:00,0.0,0.0,0.0,0.0,0.0,126041.50047714298,453749401.71771467,834952744.4128609,7.446424139557835,6.666666666666692,70.91350948114605,453749401.71771467,1.0,0.0,0.9993101817163752,0.0,0.9985757107061944,0.0,0.9987205749454916,0.0,0.9989348459338528,0.0,0.9948622655505048,104277.6222162372,375399439.9784537,775989017.2481744,7.945142390369228,7.220424041667717,65.00405035771722,375399439.9784537
 2006-09-10T13:00:00,0.0,0.0,0.0,0.0,0.0,119406.5230887034,429863483.1193323,785379164.7214437,7.788808045715466,7.055354458105984,66.18594218240294,429863483.1193323,1.0,0.0,0.99920866033125,0.0,0.998366096340558,0.0,0.9985322804239036,0.0,0.9987780859309152,0.0,0.9941061390022492,96185.70467305038,346268536.82298136,743643474.962523,8.360102680214965,7.665574856750176,59.094591234288366,346268536.82298136
 2006-09-10T14:00:00,0.0,0.0,0.0,0.0,0.0,130958.60276149532,471450969.9413832,875233272.228137,7.48404617886496,6.666666666666689,70.91350948114602,471450969.9413832,1.0,0.0,0.999104434228872,0.0,0.9981508974609752,0.0,0.9983389693884014,0.0,0.9986171495518986,0.0,0.9933298678458664,132338.41823344296,476418305.64039487,963063722.2628992,7.566117889191165,6.666666666666688,70.91350948114602,476418305.64039487
 2006-09-10T15:00:00,0.0,0.0,0.0,0.0,0.0,147616.59053407647,531419725.9226754,1010384482.0501496,7.610303183350133,6.666666666666688,70.91350948114602,531419725.9226754,1.0,0.0,0.9989968683013242,0.0,0.997928802740348,0.0,0.998139463886759,0.0,0.9984510561214608,0.0,0.9925287218271582,147253.24765935558,530111691.5736799,1032530732.2487386,7.630998706213404,6.66666666666669,70.91350948114605,530111691.5736799
 2006-09-10T16:00:00,0.0,0.0,0.0,0.0,0.0,141597.74594924532,509751885.4172831,937079062.4270824,7.541822298202848,6.66666666666669,70.91350948114605,509751885.4172831,1.0,0.0,0.9988853158756298,0.0,0.9976984769728426,0.0,0.9979325645167174,0.0,0.9982788071065564,0.0,0.9916978845559208,128566.2167093434,462838380.1536361,865921953.8810024,7.47536914596613,6.666666666666692,70.91350948114605,462838380.1536361
 2006-09-10T17:00:00,0.0,0.0,0.0,0.0,0.0,126184.93126974755,454265752.5710912,831799162.8037287,7.443484094922461,6.666666666666689,70.91350948114604,454265752.5710912,1.0,0.0,0.9987754047319932,0.0,0.997471540011516,0.0,0.9977287092779143,0.0,0.9981090924087308,0.0,0.9908792714770086,121924.2580974298,438927329.15074736,908704938.6582744,7.515366667744483,6.666666666666688,70.91350948114602,438927329.15074736
 2006-09-10T18:00:00,0.0,0.0,0.0,0.0,0.0,106939.64697950007,384982729.1262,703432649.2986448,7.323586367960072,6.666666666666697,70.91350948114611,384982729.1262,1.0,0.0,0.998670192691326,0.0,0.9972543054344382,0.0,0.997533569595388,0.0,0.9979466336343192,0.0,0.9900956570981556,111494.7171751532,401380981.8305516,742339630.4363767,8.271237714307082,7.5779594359530975,61.06441094209799,401380981.8305516
 2006-09-10T19:00:00,0.0,0.0,0.0,0.0,0.0,110879.99177389935,399167970.3860375,777778821.2376714,8.499547236330226,7.773169414347508,59.0945912342884,399167970.3860375,1.0,0.0,0.9985679912105702,0.0,0.9970432868541742,0.0,0.99734401368162,0.0,0.997788823490146,0.0,0.9893344652293256,76561.08246334753,275619896.8680512,505465998.47547215,7.138682285256709,6.666666666666688,70.91350948114602,275619896.8680512
 2006-09-10T20:00:00,0.0,0.0,0.0,0.0,0.0,30630.269374816988,110268969.74934116,198981701.05303672,8.005762479141476,7.819975818090377,59.094591234288366,110268969.74934116,1.0,0.0,0.9984699653792678,0.0,0.9968408898673808,0.0,0.9971622024604108,0.0,0.9976374610005196,0.0,0.9886043734031416,78607.8628176257,282988306.14345247,518792382.3918276,7.151133407643097,6.666666666666694,70.91350948114608,282988306.14345247
 2006-09-10T21:00:00,0.0,0.0,0.0,0.0,0.0,48828.56406205867,175782830.62341124,325591660.94022393,8.189546368635211,7.885523850754232,59.094591234288366,175782830.62341124,1.0,0.0,0.9983755605417832,0.0,0.9966459692592954,0.0,0.996987107196612,0.0,0.9974916897171284,0.0,0.9879012505702788,27064.485823828767,97432148.96578357,180188920.24160108,9.241941608599168,9.07369939594154,47.27567298743069,97432148.96578357
 2006-09-10T22:00:00,0.0,0.0,0.0,0.0,0.0,62161.08047268305,223779889.70165884,431782144.9488092,8.179920951357074,7.776709736432462,59.09459123428838,223779889.70165884,1.0,0.0,0.9982841992157668,0.0,0.996457332684124,0.0,0.9968176568177312,0.0,0.9973506179447424,0.0,0.9872207956690808,71516.48148512235,257459333.3464405,478331924.9812274,7.1133222667687575,6.66666666666669,70.91350948114604,257459333.3464405
 2006-09-10T23:00:00,0.0,0.0,0.0,0.0,0.0,51663.19042852061,185987485.54267412,347614240.14649504,8.14475764149167,7.820162928792531,59.094591234288366,185987485.54267412,4.0,4257419.094078893,0.999996681416904,4257059.965688405,0.9999778190308484,4257073.913334516,0.9999908098463268,4257185.64090472,0.9999948757486395,4255864.765821827,0.9992825070902124,43376.4827003997,156155337.7214389,292087381.038016,8.098288816402041,7.82555515784048,59.094591234288366,177439941.10126725
 2006-09-11T00:00:00,0.0,0.0,0.0,0.0,0.0,28560.80763388393,102818907.48198214,196951678.74571952,8.068265860947031,7.884375069046809,59.094591234288366,102818907.48198214,4.0,167475.70996724235,0.9999894469057552,167475.60704518846,0.9999782106976488,167475.6273453549,0.999980426884152,167475.6573719117,0.9999837048806736,167475.08667732103,0.9999214010455548,29106.993141514777,104785175.3094532,200720554.9742689,8.07402720572947,7.886617057936772,59.094591234288366,105622552.99786022
 2006-09-11T01:00:00,0.0,0.0,0.0,0.0,0.0,24260.593305216596,87338135.89877973,169025702.95506373,9.283897020051176,9.126079302021628,47.27567298743069,87338135.89877973,4.0,206644.50495494975,0.9999932685933822,206644.40013842416,0.9999861014551144,206644.4208113881,0.9999875150739213,206644.4513888681,0.9999896059798647,206643.8701984173,0.9999498647970136,25203.837835633964,90733816.20828226,175597371.16641092,9.291347470411308,9.1273929657108,47.27567298743069,91767037.8557743
 2006-09-11T02:00:00,0.0,0.0,0.0,0.0,0.0,28568.583910260357,102846902.07693727,202075633.32659215,8.086717779694924,7.898042622588952,59.094591234288366,102846902.07693727,4.0,153603.81041152246,0.999989985396283,153603.72088741444,0.999979322535812,153603.7385446147,0.9999814256374314,153603.76466166865,0.9999845363683116,153603.26825914343,0.9999254116979266,29174.447910617426,105028012.47822271,206366480.53914365,8.090486108922109,7.897804124388447,59.094591234288366,105796030.78098708
 2006-09-11T03:00:00,0.0,0.0,0.0,0.0,0.0,23135.102688235496,83286369.6776478,165277462.46020073,9.283568165516682,9.129250616638874,47.27567298743069,83286369.6776478,4.0,189303.61635542227,0.9999936195197936,189303.52551009023,0.9999868260238052,189303.54342901948,0.9999881659468448,189303.5699307086,0.9999901478482128,189303.0662043341,0.9999524784805814,24067.51670332573,86643060.13197264,171938639.82574612,9.289313176053284,9.128775358307944,47.27567298743069,87589577.45340222
 2006-09-11T04:00:00,0.0,0.0,0.0,0.0,0.0,10795.722013628489,38864599.24906255,76866848.5842712,11.66236475383785,11.590595600584365,23.637836493715344,38864599.24906255,4.0,150970.64695738343,0.9999906041928548,150970.56692140346,0.9999806001843656,150970.58270739016,0.9999825733365522,150970.6060570198,0.99998549185717,150970.16226449626,0.9999300204659736,10880.33525451384,39169206.91624983,77469127.11981416,11.662755432294183,11.590423901875791,23.637836493715344,39924059.48115751
 2006-09-11T05:00:00,0.0,0.0,0.0,0.0,0.0,55901.29726143373,201244670.14116135,408138543.393211,9.290306676321746,8.909175474413686,47.27567298743069,201244670.14116135,1.0,0.0,0.9999439370306008,0.0,0.999884245041064,0.0,0.9998960184596688,0.0,0.9999134327094056,0.0,0.9995824456149368,56484.7763952222,203345195.0227999,412849586.3062239,9.296550959372569,8.911019834038486,47.27567298743069,203345195.0227999
 2006-09-11T06:00:00,25434959.525230188,58665123.46572782,34091907.470783256,67287291.98761362,16921530.034746744,147790.86709802688,532047121.5528968,1462737504.278458,8.032930165301556,6.66666666666669,70.91350948114604,734447934.0369983,1.0,21508145.020700864,0.9998636639891084,76687780.9661401,0.9997185027922822,47489573.06739667,0.9997471338288524,89939617.00240424,0.9997894824480434,21208449.26275917,0.9989845757404594,147858.26401449586,532289750.452185,1481218266.8195934,8.050200177142559,6.66666666666669,70.91350948114604,789123315.7715862
 2006-09-11T07:00:00,64548572.36180862,69696312.11481191,37089108.05342725,81255112.65311241,21458464.743858986,201543.5772326885,725556878.0376786,2716692335.5085764,9.205194253020023,6.66666666666669,70.91350948114604,999604447.9646976,1.0,77084636.71700254,0.9997828863763076,84868778.13030827,0.9995517187394056,46165364.25551381,0.9995973133556724,103135962.8350366,0.999664753073988,24239989.028249063,0.9983829478423776,202197.15879343412,727909771.6563628,2728586298.5417066,9.216317293810391,6.66666666666669,70.91350948114604,1063404502.6224732
 2006-09-11T08:00:00,78091704.28283948,84785788.2725244,98514348.1921086,93523076.62863036,24788900.84515646,203489.365090712,732561714.3265634,2623120834.7173696,9.117657104768329,6.66666666666669,70.91350948114604,1112265532.5478225,1.0,100516487.44414142,0.9996944703386252,100214512.50524718,0.9993691633927854,120875364.2247916,0.9994333256845463,114613796.97860532,0.9995282291454614,26644915.74316848,0.9977244293115226,204205.61789532588,735140224.4231732,2635682000.194102,9.129403644456014,6.66666666666669,70.91350948114604,1198005301.319127
 2006-09-11T09:00:00,82647637.98210765,87922303.81647885,101418091.65527403,91710355.07555692,26983661.172849387,220055.59257736208,792200133.2785037,2770682543.3703623,9.255652895821113,6.66666666666669,70.91350948114604,1182882182.9807703,5.0,6951203.549037103,0.9624951830988104,6631015.67151598,0.9255079679568256,7813960.769109361,0.9202114834703418,7237669.361863159,0.9391298055051814,2477616.306727018,0.9011111604098376,220773.1476514675,794783331.5452831,2782585109.303506,9.266784581373308,6.66666666666669,70.91350948114604,825894797.2035357
 2006-09-11T10:00:00,85533722.92322585,88708899.88320568,102020101.9510274,94304715.61301264,27929116.8867468,238407.3032881286,858266291.8372629,2914549473.143892,9.390208317151677,6.66666666666669,70.91350948114604,1256762849.0944812,5.0,6730997.34854476,0.9019747994339958,6240698.877758234,0.8085659256151031,7363153.174879285,0.7976271526320144,6957536.43330114,0.8428359370773749,2564962.9163519163,0.7306808743552046,239321.51363390425,861557449.0820553,2928820226.297056,9.403556076223728,6.66666666666669,70.91350948114604,891414797.8328905
 2006-09-11T11:00:00,90228346.29658648,91301633.13674232,102269166.36854784,100204490.8703545,28355016.533289023,249674.8933319961,898829615.995186,2996030736.3218203,9.466419729649765,6.66666666666669,70.91350948114604,1311188269.2007062,5.0,6849362.896558067,0.8406244766079344,6198036.977305659,0.6926975597216353,7371030.144124467,0.6742518280594224,7102425.823542518,0.7447608664460921,2576473.747692162,0.5576196506662079,250595.21918726724,902142789.074162,3009934438.258776,9.47942480775609,6.66666666666669,70.91350948114604,932240118.6633848
 2006-09-11T12:00:00,90945596.0474958,88999010.16467422,102032924.2816866,101568206.88712308,28078651.518684708,250969.3391888605,903489621.0798976,2995709417.5772653,9.466119215923394,6.66666666666669,70.91350948114604,1315114009.979562,5.0,6841057.693307934,0.7790821693187965,6001298.379009672,0.5799482689768344,7034213.808765892,0.5547607259760207,7097743.111779821,0.6461996147393141,2213345.9541483214,0.397585251231615,251738.0256915805,906256892.4896896,3007250605.6424,9.47691443368035,6.66666666666669,70.91350948114604,935444551.4367014
 2006-09-11T13:00:00,91821163.9263785,89682241.4709555,102143169.6415339,103083733.03524034,28002537.45552085,254533.2454308908,916319683.551207,3015456149.8772926,9.48458964262781,6.66666666666669,70.91350948114604,1331052529.080836,5.0,6858858.004846615,0.7173955108004729,5986464.239437227,0.4684866860405306,7008163.759348581,0.4375465231783804,7116885.3644709,0.5473066530206075,2115902.269301972,0.2533420987569043,255263.2808575793,918947811.0872854,3026288768.157866,9.4947222252749,6.66666666666669,70.91350948114604,948034084.7246908
 2006-09-11T14:00:00,205754952.29449296,90212281.03917684,69217703.62429017,104711058.41895126,26048994.639174096,263469.640744868,948490706.681525,3030271847.680764,9.498447989363422,6.66666666666669,70.91350948114604,1444435696.6976104,5.0,13063123.721898546,0.6249785632313771,5864362.702215237,0.3595596393991262,4733560.559401388,0.3433556249190909,7061681.480674955,0.4498362139166027,1891691.401727473,0.1207334546380434,264173.6699446029,951025211.8005704,3040340577.729324,9.50786612928128,6.66666666666669,70.91350948114604,983639631.666488
 2006-09-11T15:00:00,210359194.81953824,109559231.87129515,65854815.7161985,137631830.33385372,25042043.408197444,271363.55804297375,976908808.9547056,3042179011.223968,9.509585671522506,6.66666666666669,70.91350948114604,1525355925.1037886,1.0,233978766.64465412,0.5742074700980889,107546912.3930175,0.3131944716718546,86119284.99478652,0.3097218037813491,146314283.40557998,0.4079934786669917,28793647.86672421,0.0664572281439596,272076.17008190026,979474212.294841,3052048581.0021696,9.518817595307596,6.66666666666669,70.91350948114604,1582227107.5996032
