version,0.4.1
 2006-09-11T16:00:00,209656387.9631818,101389256.522314,62549691.991780125,135095029.76915604,23110026.84086676,253625.77050299055,913052773.810766,2802758056.30025,9.285652357140814,6.66666666666669,70.91350948114604,1444853166.8980649,1.0,232318025.58462524,0.5740892377830468,106892896.2713798,0.3129503537287763,84531542.02655403,0.3095025150357351,145474241.7572668,0.4078109151801916,28235866.88850742,0.0655766393679645,254357.05198747167,915685387.154898,2813098045.2276125,9.295322870647585,6.666666666666692,70.91350948114604,1513137959.683231
 2006-09-11T17:00:00,196800966.23574328,87752888.59978083,55484467.895428136,120765087.59309548,19349121.775431823,220584.64118744747,794104708.274811,2474919219.7793474,8.979074258419441,6.66666666666669,70.91350948114604,1274257240.3742905,4.0,244176726.5904529,0.6233841657468616,118695940.25790988,0.3631183651866094,132143367.45215324,0.359707564269809,158471154.39280784,0.4576610609518214,33067725.12874517,0.1175792276066373,221259.9202594843,796535712.9341435,2485369806.906643,8.988845979660175,6.66666666666669,70.91350948114604,1483090626.7562125
 2006-09-11T18:00:00,181872518.04257455,79984743.23865281,50139534.55269719,110055771.73561656,16547129.601779286,198724.91920142065,715409709.1251142,2274563841.0860386,8.791739280336088,6.66666666666669,70.91350948114604,1154009406.2964349,4.0,235510884.63956743,0.7192802818118058,114406868.73130472,0.4607764291834271,127367162.97129431,0.4574149675849099,152782942.61579883,0.5546645457382707,31855961.685385782,0.2172298615705099,199933.9591072176,719762252.7859834,2294383262.248517,8.810269352180155,6.66666666666669,70.91350948114604,1381686073.4293346
 2006-09-11T19:00:00,45986218.72000294,73909056.93539536,30181961.915831625,103085921.03119367,15178518.362112513,189825.2786359489,683371003.089416,2235888870.9642987,8.755581024278007,6.66666666666669,70.91350948114604,951712680.0539522,4.0,228548963.52944088,0.8094636571703798,110954413.9490542,0.5525501937444782,123522518.40070976,0.5492325063869871,148207195.44793904,0.6458467995965796,30875112.200674366,0.3102789921924735,191134.49708042244,688084189.4895208,2258293477.12683,8.776527631463479,6.66666666666669,70.91350948114604,1330192393.0173392
 2006-09-11T20:00:00,0.0,0.0,0.0,0.0,0.0,31615.46086761005,113815659.1233962,209160846.9516481,8.33687507349199,8.141581788372166,55.54891576023106,113815659.1233962,4.0,222247879.70750955,0.9024186708436968,107833735.10060856,0.6470828009360634,120047415.87517764,0.6438077203943584,144069109.72094843,0.7397919626755339,29989995.032202844,0.4061075062093837,33709.23657778064,121353251.6800103,222991324.3079681,8.302070975082696,8.093862938342967,56.13986167257394,745541387.1164575
 2006-09-11T21:00:00,0.0,0.0,0.0,0.0,0.0,104645.76540888211,376724755.4719756,765000126.3231561,8.338965168497367,7.624516286783277,59.0945912342884,376724755.4719756,4.0,124149484.84542832,0.9857913027348976,107371559.32222122,0.7414102077567984,119531877.473586,0.7381758044515273,143485628.58481324,0.8335592560123648,29843648.690855023,0.5016732343931504,107152.68388183974,385749661.9746226,779868256.6110194,8.393221643301322,7.664892697813605,59.09459123428843,910131860.8915263
 2006-09-11T22:00:00,0.0,0.0,0.0,0.0,0.0,32843.60577200872,118236980.7792314,218514015.3980773,8.064422292570304,7.860397030278965,59.094591234288366,118236980.7792314,4.0,181736.53278624927,0.9999921641102568,107123351.06298234,0.8400439264507346,119254606.91125092,0.8368509627719343,143186998.71068636,0.931641178459126,29757747.42591268,0.6015108040850415,34462.6287834626,124065463.62046535,229273444.9374397,8.079795509151607,7.865722922654837,59.094591234288366,523569904.264084
 2006-09-11T23:00:00,0.0,0.0,0.0,0.0,0.0,58435.06339504598,210366228.22216547,395111792.7602771,8.206170369277865,7.837220471566323,59.09459123428837,210366228.22216547,4.0,227606.11689382288,0.9999971847658984,105246753.1342146,0.9330733140582907,117164582.61245984,0.9299178966208522,37378752.026152186,0.9969960680675356,29220789.908585638,0.6956142051685669,59137.68842699905,212895678.33719656,399877453.9431896,8.212676364760659,7.839275474973191,59.09459123428837,502134162.1355026
 2006-09-12T00:00:00,0.0,0.0,0.0,0.0,0.0,31994.308329523337,115179509.98628402,221530992.876696,8.097765533240242,7.890923305869006,59.094591234288366,115179509.98628402,4.0,162862.7921017547,0.9999915491639748,22300594.969360106,0.9981681758970212,28566828.86071304,0.9976475789757902,162862.7537628416,0.9999869509948228,28725838.83888355,0.7960168070348749,33062.251094431835,119024103.9399546,228921383.0982327,8.104564878572171,7.890821312060965,59.094591234288366,198943092.1547759
 2006-09-12T01:00:00,0.0,0.0,0.0,0.0,0.0,23812.89457461762,85726420.46862344,168177502.16185862,9.288254383737536,9.131228846325202,47.27567298743069,85726420.46862344,4.0,198881.98714860948,0.999991889822947,198881.8705853877,0.9999832546648564,198881.89357613667,0.9999849578302508,198881.92758103783,0.9999874770091336,28200985.45801737,0.893370634608015,24467.12394541937,88081646.20350973,172793449.50209004,9.290864038144289,9.129528055425808,47.27567298743069,117078159.3404183
 2006-09-12T02:00:00,0.0,0.0,0.0,0.0,0.0,30020.059298775985,108072213.47559354,212840284.8581153,8.098416730650158,7.899689849659416,59.094591234288366,108072213.47559354,4.0,149511.3774008551,0.9999919363931186,149511.31249117578,0.99998335081974,149511.32529421645,0.9999850442052366,149511.34423064732,0.9999875489185174,18118543.77602371,0.9830087411375638,31086.561078365583,111911619.8821161,220407568.2460396,8.10472307918575,7.898929687130765,59.094591234288366,130628209.01755668
 2006-09-12T03:00:00,0.0,0.0,0.0,0.0,0.0,38351.91746303775,138066902.86693588,268081688.8714292,8.150015330861613,7.899699594429563,59.094591234288366,138066902.86693588,4.0,204272.31958939857,0.9999938107508528,204272.2235218792,0.9999872208645284,204272.2424706756,0.9999885206283806,204272.2704965314,0.9999904431296588,204271.73781296072,0.9999539027606033,49161.356688314496,176980884.07793218,343602823.82218087,8.219931515145062,7.89908525786005,59.094591234288366,178002244.87182364
 2006-09-12T04:00:00,0.0,0.0,0.0,0.0,0.0,21088.97578461998,75920312.82463193,146928762.6956444,10.47627134880924,10.33907740678925,23.637836493715344,75920312.82463193,4.0,159192.81556359856,0.9999919726041772,159192.7473259424,0.9999834255858404,159192.76078514225,0.9999851113668892,159192.78069242332,0.99998760483231,159192.40231842955,0.9999402123297716,9702.14275437065,34927713.915734336,67595688.14317736,11.336320949372068,11.273204652999638,11.818918246857672,35723677.42241986
 2006-09-12T05:00:00,0.0,0.0,0.0,0.0,0.0,26498.170950270058,95393415.4209722,184615104.64914244,8.94775097688414,8.775375680376182,47.27567298743069,95393415.4209722,1.0,0.0,0.9999407603058004,0.0,0.9998776859584332,0.0,0.9998901265002976,0.0,0.999908527502602,0.0,0.999558785516574,27824.85895816896,100169492.24940825,193858257.5397581,8.96076310523591,8.779756137213864,47.27567298743069,100169492.24940825
 2006-09-12T06:00:00,35983775.807048626,37412113.30119647,28393557.94489058,50503915.12694959,15004222.739152096,152142.63327230437,547713479.7802958,1604190463.3091545,8.165133021584955,6.66666666666669,70.91350948114604,715011064.6995331,1.0,30093296.510076474,0.9998565010750134,55208634.61004967,0.999703713300471,44304794.757769,0.9997338485739212,79094679.42484474,0.9997784221336774,19024156.723730445,0.998931226689888,152320.49977437893,548353799.1877642,1617410665.3960364,8.177487956440471,6.66666666666669,70.91350948114604,776079361.2142345
 2006-09-12T07:00:00,62194809.32809724,44266753.65546447,30695100.979426134,64051982.96801161,18382253.063100748,193483.75707432185,696541525.4675585,2521747701.802984,9.022882251038917,6.66666666666669,70.91350948114604,916132425.4616588,1.0,81463065.92721757,0.999773887515702,65393881.6468678,0.9995331385116568,40419361.4871462,0.9995806229199574,93089490.33668694,0.9996508578595668,21598400.17750243,0.998315924747705,194277.227231892,699398018.034811,2536150124.8056884,9.03634964901242,6.66666666666669,70.91350948114604,1001362217.610232
 2006-09-12T08:00:00,70876595.03276631,59013717.65881828,94056243.61990516,68228579.87198833,21238577.804335847,200522.99498039027,721882781.9294049,2486700882.7956777,8.99008835338374,6.66666666666669,70.91350948114604,1035296495.9172188,1.0,100534995.96585526,0.9996815003624796,81357220.5762203,0.999342383879106,112456290.26050425,0.9994092699109788,98132769.13298774,0.999508202098984,25246522.12633209,0.9976278295332558,202473.29515881828,728903862.5717458,2520044361.944953,9.021266772361669,6.66666666666669,70.91350948114604,1146631660.6336455
 2006-09-12T09:00:00,72450851.11425623,66096218.02170831,96645539.5393038,70178920.68057548,26370341.87416073,208779.81291799745,751607326.5047909,2491996953.682838,8.995040242283563,6.66666666666669,70.91350948114604,1083349197.7347956,5.0,6225917.618014452,0.966917134488059,5262437.983086323,0.9424183089045872,6717939.607036963,0.9338779499646198,6061551.670248237,0.9504549012350298,2134701.8408162114,0.9143287412416526,209660.06052913296,754776217.9048789,2506436581.3980875,9.008542349555226,6.66666666666669,70.91350948114604,781178766.6240809
 2006-09-12T10:00:00,79700305.71420014,73238055.3734956,99652612.72809789,79903161.83618149,27683890.17895128,226579.7198558889,815686991.4811997,2632592176.508557,9.12651221911706,6.66666666666669,70.91350948114604,1175865017.3121262,5.0,6366371.6611945,0.9103973011732114,5339215.573269834,0.8437099962031915,6809326.1104553975,0.8211807604048195,6244484.988132254,0.8648704650492527,2248413.9120855043,0.7662307314309621,227682.78465698668,819658024.7651521,2649668967.2455444,9.142481636017395,6.66666666666669,70.91350948114604,846665837.0102895
 2006-09-12T11:00:00,86127233.05773051,76770180.07154648,101965063.71105844,86879740.27169982,28347096.893535867,242562.8082699502,873226109.7718208,2754520332.772444,9.240537283625224,6.66666666666669,70.91350948114604,1253315423.7773917,5.0,6582949.012802817,0.8519184411245407,5330363.4054636415,0.7442558855824551,6920187.417354565,0.7063620694254863,6385928.021048582,0.7767570682639678,2336688.3178857374,0.6112775148431626,243598.7753665377,876955591.3195357,2769780371.6468368,9.25480884996392,6.66666666666669,70.91350948114604,904511707.494091
 2006-09-12T12:00:00,88575579.58169112,74918673.00728127,102686129.49499354,87748822.99211225,27517994.24016898,248529.77353556,894707184.7280159,2800084742.6008058,9.283150478610509,6.66666666666669,70.91350948114604,1276154384.044263,5.0,6650071.7169089,0.7922115754303612,5142397.259128737,0.6472953104633654,6707509.744777695,0.5928902571494926,6311183.308440949,0.688524252353517,2033465.3201618264,0.4646498269922244,249482.97436977905,898138707.7312045,2813882727.8962727,9.296055068168988,6.66666666666669,70.91350948114604,924983335.0806226
 2006-09-12T13:00:00,90069539.21478878,77457968.77009639,102760195.97485696,90819507.13957211,26168204.065572407,251460.121748711,905256438.2953596,2815215144.3512497,9.297301197132905,6.66666666666669,70.91350948114604,1292531853.4602463,5.0,6706116.294595165,0.7321202662990661,5236108.817947579,0.5509573122004728,6682871.463539487,0.4810448470269474,6399368.611807887,0.6003051099154716,1946522.0376699225,0.3318507906955529,252328.30123030944,908381884.429114,2827657309.5375214,9.308937853605393,6.66666666666669,70.91350948114604,935352871.654674
 2006-09-12T14:00:00,206221499.47675225,78345749.26477769,61694907.41804703,92276034.6369164,22730760.36011762,257388.74151730796,926599469.4623086,2814103917.753581,9.296261923998104,6.66666666666669,70.91350948114604,1387868420.6189196,5.0,12646730.55403005,0.6423537340209446,5199674.285189219,0.4545998331739243,4425998.678759799,0.3919417669688527,6384377.888070202,0.5121000051958318,1717162.160425573,0.2104512265888644,258243.75734689715,929677526.4488297,2826022744.6644125,9.307409117707657,6.66666666666669,70.91350948114604,960051470.0153046
 2006-09-12T15:00:00,209302570.96018615,97945683.27270208,58294307.359295,125810717.0357312,21125612.993593358,254457.05013320965,916045380.4795548,2759234492.137568,9.2449460042621,6.66666666666669,70.91350948114604,1428524272.1010623,1.0,233083468.86904085,0.5931655358706309,107476506.12529698,0.4134413221328536,85413491.3704089,0.3606047799112471,145642486.72982615,0.4743010216997094,28308020.317916445,0.1612748044951701,255271.55381315463,918977593.7273568,2770581881.860556,9.25555839188692,6.666666666666692,70.91350948114604,1518901567.139846
 2006-09-12T16:00:00,205972264.86424,90369072.86123677,55862784.042513885,120678590.48980322,19756565.760511752,239750.9900576184,863103564.2074261,2605435360.36109,9.101116305982432,6.66666666666669,70.91350948114604,1355742842.2257318,1.0,229969914.69153756,0.5930468268530446,105633960.9304669,0.4131962199271859,82288646.81113327,0.3603846070122365,143479779.8621273,0.4741177221326032,27287608.55566498,0.1603906652608276,240547.0187669661,865969267.5610778,2616864181.292421,9.111803822550923,6.66666666666669,70.91350948114604,1454629178.4120078
 2006-09-12T17:00:00,197832302.8217724,81354227.66889215,52826098.70905121,117210961.70238411,18218098.555274248,227120.85401744617,817635074.4628062,2522523066.7744517,9.02358438446255,6.666666666666692,70.91350948114604,1285076763.9201803,4.0,247224498.2864405,0.6419356161126557,120006538.17768468,0.4626216280089694,133705172.06110324,0.4100375948349986,160330382.4237885,0.5233720220588413,33423128.93680283,0.2102299117559845,227940.80697413403,820586905.1068825,2534845849.2992105,9.035107236161112,6.66666666666669,70.91350948114604,1515276624.9927022
 2006-09-12T18:00:00,188254429.4253303,76503784.1002149,49747052.69627512,108642161.44313727,16496252.248164508,212815.5674327165,766136042.7577794,2441408427.539223,8.947737094619592,6.666666666666692,70.91350948114604,1205779722.6709015,4.0,239055795.97209132,0.7366451191251818,115987997.3934384,0.5584460571916504,129209761.75324112,0.5062708137115548,154986118.35543424,0.618823366010357,32281926.98921157,0.3073735973717272,214153.5523211169,770952788.3560212,2462605204.0358315,8.96755699571268,6.666666666666692,70.91350948114604,1442474388.819438
 2006-09-12T19:00:00,46416050.80567747,69135940.85640137,29257192.12519577,99393276.49876328,14857494.427269384,198554.7492794181,714797097.405905,2345015313.419761,8.857608746911136,6.66666666666669,70.91350948114604,973857052.1192122,4.0,230860290.8169897,0.826078518393803,111962148.4223083,0.6488939470333106,124708229.39547944,0.5970879651408111,149629440.4870149,0.7089309375818159,31141052.10759253,0.3990553611354672,199891.60451724648,719609776.2620872,2367382849.189312,8.87852212661926,6.66666666666669,70.91350948114604,1367910937.491472
 2006-09-12T20:00:00,0.0,0.0,0.0,0.0,0.0,32487.4932822838,116954975.81622168,212220994.6589536,8.339463988249909,8.141313374102275,55.54891576023106,116954975.81622168,4.0,224513250.06948724,0.9183447203294868,108840098.00940016,0.742168848540735,121216178.54233883,0.6907280171959874,145476995.9840725,0.8018667195199853,30255040.98805722,0.4935742838873011,34437.48863556027,123974959.08801702,224945315.05398563,8.337708557580703,8.127675831004217,55.71775744947188,754276522.681373
 2006-09-12T21:00:00,0.0,0.0,0.0,0.0,0.0,57989.80855054226,208763310.781952,383065226.6032248,8.13988066521618,7.782184308386768,59.0945912342884,208763310.781952,4.0,88640526.0091869,0.9940669507134406,107761125.30479464,0.837772320958377,119999600.51561911,0.7866892704310052,144055697.2212323,0.897137880557071,29937405.34875347,0.5904012996236242,59021.61273099765,212477805.83159143,389881050.1431803,8.148712953668477,7.784650898118521,59.0945912342884,702872160.231178
 2006-09-12T22:00:00,0.0,0.0,0.0,0.0,0.0,32468.99302281281,116888374.88212612,215990141.486188,8.081170132752947,7.8795014740168225,59.094591234288366,116888374.88212612,4.0,183748.72500710492,0.9999922483277064,107081788.17101967,0.9333765014654772,119227562.6960977,0.8826332111476766,89352855.26492546,0.9840457354361898,29730850.59982308,0.6871493419180372,33787.03826955755,121633337.77040716,224754274.0023138,8.08869427289407,7.878841567635447,59.094591234288366,467210143.22728014
 2006-09-12T23:00:00,0.0,0.0,0.0,0.0,0.0,46915.43056670551,168895550.04013985,323152899.8021499,8.196274529528685,7.894528225868862,59.094591234288366,168895550.04013985,4.0,221982.15444054408,0.9999935494200736,25937758.207435034,0.9985776226316266,89958049.59827892,0.9747606044360234,221982.09662513027,0.9999900396066602,28995922.749083664,0.7829040632167922,47697.10069074287,171709562.48667434,328491807.5553353,8.199645279955105,7.892913270252628,59.094591234288366,317045257.2925376
 2006-09-13T00:00:00,0.0,0.0,0.0,0.0,0.0,37240.355161853375,134065278.58267218,260899517.4271448,8.075156921602614,7.831547552740347,59.094591234288366,134065278.58267218,4.0,156108.46299783874,0.9999953070467998,156108.43394553335,0.9999903103133712,156108.4396759228,0.999991295849869,156108.44815072644,0.9999927535724958,28399484.79945524,0.8792011073608683,38442.49256324599,138392973.22768557,269326235.25639445,8.085697985584794,7.834219093496543,59.094591234288366,167416891.81191084
 2006-09-13T01:00:00,0.0,0.0,0.0,0.0,0.0,23415.79120219496,84296848.32790187,167458122.63467547,9.277059872658583,9.120706160770302,47.27567298743069,84296848.32790187,4.0,190284.52937027,0.9999921102062,190284.4208771793,0.9999837096970228,190284.4422768292,0.9999853665811674,190284.47392717964,0.9999878173047212,21512621.47863164,0.9749092250203027,24075.479951405097,86671727.82505836,172169780.41266292,9.281493791307446,9.120740301530688,47.27567298743069,108945487.17014146
 2006-09-13T02:00:00,0.0,0.0,0.0,0.0,0.0,29539.774138179942,106343186.89744782,213835085.7260588,8.09927016221502,7.899614487821228,59.094591234288366,106343186.89744782,4.0,138895.55030719997,0.9999923170217654,138895.49267941905,0.9999841367155614,138895.50404711248,0.999985750167718,138895.520857213,0.999988136650331,138895.20131404646,0.999942777535928,30545.6178310872,109964224.19191392,221116274.51557773,8.105840977231617,7.899386085615709,59.094591234288366,110658701.46111888
 2006-09-13T03:00:00,0.0,0.0,0.0,0.0,0.0,23161.653181360965,83381951.45289949,167664589.1206101,9.287409687055952,9.13086324715804,47.27567298743069,83381951.45289949,4.0,181632.62000000384,0.9999923170217654,181632.52046069465,0.9999841367155614,181632.5400947557,0.999985750167718,181632.5691320337,0.999988136650331,181632.01719322865,0.999942777535928,23645.87413449338,85125146.88417616,171169809.86261958,9.292283988846156,9.132464429139,47.27567298743069,86033309.15105689
 2006-09-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.057121614920463,14.057121614920463,0.0,0.0,4.0,135912.97392241727,0.9999895079603504,135912.88926250883,0.9999783367589726,135912.9059607448,0.9999805401237988,135912.9306586872,0.9999837991555744,135912.46122860943,0.9999218557773356,0.0,0.0,0.0,14.06405974610655,14.06405974610655,0.0,679564.1610329674
 2006-09-13T05:00:00,0.0,0.0,0.0,0.0,0.0,23576.40362229441,84875053.04025988,174902324.4608193,9.23679399104879,9.073488714636476,47.27567298743069,84875053.04025988,1.0,0.0,0.9999479452215496,0.0,0.9998925208777476,0.0,0.9999034525623096,0.0,0.9999196217899056,0.0,0.9996122984344536,24105.146845219977,86778528.64279191,178811169.60671464,9.238344719334446,9.071389134504772,47.27567298743069,86778528.64279191
 2006-09-13T06:00:00,5154633.637235502,8360947.851853502,18519841.51654624,24115625.866462085,10117594.615712352,145241.5471802733,522869569.848984,1553336502.4063206,8.117598294476585,6.66666666666669,70.91350948114604,589138213.3367937,1.0,7306726.603896917,0.9998749615643828,15372689.113729931,0.9997418292478036,15921650.450875802,0.9997680877542652,36710264.94454618,0.9998069271266328,8271340.994107093,0.9990687195549498,145269.56005967665,522970416.214836,1558881208.4102695,8.122779797386508,6.66666666666669,70.91350948114604,606553088.3219919
 2006-09-13T07:00:00,38050702.01855083,20135122.13551796,18108347.611002754,39801642.36044204,12399307.769610897,155360.81524838027,559298934.894169,1988055216.187452,8.523894675484817,6.66666666666669,70.91350948114604,687794056.7892934,1.0,27457151.326246005,0.9998019944477472,23992294.19115384,0.999591171769608,16138998.574575417,0.9996327536244,49381998.789976425,0.999694258003728,12205392.039125407,0.998525263868548,155926.93069733525,561336950.5104069,1999511241.701657,8.534603476668645,6.66666666666669,70.91350948114604,690512785.431484
 2006-09-13T08:00:00,39646027.41257492,29286907.817278348,60754142.82487968,37375647.28061183,12001824.469735388,148306.023827268,533901685.7781648,1568340143.7876196,8.13161998438495,6.66666666666669,70.91350948114604,712966235.5832449,1.0,40335786.298237145,0.9997243009170595,38653899.27597501,0.9994307555171212,76145129.92419998,0.999488653283637,49173677.06492562,0.999574290786144,14139663.9442999,0.9979466060704124,148407.77813867517,534268001.2992306,1578860975.48234,8.141452162059192,6.66666666666669,70.91350948114604,752716157.8068683
 2006-09-13T09:00:00,40213792.28625688,33755931.42704968,61073864.53469506,37747349.15073969,13409905.595221112,150364.368360316,541311726.0971376,1366835591.922261,7.9433082081786734,6.66666666666669,70.91350948114604,727512569.0911,5.0,3068865.558887326,0.983919392526132,2998016.918759593,0.967549232504472,4667903.858832535,0.9542674208016064,3362639.0623779884,0.9727448687764104,1185905.5331974174,0.9522651027445465,150364.368360316,541311726.0971376,1376403146.7875,7.952248261546926,6.66666666666669,70.91350948114604,556595057.0291924
 2006-09-13T10:00:00,44826779.68687324,38460735.21946243,62721829.99520755,40549954.73388898,14424118.327434324,152852.55726563136,550269206.1562728,1451693321.2210288,8.022602082709097,6.66666666666669,70.91350948114604,751252624.1191394,5.0,3707412.6940789702,0.9531232512874194,3438217.3641168512,0.906854973960472,4970949.567157706,0.8735398713885729,3894516.297246562,0.9218002364638256,1365264.8520690831,0.8648980232858356,152852.55726563136,550269206.1562728,1461815200.1804595,8.032060601970285,6.66666666666669,70.91350948114604,567645566.930942
 2006-09-13T11:00:00,48030193.16608005,37654972.08882176,64228893.06079693,42216930.63506241,15036750.15809264,153927.0620826171,554137423.4974216,1484478227.2945242,8.05323845065287,6.66666666666669,70.91350948114604,761305162.6062754,5.0,4031688.1881890376,0.9174933193288556,3461378.5308285467,0.8421058581049556,5085430.391671124,0.7890385682302568,4055685.098105753,0.8657650579310482,1425694.341516937,0.7697838714128569,153927.0620826171,554137423.4974216,1494428891.6014757,8.062537163010527,6.66666666666669,70.91350948114604,572197300.0477331
 2006-09-13T12:00:00,51900731.52053877,43420823.16453935,62962746.39796336,49191333.72015716,12855152.481832609,155486.123340846,559750044.0270456,1558407592.9012833,8.122325819056838,6.66666666666669,70.91350948114604,780080831.3120768,5.0,4480385.75126794,0.8793972497856456,3891647.6164045194,0.7744286181969041,5019373.246631956,0.7051448383691561,4601650.919698251,0.805702130806591,1283428.563708969,0.6794762699713429,155486.123340846,559750044.0270456,1571094516.4745414,8.134182095327281,6.66666666666669,70.91350948114604,579026530.1247572
 2006-09-13T13:00:00,54364731.82069319,46196396.25251701,63819853.81954724,53258695.68448025,12543651.460888067,156765.17492698485,564354629.7371454,1634307202.4708774,8.193257071161863,6.66666666666669,70.91350948114604,794537958.7752712,5.0,4783026.422712765,0.8368983961599595,3942049.587332444,0.700146502444285,5109031.261337419,0.6201266824509096,4874798.901872173,0.7387287506368793,1277642.413198718,0.5927887576047531,156765.17492698485,564354629.7371454,1646556429.4865687,8.204704829051549,6.66666666666669,70.91350948114604,584341178.3235991
 2006-09-13T14:00:00,130003906.29643822,47688747.45665754,38733999.1416163,55947753.7943522,10874572.831925323,160839.8094589531,579023314.0522311,1705032390.120016,8.25935601444825,6.66666666666669,70.91350948114604,862272293.5732207,5.0,10082260.341283545,0.7675879854635833,3844981.824295348,0.6285158636134373,3184469.801808988,0.5538408496359992,4775300.2452261895,0.6724015147337702,1013936.3941301772,0.5175465255689927,161399.8239929547,581039366.374637,1716815304.619659,8.270368457068207,6.66666666666669,70.91350948114604,603940314.9813813
 2006-09-13T15:00:00,134450204.13093618,61346193.65874965,37223848.05529101,80172548.87083364,10054515.727224974,160366.13360850434,577318080.9906157,1700160365.7273858,8.254802535501689,6.66666666666669,70.91350948114604,900565391.4336511,1.0,202713239.941033,0.7282797349378233,94807264.73545632,0.5980205398224213,49711437.613904215,0.5312871355927115,128583802.01726864,0.6440725952244134,15049857.996770108,0.488046130674391,161214.42081649296,580371914.9393746,1716981023.8976717,8.270523304360246,6.66666666666669,70.91350948114604,1071237517.2438072
 2006-09-13T16:00:00,125099068.03572077,51267819.75983962,33149531.77133492,72395673.28792366,8894375.47512649,156269.79764088223,562571271.507176,1539330240.3810382,8.104497717376804,6.66666666666669,70.91350948114604,853377739.8371215,1.0,192430660.8506787,0.7281835276554246,82430703.03077632,0.5978218976501862,46672726.57958534,0.5311086972844651,123757125.48723648,0.6439240407710559,12162716.28603953,0.4873295833157507,156269.79764088223,562571271.507176,1548878715.5893495,8.113420913290128,6.66666666666669,70.91350948114604,1020025203.7414924
 2006-09-13T17:00:00,117732964.28008716,42655093.1696417,29443261.116768785,67187265.15144342,7847858.46937848,153596.24334891592,552946476.0560973,1434214946.781176,8.006269426916402,6.66666666666669,70.91350948114604,817812918.2434168,4.0,219703190.7534799,0.7815437894779896,106530857.43957353,0.6515841790180101,118682564.99261336,0.5851572667475445,142384299.205935,0.6975531426532363,29571510.31049821,0.5410589651569607,153596.24334891592,552946476.0560973,1442874964.0270052,8.01436178871941,6.66666666666669,70.91350948114604,1169818898.7581973
 2006-09-13T18:00:00,113703276.27774905,39931659.57116877,28192272.18755272,61722780.64693292,7459039.499527367,150426.23710898796,541534453.5923566,1325021813.7859836,7.9042376177753555,6.66666666666669,70.91350948114604,792543481.7752875,4.0,213492936.8478107,0.8811880299830909,103495677.45541778,0.752036805219721,115287176.71479368,0.6861143147032678,138339016.28403354,0.7977255180988969,28723318.11413784,0.6418496279375928,150426.23710898796,541534453.5923566,1333138740.3123026,7.911821986909559,6.66666666666669,70.91350948114604,1140872579.0085502
 2006-09-13T19:00:00,12556454.96867115,35497701.64610652,12923390.123017669,56634752.44139728,6741265.03283,141513.4431246979,509448395.2489124,1074844230.878714,7.6704952729555105,6.66666666666669,70.91350948114604,633801959.460935,4.0,163244711.20134938,0.9716174270641992,99393855.2267323,0.8473311759483079,110708744.56191884,0.7818672807100248,132863694.04662997,0.8927619805771632,27581162.128822897,0.7374790716404683,141905.87013302275,510861132.4788818,1081064862.8855653,7.676306878535844,6.66666666666669,70.91350948114604,1044653299.6443352
 2006-09-13T20:00:00,0.0,0.0,0.0,0.0,0.0,12308.205034372872,44309538.12374234,91753427.38755272,8.201202622172147,8.115536978764228,53.18513211085952,44309538.12374234,4.0,143610.37474070716,0.9999953726647014,96953607.39120103,0.9459889926395982,107979546.64272147,0.8809810752758013,80657646.22987214,0.982220834372442,26899571.584122345,0.836499038612102,12698.731337689582,45715432.8156825,94659998.01524742,8.155126378521507,8.066746931704904,53.8417386801294,358349415.0383402
 2006-09-13T21:00:00,0.0,0.0,0.0,0.0,0.0,9684.754858384656,34865117.49018477,73318523.5338218,8.830458678823694,8.76200508716304,47.27567298743069,34865117.49018477,4.0,151338.1055139894,0.99999326064834,6991460.068060931,0.999986085050738,76047296.62849548,0.9777307365080298,151338.06830447837,0.9999895937118596,26456296.517784957,0.938879722233764,9798.138129242308,35273297.265272304,74175522.0468507,8.831233107745758,8.761979342769163,47.27567298743069,145071026.65343216
 2006-09-13T22:00:00,0.0,0.0,0.0,0.0,0.0,10248.863055323376,36895906.99916416,78911915.63431282,7.793919638746949,7.720244142617413,59.094591234288366,36895906.99916416,4.0,107072.72878916407,0.9999935531481318,107072.69198690528,0.999986688984168,107072.6992462388,0.9999880428454874,107072.70998258608,0.9999900453631856,4142779.3103379006,0.9989873824237686,10313.60611124516,37128982.00048257,79409543.57446533,7.794029452860109,7.719889333790898,59.094591234288366,41700052.14082536
 2006-09-13T23:00:00,0.0,0.0,0.0,0.0,0.0,7231.336285671826,26032810.62841857,56209600.15501138,8.82384530838682,8.771365831615343,47.27567298743069,26032810.62841857,4.0,133263.2983562751,0.999993752996506,133263.24029004166,0.99998710161733,133263.2517421494,0.999988413509796,133263.26868302046,0.9999903539506986,133262.94670619338,0.9999534726089188,7245.03223315163,26082116.039345864,56316030.89622048,8.823408959852044,8.770830111984678,47.27567298743069,26748432.045123547
 2006-09-14T00:00:00,0.0,0.0,0.0,0.0,0.0,7436.120051543053,26770032.185554992,58615417.67644123,7.748380559796179,7.693655145685667,59.094591234288366,26770032.185554992,4.0,94711.75273042083,0.9999941079565544,94711.72325430556,0.9999878345143968,94711.72906703514,0.9999890718640176,94711.73766680714,0.9999909020474188,94711.57422447127,0.9999561163348268,7469.3438338653505,26889637.801915266,58877620.24949802,7.748386445456813,7.693416222526376,59.094591234288366,27363196.318858296
 2006-09-14T01:00:00,0.0,0.0,0.0,0.0,0.0,4216.233134857327,15178439.285486374,33537222.05002936,9.169179745198528,9.137868348868622,41.36621386400186,15178439.285486374,4.0,117116.2465879441,0.999994297170795,117116.20106042484,0.999988225190932,117116.2100386658,0.9999894228049042,117116.2233203958,0.9999911942146786,117115.97087430285,0.9999575255936785,4991.812308907843,17970524.31206823,39706418.61614637,8.671524270777143,8.634453096834607,47.27567298743069,18556105.163949966
 2006-09-14T02:00:00,0.0,0.0,0.0,0.0,0.0,4188.2183034003865,15077585.892241392,33461330.567661807,8.632917527358865,8.60167705362671,47.27567298743069,15077585.892241392,4.0,98377.6371792956,0.999995545642535,98377.61061487166,0.999990802949416,98377.6158542647,0.9999917383799796,98377.62360332318,0.999993121990126,98377.4763087309,0.9999668241530528,4195.903889503151,15105254.002211343,33522640.505040053,8.624283144388794,8.59298542970629,47.27567298743069,15597141.96577183
 2006-09-14T03:00:00,0.0,0.0,0.0,0.0,0.0,2937.489665657569,10574962.796367249,23773559.283855014,8.587262941188353,8.565067348391764,47.27567298743068,10574962.796367249,4.0,94797.53669656171,0.999995266282621,94797.50976599909,0.9999902261463012,94797.51507773474,0.9999912202434184,94797.52293468552,0.9999926906281932,94797.37360605029,0.999964743493424,2602.511785452812,9369042.427630125,21030761.391587146,9.036097391347363,9.016462541805131,41.36621386400186,9843029.885711154
 2006-09-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.237588512982208,12.237588512982208,0.0,0.0,4.0,74174.12455178221,0.999993173986262,74174.09681672654,0.9999859061168468,74174.10228703807,0.999987339603478,74174.1103780766,0.9999894598962348,74173.95659230746,0.9999491601675876,0.0,0.0,0.0,12.251160530494577,12.251160530494577,0.0,370870.3906259309
 2006-09-14T05:00:00,0.0,0.0,0.0,0.0,0.0,933.222478783094,3359600.9236191385,7608306.419694835,9.45690882588524,9.449805567637997,35.45675474057302,3359600.9236191385,1.0,0.0,0.9999655463498142,0.0,0.9999288624754404,0.0,0.9999360978618372,0.0,0.9999467998363324,0.0,0.9997433908180248,939.8846210492372,3383584.6357772537,7662621.034831958,9.463252824144089,9.456098856459704,35.45675474057302,3383584.6357772537
 2006-09-14T06:00:00,3934730.853031437,0.0,2059498.7245817843,2432918.541943148,2337632.5316836424,22008.790003461483,79231644.01246133,179387225.7955596,6.8341545643693005,6.66666666666669,70.91350948114604,89996424.66370134,1.0,1349727.3322339794,0.9999183206860016,0.0,0.9998313541765788,2083742.66694804,0.999848507116664,3185032.408295762,0.9998738783017336,852205.5840237617,0.9993916562733972,22026.1764712136,79294235.29636899,179528973.8370574,6.834286916717296,6.666666666666687,70.913509481146,86764943.28787053
 2006-09-14T07:00:00,1789026.5529660755,107382.62503537902,1599597.3526920518,6913277.5135805365,6497162.139660026,49438.599576631736,177978958.47587425,393910030.5640112,7.034476188456488,6.66666666666669,70.91350948114604,194885404.6598083,1.0,0.0,0.9998630525264212,0.0,0.99971724028623,0.0,0.9997459997320928,0.0,0.9997885382834958,71081.2617416227,0.9989800215948486,49501.98563946941,178207148.30208987,394415419.4374536,7.0349481517478845,6.66666666666669,70.91350948114604,178278229.56383148
 2006-09-14T08:00:00,19026277.38297664,14720656.220971806,49356043.11798102,19913514.32611458,9007238.716024289,112890.03899790108,406404140.39244384,856663207.5843867,7.466677736957383,6.66666666666669,70.91350948114604,518427870.15651214,1.0,2617025.2837686846,0.9998006851658756,6867260.46225526,0.9995884684545508,52001325.97177589,0.9996303252630911,10938633.065495577,0.9996922363308556,5201807.433250226,0.9985155123981414,113238.27558618873,407657792.1102795,859293230.1859637,7.469134554357448,6.66666666666669,70.91350948114604,485283844.32682514
 2006-09-14T09:00:00,32116202.756940726,29508512.94435895,57805910.42041146,31008116.44106297,12452743.013720311,146813.06677437635,528527040.3877548,1159070840.7941678,7.749185009143093,6.66666666666669,70.91350948114604,691418525.9642493,5.0,1672075.7662081793,0.9920506635837092,2009000.6073473296,0.9794208914205716,4110417.62244875,0.9601506274055082,2180172.1526281703,0.983263895102644,909504.715417704,0.964082491363854,146917.57890285674,528903284.05028427,1164314783.9308565,7.754084398136423,6.66666666666669,70.91350948114604,539784454.9143343
 2006-09-14T10:00:00,39119887.14406394,35566704.055300206,59538712.78601729,37702032.38783161,13493851.27412646,151016.2927964823,543658654.0673363,1387513113.8848493,7.962629758251519,6.66666666666669,70.91350948114604,729079841.7146759,5.0,2841953.453505869,0.9704221730457128,2892323.6054818,0.931716130513747,4494634.555780678,0.8877790182324888,3175623.031240034,0.9444749888749296,1172670.0274632154,0.8920027066964092,151016.2927964823,543658654.0673363,1393967176.42862,7.968660597974921,6.66666666666669,70.91350948114604,558235858.7408079
 2006-09-14T11:00:00,42866139.663436025,38277131.50124364,59453302.20818882,40646551.127863325,13701924.63830026,154032.21219652417,554515963.9074872,1494024562.8240964,8.06215949932559,6.66666666666669,70.91350948114604,749461013.0465192,5.0,3499019.165373534,0.9410041899884092,3229615.9283915483,0.8733774112848535,4858008.316266698,0.8090346090477234,3737240.257994525,0.8951817998661734,1351249.639885276,0.8054557900662628,154032.21219652417,554515963.9074872,1501189919.693859,8.068855428239164,6.66666666666669,70.91350948114604,571191097.2153987
 2006-09-14T12:00:00,47067570.985757545,39392351.81833987,56290707.38130297,45782124.555883884,11313433.009132933,157621.48731404537,567437354.3305634,1598958395.1574783,8.16022191698472,6.66666666666669,70.91350948114604,767283542.0809805,5.0,4066024.683881357,0.9066567303190852,3400759.098334987,0.811721765777997,4799495.309616208,0.7276073653728474,4136531.778306092,0.8400826261491804,1029173.3164112116,0.7261716921620915,157621.48731404537,567437354.3305634,1607239834.3010092,8.167961348358498,6.66666666666669,70.91350948114604,584869338.5171132
 2006-09-14T13:00:00,52806374.48511452,43056099.50133064,58157800.20386989,49422490.121579714,11849953.173628315,160725.18186452566,578610654.7122923,1671600022.1634629,8.228110199511484,6.66666666666669,70.91350948114604,793903372.1978154,5.0,4353573.093009397,0.8683508285358248,3412887.505496654,0.7481897053473378,4616473.480474588,0.6501254551882562,4284839.844021888,0.7810244350115289,1052331.0138999757,0.656371197079589,161021.72174982703,579678198.2993773,1681882264.4824972,8.237719866343333,6.666666666666692,70.91350948114604,597398303.2362797
 2006-09-14T14:00:00,118138801.3028102,44769319.04024318,35881689.000866726,52031078.824469954,10606788.01757832,165085.563533949,594308028.7222164,1722040513.2431,8.275252030075618,6.66666666666669,70.91350948114604,855735704.9081849,5.0,9084681.595697416,0.8059443933849232,3375167.610185223,0.6856397760462688,2921367.7539911885,0.58922421222987,4209915.086679005,0.7227208285266057,912676.2770556055,0.590411537186842,165646.86802539826,596328724.8914337,1731691783.0796258,8.284272324432878,6.66666666666669,70.91350948114604,616832533.2150422
 2006-09-14T15:00:00,125989515.76870976,56432839.99267735,34841083.987111054,74619929.56244607,9769272.381764144,164184.68707356477,591064873.4648331,1711903479.5496347,8.265777710335726,6.66666666666669,70.91350948114604,892717515.1575415,1.0,201073566.57964692,0.7699927260887963,84347394.35476989,0.6585614939804396,46040066.07416755,0.5686840599355306,128886788.50350648,0.6974429375017653,12657847.415854126,0.5638059841208548,164709.05893249487,592952612.1569817,1720946746.1556797,8.274229677484188,6.66666666666669,70.91350948114604,1065958275.0849266
 2006-09-14T16:00:00,123984102.1802936,50146715.5207552,34232222.608170874,71629324.51881783,8921364.017216796,160101.29901449636,576364676.4521868,1592732133.997843,8.154402998342269,6.66666666666669,70.91350948114604,865278405.2974412,1.0,194623129.8336428,0.7698915224442512,66190840.82138179,0.6583525356636752,45512243.71076143,0.5684963547361869,106204330.59648572,0.6972866681246627,12076496.19136781,0.5630522240896451,160101.29901449636,576364676.4521868,1600539314.3133354,8.161699162981265,6.66666666666669,70.91350948114604,1000971717.6058264
 2006-09-14T17:00:00,118260933.12881714,42928460.938749045,30933019.654847454,67694553.94985572,7814443.296223261,156903.555483378,564852799.7401608,1498847511.8243065,8.06666663089996,6.66666666666669,70.91350948114604,832484210.7086535,4.0,225762037.82068264,0.8220726633984347,109428982.30509134,0.7108343400086543,121925977.30670196,0.6213398491447054,146278794.0139567,0.7496748585569154,30364605.08037796,0.6153855850230073,156903.555483378,564852799.7401608,1506680346.149435,8.073986305591117,6.66666666666669,70.91350948114604,1198613196.266971
 2006-09-14T18:00:00,111648090.82345384,39479695.48117453,28051105.900996648,60443425.37684432,7331292.192626832,152917.39573095285,550502624.6314303,1391091234.2503617,7.965972998384189,6.66666666666669,70.91350948114604,797456234.4065266,4.0,218252189.21201345,0.9202048166663216,105767053.01449268,0.8096029097655872,117825702.70263088,0.7207538176369003,141393936.4267126,0.8482299738736083,29343266.6646359,0.7143172089620604,152917.39573095285,550502624.6314303,1399583281.6807315,7.973908204590898,6.66666666666669,70.91350948114604,1163084772.6519158
 2006-09-14T19:00:00,19496205.91348659,36217814.605794124,14774310.64160702,56774700.38868789,7014480.818867087,151376.68525966656,544956066.9347998,1345936534.644267,7.923779724905585,6.66666666666669,70.91350948114604,679233579.3032424,4.0,89113984.57415883,0.9927169844410638,104286186.6928004,0.9035481071837294,116152097.22482264,0.8152853749174552,139427460.61935103,0.9419803432723888,28926148.880217083,0.8084219641830757,151376.68525966656,544956066.9347998,1353728912.6020143,7.9310609225801905,6.66666666666669,70.91350948114604,1022861944.9261498
 2006-09-14T20:00:00,0.0,0.0,0.0,0.0,0.0,19363.936704315813,69710172.13553694,136150624.1197145,7.998264202509464,7.871144805608732,54.36702393554529,69710172.13553694,4.0,181563.69734590515,0.9999945866148012,57014581.47548124,0.9865825709949502,113804621.82054783,0.9104175998486932,21984737.84218082,0.9989968495778656,28341205.734628737,0.9031377045371602,19414.99407150419,69893978.65741508,136550144.90539914,8.075768202419347,7.948275525428769,53.18513211085952,291220689.2275996
 2006-09-14T21:00:00,0.0,0.0,0.0,0.0,0.0,13709.375763491524,49353752.74856948,99199607.89921096,8.632408153643533,8.539789632164831,47.27567298743069,49353752.74856948,4.0,182014.56013186727,0.9999923254557334,182014.45943402563,0.999984154129438,49874996.93869646,0.9919802340139218,182014.5086726879,0.9999881496732902,14620714.751581123,0.9884023090830322,13880.695777600902,49970504.79936325,100438047.83731878,8.63077805133003,8.537003169802402,47.27567298743069,115012260.0178794
 2006-09-14T22:00:00,0.0,0.0,0.0,0.0,0.0,14074.895777535014,50669624.79912605,104951413.85113508,7.754456152116751,7.656468104817311,59.094591234288366,50669624.79912605,4.0,123977.6319308565,0.9999929202338308,123977.5840105276,0.9999853821862992,123977.59346195452,0.9999868689618238,123977.60744243144,0.9999890680750256,123977.3417280398,0.999947270231298,14236.947697690804,51253011.711686894,106152715.81672104,7.754843757391611,7.655734042082329,59.094591234288366,51872899.4702607
 2006-09-14T23:00:00,0.0,0.0,0.0,0.0,0.0,9685.760920161589,34868739.31258172,73351442.9343969,8.700169024238903,8.631684704668329,47.27567298743069,34868739.31258172,4.0,150934.4016631211,0.9999931882873384,150934.32926834485,0.9999859356447244,150934.343546003,0.99998736612808,150934.36466833585,0.999989481978644,150933.96323582283,0.9999492666813382,9713.744343344935,34969479.636041775,73563364.79429638,8.699334696428002,8.63065250732139,47.27567298743069,35724151.038423404
 2006-09-15T00:00:00,0.0,0.0,0.0,0.0,0.0,10796.511153395331,38867440.15222319,82691991.81383866,7.737496616689595,7.660291776108704,59.094591234288366,38867440.15222319,4.0,109925.51212343236,0.9999934504737374,109925.47345873751,0.9999864769891486,109925.48108442638,0.999987852412448,109925.49236419116,0.9999898868228122,109925.27797411892,0.9999512194334292,10855.273828760746,39078985.78353869,83141152.22328135,7.737590718310856,7.659966503194792,59.094591234288366,39628613.0205436
 2006-09-15T01:00:00,0.0,0.0,0.0,0.0,0.0,7257.128322478834,26125661.9609238,56362757.17685426,8.687949259705723,8.63532678877015,47.27567298743069,26125661.9609238,4.0,133848.17158547853,0.9999937357618756,133848.1130049659,0.999987066032452,133848.12455894964,0.99998838154425,133848.1416489481,0.9999903273385644,133847.816828739,0.999953344246194,7286.219120862576,26230388.83510528,56588619.2991522,8.687514284364491,8.634680932059274,47.27567298743069,26899629.20273236
 2006-09-15T02:00:00,0.0,0.0,0.0,0.0,0.0,6132.668250242498,22077605.70087299,48105514.44461568,8.657898623697553,8.612985608317343,47.27567298743069,22077605.70087299,4.0,109524.3498219316,0.9999945666910796,109524.31303956694,0.9999887816778577,109524.32029411176,0.9999899226916324,109524.33102564554,0.9999916103831592,109524.12706733176,0.9999595329682056,7144.400307023409,25719841.105284277,56009234.00946941,8.169564665300124,8.117272412852513,53.185132110859534,26267462.546532866
 2006-09-15T03:00:00,0.0,0.0,0.0,0.0,0.0,5064.645672158437,18232724.41977037,39898257.96774259,9.058544780722803,9.02129439590714,41.36621386400186,18232724.41977037,4.0,111763.25960697784,0.9999946645984484,111763.22292995444,0.999988983830251,111763.23016401922,0.9999901042831376,111763.24086435836,0.99999176156273,111763.03749026016,0.9999602621777278,5073.541052346846,18264747.788448643,39968333.98025209,9.05400123565778,9.016685424861937,41.36621386400186,18823563.779504213
 2006-09-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.263844744049637,12.263844744049637,0.0,0.0,4.0,94755.7941486331,0.9999917493790434,94755.7493069216,0.9999829646859548,94755.75815135994,0.999984697345058,94755.77123318407,0.9999872601485512,94755.52258892728,0.9999385497593726,0.0,0.0,0.0,12.255203874009077,12.255203874009077,0.0,473778.59542902594
 2006-09-15T05:00:00,0.0,0.0,0.0,0.0,0.0,4166.52884226166,14999503.832141971,32980926.315873925,9.46177206070562,9.43097995247795,35.45675474057302,14999503.832141971,1.0,0.0,0.999958198818254,0.0,0.9999136917981988,0.0,0.9999224701917834,0.0,0.999935454452624,0.0,0.9996886667451642,4220.025317612904,15192091.143406454,33403673.96915276,9.457823583537095,9.426636768996108,35.45675474057302,15192091.143406454
 2006-09-15T06:00:00,6213560.331600903,1946576.772271154,5782731.367466062,3542524.9687715266,4089279.785973296,58770.06939352359,211572249.81668493,464828276.80915487,7.100699987282688,6.66666666666669,70.91350948114604,233146923.0427679,1.0,3130126.178230407,0.9998995095758,1087460.9287691158,0.9997925142914944,2599760.056178357,0.9998136176301612,5084054.696050953,0.999844831912278,900519.6946477315,0.9992515520007026,58777.50973677703,211599035.05239728,464887393.75599945,7.1007551972677625,6.66666666666669,70.91350948114604,224400956.60627383
 2006-09-15T07:00:00,18130324.390662197,10295384.880943803,9050478.468322542,21351788.3830225,8175898.435792364,111788.39017138952,402438204.6170023,850468867.0596569,7.460897899522746,6.66666666666669,70.91350948114604,469442079.1757457,1.0,3965327.5978526287,0.9998370967146072,4406982.594690997,0.9996636485132128,3066612.1841646605,0.9996978587698516,13962109.411618523,0.999748459701716,4707258.761554934,0.9987867039172984,112017.65086843906,403263543.12638056,852890083.3244495,7.463159719561279,6.66666666666669,70.91350948114604,433371833.6762623
 2006-09-15T08:00:00,33807732.943563186,27273407.838621467,54178943.48148243,32234669.62034004,10445760.4391747,148879.49456444732,535966180.4320104,1271945115.3567486,7.854645319319466,6.66666666666669,70.91350948114604,693906694.7551922,1.0,33755316.25138541,0.9997587151738055,31087067.785859093,0.9995018117048158,73533183.56516758,0.999552482357696,39526581.82553585,0.9996274301220752,13439291.629808957,0.998202921851875,148879.49456444732,535966180.4320104,1277482222.0803733,7.859818985758665,6.66666666666669,70.91350948114604,727307621.4897672
 2006-09-15T09:00:00,44312926.1561525,37537296.15220399,64638662.90081032,38543876.1500989,14587566.921548069,154388.73583859732,555799449.0189505,1481924865.06065,8.050853688049068,6.66666666666669,70.91350948114604,755419777.2997643,5.0,3683247.94073131,0.9814255551617284,3269871.391366034,0.965617999811535,4910879.97960989,0.9527496132502272,3585106.5799227343,0.971866189724296,1305967.404231404,0.9485748751647232,154388.73583859732,555799449.0189505,1489030466.6688025,8.057493742408232,6.66666666666669,70.91350948114604,572554522.3148118
 2006-09-15T10:00:00,54820057.55371705,48159741.231946446,72325696.14536533,48104918.123266846,17427626.76187582,159707.92535294368,574948531.2705972,1655957403.5406902,8.213491151363655,6.66666666666669,70.91350948114604,815786571.0867687,5.0,4488304.48343982,0.9432124724468548,3810335.70317158,0.8976520159699715,5397259.716026847,0.8652257790341454,4298711.726489165,0.915317630316112,1526791.966164282,0.8506308607445169,159879.4459848441,575566005.5454388,1664445342.0126169,8.221423836116244,6.66666666666669,70.91350948114604,595087409.1407304
 2006-09-15T11:00:00,60626428.10577615,52697329.50886101,77720462.32487527,56077916.90200171,19258500.65598265,168384.33465317817,606183604.7514415,1755345184.9040282,8.30637946099513,6.66666666666669,70.91350948114604,872564242.2489382,5.0,4736204.520435607,0.9014112291515912,3924187.0595428464,0.8251723039576522,5495660.45542144,0.7739639380952393,4614647.717614859,0.8527811407177955,1612470.666574346,0.7439778613075658,168986.25195029005,608350507.0210443,1765553268.9879398,8.315920360230669,6.66666666666669,70.91350948114604,628733677.4406333
