version,0.4.1
 2006-09-15T12:00:00,62881519.0329088,54805250.13268323,78466776.35513459,62020700.0134881,16885516.415240385,178953.41072008465,644232278.5923048,1856890771.3640728,8.401291033261867,6.66666666666669,70.91350948114604,919292040.54176,5.0,4925090.073268515,0.8577936160064575,3938866.383179828,0.7521711509733433,5350930.011062896,0.6837657583850524,4825554.364707778,0.7869111829779866,1403809.7686058893,0.6427159900005592,179571.28264774763,646456617.5318916,1866980025.908136,8.410721438436285,6.66666666666669,70.91350948114604,666900868.1327164
 2006-09-15T13:00:00,64631661.04657359,58324155.01095035,83095233.06945775,67368480.01241685,17461841.11339567,191983.84615287557,691141846.1503519,2012706882.2409053,8.546939225937342,6.66666666666669,70.91350948114604,982023216.403146,5.0,5143737.855667243,0.812327360720996,4053752.153016479,0.6777132003036206,5491133.667313077,0.5931043710693895,5026386.352748081,0.7181671541584711,1413857.634038905,0.5483720967174236,192567.35084836985,693242463.0541314,2021907706.2666209,8.555540055193903,6.66666666666669,70.91350948114604,714371330.7169151
 2006-09-15T14:00:00,175513429.09562102,60633292.25605322,46548003.11010459,70674321.9565558,15810783.93201984,205439.5480427961,739582372.9540659,2156854706.415529,8.681692419787476,6.666666666666692,70.91350948114604,1108762203.3044205,5.0,10852000.020299513,0.7379828807458139,4127553.567917555,0.6020183287905606,3564612.7583160354,0.5202736924998786,5145212.24337991,0.6478152260992506,1298380.7393376366,0.4577001663406323,206019.40618996043,741669862.2838575,2165668217.778344,8.689931944692768,6.66666666666669,70.91350948114604,766657621.6131083
 2006-09-15T15:00:00,193731450.65491357,78204900.95808233,45328276.62773038,103915825.26251364,15103191.40109611,208391.527224683,750209498.0088588,2189010715.9969745,8.71175419402035,6.66666666666669,70.91350948114604,1186493142.913195,1.0,223028454.04152507,0.6952209851358669,102638832.5645954,0.5691980008571026,69033025.89672427,0.4949847717535231,138763844.10557473,0.6172098770467443,25602499.51682805,0.4201209758160094,208948.6509380747,752215143.3770688,2197414582.811083,8.719610908069725,6.66666666666669,70.91350948114604,1311281799.5023165
 2006-09-15T16:00:00,182077562.6271076,70288374.48200847,43573297.93273544,97540961.91188604,13839937.898583217,193156.35280225036,695362870.0881013,2018711603.6507928,8.552552028059585,6.66666666666669,70.91350948114604,1102683004.940422,1.0,216550575.8766662,0.6951071933355814,93605281.5128092,0.5689630513831371,62012861.48354939,0.4947737189534755,135809535.6675742,0.6170341701951787,23637367.43395965,0.4192734597871134,193662.35246819645,697184468.8855072,2026642768.107314,8.559966026744219,6.66666666666669,70.91350948114604,1228800090.860066
 2006-09-15T17:00:00,174840821.28394663,64720256.14128912,42227711.63373002,96893261.28337342,13159280.417583955,188239.986470138,677663951.2924968,2000252740.48492,8.535296617805818,6.66666666666669,70.91350948114604,1069505282.05242,4.0,242102893.89124107,0.7444383234911771,117386875.32874802,0.6186187824644267,130790668.63495123,0.5447235554959245,156891034.62813157,0.6665747086151605,32603963.346384797,0.4689180890213295,188778.36837038503,679602126.1333864,2008920009.5668004,8.543398648866487,6.66666666666669,70.91350948114604,1359377561.962843
 2006-09-15T18:00:00,171351843.11949828,63235918.89853938,41368141.98870896,91682576.22606844,12413955.89749135,182881.22588537209,658372413.1873395,1976578906.274504,8.513167029804835,6.66666666666669,70.91350948114604,1038424849.3176458,4.0,237709171.7983666,0.839218496861546,115221012.62515156,0.7140963743311581,128353937.4884256,0.6407308975345494,154014435.13727388,0.7617922304586906,31990690.06335432,0.5648463338820563,183869.5758361814,661930473.0102532,1992930869.6358328,8.528452354297743,6.66666666666669,70.91350948114604,1329219720.1228254
 2006-09-15T19:00:00,40367482.16049292,59282384.08512128,24526292.27848907,87058987.4912675,11546353.19270927,177093.22007288577,637535592.2623888,1932704921.0292504,8.472155549669084,6.66666666666669,70.91350948114604,860317091.470469,4.0,234067055.2006922,0.9286297322688272,113418568.15768383,0.8041337468285613,126321939.33506168,0.7312447369960156,151623823.5695926,0.8515959441886665,31478196.783653915,0.6552894927527889,178109.72442430456,641195007.9274964,1949924566.919176,8.488251533813672,6.66666666666669,70.91350948114604,1298104590.9741807
 2006-09-15T20:00:00,0.0,0.0,0.0,0.0,0.0,44095.725615395895,158744612.2154252,277650794.8739704,8.485528044094035,8.2262700880918,54.3670239355453,158744612.2154252,4.0,78114861.19358289,0.9954351660054236,112096703.71952689,0.8930605733405333,124825902.2977357,0.8206205392898727,149876293.2955286,0.940304197711906,31099378.954149984,0.7445893408061103,47626.469633634784,171455290.68108523,299852603.31593454,8.403600386097164,8.12361062465635,55.71775744947188,667468430.1416092
 2006-09-15T21:00:00,0.0,0.0,0.0,0.0,0.0,45496.00011348853,163785600.4085587,291050792.4892515,8.125044295813344,7.853278857688399,59.094591234288366,163785600.4085587,4.0,231406.94056509016,0.999993245634247,74404332.41100511,0.9812802317868728,122540300.99770282,0.9151878589649586,24886163.240348324,0.9999895705284756,30524572.85030169,0.8390733977907741,35746.823077285786,128688563.07822886,228881207.4319818,9.10172678597848,8.88801169236364,47.27567298743069,381275339.518152
 2006-09-15T22:00:00,0.0,0.0,0.0,0.0,0.0,61927.412036122776,222938683.330042,399370908.2948005,7.529220665309944,7.156301296248974,66.18594218240297,222938683.330042,4.0,235945.9242688856,0.9999951926993056,235945.852147724,0.9999900742165376,53929280.6544189,0.9925234832092446,235945.8874141744,0.9999925770075924,30410476.36563249,0.9315166171470076,66044.57425695568,237760467.32504037,426439245.5949704,7.064862141463902,6.666666666666695,70.91350948114608,322808062.0089225
 2006-09-15T23:00:00,0.0,0.0,0.0,0.0,0.0,23925.06793162488,86130244.55384958,156069241.75110745,9.138439030053773,8.992719626383943,47.27567298743069,86130244.55384958,4.0,221713.8775924683,0.9999925809499624,221713.77295952744,0.9999846816563296,221713.79359614852,0.9999862396826464,221713.8241208524,0.9999885441840234,8154851.176583429,0.9972033989058388,25296.950091653485,91069020.32995254,164992440.65910232,9.207698041746813,9.053646310116006,47.27567298743069,100110726.77480498
 2006-09-16T00:00:00,0.0,0.0,0.0,0.0,0.0,87552.74980320013,315189899.2915202,599915135.585428,7.226893319262129,6.666666666666695,70.91350948114608,315189899.2915202,4.0,217560.73972607855,0.9999950658536472,217560.67108098237,0.999989812314357,217560.68461869893,0.9999908485022564,217560.704645156,0.999992381144172,217560.32401981243,0.9999632507077636,86102.99609234728,309970785.9324502,585452334.6608856,8.233868507024534,7.687148408735723,59.094591234288366,311058589.0565409
 2006-09-16T01:00:00,0.0,0.0,0.0,0.0,0.0,51944.0040977345,186998414.75184417,349783130.4249627,8.171040927503713,7.844410755531484,59.094591234288366,186998414.75184417,4.0,212951.2859019991,0.9999959816623876,212951.23121883615,0.9999917032131848,212951.2420043433,0.9999925470780626,212951.25795709036,0.9999937952519544,212950.95474117005,0.9999700716086088,52679.41852412631,189645906.68685472,356051562.35813546,8.179210187184978,7.84672566524717,59.094591234288366,190710662.65867817
 2006-09-16T02:00:00,0.0,0.0,0.0,0.0,0.0,60044.60580362428,216160580.8930474,401603256.7927925,7.286411298529848,6.911410040020843,68.5497258317745,216160580.8930474,4.0,199014.3480959384,0.9999942938705464,199014.2786447772,0.9999882183768064,199014.29234360365,0.999989416683842,199014.31260428223,0.999991189118738,199013.92749750288,0.9999575010135824,59505.00087120171,214218003.13632613,397994154.9368973,8.057053819145871,7.685414850438289,59.094591234288366,215213074.2955122
 2006-09-16T03:00:00,0.0,0.0,0.0,0.0,0.0,22570.689498378448,81254482.19416241,152190815.66054314,9.130917805069702,8.988820004958683,47.27567298743069,81254482.19416241,4.0,214401.6184085642,0.9999923533244974,214401.51181663488,0.999984211670943,214401.53284088796,0.9999858174993996,214401.56393702852,0.9999881927056772,214400.97289582397,0.9999430479169864,24201.72735176908,87126218.46636866,163168022.07733795,9.244834556144475,9.092486586352296,47.27567298743069,88198225.6662676
 2006-09-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.94096790793966,13.94096790793966,0.0,0.0,4.0,173417.03867906122,0.9999877890809844,173416.91221194968,0.9999747877352132,173416.93715601836,0.9999773520706858,173416.97405116714,0.9999811450198556,173416.2728045368,0.9999090536438716,0.0,0.0,0.0,14.031011785807468,14.031011785807468,0.0,867084.1349027334
 2006-09-16T05:00:00,0.0,0.0,0.0,0.0,0.0,59949.64247666223,215818712.915984,418420021.1344448,9.288715733744736,8.897980963050479,47.27567298743069,215818712.915984,1.0,0.0,0.9999372684662126,0.0,0.9998704762484876,0.0,0.9998836500888124,0.0,0.999903135724472,0.0,0.9995327784579496,61074.63363220976,219868681.0759551,430186922.5563123,9.31535514424178,8.913628605369128,47.27567298743069,219868681.0759551
 2006-09-16T06:00:00,0.0,0.0,0.0,0.0,0.0,30864.46809866362,111112085.155189,208284030.8112577,8.062807325322876,7.8683349860972305,59.094591234288366,111112085.155189,1.0,0.0,0.99984720785059,0.0,0.9996845252905752,0.0,0.999716612173483,0.0,0.999764072389667,0.0,0.9988620111871866,31518.45522186851,113466438.79872663,212699106.45869964,8.068866146668041,7.870270945476842,59.094591234288366,113466438.79872663
 2006-09-16T07:00:00,0.0,0.0,0.0,0.0,0.0,85527.03147932205,307897313.3255593,630185570.5486498,8.48393040055141,7.89539688187806,59.094591234288366,307897313.3255593,1.0,0.0,0.9997608541014515,0.0,0.9995062280153418,0.0,0.9995564494859742,0.0,0.9996307328577868,0.0,0.9982188524853672,81918.21809677735,294905585.1483985,556003222.0398252,8.414855477765212,7.895651056442495,59.094591234288366,294905585.1483985
 2006-09-16T08:00:00,0.0,0.0,0.0,0.0,0.0,29610.743279907503,106598675.807667,199165359.02627125,8.00514497619022,7.819187357719785,59.094591234288366,106598675.807667,1.0,0.0,0.9996710060004336,0.0,0.9993207158429538,0.0,0.9993898057273624,0.0,0.9994919976685256,0.0,0.9975496680134872,40840.74065054516,147026666.34196258,275194836.8562142,8.027107970991095,7.770148434382162,59.094591234288366,147026666.34196258
 2006-09-16T09:00:00,0.0,0.0,0.0,0.0,0.0,72706.44452415663,261743200.2869638,486290891.911615,8.219147763498723,7.765042924468815,59.0945912342884,261743200.2869638,1.0,0.0,0.9995825053786076,0.0,0.999137985852818,0.0,0.9992256611756858,0.0,0.9993553431329288,0.0,0.9968905195038688,101228.29399577167,364421858.384778,677056864.7121726,7.298914540918208,6.66666666666669,70.91350948114604,364421858.384778
 2006-09-16T10:00:00,0.0,0.0,0.0,0.0,0.0,72060.37371484586,259417345.3734451,476081133.6079125,8.121749536895937,7.677175801304756,59.094591234288366,259417345.3734451,1.0,0.0,0.9994898326545872,0.0,0.998946641593346,0.0,0.9990537785106473,0.0,0.9992122464201354,0.0,0.9962002973714156,32924.01350518546,118526448.61866765,216509857.85561377,8.041170523216016,7.839017064284202,59.094591234288366,118526448.61866765
 2006-09-16T11:00:00,0.0,0.0,0.0,0.0,0.0,93117.07586957228,335221473.13046014,694487153.9117823,8.324101835127914,7.6755004978487795,59.0945912342884,335221473.13046014,1.0,0.0,0.9993952496317018,0.0,0.9987513530803144,0.0,0.9988783527614552,0.0,0.999066199999206,0.0,0.9954958474219828,91301.20234156137,328684328.4296209,823437901.6799746,8.514733674557332,7.745617721727455,59.094591234288366,328684328.4296209
 2006-09-16T12:00:00,0.0,0.0,0.0,0.0,0.0,125058.99858789328,450212394.9164158,942130542.4286816,7.546580930025033,6.66666666666669,70.91350948114604,450212394.9164158,1.0,0.0,0.9992920936050316,0.0,0.9985383636193712,0.0,0.9986870264249714,0.0,0.998906915932861,0.0,0.9947275461396348,122096.38724526812,439546994.08296525,961191236.675725,7.564412407632273,6.66666666666669,70.91350948114604,439546994.08296525
 2006-09-16T13:00:00,0.0,0.0,0.0,0.0,0.0,144794.414122341,521259890.8404277,1186392861.3095312,7.774780172518525,6.66666666666669,70.91350948114604,521259890.8404277,1.0,0.0,0.999184292007662,0.0,0.9983157823039251,0.0,0.9984870838199928,0.0,0.99874045860272,0.0,0.9939246448630814,147140.10280936336,529704370.1137081,1207415882.1071196,7.7944229720072515,6.66666666666669,70.91350948114604,529704370.1137081
 2006-09-16T14:00:00,0.0,0.0,0.0,0.0,0.0,81732.45820472947,294236849.53702605,556349006.4736798,8.205871491848994,7.686312613022248,59.094591234288366,294236849.53702605,1.0,0.0,0.999078835211304,0.0,0.9980980423721524,0.0,0.9982914901823182,0.0,0.99857762189904,0.0,0.9931392075552524,81473.4730869076,293304503.11286736,548180743.6658715,8.199849083927072,7.687922277447879,59.094591234288366,293304503.11286736
 2006-09-16T15:00:00,0.0,0.0,0.0,0.0,0.0,90079.12369556172,324284845.30402213,667064286.4819875,8.307926485239244,7.684945908279229,59.094591234288366,324284845.30402213,1.0,0.0,0.9989803879973618,0.0,0.9978947753434984,0.0,0.9981088974110692,0.0,0.9984256087490244,0.0,0.9924059772907912,90705.412226697,326539484.0161092,673685356.525132,8.315178507846342,7.686012523063443,59.094591234288366,326539484.0161092
 2006-09-16T16:00:00,0.0,0.0,0.0,0.0,0.0,79342.57418591254,285633267.06928515,719400360.3532114,8.54676509160327,7.874808759307398,59.094591234288366,285633267.06928515,1.0,0.0,0.9988828001008696,0.0,0.9976932825743487,0.0,0.99792789843967,0.0,0.9982749224781288,0.0,0.9916791471826872,80251.22981454748,288904427.3323709,733301078.70747,8.560902117052736,7.875955777181837,59.094591234288366,288904427.3323709
 2006-09-16T17:00:00,0.0,0.0,0.0,0.0,0.0,56501.14267357104,203404113.62485576,400932529.5654271,8.234398984804935,7.859985309062593,59.094591234288366,203404113.62485576,1.0,0.0,0.998782593131336,0.0,0.9974863821235208,0.0,0.9977420418010432,0.0,0.9981201920750812,0.0,0.9909328103405456,57490.34225249249,206965232.10897297,406238935.59520406,8.24091778084415,7.861549176738245,59.094591234288366,206965232.10897297
 2006-09-16T18:00:00,0.0,0.0,0.0,0.0,0.0,116699.53618352977,420118330.26070696,848058486.4505222,7.458683618234911,6.66666666666669,70.91350948114605,420118330.26070696,1.0,0.0,0.9986816017416544,0.0,0.9972778620559836,0.0,0.9975547302766666,0.0,0.9979642504424534,0.0,0.9901806311736752,116600.7842275753,419762823.219271,847015916.0003182,7.457709777909006,6.666666666666692,70.91350948114605,419762823.219271
 2006-09-16T19:00:00,0.0,0.0,0.0,0.0,0.0,38693.53011779859,139296708.42407492,248544190.78470403,8.088935050313223,7.8568675667530945,59.09459123428835,139296708.42407492,1.0,0.0,0.9985850110498444,0.0,0.9970784282463948,0.0,0.9973755808483774,0.0,0.9978151039634804,0.0,0.9894612281995931,39605.17156440456,142578617.63185638,254400032.44460592,8.096576562063156,7.859040776164989,59.09459123428835,142578617.63185638
 2006-09-16T20:00:00,0.0,0.0,0.0,0.0,0.0,72513.73126177762,261049432.54239932,462448816.61844766,7.098494701018866,6.666666666666694,70.91350948114606,261049432.54239932,1.0,0.0,0.9984874464267977,0.0,0.9968769835306508,0.0,0.997194625042881,0.0,0.9976644536293025,0.0,0.9887345714310226,67151.18316139562,241744259.3810241,428112000.0267584,7.066426506480082,6.666666666666692,70.91350948114605,241744259.3810241
 2006-09-16T21:00:00,0.0,0.0,0.0,0.0,0.0,87774.12637975904,315986854.9671325,644551858.4940892,8.442019674685527,7.84005638267148,59.094591234288366,315986854.9671325,1.0,0.0,0.9983885134666404,0.0,0.99667271356666,0.0,0.9970111313446898,0.0,0.9975116904345754,0.0,0.9879977233513804,91644.8620257461,329921503.2926859,766071394.2287073,8.578792246684827,7.863281300064334,59.094591234288366,329921503.2926859
 2006-09-16T22:00:00,0.0,0.0,0.0,0.0,0.0,64929.198152819714,233745113.3501509,445239405.257906,8.089000193299132,7.673215880037486,59.094591234288366,233745113.3501509,1.0,0.0,0.998289758361932,0.0,0.996468810826355,0.0,0.9968279675199204,0.0,0.997359201867905,0.0,0.9872621999308404,54449.4253272948,196017931.17826128,363985438.3236205,8.099739728731404,7.759843384825028,59.094591234288366,196017931.17826128
 2006-09-16T23:00:00,0.0,0.0,0.0,0.0,0.0,60785.36025845628,218827296.93044257,394285936.04288185,8.240014743779376,7.871836769187144,59.094591234288366,218827296.93044257,4.0,4500046.606631564,0.9999925731577094,4499681.0091995485,0.9999673581107128,4499698.656967,0.9999812071412044,4499801.775394054,0.9999885321519414,4498427.064487526,0.9992319966191232,62067.20422953634,223441935.2263308,402592511.12927103,8.259440187283307,7.883503962642693,59.094591234288366,245939590.33901048
 2006-09-17T00:00:00,0.0,0.0,0.0,0.0,0.0,45755.90479234684,164721257.25244862,301834582.3423572,8.069874098745862,7.788037344759007,59.094591234288366,164721257.25244862,4.0,190984.9959024998,0.9999921441254196,190984.9186817663,0.9999837797310914,190984.9339124934,0.9999854294920824,190984.95643977323,0.999987869679666,190984.52825392992,0.9999414898119964,46375.10587330873,166950381.14391145,305931207.8813613,8.075085409915443,7.789423041349046,59.094591234288366,167905305.47710186
 2006-09-17T01:00:00,0.0,0.0,0.0,0.0,0.0,24761.122245079325,89140040.08228557,166997364.12457502,9.889096877003997,9.733171767192912,41.36621386400186,89140040.08228557,4.0,230161.78834070804,0.9999928384610096,230161.6634352871,0.9999852133474088,230161.68807116317,0.9999867172955104,230161.72451045417,0.9999889418089424,230161.0319223821,0.9999466611911356,29662.18959236209,106783882.53250352,200231970.2816072,9.305522560780048,9.11856527952012,47.27567298743069,107934690.4287835
 2006-09-17T02:00:00,0.0,0.0,0.0,0.0,0.0,65718.71517909139,236587374.64472908,451929202.6792496,8.33065047149359,7.908628585361345,59.094591234288366,236587374.64472908,4.0,175084.55135578974,0.9999911674352452,175084.46748773765,0.9999817631284706,175084.48403029976,0.999983617997796,175084.50849805685,0.999986361564362,175084.04345856872,0.9999342154690668,70334.97013129048,253205892.47264585,481278029.0092205,8.348771514009872,7.899341556468371,59.094591234288345,254081314.5274763
 2006-09-17T03:00:00,0.0,0.0,0.0,0.0,0.0,33375.168186142015,120150605.47011124,226527156.94686288,8.78461480223136,8.573103678777775,51.70776733000232,120150605.47011124,4.0,225108.72894249705,0.9999955430145592,225108.6424654078,0.999990797523353,225108.6595218105,0.9999917335058004,225108.68474973383,0.9999931179322474,225108.2052461188,0.9999668045800132,41287.95563871795,148636640.2993846,294157890.95979786,9.149034891410611,8.874344357551884,47.27567298743069,149762183.22031018
 2006-09-17T04:00:00,0.0,0.0,0.0,0.0,0.0,78904.49634474886,284056186.8410958,554528224.3757266,7.285135736970979,6.767293027551119,69.60029634260633,284056186.8410958,4.0,175084.56622015056,0.9999924020948346,175084.49817755324,0.9999843123685772,175084.5115983587,0.9999859079550936,175084.53144791565,0.9999882680123546,175084.15416174135,0.9999434111561868,61899.84515862656,222839442.5710556,422933110.3381896,8.042105204593335,7.647164364133289,59.094591234288366,223714864.83266136
 2006-09-17T05:00:00,0.0,0.0,0.0,0.0,0.0,21752.541350058287,78309148.86020982,147640944.33668756,10.440515263475596,10.30266284961728,35.45675474057302,78309148.86020982,1.0,0.0,0.9999379685314004,0.0,0.9998719216948838,0.0,0.999884948519084,0.0,0.9999042167008672,0.0,0.999537992510867,72850.3157910451,262261136.84776232,634361104.4104173,8.461151641230272,7.868679888684768,59.094591234288366,262261136.84776232
 2006-09-17T06:00:00,0.0,0.0,0.0,0.0,0.0,15449.44145397519,55617989.23431069,104480946.0813386,11.72449023515188,11.626935786904037,23.637836493715344,55617989.23431069,1.0,0.0,0.9998494707820126,0.0,0.9996891976355607,0.0,0.999720809294998,0.0,0.9997675666006266,0.0,0.998878865395036,31585.106096094416,113706381.9459399,262560440.0662353,11.296624182731575,11.051405289757012,23.63783649371534,113706381.9459399
 2006-09-17T07:00:00,0.0,0.0,0.0,0.0,0.0,115284.1776333823,415023039.48017615,1067942796.3596072,9.329203854195669,8.331661968550671,53.84173868012942,415023039.48017615,1.0,0.0,0.9997587353725478,0.0,0.999501853409788,0.0,0.9995525198208622,0.0,0.9996274613111192,0.0,0.9982030722911664,77137.49013289239,277694964.47841257,630780969.7580671,8.351964615540258,7.762851322439271,59.094591234288366,277694964.47841257
 2006-09-17T08:00:00,0.0,0.0,0.0,0.0,0.0,89891.4576632537,323609247.5877133,653082817.9562113,8.388729778139522,7.778808715359598,59.094591234288366,323609247.5877133,1.0,0.0,0.9996665784829524,0.0,0.9993115742097186,0.0,0.9993815938882024,0.0,0.9994851611024896,0.0,0.9975166920694816,95815.51595400764,344935857.4344274,656376671.9426267,7.2796323861014365,6.666666666666694,70.91350948114606,344935857.4344274
 2006-09-17T09:00:00,0.0,0.0,0.0,0.0,0.0,113003.84531905,406813843.1485799,756038304.894527,7.372706354924246,6.666666666666693,70.91350948114606,406813843.1485799,1.0,0.0,0.9995698930821622,0.0,0.99911194485155,0.0,0.999202268800548,0.0,0.9993358683826042,0.0,0.9967965837073288,127586.75918594233,459312333.0693921,983450621.5857629,7.820465123623031,6.901972443191692,68.54972583177452,459312333.0693921
 2006-09-17T10:00:00,0.0,0.0,0.0,0.0,0.0,134240.75402931275,483266714.5055259,951759785.5617224,7.555531461971697,6.66666666666669,70.91350948114604,483266714.5055259,1.0,0.0,0.999472342537556,0.0,0.9989105292040008,0.0,0.999021339106724,0.0,0.9991852397870624,0.0,0.996070031794328,123053.77541305491,442993591.4869976,847959036.7097923,7.458577167401276,6.666666666666693,70.91350948114606,442993591.4869976
 2006-09-17T11:00:00,0.0,0.0,0.0,0.0,0.0,150990.9553558215,543567439.280957,1175528287.5836473,7.764592166907157,6.666666666666693,70.91350948114606,543567439.280957,1.0,0.0,0.9993704288099388,0.0,0.9987001047566044,0.0,0.9988323168966629,0.0,0.9990278739648684,0.0,0.9953109830974703,159697.744728444,574911881.0223985,1202175126.7513916,7.789481988798189,6.666666666666688,70.91350948114602,574911881.0223985
 2006-09-17T12:00:00,0.0,0.0,0.0,0.0,0.0,159488.2604410556,574157737.5878003,1243944353.5981152,7.828505498233315,6.66666666666669,70.91350948114605,574157737.5878003,1.0,0.0,0.9992632100145352,0.0,0.998478726770528,0.0,0.9986334552306122,0.0,0.9988623165440186,0.0,0.9945124225028072,162450.6929702508,584822494.6929028,1249700181.271066,7.833916625524334,6.666666666666689,70.91350948114602,584822494.6929028
 2006-09-17T13:00:00,0.0,0.0,0.0,0.0,0.0,163104.47336038025,587176104.0973691,1318567576.799652,7.898225205438583,6.666666666666688,70.91350948114602,587176104.0973691,1.0,0.0,0.9991555397777476,0.0,0.9982564166793664,0.0,0.998433756263738,0.0,0.998696062048828,0.0,0.9937104995937428,164063.8398591015,590629823.4927657,1318225690.224028,7.897940651030098,6.666666666666687,70.91350948114602,590629823.4927657
 2006-09-17T14:00:00,0.0,0.0,0.0,0.0,0.0,163622.5892643049,589041321.3514975,1284884655.829112,7.86674953973771,6.66666666666669,70.91350948114605,589041321.3514975,1.0,0.0,0.999046820214764,0.0,0.998031940011726,0.0,0.9982321110825372,0.0,0.9985281872804564,0.0,0.992900761352038,163650.7336622671,589142641.1841615,1289448042.7141445,7.871066396647076,6.666666666666689,70.91350948114602,589142641.1841615
 2006-09-17T15:00:00,0.0,0.0,0.0,0.0,0.0,165354.187181659,595275073.8539726,1373405783.4524765,7.9494606137052815,6.666666666666688,70.91350948114602,595275073.8539726,1.0,0.0,0.9989368588416516,0.0,0.9978048993400388,0.0,0.9980281626817376,0.0,0.9983583950228868,0.0,0.992081774166337,167775.55816942154,603992009.4099176,1388149705.0668254,7.96328987033912,6.666666666666687,70.91350948114602,603992009.4099176
 2006-09-17T16:00:00,0.0,0.0,0.0,0.0,0.0,154577.45725746008,556478846.1268561,1246586162.406578,7.830971041139631,6.66666666666669,70.91350948114605,556478846.1268561,1.0,0.0,0.9988314691681696,0.0,0.9975872979989582,0.0,0.997832693538718,0.0,0.9981956619641902,0.0,0.9912968367865624,150809.15843709515,542912970.3735427,1197260180.5557566,7.784921027075362,6.666666666666689,70.91350948114602,542912970.3735427
 2006-09-17T17:00:00,0.0,0.0,0.0,0.0,0.0,145880.81905366218,525170948.5931837,1080612761.2658622,7.675906684186031,6.666666666666693,70.91350948114606,525170948.5931837,1.0,0.0,0.9987321820817568,0.0,0.9973822968594596,0.0,0.9976485430327638,0.0,0.99804235196021,0.0,0.990557351191064,146548.04380020496,527572957.6807379,1088200370.419705,7.682995567256719,6.66666666666669,70.91350948114604,527572957.6807379
 2006-09-17T18:00:00,0.0,0.0,0.0,0.0,0.0,110192.53494950448,396693125.818216,791996157.7728784,7.854763852768962,7.115124501338943,65.66065692698709,396693125.818216,1.0,0.0,0.9986366724046384,0.0,0.9971850950545736,0.0,0.9974713985923312,0.0,0.9978948746848846,0.0,0.9898459995640656,106643.0618662644,383915022.7185518,731772295.8823811,7.350029759562392,6.666666666666692,70.91350948114605,383915022.7185518
 2006-09-17T19:00:00,0.0,0.0,0.0,0.0,0.0,26158.70609519821,94171341.94271354,180514446.85277373,9.04063626408432,8.872090759520662,47.27567298743069,94171341.94271354,1.0,0.0,0.9985475252295212,0.0,0.9970010301057228,0.0,0.99730605486038,0.0,0.9977572218010534,0.0,0.9891820355556524,26792.58617999226,96453310.24797216,184893947.0310161,9.053951347315166,8.881316140201076,47.27567298743069,96453310.24797216
 2006-09-17T20:00:00,0.0,0.0,0.0,0.0,0.0,30453.724460546204,109633408.05796632,215393553.3455885,8.097659522150174,7.896548680602479,59.094591234288366,109633408.05796632,1.0,0.0,0.9984626291613872,0.0,0.996825742549856,0.0,0.9971485957741568,0.0,0.9976261330863604,0.0,0.9885497335940612,30814.66752490783,110932803.0896682,217950054.96747825,8.100280454355465,7.89678232001823,59.094591234288366,110932803.0896682
 2006-09-17T21:00:00,0.0,0.0,0.0,0.0,0.0,22829.20057639852,82185122.07503466,165530012.73835385,9.244150652219886,9.089597429482868,47.27567298743069,82185122.07503466,1.0,0.0,0.998385130895396,0.0,0.9966657294664684,0.0,0.9970048575962278,0.0,0.9975064673785942,0.0,0.9879725301182876,23267.25801754589,83762128.8631652,168708082.27312773,9.245546066940946,9.088025185464202,47.27567298743069,83762128.8631652
 2006-09-17T22:00:00,0.0,0.0,0.0,0.0,0.0,22039.06169705314,79340622.10939129,163411482.7246298,8.587855739248107,8.435282035108115,53.185132110859534,79340622.10939129,1.0,0.0,0.9983096724884836,0.0,0.99650992814365,0.0,0.9968649028013652,0.0,0.9973899514339524,0.0,0.9874105194179316,22083.33459286214,79500004.5343037,163741523.07474095,8.586400726595095,8.433518858985863,53.185132110859534,79500004.5343037
 2006-09-17T23:00:00,0.0,0.0,0.0,0.0,0.0,12224.25846689684,44007330.48082861,92144464.5401244,10.2693556747372,10.183323283399806,35.45675474057302,44007330.48082861,4.0,3540118.304100893,0.999994759938957,3539786.525487975,0.9999821359681424,3539819.682943735,0.9999902811138168,3539928.203170727,0.9999919087787912,3538832.214892875,0.9993458054531936,12291.2978051706,44248672.09861417,92649706.73527534,10.26908852014301,10.182584379788144,35.45675474057302,61947157.02921037
 2006-09-18T00:00:00,0.0,0.0,0.0,0.0,0.0,15102.702051683696,54369727.386061296,115727795.99852216,9.092136256223036,8.984085248309276,47.27567298743069,54369727.386061296,4.0,116575.66943086124,0.9999938839063588,116575.63091591172,0.99998737191098,116575.6385126577,0.999988656311921,116575.64974939974,0.9999905560896752,116575.43618634812,0.9999544476194034,16388.451081066243,58998423.89183847,125596257.84877792,8.521907044853489,8.404642411696091,53.185132110859534,59581301.91663365
 2006-09-18T01:00:00,0.0,0.0,0.0,0.0,0.0,12438.53818227771,44778737.45619976,96701544.48779264,9.029547176352391,8.93926112267077,47.27567298743069,44778737.45619976,4.0,133872.5754719271,0.9999946776160948,133872.52392524327,0.9999890107081908,133872.53409092224,0.9999901284273266,133872.54912962546,0.9999917816633844,133872.2633062348,0.999960359132552,9573.074366127656,34463067.718059555,74430814.73247825,10.15423209306929,10.084739135614772,35.456754740573025,35132430.16398351
 2006-09-18T02:00:00,0.0,0.0,0.0,0.0,0.0,6314.58240601384,22732496.66164983,49600564.06714813,10.626618303536484,10.580308768426107,29.547295617144183,22732496.66164983,4.0,106489.24959727284,0.9999943525416288,106489.21298152451,0.9999883395168174,106489.2202031614,0.9999895255027216,106489.23088584543,0.9999912797132372,106489.02784937886,0.999957937993071,8387.10138106769,30193564.97184369,65736399.885201104,10.069847312013108,10.008472320427243,35.45675474057302,30726010.91336087
 2006-09-18T03:00:00,0.0,0.0,0.0,0.0,0.0,5632.861214213423,20278300.371168327,44374545.50011973,10.58625590528156,10.544825799805558,29.547295617144183,20278300.371168327,4.0,109333.62647463204,0.9999951321336356,109333.59373201284,0.9999899491647134,109333.60019025048,0.9999909714335842,109333.60974276467,0.9999924834876452,109333.4281829095,0.9999637443580296,6539.9540854177,23543834.70750372,51520440.34029807,10.0266367585927,9.978534949389514,35.45675474057302,24090502.56582629
 2006-09-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.292559031043051,13.292559031043051,0.0,0.0,4.0,97571.40762089456,0.9999944539325928,97571.37911718764,0.9999885488618988,97571.38473926883,0.999989713555348,97571.39305521462,0.9999914362718562,97571.23500226742,0.9999586931482504,4310.039109388228,15516140.793797622,34036892.33379194,11.077651357369596,11.045873013386156,23.637836493715344,16003997.593332453
 2006-09-18T05:00:00,0.0,0.0,0.0,0.0,0.0,5967.665921946794,21483597.31900846,47468659.996548176,9.979022274829376,9.934703520162698,35.45675474057302,21483597.31900846,1.0,0.0,0.9999593145379392,0.0,0.9999159954593808,0.0,0.99992453954795,0.0,0.999937177244536,0.0,0.9996969765734182,5935.357826740247,21367288.17626489,47211671.41733571,9.959717631569792,9.915638819778604,35.45675474057302,21367288.17626489
 2006-09-18T06:00:00,8207509.589116511,3263189.5866796914,11436369.475656822,9793156.342377285,8198488.052861335,110319.75001347064,397151100.0484944,872582048.0014338,7.481543680573974,6.66666666666669,70.91350948114604,438049813.09518594,1.0,2806084.7285015797,0.99990089568012,4008586.9707509647,0.9997953762242536,3871119.062073828,0.9998161884761916,8496623.2327318,0.9998469722073215,1430888.640589964,0.9992618756411276,110314.39612522896,397131826.0508243,872539553.5891747,7.481503989313949,6.66666666666669,70.91350948114604,417745128.6854724
 2006-09-18T07:00:00,14014701.58858898,14121318.953857535,12361203.960125064,31866303.46345029,12287802.284399629,134086.31358691066,482710728.9128784,1071497261.7447916,7.667368127759192,6.66666666666669,70.91350948114604,567362059.1632998,1.0,0.0,0.9998403891401786,1098701.5431633098,0.9996704464868288,88371.09394712315,0.9997039653226448,12407543.398242155,0.9997535435630296,7793906.475550535,0.9988112257496168,134169.70756432714,483010947.2315777,1072933582.2703325,7.668710008440342,6.66666666666669,70.91350948114604,504399469.7424809
 2006-09-18T08:00:00,29496375.44286301,32203811.514887333,61929506.0333166,38049980.23062315,14994310.97764528,143552.5566936266,516789204.0970559,1500339841.5934355,8.068067015799075,6.66666666666669,70.91350948114604,693463188.2963912,1.0,8274870.330790246,0.999773038251786,27247871.551361017,0.9995313850099976,67491747.9092984,0.9995790477666756,32855600.624742888,0.9996495465041908,13930388.649390142,0.9983095994696036,143552.5566936266,516789204.0970559,1503263292.1510563,8.070799020984474,6.66666666666669,70.91350948114604,666589683.1626385
 2006-09-18T09:00:00,44198611.71177284,45985217.89190761,73461044.79795034,45680308.08575056,19901041.963216662,157107.57233593627,565587260.4093704,1910095980.113154,8.451024464827716,6.66666666666669,70.91350948114604,794813484.8599687,5.0,2642666.5636181617,0.9873193035221016,3425100.9882697985,0.9644835488263755,5245850.599941687,0.949315438488712,3533058.238063408,0.9726108021845232,1545073.1315621864,0.9392769496561636,157349.62345699323,566458644.4451755,1914808189.7547345,8.455429113879912,6.66666666666669,70.91350948114604,582850393.9666308
 2006-09-18T10:00:00,53098052.55484096,53884697.74761488,76481204.42766337,54162681.94169034,21439805.04253616,172014.21385602537,619251169.8816913,2060641926.9107628,8.591748291638408,6.66666666666669,70.91350948114604,878317611.5960371,5.0,4052936.807243229,0.955356692832439,4307417.260456624,0.889802890359708,5648854.889520477,0.8573418148698481,4616484.783691404,0.9139347412932052,1741575.368923295,0.8263673647528077,172295.81108218935,620264919.8958817,2065791669.2869668,8.596562356187704,6.66666666666669,70.91350948114604,640632189.0057167
 2006-09-18T11:00:00,57979471.88334364,57108070.49380664,78963794.59861639,60565889.62496932,22505270.04786472,182108.2989636043,655589876.2689755,2150660691.5957484,8.675901756611045,6.666666666666692,70.91350948114604,932712372.9175762,5.0,4783433.494402973,0.9144935732891932,4631168.997157632,0.8056444732272784,5807757.420246545,0.7611210763573567,5122516.758346194,0.8448452267740597,1879005.085357251,0.7037041320177148,182397.19757771585,656629911.2797769,2155730976.834023,8.680641802671012,6.66666666666669,70.91350948114604,678853793.0352876
 2006-09-18T12:00:00,61480268.01015224,57391061.16542047,80743189.20571463,64869748.2503809,20486326.221841928,195573.58872707209,704064919.4174595,2295642585.1107063,8.811447524792143,6.66666666666669,70.91350948114604,989035512.2709696,5.0,4955862.30309672,0.8705254455462047,4331718.123462353,0.7225200800060633,5632825.8056775015,0.6662295563625386,5173624.502323831,0.7733001298645554,1645405.215660003,0.5854723449315363,195932.82393888093,705358166.1799713,2301676092.074503,8.817088595633512,6.66666666666669,70.91350948114604,727097602.1301918
 2006-09-18T13:00:00,62066178.10706398,57175058.51060676,82396083.63856585,65508693.03726333,20171256.11615229,201912.24312575828,726884075.2527299,2390788077.5974293,8.9004057679596,6.666666666666692,70.91350948114604,1014201344.6623822,5.0,5034416.2320286045,0.8253186010001813,4194569.771485324,0.644325763483182,5698657.567796557,0.5712878398537664,5157086.792384506,0.7013804312560074,1608105.198187359,0.47640109679984,202282.44874320013,728216815.4755204,2396941894.50914,8.9061596543683,6.66666666666669,70.91350948114604,749909651.0374027
 2006-09-18T14:00:00,144924622.0621516,54810057.54718184,43033951.12965206,62832526.95944223,15669506.965994462,191307.89805672108,688708433.0041959,2305373115.4009576,8.820544992190436,6.66666666666669,70.91350948114604,1009979097.6686182,5.0,10365521.808215044,0.7532473213730936,4151661.8317685537,0.5675290529183012,3504785.657624213,0.4976111193709268,5007430.156941143,0.6316181809073992,1321723.847401488,0.3788636285699764,191665.64199233416,689996311.172403,2311562799.824768,8.826332109483895,6.66666666666669,70.91350948114604,714347434.4743534
 2006-09-18T15:00:00,150634625.02318698,69682532.20078975,41365019.639755964,90689981.99460664,12976612.409329314,179164.69209901989,644992891.5564716,2049987988.9218104,8.581789834853245,6.66666666666669,70.91350948114604,1010341662.8241404,1.0,197483267.6851754,0.7132239910818495,96886199.09041607,0.5338510231360676,62266826.72974718,0.4730408290338069,130518532.76577587,0.6019040701473171,19947981.465712752,0.341944327351553,179463.74352603263,646069476.6937174,2055177177.128716,8.586640746423233,6.66666666666669,70.91350948114604,1153172284.4305449
 2006-09-18T16:00:00,145534954.715141,63148523.80453695,40430025.81211812,87834534.88522707,12041218.324499551,164640.43532632562,592705567.1747723,1774782723.7637067,8.324548054499044,6.66666666666669,70.91350948114604,941694824.7162948,1.0,196814062.1127531,0.7131244044826173,82398194.93781917,0.5336454035831216,53699664.83922832,0.4728561230131405,128061053.87350155,0.6017502976631368,18516681.003523946,0.3412026109985224,164857.5599179685,593487215.7046866,1779321574.8605156,8.328790289477132,6.66666666666669,70.91350948114604,1072976872.4715128
 2006-09-18T17:00:00,131616323.65339018,52849483.840086445,35812599.64310706,79632577.29275781,10258734.02516147,155553.69180486424,559993290.4975111,1602053614.823248,8.163114620804246,6.66666666666669,70.91350948114604,870163008.9520142,4.0,223368843.57481605,0.7656451561802036,108369955.2601898,0.5867504256094646,120732854.6808173,0.526226464853804,144799880.55072927,0.6546369117812497,30124909.191758256,0.3946115896527332,155553.69180486424,559993290.4975111,1606094914.2579846,8.166891369437304,6.66666666666669,70.91350948114604,1187389733.755822
 2006-09-18T18:00:00,121735023.70037532,46701602.58804622,32047919.239901494,69074751.30739863,8743396.541826095,150990.8128607957,543566926.2988646,1455769709.4509888,8.026411786888678,6.66666666666669,70.91350948114604,821869619.6764123,4.0,214600279.0590084,0.8651369265223607,104085269.54943962,0.6874070384986516,115947161.24167088,0.6273561141741678,139090706.41063735,0.7548481854859913,28924117.039966337,0.4962640052994303,150990.8128607957,543566926.2988646,1461325063.3687704,8.031603076179648,6.66666666666669,70.91350948114604,1146214459.5995872
 2006-09-18T19:00:00,12647939.425893372,39250692.25119672,15292105.95237564,60444467.56438793,7574211.179816975,146968.4903331262,529086565.1992543,1229783160.580515,7.815251686829826,6.66666666666669,70.91350948114604,664295981.5729249,4.0,197572315.40410087,0.958849253737847,100119917.43946752,0.7829124713343506,111520053.38609087,0.7232921526138169,133804576.82445385,0.8499435230955709,27814340.339478504,0.5927143567617909,146968.4903331262,529086565.1992543,1234482473.4360163,7.819642416649356,6.66666666666669,70.91350948114604,1099917768.5928462
 2006-09-18T20:00:00,0.0,0.0,0.0,0.0,0.0,13144.399411734355,47319837.88224368,96915562.4834775,8.241849390349506,8.15136394090476,53.185132110859534,47319837.88224368,4.0,150473.98298550808,0.9999952363970384,98001889.05176292,0.8814756306183095,109149876.05266827,0.82228175136663,130989685.22629786,0.9480983351486256,27217298.331707258,0.6922353832519258,13440.40203931924,48385447.34154926,99093837.14656588,8.19517621483755,8.102656954407731,53.8417386801294,413894669.986971
 2006-09-18T21:00:00,0.0,0.0,0.0,0.0,0.0,10585.728677687564,38108623.23967524,79359227.87367278,8.88384926507524,8.809755589090798,47.27567298743069,38108623.23967524,4.0,157961.08699443768,0.9999929010740556,69099414.55766368,0.9778638114427476,107242623.52693672,0.9247331718989664,7021601.1013264,0.9999890384902596,26736220.1409771,0.7952173091000376,10675.133820242436,38430481.752872765,80028939.32419392,8.884612988506944,8.809894003264844,47.27567298743069,248688302.16677108
 2006-09-18T22:00:00,0.0,0.0,0.0,0.0,0.0,13144.15841785167,47318970.30426601,98871742.87839332,7.824151309298073,7.73183980501862,59.094591234288366,47318970.30426601,4.0,118526.89244932884,0.999992852762086,118526.8470150911,0.9999852428752866,31779481.84918677,0.996745186733502,118526.86923078292,0.9999889638913516,26657221.864088237,0.8963976481787501,13218.50247620947,47586608.9143541,99431549.86573018,7.824383788122225,7.731549595847484,59.094591234288366,106378893.23632433
 2006-09-18T23:00:00,0.0,0.0,0.0,0.0,0.0,10883.85215057892,39181867.74208411,81459526.39046118,8.829664304064611,8.75360961994153,47.27567298743069,39181867.74208411,4.0,158921.95144229848,0.999992852762086,158921.87132997936,0.9999852428752866,158921.8871299087,0.9999867438201124,158921.91050177562,0.9999889638913516,15737712.420408146,0.9852128858331628,10918.494220142302,39306579.192512296,81718802.84339136,8.82927771488834,8.752980945760562,47.27567298743069,55679979.23332439
 2006-09-19T00:00:00,0.0,0.0,0.0,0.0,0.0,9429.319550506134,33945550.38182208,71438153.1533754,8.806280330915607,8.73958240656503,47.27567298743069,33945550.38182208,4.0,129953.01350762058,0.9999937835238036,129952.9624610733,0.9999871646479922,129952.97252929256,0.9999884701296194,129952.9874214582,0.9999904010881492,129952.70436913431,0.9999536999748092,10919.884971562964,39311585.89762667,82635614.41257505,8.292191526091427,8.215039060144465,53.185132110859534,39961350.537915245
 2006-09-19T01:00:00,0.0,0.0,0.0,0.0,0.0,6577.256189496122,23678122.282186035,50822935.25318122,9.284881256188156,9.237430936154238,41.36621386400186,23678122.282186035,4.0,123343.8679128728,0.999994270340998,123343.82374988782,0.9999881697946146,123343.83246018016,0.9999893730429376,123343.84534461056,0.9999911527865692,123343.6004635765,0.9999573257665998,6584.296592725598,23703467.73381215,50877347.03845246,9.281286138215112,9.233785016291955,41.36621386400186,24320186.703743275
 2006-09-19T02:00:00,0.0,0.0,0.0,0.0,0.0,5393.125326646663,19415251.175928,42293006.10721856,9.277722085686364,9.238235830882497,41.36621386400183,19415251.175928,4.0,109542.63627987096,0.9999951845709156,109542.60376354762,0.9999900574335984,109542.61017665408,0.999991068690458,109542.61966372504,0.999992564456479,109542.4393601532,0.9999641349084484,5957.209820581761,21445955.35409433,46728301.74938915,8.76609702321994,8.72246984944214,47.27567298743069,21993668.26333829
 2006-09-19T03:00:00,0.0,0.0,0.0,0.0,0.0,5372.562385874096,19341224.589146752,42558209.75983006,8.737587254047982,8.697853503849613,47.275672987430674,19341224.589146752,4.0,94545.48404991598,0.999994577325213,94545.4577647418,0.9999888036344844,94545.46294908524,0.999989942415054,94545.47061727238,0.9999916268034122,94545.32486478957,0.9999596121707376,5326.619823703374,19175831.36533215,42228559.92859472,8.748508791453922,8.709082818038294,47.27567298743068,19648558.565577958
 2006-09-19T04:00:00,0.0,0.0,0.0,0.0,0.0,1235.8049909656468,4448897.967476328,9829975.019621847,11.615901124490028,11.606723549598968,11.818918246857672,4448897.967476328,4.0,103337.8629813308,0.9999933466992608,103337.82104789284,0.999986262722754,103337.8293181834,0.9999876599390548,103337.84155169326,0.9999897265837916,103337.60903480808,0.999950446525958,0.0,0.0,0.0,12.629777561288265,12.629777561288265,0.0,516688.9639339084
 2006-09-19T05:00:00,0.0,0.0,0.0,0.0,0.0,3501.2885567268854,12604638.804216787,27957224.45968844,9.593485465952153,9.567383741566594,35.45675474057302,12604638.804216787,1.0,0.0,0.9999597813091804,0.0,0.9999169592164996,0.0,0.9999254052814844,0.0,0.9999378979898352,0.0,0.9997004530638834,3537.8720865256896,12736339.511492483,28249082.77117461,9.606818455211398,9.580444237166448,35.45675474057302,12736339.511492483
 2006-09-19T06:00:00,3579948.5641137203,1399997.2938257589,8348064.142403283,2473681.3270738595,5269076.933266645,66661.86711240858,239982721.60467088,522653013.73833954,7.154703987271446,6.66666666666669,70.91350948114604,261053489.86535412,1.0,1810456.342785824,0.9999015932752148,1002776.2787900678,0.9997968165705716,2709882.898601636,0.9998174823251136,4593734.922776959,0.9998480493696252,936856.2552457664,0.9992670712969052,66698.51163420589,240114641.8831412,522944721.7396856,7.154976410650953,6.66666666666669,70.91350948114604,251168348.58134145
 2006-09-19T07:00:00,15764606.68842968,4642843.443221614,8531392.164446015,19675358.378804192,9266562.224251837,102314.78057178928,368333210.0584415,775686946.725738,7.391035598045779,6.66666666666669,70.91350948114604,426213972.9575949,1.0,305660.9566139395,0.9998367616171644,0.0,0.9996629566270872,1138346.3083193349,0.9996972372553552,10580822.33257626,0.9997479422750084,6412224.036020287,0.9987842081271548,102567.94175364073,369244590.3131066,777599945.8962597,7.392822500617125,6.66666666666669,70.91350948114604,387681643.9466365
 2006-09-19T08:00:00,26895393.351713955,19882584.38299776,51676162.85728371,26600283.57454875,11289492.942761142,136810.30052559337,492517081.89213616,1041702985.1810662,7.639534752898462,6.66666666666669,70.91350948114604,628860999.0014415,1.0,15174802.21983882,0.9997640395745288,16540978.645214524,0.9995128051608124,63712445.4274379,0.9995623576710192,25916565.93308826,0.9996356515728766,11880962.829325644,0.998242577740493,137080.01629448475,493488058.6601452,1044890531.1327808,7.642512646758552,6.66666666666669,70.91350948114604,626713813.7150503
 2006-09-19T09:00:00,35097591.39029186,31745258.50024247,60008875.40652395,35142765.313621625,14728528.563304195,148556.62808099712,534803861.0915896,1280983993.2185683,7.863090540848606,6.66666666666669,70.91350948114604,711526880.2655737,5.0,2137406.860568093,0.9892252805286472,2341378.9547333927,0.9754276970264656,4338535.826947484,0.957643999258604,2579450.520721846,0.9796575836364396,1154076.4836302414,0.9538584985626772,148556.62808099712,534803861.0915896,1285525093.5686235,7.867333576706312,6.66666666666669,70.91350948114604,547354709.7381907
 2006-09-19T10:00:00,43478083.98295645,40736851.50654696,64135021.07480561,41446431.19238299,16672386.283475406,154945.9360528024,557805369.7900887,1623843992.9455023,8.183485935992575,6.66666666666669,70.91350948114604,764274143.8302561,5.0,3378266.8479043185,0.9637522038582096,3337530.1064703595,0.921216842846483,4834198.854846901,0.8809463866187462,3668710.086004586,0.9353458232709776,1436535.1172500714,0.8654253022334739,155051.8100388254,558186516.1397715,1629254861.2414448,8.188542753494803,6.66666666666669,70.91350948114604,574841757.1522477
 2006-09-19T11:00:00,50715715.08227889,46190387.38148383,68100973.67798539,49152344.16139656,18280402.800001506,168321.465745233,605957276.6828388,1925957930.4872117,8.465849104863727,6.66666666666669,70.91350948114604,838397099.785985,5.0,4255541.443465899,0.9280124025604312,3763154.88535716,0.8529955872921203,5207582.210162206,0.7958940401980582,4409849.072705613,0.8772543044178569,1609032.3396301102,0.7606976784986467,168649.34553654818,607137643.9315734,1931858225.647502,8.471364336535943,6.66666666666669,70.91350948114604,626382803.8828943
 2006-09-19T12:00:00,55537313.28389357,46417882.63507856,67809561.03558125,53320120.83705497,16168751.340935845,177790.14517796214,640044522.6406637,2032566574.729093,8.565503548454423,6.66666666666669,70.91350948114604,879298151.773208,5.0,4527620.394729667,0.8880510876765723,3639422.944214387,0.784326803894608,5168413.328509125,0.7093334038685697,4476456.638130832,0.8151746746640175,1418847.8356366423,0.6589074199211402,178270.8959529871,641775225.4307536,2040917965.7801812,8.573310482800172,6.66666666666669,70.91350948114604,661005986.5719742
 2006-09-19T13:00:00,57053101.73326389,46630595.21801039,68801120.425956,54987821.64376991,15799460.712612674,182422.99920322085,656722797.1315951,2105751783.244827,8.633918225587161,6.66666666666669,70.91350948114604,899994896.8652081,5.0,4573817.785161567,0.8469079145951813,3586907.364218938,0.7169741891801302,5226489.662616997,0.6223513820486598,4485979.8740870645,0.7526514407986337,1377476.6897018368,0.5651768041562398,182972.54716113815,658701169.7800975,2115238228.55781,8.642786580676008,6.66666666666669,70.91350948114604,677951841.1558838
 2006-09-19T14:00:00,133886969.86279848,44061484.682673335,39052523.54980709,53226725.890232645,13405429.804200904,183493.462118434,660576463.6263623,2116963756.0889544,8.644399688104421,6.66666666666669,70.91350948114604,944209597.4160748,5.0,9963001.661700962,0.7792026765330243,3409016.236041283,0.6528670045934069,3169666.6397194634,0.5552182524464399,4335069.719313277,0.6920905028888958,1181773.945556402,0.480165408911552,183913.460058186,662088456.2094694,2124196019.5365229,8.651160765796403,6.66666666666669,70.91350948114604,684146984.4118009
 2006-09-19T15:00:00,143347062.40319517,62250698.49657759,38338133.87406887,84555979.19322908,11275329.377484526,174278.46205698192,627402463.4051349,1916359660.246416,8.456878410847525,6.66666666666669,70.91350948114604,967169666.7496902,1.0,202621542.0280468,0.7401511212927661,96570376.56363788,0.6258861430255191,50463680.83324951,0.5328886293696989,129416182.88850892,0.666439965210133,17533588.771745272,0.4464415019879519,174678.45831269954,628842449.9257183,1923236218.743352,8.463306167644815,6.66666666666669,70.91350948114604,1125447821.0109067
