version,0.4.1
 2006-09-19T16:00:00,142964462.01136246,57993224.08894755,37954085.79266621,84284579.37781031,10875138.499890372,163536.08734700902,588729914.4492326,1736514673.0472393,8.288779843925994,6.66666666666669,70.91350948114604,922801404.2199095,1.0,197427152.00172412,0.7400502395752276,71826685.31744006,0.6256778494014713,51740754.861716256,0.5327015212572803,126415169.52523476,0.6662841929231601,15945686.48236397,0.4456901396540938,163873.68331217082,589945259.923815,1742417340.2959237,8.294296639160647,6.66666666666669,70.91350948114604,1053300708.1122942
 2006-09-19T17:00:00,134862817.07824618,51599300.52004307,35824549.53419882,78954548.8035616,9711317.64693508,157870.12464277042,568332448.7139735,1631845884.0746374,8.190957261850244,6.66666666666669,70.91350948114604,879284982.2969583,4.0,227408597.39269623,0.7912845881450958,110238174.41805302,0.6772211767437204,122840178.91579635,0.584616772472857,147354191.56973884,0.7177283938606235,30624599.59886749,0.4974205395963222,157899.0431544099,568436555.3558756,1637490982.8609188,8.19623293741921,6.66666666666669,70.91350948114604,1206902297.2510276
 2006-09-19T18:00:00,126660853.9674156,46646127.92758772,31777295.978721738,70190857.48293908,8487126.97677151,153515.0755051763,552654271.8186346,1525519142.0725975,8.091590938708148,6.66666666666669,70.91350948114604,836416534.1520703,4.0,219400388.478469,0.8900285153296009,106334016.87316284,0.7766318531227138,118468828.75814895,0.6847079437450002,142146174.63179064,0.8169104541164449,29529923.875048205,0.5976240648341603,153515.0755051763,552654271.8186346,1534135323.3869958,8.099642812247698,6.66666666666669,70.91350948114604,1168533604.4352543
 2006-09-19T19:00:00,19813182.653718576,41765212.18436232,16812348.232051726,64843699.973826334,7806764.237585816,149964.49850191834,539872194.6069059,1544277383.8535037,8.109121124060913,6.66666666666669,70.91350948114604,690913401.8884507,4.0,154015055.7590892,0.97741165832568,102967545.5957092,0.8709144497488238,114698590.42017215,0.7796092976906319,137656121.46160418,0.910982014232521,28585557.453454558,0.6926586982996823,149964.49850191834,539872194.6069059,1551945324.1683366,8.11628694178793,6.66666666666669,70.91350948114604,1077795065.296935
 2006-09-19T20:00:00,0.0,0.0,0.0,0.0,0.0,59799.023497943184,215276484.5925953,488568368.13484585,8.160779431173522,7.704500735530664,59.09459123428838,215276484.5925953,4.0,196245.4610241314,0.9999967264548176,88746245.85649931,0.9643536306481264,112783700.1047457,0.8745768923082821,63592463.05035021,0.9904241413950858,28103312.319398843,0.7877626805436623,59313.91335490055,213530088.077642,492008849.910356,8.141912594154293,7.682418235292022,59.3900641904598,506952054.8696602
 2006-09-19T21:00:00,0.0,0.0,0.0,0.0,0.0,40080.10835473048,144288390.07702973,291528564.8805471,7.876300987888403,7.604076026791219,59.094591234288366,144288390.07702973,4.0,157050.35024063638,0.999995756934826,157050.3087459664,0.9999912392111896,87380812.12011088,0.9710576245922188,157050.32903640403,0.9999934482482846,27410133.221644927,0.8872981232349632,40269.05695764995,144968605.0475398,292905271.05533874,7.877607337860168,7.604096917884886,59.094591234288366,260230701.37731868
 2006-09-19T22:00:00,0.0,0.0,0.0,0.0,0.0,79718.57047195047,286986853.69902164,590636430.195565,7.218213550737382,6.666666666666692,70.91350948114604,286986853.69902164,4.0,145679.40680492518,0.999996325998488,145679.37278734066,0.9999924141746556,145679.37949751946,0.9999931857277544,145679.38942150853,0.99999432694415,17951325.350224696,0.980253871526128,77650.422832564,279541522.19723046,575313484.3422596,7.203901517387732,6.666666666666692,70.91350948114604,298075565.09596646
 2006-09-19T23:00:00,0.0,0.0,0.0,0.0,0.0,32064.954506519924,115433836.22347176,239126584.6149632,8.897853205278444,8.674570297802786,47.27567298743068,115433836.22347176,4.0,142737.17894345103,0.9999956650015184,142737.13987487974,0.9999910493936258,142737.14758001314,0.9999919597583876,142737.158977493,0.9999933062933104,142736.94235017756,0.9999677131332008,34619.198551563415,124629114.78562826,258143835.5557143,8.918573245678239,8.677532072444157,47.2756729874307,125342800.35335428
 2006-09-20T00:00:00,0.0,0.0,0.0,0.0,0.0,13061.74769740514,47022291.710658506,99527715.33150709,7.82516537206888,7.732241390297084,59.094591234288366,47022291.710658506,4.0,111170.90813696834,0.9999943037712916,111170.87578486383,0.9999882388191832,111170.88216620544,0.999989435047028,111170.89160376486,0.9999912044065598,111170.71221223312,0.9999575747538708,13200.55782348274,47522008.16453786,100583626.6288836,7.827774900721775,7.733865020311765,59.094591234288366,48077862.4344419
 2006-09-20T01:00:00,0.0,0.0,0.0,0.0,0.0,7854.445854941077,28276005.07778788,60713627.68875368,9.443989567238663,9.38730458937305,41.36621386400186,28276005.07778788,4.0,136993.5216345956,0.9999935353634598,136993.46009695853,0.9999866522636016,136993.47223470575,0.9999880098597644,136993.4901870758,0.999990017901728,136993.14896322746,0.9999518516881272,9458.248643020896,34049695.11487523,73110770.29562622,8.911182537558645,8.842922935084927,47.27567298743069,34734662.20799179
 2006-09-20T02:00:00,0.0,0.0,0.0,0.0,0.0,8016.434530678006,28859164.310440823,61965774.60403217,8.916322545605693,8.858468706687189,47.27567298743069,28859164.310440823,4.0,118190.5040680905,0.9999949227512108,118190.46675139735,0.9999895168462992,118190.47411248703,0.9999905830862078,118190.48499900896,0.9999921601785264,118190.2780765432,0.999962184887479,8044.958315273093,28961849.93498313,62186258.960301645,8.913068696410976,8.855009001071613,47.27567298743069,29552802.14299066
 2006-09-20T03:00:00,0.0,0.0,0.0,0.0,0.0,6573.695458261587,23665303.64974171,50813629.1169505,9.457096592667662,9.409654966481702,41.36621386400186,23665303.64974171,4.0,123562.79492054056,0.999994273335668,123562.75081086384,0.9999881759778028,123562.75951174114,0.9999893785972344,123562.77237987406,0.9999911574106636,123562.5277906433,0.9999573480707612,6586.911716504014,23712882.179414444,50915788.70875217,9.45536216121888,9.40782515288615,41.36621386400186,24330695.784828104
 2006-09-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.249601040510134,13.249601040510134,0.0,0.0,4.0,102336.47988614668,0.9999913230969608,102336.42850033552,0.9999820845280626,102336.43863553811,0.999983906707886,102336.453626465,0.9999866019228932,102336.1686962106,0.9999353748302736,0.0,0.0,0.0,13.246379756776976,13.246379756776976,0.0,511681.9693446959
 2006-09-20T05:00:00,0.0,0.0,0.0,0.0,0.0,5446.951879423244,19609026.765923683,42476776.51358424,9.966746508057769,9.927088505396076,35.45675474057302,19609026.765923683,1.0,0.0,0.9999559240827676,0.0,0.9999089950809958,0.0,0.999918251176946,0.0,0.9999319420149136,0.0,0.9996717246212032,5532.872755504934,19918341.919817764,43146810.310827866,9.963944390042698,9.923660784464778,35.45675474057302,19918341.919817764
 2006-09-20T06:00:00,4858565.581654757,1015911.8533835856,6399202.107477833,3504370.104333098,5463750.49313614,88700.00515849247,319320018.5705729,688290347.279176,7.309403136807749,6.66666666666669,70.91350948114604,340561818.7105583,1.0,3277831.6916021844,0.9998927250290706,1589567.3517699686,0.999778506026567,3066852.251635772,0.9998010341436498,6418328.477808905,0.999834355838062,1158643.103881471,0.9992010210126472,88723.13006924193,319403268.249271,688470455.1371267,7.309571381727917,6.66666666666669,70.91350948114604,334914491.1259693
 2006-09-20T07:00:00,18741553.613407224,9133159.210342905,9740614.55399566,21752205.88552846,9984439.749430552,124040.63237777342,446546276.5599843,973459883.4833816,7.575788615325623,6.66666666666669,70.91350948114604,515898249.5726892,1.0,2387096.7049239054,0.9998267519332616,2826582.260683166,0.999642289320994,2776428.0943214325,0.9996786720177032,14561247.126505945,0.9997324862400464,7443891.177602475,0.9987096564676318,124290.23264028985,447444837.50504345,976743173.5085208,7.578855904467553,6.66666666666669,70.91350948114604,477440082.8690804
 2006-09-20T08:00:00,32053676.16974072,25554011.832984127,56806066.2031517,31078237.37427761,12743175.747929169,146350.6535115208,526862352.6414749,1460387963.9253454,8.030729956610303,6.66666666666669,70.91350948114604,685097519.9695582,1.0,23623735.578230165,0.9997521220109246,24998589.72206221,0.9994881985960808,66927799.95539367,0.9995402538361028,33169524.630785994,0.9996172495652286,13099425.50811407,0.9981538162818088,146350.6535115208,526862352.6414749,1465954554.7576303,8.035931794607047,6.66666666666669,70.91350948114604,688681428.036061
 2006-09-20T09:00:00,43246196.34290581,36770466.5604078,66855564.59801878,38607937.830234624,16946121.530793477,154329.98479419303,555587945.259095,1769413992.7947586,8.31953045295339,6.66666666666669,70.91350948114604,758014232.1214554,5.0,3142108.022508148,0.9844688262826344,3009765.841561746,0.9687305779693568,4954928.0610698415,0.95201040608627,3271879.0421132823,0.9745837701754404,1377237.6548202562,0.945424824804332,154595.49511865573,556543782.4271606,1776774955.7921789,8.326410378315055,6.66666666666669,70.91350948114604,572299701.0492339
 2006-09-20T10:00:00,51945635.04942516,45976339.77193981,70514993.50877164,45932085.02260183,18726983.542709284,171597.89744288972,617752430.794403,1978450725.8567517,8.514917110405674,6.66666666666669,70.91350948114604,850848467.6898506,5.0,4360028.677838769,0.949056671218274,3916361.405806726,0.9009430006185388,5370639.747386107,0.8648749087030342,4288369.698464463,0.9199081416059408,1619987.8412776822,0.8426454901827207,172058.84776363,619411851.9490681,1986687659.163945,8.522616755921941,6.66666666666669,70.91350948114604,638967239.3198419
 2006-09-20T11:00:00,55051729.65445395,47284648.31730643,71665579.96938342,50690321.49456386,19356404.65916009,177381.97524716254,638575110.8897854,2056226337.433172,8.587620502640634,6.66666666666669,70.91350948114604,882623794.984653,5.0,4589156.2011408005,0.9081034325605432,3771443.360925928,0.8297518743351958,5437587.811016642,0.7741901043810828,4493697.058699494,0.8582099226035899,1689392.8013601785,0.7298179870472464,177849.46992653652,640258091.7355313,2064451513.3481483,8.595309515913131,6.66666666666669,70.91350948114604,660239368.9686743
 2006-09-20T12:00:00,58131380.75234215,46869238.49152831,70643770.81867778,54178537.11737507,16959497.892490543,184749.627591362,665098659.3289031,2153233157.3473835,8.67830685946914,6.66666666666669,70.91350948114604,911881084.4013168,5.0,4697663.442470726,0.8663210841679211,3661734.333683715,0.7606254069693655,5271090.7513009375,0.6852705316532856,4542831.256295323,0.7951873287403887,1459951.860488804,0.6245287407561279,185305.8496836332,667101058.8610796,2162834211.346604,8.687282616861177,6.66666666666669,70.91350948114604,686734330.5053191
 2006-09-20T13:00:00,59543261.225107655,43359319.37661836,72222471.2114054,51537160.99087255,16634416.718356725,187264.1207160354,674150834.5777274,2163380612.683919,8.687793159127347,6.66666666666669,70.91350948114604,917447464.100088,5.0,4735325.183370193,0.8236443512439982,3413985.525431584,0.6949083877123482,5312027.949086136,0.596644591532861,4317273.052161264,0.7334537174229645,1411741.258019333,0.528231685971063,187765.27474233625,675954989.0724105,2171914054.442603,8.695770886430127,6.66666666666669,70.91350948114604,695145342.0404791
 2006-09-20T14:00:00,141426782.14455962,42223229.80345519,40344872.88797225,50310228.58886021,14012241.742838852,187872.57055382535,676341253.9937714,2147839913.540766,8.673264520694632,6.66666666666669,70.91350948114604,964658609.1614577,5.0,10257806.089307943,0.7542126178071592,3308178.760335626,0.6336535227160812,3257952.076015391,0.528164020898144,4187534.580239128,0.675481268795652,1209416.2753035105,0.4413655034843687,188342.0268564564,678031296.683243,2155766141.949423,8.680674501266122,6.666666666666689,70.91350948114604,700252184.4644448
 2006-09-20T15:00:00,150608933.97391686,62472299.00579862,39172124.5983968,84780076.4984293,11734750.819148129,179300.24133139048,645480868.7930058,1984621880.047253,8.520686285094428,6.66666666666669,70.91350948114604,994249053.6886954,1.0,203499333.511985,0.7136602340453861,97027669.681249,0.6072070415402859,55783356.18389505,0.5051943562325845,129315445.85900572,0.6505015007537166,19797564.46630924,0.4067586413134927,179741.49368618848,647069377.2702786,1992113730.8144095,8.52768947065829,6.66666666666669,70.91350948114604,1152492746.9727223
 2006-09-20T16:00:00,146162404.86038354,57612878.41402817,38216079.19134879,82276776.06401947,10953663.243103825,165145.49852613916,594523794.694101,1764446583.6348698,8.3148864111609,6.66666666666669,70.91350948114604,929745596.4669847,1.0,198578143.8836361,0.7135591116847363,74099810.69075173,0.6069982510529118,51642361.65022759,0.5050068017927302,124693747.17879978,0.650345356887743,16249065.562541973,0.4060054866809497,165509.3381668432,595833617.4006355,1770793471.8827314,8.32081850030068,6.66666666666669,70.91350948114604,1061096746.3665926
 2006-09-20T17:00:00,137264140.3965653,50278111.00176311,35920007.02492511,78165223.28683862,9742619.886692597,157865.43299396252,568315558.7782651,1658202647.0257964,8.215589239819858,6.66666666666669,70.91350948114604,879685660.3750498,4.0,227448638.9246733,0.7648861062144686,110257887.22902058,0.6586109471659249,122881232.98910517,0.557030181776259,147374091.02611288,0.7018474379004088,30642080.214987077,0.4578980790706743,157903.17924649568,568451445.2873844,1664798772.6288097,8.221753838331063,6.66666666666669,70.91350948114604,1207055375.6712835
 2006-09-20T18:00:00,130907781.96781483,47010653.37160764,32679646.231549166,70738939.39269464,8727683.531741127,154199.6056198443,555118580.2314394,1592851348.1067202,8.154514361585681,6.66666666666669,70.91350948114604,845183284.7268469,4.0,220724004.4089086,0.8636567383272548,106975664.54002438,0.758002416712881,119198622.22018068,0.6571733203446775,142999236.24058825,0.8009897105267895,29717831.175762616,0.5582505877009704,154199.6056198443,555118580.2314394,1602623724.6387143,8.163647090879914,6.66666666666669,70.91350948114604,1174733938.816904
 2006-09-20T19:00:00,22661665.81449687,42909846.943352684,17808429.418971837,66233329.548703246,8065278.514373176,151122.15275062807,544039749.902261,1593215611.2718396,8.15485612468483,6.66666666666669,70.91350948114604,701718300.1421587,4.0,214477337.439158,0.9569857971204916,104019106.00357448,0.8519114084909902,115880685.3606162,0.7517621710995025,139058915.06164318,0.8946712654281209,28884918.974943,0.6530501804759641,151198.6684487046,544315206.4153365,1602241175.5736053,8.163290917430682,6.66666666666669,70.91350948114604,1146636169.2552714
 2006-09-20T20:00:00,0.0,0.0,0.0,0.0,0.0,56392.667087774,203013601.5159864,452650511.23463184,8.369792620705146,7.947064385670089,56.730807584916825,203013601.5159864,4.0,207002.2648391545,0.999996844211696,102411583.66546644,0.9457272579192176,114063971.1129338,0.8462278641660136,87849797.21397592,0.9816612268617422,28426059.168420915,0.7477239549459792,55993.551311168216,201576784.7202056,450468288.8524596,8.394350751373617,7.973660425903745,56.39312420643518,534535198.1458417
 2006-09-20T21:00:00,0.0,0.0,0.0,0.0,0.0,53434.14969462261,192362938.90064135,385824495.5982608,7.026942021820562,6.66666666666669,70.91350948114605,192362938.90064135,4.0,158659.6131778823,0.9999970900365468,7939280.496822204,0.999778486551828,110576778.4096621,0.9445192471698572,158659.5983231623,0.9999955067015788,27553182.62487657,0.8462272983963959,61571.77159385867,221658377.73789117,444172209.4991888,7.081434739240737,6.66666666666669,70.91350948114605,368044938.48075306
 2006-09-20T22:00:00,0.0,0.0,0.0,0.0,0.0,36382.57558314804,130977272.09933291,269559206.0486319,7.969868522821492,7.718170881034621,59.094591234288366,130977272.09933291,4.0,124345.59926295244,0.999994514162126,124345.56682387844,0.9999886732196912,8578974.354390955,0.9998039051285688,124345.58268599914,0.999991529272772,27026961.527282923,0.9476368021174316,36672.09277988135,132019534.00757286,271704244.5578079,7.971860563363783,7.718159728386319,59.094591234288366,167998506.63801956
 2006-09-20T23:00:00,0.0,0.0,0.0,0.0,0.0,27647.901016911143,99532443.66088012,204843833.27940512,7.993175406968511,7.801912096531882,59.094591234288366,99532443.66088012,4.0,168232.24373021006,0.9999929539697032,168232.15977679018,0.9999854518418057,168232.1763359691,0.9999869315326796,168232.20082786196,0.9999891201668628,1880802.2169977825,0.9999475214945042,27728.26587979489,99821757.16726156,205439258.10257736,7.993416325231325,7.801597035593514,59.094591234288366,102375488.1649302
 2006-09-21T00:00:00,0.0,0.0,0.0,0.0,0.0,70135.4323409423,252487556.42739227,519634774.4676663,7.151888101885216,6.666666666666692,70.91350948114604,252487556.42739227,4.0,146288.9441066479,0.999996325998488,146288.90998406347,0.9999924141746556,146288.91671494284,0.9999931857277544,146288.9266695747,0.99999432694415,146288.73745663257,0.9999726362078488,63138.046073217,227296965.8635812,471949162.057218,8.162106574297209,7.7213869238989234,59.094591234288366,228028410.29851308
 2006-09-21T01:00:00,0.0,0.0,0.0,0.0,0.0,34407.21954160104,123865990.34976377,252689823.17955068,8.014682870593898,7.778738511290595,59.09459123428837,123865990.34976377,4.0,151876.47517032456,0.9999937075264173,151876.4138273912,0.9999870077338217,151876.42592635614,0.9999883291751642,151876.44382192456,0.9999902837399616,151876.10368041403,0.9999531339498148,33169.5606419094,119410418.31087382,243788774.53926396,8.951434392179719,8.723783195608615,47.27567298743069,120169800.17330024
 2006-09-21T02:00:00,0.0,0.0,0.0,0.0,0.0,17752.714808209104,63909773.30955276,130087168.63325968,8.519020210708021,8.397562357608908,53.185132110859534,63909773.30955276,4.0,132606.87715411783,0.9999925792081646,132606.82354897656,0.9999846780599854,132606.83412121944,0.9999862364520862,132606.8497593911,0.9999885414944992,132606.55252733378,0.9999447302880188,20304.59885539989,73096555.87943962,148908215.46858418,7.9608412261970685,7.821810590649705,59.094591234288366,73759589.81655066
 2006-09-21T03:00:00,0.0,0.0,0.0,0.0,0.0,13807.463843410747,49706869.83627869,102299766.61957224,9.672061210993244,9.576547431566926,41.36621386400186,49706869.83627869,4.0,165794.09933664906,0.9999934908101068,165794.02093111526,0.999986560272906,165794.0363955748,0.9999879272254278,165794.05926939182,0.9999899491065306,165793.62451308625,0.9999515198568276,13804.19560334443,49695104.17203993,102275552.16572088,9.661878554965265,9.56638738986251,41.36621386400186,50524074.01248575
 2006-09-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6700939385345,13.6700939385345,0.0,0.0,4.0,123999.49125905712,0.9999901130058872,123999.41890300694,0.999979586015336,123999.43317425666,0.9999816623184944,123999.45428279263,0.9999847334113472,123999.05307436288,0.9999263621283148,0.0,0.0,0.0,13.658894484940822,13.658894484940822,0.0,619996.8506934763
 2006-09-21T05:00:00,0.0,0.0,0.0,0.0,0.0,15779.627923755752,56806660.52552071,117449066.78203648,9.681268514794512,9.571609224800666,41.36621386400186,56806660.52552071,1.0,0.0,0.9999492414770452,0.0,0.9998951972968388,0.0,0.9999058567632376,0.0,0.9999216233486404,0.0,0.99962195288501,15967.18592491417,57481869.32969102,118845388.68541138,9.678652185368556,9.56768907580983,41.36621386400186,57481869.32969102
 2006-09-21T06:00:00,4003538.698702418,2493917.497030208,13741364.439658908,14669216.053374132,8454497.909288567,144156.89192828603,518964810.9418297,1376717223.6717126,7.952547260794897,6.66666666666669,70.91350948114604,562327345.539884,1.0,5210732.971166294,0.999876240410632,4490453.958745636,0.9997444697214802,8289298.051310311,0.9997704596657814,15641458.849492304,0.9998089018036062,5184262.06241924,0.9990782443422472,144159.29798541497,518973472.74749374,1379020462.055579,7.954699501303857,6.66666666666669,70.91350948114604,557789678.6406275
 2006-09-21T07:00:00,31866264.02756129,18388147.00044646,15219344.049038114,35090329.43290443,13120111.144547686,149008.9196995535,536432110.9183925,1859436900.615317,8.403672666229902,6.66666666666669,70.91350948114604,650116306.5728904,1.0,15550749.814182974,0.9998043577617264,14388689.9638187,0.9995960513775816,10305062.919693775,0.9996371369282177,34766658.67121033,0.9996979072162134,12137347.672484947,0.9985428657209928,149329.7992861943,537587277.4302994,1868318490.3841116,8.411974258217656,6.66666666666669,70.91350948114604,624735786.4716902
 2006-09-21T08:00:00,43799105.08126444,31706409.469708435,67199482.38519727,38538221.336636834,15701107.263753936,170343.15962945044,613235374.6660217,2208096269.6715927,8.729600549847738,6.66666666666669,70.91350948114604,810179700.2025826,1.0,39692145.99809212,0.9997268421083152,35751892.01834643,0.999436002393847,77859628.89522716,0.9994933665013598,44557811.20443504,0.99957821466039,16761611.503327228,0.9979655327445264,170845.9068861313,615045264.7900727,2217821172.5129,8.738692428547404,6.66666666666669,70.91350948114604,829668354.4095007
 2006-09-21T09:00:00,55983789.07342118,40844838.09741379,78916753.39898027,44668101.89281522,20922713.68073304,191342.29790195936,688832272.4470538,2465383408.983849,8.970155683221742,6.66666666666669,70.91350948114604,930168468.5904171,5.0,4159981.976989811,0.9792539901052244,3489639.598566453,0.9631224438203392,5748255.290231311,0.9443689435922424,4044347.807505632,0.9681121848714084,1691797.840295263,0.93330959526866,192884.5734290623,694384464.3446243,2493069931.551824,8.996045135756697,6.66666666666669,70.91350948114604,713518486.8582127
 2006-09-21T10:00:00,61993602.3957475,49985451.64752659,84152054.16659509,53900139.027815424,23713797.4121221,199739.6136298816,719062609.0675738,2444877817.8025274,8.950981105164193,6.66666666666669,70.91350948114604,992807653.7173804,5.0,5337143.512931231,0.9343889043643852,4180342.428446621,0.8887302239118188,6119083.395510009,0.8435088243390726,4896447.297464412,0.9037057320476232,1923346.5463578503,0.8089571124728995,200290.3735525811,721045344.7892921,2454296201.014793,8.959787696653045,6.66666666666669,70.91350948114604,743501707.9700022
 2006-09-21T11:00:00,62858694.390203446,42762367.80653085,84891942.18409632,53813447.38524772,24968030.04830542,206829.5395223065,744586342.2803034,2492501053.619636,8.995511354054207,6.66666666666669,70.91350948114604,1013880824.094687,5.0,5255351.904922512,0.886565984913911,3525029.6126558506,0.8177205633501528,5942226.405420989,0.7436329662002339,4700073.665279016,0.836922951859405,1972753.426350648,0.6773932508942995,207338.99927272057,746420397.3817941,2500962607.3339524,9.003423497913156,6.66666666666669,70.91350948114604,767815832.3964231
 2006-09-21T12:00:00,64185798.466324285,43222818.64300002,84165947.94060607,52990920.47055017,21772859.005769204,216430.37803319932,779149360.9195176,2621225561.66956,9.11588286500625,6.66666666666669,70.91350948114604,1045487705.4457674,5.0,5348914.9286310095,0.8390071664715023,3478133.6932162265,0.7539053002484666,5859595.244849275,0.6455362155077004,4533188.493106299,0.7733341819591818,1730806.478090895,0.5534992204081428,216930.42759968605,780949539.3588698,2629369759.5348506,9.123498874565367,6.66666666666669,70.91350948114604,801900178.1967634
 2006-09-21T13:00:00,65986934.39023324,46230643.613725126,85032472.0772606,56145788.7934155,21157617.074103,219059.78653227945,788615231.5162058,2702514403.992052,9.191900850010557,6.666666666666689,70.91350948114604,1063168687.4649434,5.0,5455786.566761748,0.790121127484416,3669292.230932381,0.6865851062513908,5938870.350558212,0.5465774376638074,4679196.714211348,0.7089728166092987,1695769.7349572994,0.438464453949357,219676.44123697,790835188.4530921,2712621007.7565312,9.201352474580831,6.66666666666669,70.91350948114604,812274104.050513
 2006-09-21T14:00:00,173351576.50919542,44932075.367055535,49626636.5135534,60426971.12920076,17643326.246286534,221364.91904599316,796913708.5655752,2863734050.175744,9.342681338750776,6.66666666666669,70.91350948114604,1142894294.3308668,5.0,12027988.050008962,0.708425919926702,3527022.0260380507,0.6196812012544625,3961384.458060631,0.4672085339492729,4914160.184507148,0.6425347488382077,1418891.118844239,0.3350567075659107,221883.9689565341,798782288.243523,2872474790.373891,9.350856398148576,6.66666666666669,70.91350948114604,824631734.0809822
 2006-09-21T15:00:00,161621985.9499787,51220767.8980983,42501859.53369885,82189487.11205418,12810442.882112974,204678.7553304844,736843519.1897438,2804863531.4183307,9.287631315761953,6.66666666666669,70.91350948114604,1087188062.5656867,1.0,179948184.4526683,0.6615265416980479,59111224.43421989,0.5925598281831749,47614450.23131079,0.4391143043070904,94641618.924277,0.6135068785311187,13943295.676997632,0.2952180238381991,205013.18770663987,738047475.7439034,2810959731.675761,9.29333280203786,6.66666666666669,70.91350948114604,1133306249.463377
 2006-09-21T16:00:00,150076569.36282864,41891441.64660996,38325189.43971594,74215012.6479591,11214691.88117607,190427.39552537535,685538623.8913512,2642795414.47157,9.136054218315977,6.666666666666689,70.91350948114604,1001261528.8696412,1.0,162507412.98669323,0.6614488348288566,49796050.76521562,0.5923993843902636,38402562.913971946,0.4389701792270353,85391448.44451866,0.6133868907174418,11905619.82117703,0.2946392666955078,190672.68154863437,686421653.5750837,2647476110.2021675,9.140431395301192,6.66666666666669,70.91350948114604,1034424748.5066602
 2006-09-21T17:00:00,155888438.58200812,47304619.51851454,39812781.1475565,81986973.08724843,11279306.155564396,200529.67625005692,721906834.5002049,2793187026.8671503,9.276699676956987,6.66666666666669,70.91350948114604,1058178952.9910969,4.0,207414195.08462465,0.7170200722774639,100533352.48987465,0.648174563607731,112151845.06690036,0.4954252238511847,134396788.39553428,0.669113810756765,27997180.7953266,0.3513437121195706,200793.3123836896,722855924.5812825,2798096171.196839,9.281290927702724,6.66666666666669,70.91350948114604,1305349286.413543
 2006-09-21T18:00:00,154197445.81287584,49403158.33262892,38666148.04123136,79421733.87871811,10555946.016629005,194656.8302977624,700764589.0719447,2690228773.007729,9.180412991899749,6.66666666666669,70.91350948114604,1033009021.1540278,4.0,206822424.20752093,0.8195414657820298,100230710.27393466,0.7511166656920999,111775615.31567574,0.5995699003693945,133998585.90236792,0.7719419144265265,27894606.34118879,0.4562364448361565,195010.42050960465,702037513.8345767,2696883798.641064,9.186636657672755,6.666666666666688,70.91350948114604,1282759455.8752646
 2006-09-21T19:00:00,16535758.987714984,46716110.74564903,18123573.049542613,76320858.98695514,9860653.360437645,187926.5360792866,676535529.8854316,2580956841.5104594,9.078225690924722,6.66666666666669,70.91350948114604,844092485.015731,4.0,205664688.23423168,0.9159138038168342,99653289.58556868,0.8478623323380642,111092123.46506897,0.69739201221867,133233180.14287606,0.8685868759653391,27715074.721901096,0.5547185446161174,188327.76043315337,677979937.5593522,2588607537.470364,9.085380016498284,6.66666666666669,70.91350948114604,1255338293.7089984
 2006-09-21T20:00:00,0.0,0.0,0.0,0.0,0.0,25197.1283350832,90709662.00629953,182399163.662495,8.47196288029894,8.301659251120526,53.18513211085952,90709662.00629953,4.0,83297304.19362636,0.992798076851378,99591455.81740011,0.94486768764791,110979968.1968397,0.7954247493790652,117512355.48909828,0.9635675420596028,27677482.180067256,0.653364851264968,25627.81910769193,92260148.78769097,185516885.47889763,8.477300888521185,8.304085950134782,53.18513211085952,531318714.6647227
 2006-09-21T21:00:00,0.0,0.0,0.0,0.0,0.0,22886.59522396323,82391742.80626762,166640613.10478273,9.27772207670619,9.122131790449725,47.27567298743069,82391742.80626762,4.0,177773.45913495868,0.999992428863516,9239213.550824177,0.9999843676387072,110271132.87963444,0.8967152287644313,177773.40989300224,0.9999883093460952,27492245.076782785,0.7552411523358332,23234.627512477156,83644659.04491775,169173835.89001405,9.281145361217243,9.123189554358616,47.27567298743069,231002797.42118716
 2006-09-21T22:00:00,0.0,0.0,0.0,0.0,0.0,28882.804382306884,103978095.77630477,211332103.46572635,8.096937876705743,7.899619516744482,59.094591234288366,103978095.77630477,4.0,133294.45553331898,0.9999925150366684,133294.4017646245,0.9999845455630986,64854988.62143882,0.9858886054733808,133294.42805672254,0.9999884424067657,27357622.91739966,0.8550273385133936,29368.28683512911,105725832.6064648,214884321.8234933,8.100757951428344,7.900122565786826,59.094591234288366,198338327.43065795
 2006-09-21T23:00:00,0.0,0.0,0.0,0.0,0.0,22682.01206508137,81655243.43429293,165961630.9102245,9.287094641859666,9.132138424130265,47.27567298743069,81655243.43429293,4.0,174308.1129705232,0.9999925150366684,174308.02009860886,0.9999845455630983,174308.0384165775,0.9999861174314364,174308.06551087575,0.9999884424067657,27340301.03415668,0.9541969765963876,22961.91434333791,82662891.63601649,168009643.16159165,9.290694263588495,9.13382566242625,47.27567298743069,110700424.90716971
 2006-09-22T00:00:00,0.0,0.0,0.0,0.0,0.0,22582.068845011043,81295447.84203973,166450394.96514046,9.301870878011565,9.146458282338438,47.27567298743069,81295447.84203973,4.0,129934.67341588436,0.9999926580474316,129934.6217706425,0.9999848408418752,129934.6319574796,0.9999863826774557,129934.6470243902,0.9999886632308574,500140.66320809687,0.9999453174792068,28564.760475434825,102833137.71156536,210487301.39261687,8.09652596596541,7.899996450679353,59.094591234288366,103853016.94894186
 2006-09-22T01:00:00,0.0,0.0,0.0,0.0,0.0,19390.60611003328,69806181.9961198,144469238.85244426,9.91246560289242,9.777576619832766,41.36621386400186,69806181.9961198,4.0,162209.0088192774,0.9999935864561944,162208.93285516737,0.9999867577563616,162208.9478376675,0.9999881046228722,162208.96999889953,0.999990096794438,162208.54878525974,0.9999522322244322,19134.6683764422,68884806.1551919,142565658.849509,9.891450532084606,9.75833903421005,41.36621386400186,69695850.56348817
 2006-09-22T02:00:00,0.0,0.0,0.0,0.0,0.0,22010.18093709808,79236651.37355305,164733854.34668902,9.30795765883724,9.154147885100915,47.27567298743069,79236651.37355305,4.0,137109.15386565134,0.9999943866441956,137109.10528363887,0.999988409929449,137109.1148649237,0.9999895887536956,137109.1290380211,0.99999133237129,137108.85966078824,0.9999581919873988,22116.735357188325,79620247.28587796,165531354.39311334,9.30838492631744,9.153830488848197,47.27567298743069,80305792.64859098
 2006-09-22T03:00:00,0.0,0.0,0.0,0.0,0.0,21199.068745770503,76316647.48477384,159891263.79656538,9.30040578587072,9.15111775570962,47.27567298743068,76316647.48477384,4.0,139224.28981306858,0.9999937834321302,139224.23511471064,0.9999871644587108,139224.24590197892,0.99998846995959,139224.26186041467,0.9999904009465952,139223.95856105426,0.9999536992920288,18501.362708617267,66604905.75102213,139362383.5131056,9.851185915391197,9.72106547831155,41.36621386400186,67301026.74227335
 2006-09-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.712818142540485,13.712818142540485,0.0,0.0,4.0,112822.62682231957,0.999990718051424,112822.56553608565,0.9999808352716992,112822.5776239336,0.99998278451319,112822.59550342668,0.9999856676671204,112822.2556770378,0.9999308684792942,0.0,0.0,0.0,13.803216152407195,13.803216152407195,0.0,564112.6211628033
 2006-09-22T05:00:00,0.0,0.0,0.0,0.0,0.0,11708.676764777449,42151236.35319881,90401113.57212092,10.207150881352192,10.12274623257204,35.45675474057302,42151236.35319881,1.0,0.0,0.9999538430622577,0.0,0.9999046983331378,0.0,0.9999143914506337,0.0,0.9999287286940858,0.0,0.9996562252773624,11977.037371953704,43117334.53903334,92467396.96975304,10.22810578084655,10.141771712457077,35.45675474057302,43117334.53903334
 2006-09-22T06:00:00,6243714.766652496,3315337.9808440586,6465199.090599987,4993312.301900323,6408334.76477765,140235.70248640302,504848528.9510508,1240410015.7188303,7.825179975214823,6.66666666666669,70.91350948114604,532274427.8558253,1.0,3418539.650931675,0.9998906869729062,1444617.6934997158,0.999774297988529,3423283.5394433383,0.999797254104496,6556702.282171473,0.9998312088588316,1182149.9300854013,0.9991858416652444,140235.70248640302,504848528.9510508,1241190015.8486228,7.825908866218756,6.66666666666669,70.91350948114604,520873822.0471824
 2006-09-22T07:00:00,20272826.08088436,3501627.852631882,8703940.760953156,22441793.61523407,11280714.43153342,141592.76364958467,509733949.1385048,1511857499.4900925,8.078829943400038,6.66666666666669,70.91350948114604,575934851.8797417,1.0,0.0,0.9998270902087224,0.0,0.9996429877688694,0.0,0.9996792994265552,6030182.790038973,0.999733008573956,5848511.152607452,0.9987121759274968,141592.76364958467,509733949.1385048,1515771532.1657135,8.082487685007488,6.66666666666669,70.91350948114604,521612643.0811511
 2006-09-22T08:00:00,32258701.463260017,18788510.119985346,60990866.51256644,28000379.76616648,13577862.260465533,145778.15979364142,524801375.2571091,1824317664.3409767,8.370845671574545,6.66666666666669,70.91350948114604,678417695.3795531,1.0,8653930.653641943,0.9997572593975748,7694071.708549146,0.9994988059182924,65137408.112562105,0.9995497822892462,20142281.40349996,0.999625182246064,11120844.234977456,0.9981920792983052,145944.02363529842,525398485.0870744,1829378465.8326783,8.375575899431006,6.66666666666669,70.91350948114604,638147021.200305
 2006-09-22T09:00:00,43901253.80199008,31142231.028742246,71711051.68657225,37037242.32146469,18414678.14241252,167780.40302795902,604009450.9006524,2172555463.78588,8.696375729355973,6.66666666666669,70.91350948114604,806215907.8818343,5.0,2189065.611947412,0.9896521200084788,1900373.1385430896,0.981291646208456,4944742.948720169,0.9525169850000248,2400491.7712479094,0.9818880091719256,1333347.5408287523,0.9481430987402436,168133.16268630698,605279385.6707051,2179431225.692511,8.702803793591967,6.66666666666669,70.91350948114604,618047406.6819924
 2006-09-22T10:00:00,56414719.821892686,44607514.75612209,77884973.49230467,47215019.08617969,21139580.11792881,188622.1879693498,679039876.6896592,2394921505.3347435,8.90427195567655,6.66666666666669,70.91350948114604,926301683.9640872,5.0,4153648.083968447,0.959554051131702,3602830.1048506144,0.9270526531198238,5651340.982779432,0.8626679459877832,4061976.886557186,0.9350140816562356,1682195.4285349636,0.8434580670505328,189023.2202017488,680483592.7262957,2402158490.937779,8.911038625108448,6.66666666666669,70.91350948114604,699635584.2129862
 2006-09-22T11:00:00,59514102.56288357,49086237.57666598,76477642.42204487,53729927.128240585,20860508.61549362,187605.08480784856,675378305.3082548,2221625649.37902,8.742246815461892,6.66666666666669,70.91350948114604,935046723.6135834,5.0,5025668.514375285,0.9161492995967028,4031538.495833516,0.8526986441041536,5655611.785977456,0.7670465060502556,4810588.032014173,0.8706154489532701,1754028.2206986677,0.7254591154699092,188009.60001300005,676834560.0468003,2228620271.077734,8.748786171715423,6.66666666666669,70.91350948114604,698111995.0956993
 2006-09-22T12:00:00,60293974.14242844,48716234.59616965,71274246.95192757,56028327.15893507,16861822.24179717,187983.82502253595,676741770.0811294,2128153761.1287372,8.65486067709527,6.66666666666669,70.91350948114604,929916375.1723874,5.0,4915896.532628386,0.8715231658868051,3720613.286183744,0.7816855347093293,5265261.023011016,0.6771309885909408,4680402.611042578,0.8048261120432194,1427958.2165425604,0.6200178987056418,188443.49400192956,678396578.4069463,2135871003.2683167,8.662075193686112,6.66666666666669,70.91350948114604,698406710.0763547
 2006-09-22T13:00:00,61837646.05238691,52119329.43922623,75261659.92581758,60458915.19658661,17299683.475188684,198517.9185588268,714664506.8117764,2240840026.485085,8.760210718471313,6.66666666666669,70.91350948114604,981641740.9009824,5.0,5004999.241150003,0.8270007072702077,3836824.129636936,0.7115558897636239,5292985.419946383,0.5891057350013954,4778761.0219344,0.7392589597595821,1414220.3683294298,0.5254339792896506,198959.805695526,716255300.5038935,2248010052.974021,8.766914171701515,6.66666666666669,70.91350948114604,736583090.6848906
 2006-09-22T14:00:00,156544472.6104504,52341361.49404983,42225080.25156487,60999012.31583887,15152908.245871903,205802.81698998652,740890141.1639515,2339235720.151205,8.85220466150885,6.66666666666669,70.91350948114604,1068152976.0817271,5.0,10516193.969031572,0.7547056095539567,3835911.0633045686,0.640324719796535,3328079.556686341,0.5197436776071761,4773841.723199766,0.6730778005800846,1259671.4672080171,0.4358646903090022,206283.34735729464,742620050.4862607,2346928259.915737,8.859397033903251,6.66666666666669,70.91350948114604,766333748.2656909
 2006-09-22T15:00:00,157950271.9372857,66977136.47375056,39990276.70945799,89444617.43320324,12081651.636303974,187679.95872359548,675647851.4049438,2045332293.3679187,8.577439495634705,6.66666666666669,70.91350948114604,1042091805.5949452,1.0,210728752.5198989,0.7134533377840273,100083026.92957912,0.610057580879752,53833150.76764111,0.4963087025041788,134271035.79053184,0.6448972683519905,19109104.003531203,0.3998458972491878,188101.73027259612,677166228.9813461,2052239344.823732,8.583896275140072,6.66666666666669,70.91350948114604,1195191298.9925282
 2006-09-22T16:00:00,152021956.95628127,59158247.113401964,38748087.80906429,86615346.80033648,11262938.46319131,171625.5524175143,617851988.7030513,1803168462.4219692,8.351077583955545,6.66666666666669,70.91350948114604,965658565.8453268,1.0,205433119.7856032,0.713347843969374,82404804.3533611,0.6098397645151529,53887722.19087587,0.4961130402076479,129370198.20367232,0.6447343744880577,16881623.013329815,0.399060184230819,171966.17025558304,619078212.920099,1808912141.067521,8.356446007603035,6.66666666666669,70.91350948114604,1107055680.4669414
 2006-09-22T17:00:00,140923777.40542513,50672313.59946277,36557073.778777495,79062397.49860528,9925300.314432831,160869.23464904286,579129244.7365543,1667690063.8492837,8.224456574238507,6.66666666666669,70.91350948114604,896270107.3332577,4.0,230946073.35463703,0.7647890146818942,111948597.51016515,0.6615495581226688,124781901.35024749,0.5482791153829614,149646008.09184465,0.6963672444536552,31115759.12670865,0.4510644718984824,160935.69397179305,579368498.298455,1672391531.7648976,8.228850443742365,6.66666666666669,70.91350948114604,1227806837.732058
 2006-09-22T18:00:00,129075036.43422031,45124353.73410943,32303799.990017653,68561778.81876555,8436483.399998525,154710.2931662966,556957055.3986678,1550777280.3274243,8.115195000127462,6.66666666666669,70.91350948114604,840458507.7757794,4.0,221670342.80955613,0.8623790599606592,107431307.88367696,0.7597277318204778,119719682.7632981,0.6472830187342938,143617164.1236323,0.794358479701787,29847580.114038914,0.5502495199237122,154710.2931662966,556957055.3986678,1559251134.2720556,8.12311398006093,6.66666666666669,70.91350948114604,1179243133.0928702
 2006-09-22T19:00:00,23759118.79636697,41532607.04483809,17678064.992903158,64683602.88824716,7855763.102933045,151849.6566020753,546658763.7674711,1527115805.6707044,8.093082919052632,6.66666666666669,70.91350948114604,702167920.5927595,4.0,216192968.03293067,0.9555123874729484,104753273.45581396,0.8534042515455456,116707272.09605572,0.7417146202772926,140047297.97281757,0.8878613154339162,29090592.28700949,0.6448750540072147,151849.6566020753,546658763.7674711,1535596094.1443512,8.101007802289574,6.66666666666669,70.91350948114604,1153450167.6120985
 2006-09-22T20:00:00,0.0,0.0,0.0,0.0,0.0,57523.22337978528,207083604.16722703,447828191.086092,7.913338844789692,7.495129497153894,61.4583748836599,207083604.16722703,4.0,3775745.770811724,0.9999966746679836,101507568.5081934,0.9472166530472984,113069380.4817102,0.8362509911328275,97083119.55507742,0.97704299790007,28179282.93661853,0.7396064984843601,57889.61022805163,208402596.82098588,456244020.0677886,7.948187621197609,7.522115725714997,61.12069150517825,552017694.0733972
 2006-09-22T21:00:00,0.0,0.0,0.0,0.0,0.0,62854.12458444705,226274848.50400943,457312592.6427652,7.093705815480579,6.666666666666689,70.91350948114602,226274848.50400943,4.0,154787.55815656454,0.9999969580266108,5970845.458760422,0.9998814875442048,110242607.45234166,0.935196135570996,154787.54289047603,0.9999953028639552,27470440.649841063,0.8387745230535902,62872.59443395302,226341339.9622309,457450314.7136709,7.093834022707472,6.666666666666689,70.91350948114602,370334808.6242212
 2006-09-22T22:00:00,0.0,0.0,0.0,0.0,0.0,27136.210790659126,97690358.84637286,199657247.0813981,7.937911031595394,7.751488375859455,59.094591234288366,97690358.84637286,4.0,129197.65750073027,0.9999958221605684,129197.63631401844,0.9999913738848112,19145139.65247107,0.9987729885887866,129197.64667440964,0.999993548963888,27158012.458545003,0.9389487376033432,27349.85491504477,98459477.69416116,201228173.9563308,7.939402802752458,7.751513086194091,59.094591234288366,145150222.74566638
 2006-09-22T23:00:00,0.0,0.0,0.0,0.0,0.0,36587.701151950365,131715724.14702132,272529194.05059135,8.406071753638207,8.15159843118287,54.3670239355453,131715724.14702132,4.0,162237.95205097736,0.9999945858966915,162237.88500005848,0.9999888213322832,162237.8982246595,0.9999899583128125,162237.917785857,0.9999916400387024,3981789.2546777534,0.99995967601071,38212.587868521,137565316.32667556,284602745.7706454,8.189894544880943,7.924148145884962,56.730807584916825,142196057.23441488
 2006-09-23T00:00:00,0.0,0.0,0.0,0.0,0.0,17011.03385850415,61239721.89061496,127318043.49732377,7.895266090385168,7.776394459330682,59.094591234288366,61239721.89061496,4.0,121528.56555280098,0.9999929506694548,121528.51967419282,0.9999854450276798,121528.52872202662,0.9999869254116176,121528.54210648504,0.9999891150709224,121528.28771910486,0.999947496914408,17117.26888208619,61622167.975510284,128113153.0400983,7.895827931684615,7.776213892176467,59.094591234288366,62229810.4192849
 2006-09-23T01:00:00,0.0,0.0,0.0,0.0,0.0,11322.673846124444,40761625.84604799,85292799.81801929,9.586920691769864,9.507286460406483,41.36621386400186,40761625.84604799,4.0,154736.24403567205,0.9999930848795556,154736.16805904848,0.9999857221354552,154736.1830431813,0.9999871743348048,154736.20520900577,0.9999893223058391,154735.78392645222,0.999948496504989,13424.168589900835,48327006.923643015,101114234.6506013,9.029401841135565,8.93499566377066,47.27567298743069,49100687.507916376
 2006-09-23T02:00:00,0.0,0.0,0.0,0.0,0.0,11364.81629206815,40913338.65144534,86067133.03983074,9.025950913308629,8.94559413112576,47.27567298743069,40913338.65144534,4.0,130217.9321383111,0.9999945758584362,130217.88775548022,0.9999888006059844,130217.89650850878,0.9999899396945824,130217.90945771594,0.9999916245385498,130217.66335526052,0.9999596012462508,11399.288459671674,41037438.45481801,86328194.948713,9.020105198009317,8.939504670466288,47.27567298743069,41688527.74403329
 2006-09-23T03:00:00,0.0,0.0,0.0,0.0,0.0,9310.524509051256,33517888.23258452,70877718.1629727,9.563725918187428,9.49755093386519,41.36621386400186,33517888.23258452,4.0,132822.3334046775,0.9999939777189748,132822.2830878113,0.99998756560881,132822.29301210248,0.9999888303087756,132822.3076911142,0.9999907009465048,132822.0286915042,0.9999551463313988,9329.847783635994,33587452.021089576,71024773.18168534,9.561715458020688,9.495403173766697,41.36621386400186,34251563.26697678
 2006-09-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.440551237209236,13.440551237209236,0.0,0.0,4.0,107476.54581298266,0.9999910288248132,107476.48969876856,0.999981476935195,107476.50076651997,0.999983360913193,107476.51713695328,0.999986147534858,107476.2059884774,0.9999331831050244,0.0,0.0,0.0,13.43742354193409,13.43742354193409,0.0,537382.2594037019
 2006-09-23T05:00:00,0.0,0.0,0.0,0.0,0.0,7012.56037867293,25245217.36322255,54205985.7358133,10.057598424439462,10.006989191217803,35.45675474057302,25245217.36322255,1.0,0.0,0.9999545113931128,0.0,0.999906078256669,0.0,0.9999156310223608,0.0,0.999929760669238,0.0,0.9996612029744468,7116.442810248524,25619194.11689469,55008980.54799543,10.054754832083397,10.00339583565811,35.45675474057302,25619194.11689469
 2006-09-23T06:00:00,0.0,0.0,0.0,0.0,0.0,10603.552266340466,38172788.158825696,80562160.61581866,8.95271368225461,8.87749679586565,47.275672987430674,38172788.158825696,1.0,0.0,0.9998894800598492,0.0,0.9997718060375534,0.0,0.9997950156094608,0.0,0.9998293452544876,0.0,0.999176852633008,10663.439280661,38388381.41037962,81014912.9476819,8.951410810445248,8.875771185926961,47.275672987430674,38388381.41037962
 2006-09-23T07:00:00,0.0,0.0,0.0,0.0,0.0,32748.74620531834,117895486.3391461,236477878.5230087,8.401786288234375,8.180975730938632,55.154951818669126,117895486.3391461,1.0,0.0,0.99981761256764,0.0,0.999623418988158,0.0,0.999661720983442,0.0,0.9997183740706737,0.0,0.9986415868981215,29614.3321032401,106611595.57166436,213888316.3629805,8.38008582996668,8.180369227381284,55.15495181866914,106611595.57166436
 2006-09-23T08:00:00,0.0,0.0,0.0,0.0,0.0,91177.27923222462,328238205.2360085,645274184.4174153,8.255612603394225,7.653015300554228,59.0945912342884,328238205.2360085,1.0,0.0,0.9997396862013742,0.0,0.9994625219928008,0.0,0.9995171887960892,0.0,0.9995980473297644,0.0,0.9980611949514372,85281.38162015095,307012973.83254325,648940140.3383007,8.259833513404358,7.653788040308052,59.0945912342884,307012973.83254325
 2006-09-23T09:00:00,0.0,0.0,0.0,0.0,0.0,115001.98754822156,414007155.1735973,773830315.0371842,7.389322619881799,6.666666666666694,70.91350948114608,414007155.1735973,1.0,0.0,0.9996506706061998,0.0,0.999278728721156,0.0,0.9993520891090968,0.0,0.9994605976196006,0.0,0.9973982109443076,111142.76955063596,400113970.3822892,804182120.5550122,7.417698803192966,6.666666666666693,70.91350948114606,400113970.3822892
 2006-09-23T10:00:00,0.0,0.0,0.0,0.0,0.0,141184.84583847236,508265445.0185005,941424473.3785723,7.545867397988871,6.66666666666669,70.91350948114604,508265445.0185005,1.0,0.0,0.9995517404850132,0.0,0.9990744646188764,0.0,0.9991686006764215,0.0,0.9993078388085508,0.0,0.9966613840091836,133142.6068995019,479313384.8382068,1022091733.654862,7.621270957737566,6.66666666666669,70.91350948114604,479313384.8382068
 2006-09-23T11:00:00,0.0,0.0,0.0,0.0,0.0,153696.15908426014,553306172.7033365,1092903222.7993407,7.687392822816285,6.66666666666669,70.91350948114604,553306172.7033365,1.0,0.0,0.9994459478538222,0.0,0.998856031278466,0.0,0.9989723841565924,0.0,0.999144483539554,0.0,0.995873445419164,151163.87501799976,544189950.0647992,1039514084.1694852,7.637508795714126,6.666666666666688,70.91350948114602,544189950.0647992
 2006-09-23T12:00:00,0.0,0.0,0.0,0.0,0.0,157059.08780456585,565412716.096437,1076000309.9159985,7.67159832246443,6.666666666666688,70.91350948114604,565412716.096437,1.0,0.0,0.99933534357399,0.0,0.9986276631772536,0.0,0.9987672433389138,0.0,0.9989736985644472,0.0,0.9950496698941572,157799.47017989497,568078092.6476221,1139012972.101876,7.730475064194725,6.666666666666687,70.91350948114602,568078092.6476221
 2006-09-23T13:00:00,0.0,0.0,0.0,0.0,0.0,167707.1604853884,603745777.7473981,1223869559.9973807,7.80974542034614,6.666666666666688,70.91350948114604,603745777.7473981,1.0,0.0,0.9992212129787617,0.0,0.998392014182819,0.0,0.9985555621665124,0.0,0.9987974685768336,0.0,0.9941996305363064,167848.16843354818,604253406.3607734,1168614366.8431177,7.758119923412901,6.666666666666688,70.91350948114604,604253406.3607734
 2006-09-23T14:00:00,0.0,0.0,0.0,0.0,0.0,164875.98611442142,593553550.011917,1164496577.349856,7.754275459908729,6.666666666666688,70.91350948114604,593553550.011917,1.0,0.0,0.999105452183064,0.0,0.998152999262704,0.0,0.9983408574162008,0.0,0.9986187213833122,0.0,0.9933374495212824,168009.42454280108,604833928.3540837,1240265385.403476,7.825082620831137,6.666666666666688,70.91350948114604,604833928.3540837
