version,0.4.1
 2006-09-23T15:00:00,0.0,0.0,0.0,0.0,0.0,167419.27349955306,602709384.5983909,1259158820.1842573,7.84271938390355,6.666666666666688,70.91350948114604,602709384.5983909,1.0,0.0,0.9989907543423672,0.0,0.9979161790588804,0.0,0.998128124157935,0.0,0.9984416155073186,0.0,0.9924831853455915,168939.61775565907,608182623.9203726,1202260127.9260323,7.7895547513531795,6.666666666666688,70.91350948114604,608182623.9203726
 2006-09-23T16:00:00,0.0,0.0,0.0,0.0,0.0,160714.35868223212,578571691.2560354,1118109825.0673423,7.710935976850396,6.666666666666688,70.91350948114604,578571691.2560354,1.0,0.0,0.998877240557451,0.0,0.9976818036119046,0.0,0.9979175870006824,0.0,0.9982663379415604,0.0,0.9916377399622108,163126.752949859,587256310.6194923,1190474098.748938,7.778558545538861,6.666666666666689,70.91350948114604,587256310.6194923
 2006-09-23T17:00:00,0.0,0.0,0.0,0.0,0.0,158185.8411961885,569469028.3062788,1091210627.2609327,7.685799190906088,6.66666666666669,70.91350948114604,569469028.3062788,1.0,0.0,0.9987679090122956,0.0,0.9974560633656174,0.0,0.9977148067592196,0.0,0.9980975182065026,0.0,0.9908234437058048,151240.34121594694,544465228.3774091,1011209813.4273964,7.611060438922885,6.666666666666688,70.91350948114604,544465228.3774091
 2006-09-23T18:00:00,0.0,0.0,0.0,0.0,0.0,119347.69413786376,429651698.8963095,765592368.9514813,7.381621525239333,6.666666666666693,70.91350948114608,429651698.8963095,1.0,0.0,0.9986650725494916,0.0,0.9972437337181425,0.0,0.9975240731266788,0.0,0.9979387275813422,0.0,0.9900575225202468,117310.82293865096,422318962.5791432,774308218.0535182,7.389775558083031,6.666666666666693,70.91350948114606,422318962.5791432
 2006-09-23T19:00:00,0.0,0.0,0.0,0.0,0.0,85758.0010105926,308728803.6381332,575402885.1153907,7.203990225905453,6.666666666666695,70.91350948114608,308728803.6381332,1.0,0.0,0.9985678533029672,0.0,0.9970430021120612,0.0,0.997343757900574,0.0,0.997788610545883,0.0,0.989333438099932,98467.42745435722,354482738.835686,659983223.7316737,7.282988749448395,6.666666666666693,70.91350948114608,354482738.835686
 2006-09-23T20:00:00,0.0,0.0,0.0,0.0,0.0,49058.07546393352,176609071.67016065,330644334.80763894,8.144949911957177,7.836208175350979,59.094591234288366,176609071.67016065,1.0,0.0,0.9984768395114392,0.0,0.9968550831021736,0.0,0.9971749521035256,0.0,0.9976480754043496,0.0,0.9886555716194252,51493.78560837032,185377628.19013312,347251772.2245428,9.096478892425482,8.772221413783946,47.27567298743069,185377628.19013312
 2006-09-23T21:00:00,0.0,0.0,0.0,0.0,0.0,85746.57005153666,308687652.1855319,592404489.7253308,7.2198748564030355,6.666666666666693,70.91350948114608,308687652.1855319,1.0,0.0,0.998389887310713,0.0,0.9966755501853076,0.0,0.9970136794513,0.0,0.9975138117984658,0.0,0.988007955678048,82497.54655018034,296991167.58064914,563973951.7182956,7.193301858727813,6.666666666666692,70.91350948114605,296991167.58064914
 2006-09-23T22:00:00,0.0,0.0,0.0,0.0,0.0,22767.32235299144,81962360.47076917,160326404.78999767,9.194645862946786,9.044951401658116,47.27567298743069,81962360.47076917,1.0,0.0,0.9983052618516696,0.0,0.9965008213644572,0.0,0.996856722271242,0.0,0.9973831409334863,0.0,0.9873776692003572,40226.72310432434,144816203.1755676,281361250.8118323,8.090161041265114,7.827444584187273,59.09459123428837,144816203.1755676
 2006-09-23T23:00:00,0.0,0.0,0.0,0.0,0.0,26885.47032268288,96787693.16165838,193602825.28465343,8.07789958836612,7.897136045116853,59.094591234288366,96787693.16165838,4.0,3808007.078668199,0.9999903808760476,3807600.129761481,0.9999801390951988,3807680.391918652,0.9999821591446916,3807799.111512511,0.9999851470318576,3805543.1041487833,0.9999283572127938,26997.772869265547,97191982.32935596,194417578.82810095,8.068342091027585,7.8868177000689075,59.094591234288366,116228612.14536558
 2006-09-24T00:00:00,0.0,0.0,0.0,0.0,0.0,21350.565830184427,76862036.98866394,156826989.32445654,9.27746756878002,9.131040850815047,47.27567298743069,76862036.98866394,4.0,172140.80549481986,0.9999940166496823,172140.72735351004,0.9999876459902544,172140.74276562003,0.999988902514636,172140.765561672,0.9999907610597294,172140.33228153255,0.999955436285497,21855.571631218598,78680057.87238693,160537903.92009538,9.278924793075817,9.129032904801836,47.27567298743069,79540761.2458441
 2006-09-24T01:00:00,0.0,0.0,0.0,0.0,0.0,25622.531850470168,92241114.6616926,189837833.95938748,8.07577222933071,7.898524297903972,59.094591234288366,92241114.6616926,4.0,128002.79245330954,0.9999910414757656,128002.72677672196,0.99998150305601,128002.73973055898,0.999983384377264,128002.75889067512,0.9999861670692968,128002.39472189789,0.9999332773287268,25767.683447527197,92763660.41109791,190913264.9488721,8.077067823659315,7.8988156942862915,59.094591234288366,93403673.82367107
 2006-09-24T02:00:00,0.0,0.0,0.0,0.0,0.0,17069.32310727247,61449563.18618088,126466944.9821785,9.731586501913007,9.61350713509442,41.36621386400186,61449563.18618088,4.0,164575.0307849254,0.9999941618606112,164574.9590315937,0.9999879458117816,164574.97318394843,0.9999891718413632,164574.99411693428,0.9999909852811149,164574.59625269042,0.9999565178097322,20067.00444337633,72241215.99615479,148676823.96944952,9.161350932779165,9.022534447591754,47.27567298743069,73064090.54952487
 2006-09-24T03:00:00,0.0,0.0,0.0,0.0,0.0,21471.05687253805,77295804.74113697,160031580.1208437,8.582062753026428,8.432645005074022,53.185132110859534,77295804.74113697,4.0,125269.91858202618,0.9999920019091606,125269.86244522576,0.9999834860927524,125269.87351720149,0.9999851657196522,125269.88989408988,0.9999876500823748,125269.57862630468,0.999940430591923,21361.153592343,76900152.93243477,159214523.7931419,8.570932531963969,8.422277705387144,53.185132110859534,77526502.05549963
 2006-09-24T04:00:00,0.0,0.0,0.0,0.0,0.0,11258.14688502289,40529328.7860824,85920126.49201867,10.251747136172362,10.171526506565035,35.45675474057302,40529328.7860824,4.0,141508.15306251604,0.9999949656544396,141508.09893899164,0.9999896054299322,141508.10961471003,0.9999906626600136,141508.12540348744,0.9999922264257538,141507.82529422516,0.9999625044287302,11270.597461720718,40574150.86219459,86015456.48613797,10.24796470220162,10.167655064261076,35.45675474057302,41281691.17450852
 2006-09-24T05:00:00,0.0,0.0,0.0,0.0,0.0,13224.392363744666,47607812.5094808,102222467.27658094,9.054030590727328,8.958589651861912,47.27567298743069,47607812.5094808,1.0,0.0,0.9999598247930092,0.0,0.9999170489989144,0.0,0.9999254859321433,0.0,0.9999379651335708,0.0,0.999700776929411,14384.574082780722,51784466.698010586,111190488.98578164,8.489025518042483,8.385211646567845,53.185132110859534,51784466.698010586
 2006-09-24T06:00:00,0.0,0.0,0.0,0.0,0.0,3173.354531960356,11424076.31505728,24448453.67110069,12.3385609995451,12.315734527857591,11.818918246857672,11424076.31505728,1.0,0.0,0.9998942298812188,0.0,0.9997816131416618,0.0,0.9998038252345576,0.0,0.999836679492598,0.0,0.9992122290813508,0.0,0.0,0.0,13.485676861003457,13.485676861003457,0.0,0.0
 2006-09-24T07:00:00,0.0,0.0,0.0,0.0,0.0,28353.042009276705,102070951.23339614,202440518.7851343,9.173334911722884,8.984308524862618,47.27567298743069,102070951.23339614,1.0,0.0,0.99982402947281,0.0,0.9996366681721096,0.0,0.9996736225949836,0.0,0.9997282824665458,0.0,0.9986893797089724,22206.45704724258,79943245.37007329,159725903.44631267,9.141237113274943,8.992103272315239,47.27567298743069,79943245.37007329
 2006-09-24T08:00:00,0.0,0.0,0.0,0.0,0.0,111625.16995156044,401850611.8256173,776867678.0064797,7.39216531082683,6.666666666666695,70.91350948114608,401850611.8256173,1.0,0.0,0.9997418647269072,0.0,0.9994670200623174,0.0,0.999521229367665,0.0,0.9996014112088992,0.0,0.9980774205081516,106237.81283769576,382456126.2157043,846452663.2381513,7.45721067964941,6.666666666666697,70.9135094811461,382456126.2157043
 2006-09-24T09:00:00,0.0,0.0,0.0,0.0,0.0,116369.61031342472,418930597.128329,775023003.2465104,7.390437598722521,6.666666666666688,70.91350948114602,418930597.128329,1.0,0.0,0.9996491993058498,0.0,0.9992756908815,0.0,0.9993493602476335,0.0,0.9994583257726704,0.0,0.9973872527678296,90872.96817410842,327142685.4267905,685403584.775292,8.383792464750409,7.743672077950916,59.094591234288345,327142685.4267905
 2006-09-24T10:00:00,0.0,0.0,0.0,0.0,0.0,115937.48820259224,417374957.529332,807547107.5349426,7.420847259367034,6.66666666666669,70.91350948114605,417374957.529332,1.0,0.0,0.9995453648340384,0.0,0.999061300613744,0.0,0.9991567755801768,0.0,0.9992979941136206,0.0,0.9966138984576638,128212.60727626784,461565386.1945642,874238823.1345601,7.483130582542722,6.666666666666692,70.91350948114604,461565386.1945642
 2006-09-24T11:00:00,0.0,0.0,0.0,0.0,0.0,149213.03644610403,537166931.2059746,1150174638.0171993,7.740919393179951,6.666666666666689,70.91350948114604,537166931.2059746,1.0,0.0,0.9994361871742417,0.0,0.9988358780993488,0.0,0.9989542807541456,0.0,0.9991294119942072,0.0,0.9958007483322384,152974.78662827922,550709231.861805,1082931635.60945,7.678077937366685,6.666666666666693,70.91350948114605,550709231.861805
 2006-09-24T12:00:00,0.0,0.0,0.0,0.0,0.0,144984.85501153648,521945478.04153126,1041750142.5467198,7.639619108044624,6.666666666666688,70.91350948114602,521945478.04153126,1.0,0.0,0.999323699036092,0.0,0.9986036203371974,0.0,0.9987456458923292,0.0,0.9989557181380322,0.0,0.994962941918224,153174.9211690384,551429716.2085383,1109870546.5850017,7.703255020871123,6.666666666666689,70.91350948114602,551429716.2085383
 2006-09-24T13:00:00,0.0,0.0,0.0,0.0,0.0,160870.59711618043,579134149.6182497,1255805930.7993572,7.839597383517893,6.666666666666687,70.91350948114602,579134149.6182497,1.0,0.0,0.9992103010872736,0.0,0.9983694840606228,0.0,0.9985353235794936,0.0,0.998780619435746,0.0,0.994118359276715,163317.1219301316,587941638.9484737,1197579631.2482977,7.785181275266743,6.66666666666669,70.91350948114605,587941638.9484737
 2006-09-24T14:00:00,0.0,0.0,0.0,0.0,0.0,154989.98011130956,557963928.4007145,1110429560.4751215,7.703770032308749,6.666666666666688,70.91350948114602,557963928.4007145,1.0,0.0,0.999097485710872,0.0,0.99813655063946,0.0,0.9983260817798362,0.0,0.9986064202883028,0.0,0.9932781156074336,157715.66779666257,567776404.0679854,1191542214.3632438,7.779558055568884,6.666666666666688,70.91350948114602,567776404.0679854
 2006-09-24T15:00:00,0.0,0.0,0.0,0.0,0.0,156114.07134513967,562010656.8425031,1178815458.8899302,7.767674881601434,6.666666666666686,70.913509481146,562010656.8425031,1.0,0.0,0.9989830200924148,0.0,0.9979002099121272,0.0,0.9981137792305826,0.0,0.9984296729885728,0.0,0.9924255810121662,159387.4056423095,573794660.3123138,1125836884.5503206,7.7181601505573,6.66666666666669,70.91350948114605,573794660.3123138
 2006-09-24T16:00:00,0.0,0.0,0.0,0.0,0.0,139235.50719947772,501247825.9181198,968494659.0256484,7.571185089295565,6.66666666666669,70.91350948114604,501247825.9181198,1.0,0.0,0.9988693907333236,0.0,0.997665595835554,0.0,0.9979030277147112,0.0,0.9982542169637844,0.0,0.9915792748377168,143378.0680649747,516161045.0339088,1034007950.693737,7.632389653942023,6.666666666666692,70.91350948114605,516161045.0339088
 2006-09-24T17:00:00,0.0,0.0,0.0,0.0,0.0,135054.68375772858,486196861.5278226,997868823.748351,7.598638899651505,6.66666666666669,70.91350948114605,486196861.5278226,1.0,0.0,0.9987599820066652,0.0,0.997439696230214,0.0,0.9977001043225796,0.0,0.9980852780521344,0.0,0.9907644037370684,140513.80546150287,505849699.6614102,968927750.0840104,7.571581261475647,6.66666666666669,70.91350948114605,505849699.6614102
 2006-09-24T18:00:00,0.0,0.0,0.0,0.0,0.0,110584.06621136462,398102638.36091256,700976954.9578292,7.888271110959455,7.233654913366148,64.34744378844736,398102638.36091256,1.0,0.0,0.9986542952599006,0.0,0.9972214815126728,0.0,0.997504084189522,0.0,0.997922086280146,0.0,0.9899772537693092,94589.36081135052,340521698.9208614,683489315.0602869,7.304991065586814,6.666666666666697,70.9135094811461,340521698.9208614
 2006-09-24T19:00:00,0.0,0.0,0.0,0.0,0.0,96978.69920607698,349123317.1418772,628915751.8558505,7.253975619811129,6.666666666666693,70.91350948114605,349123317.1418772,1.0,0.0,0.9985529697415324,0.0,0.9970122715592328,0.0,0.9973161529474284,0.0,0.997765628716676,0.0,0.9892225860275492,89552.1539211914,322387754.1162889,667934086.6086133,8.372864384668105,7.749064809237389,59.09459123428841,322387754.1162889
 2006-09-24T20:00:00,0.0,0.0,0.0,0.0,0.0,88527.84830620815,318700253.9023493,589360530.8716984,7.217037478258874,6.666666666666694,70.91350948114608,318700253.9023493,1.0,0.0,0.9984535675655052,0.0,0.9968070327906228,0.0,0.9971317889815824,0.0,0.9976121410018784,0.0,0.9884822432499628,81007.52531570684,291627091.1365445,644176158.3149745,8.446794217732487,7.845169281838036,59.09459123428837,291627091.1365445
 2006-09-24T21:00:00,0.0,0.0,0.0,0.0,0.0,63433.24775183777,228359691.90661597,412716763.3005703,7.287223513387801,6.901839514440858,68.5497258317745,228359691.90661597,1.0,0.0,0.998358688419176,0.0,0.9966111328622927,0.0,0.9969558140040468,0.0,0.997465637334311,0.0,0.98777558778691,42995.95659185525,154785443.73067892,279745286.084429,8.104540401013498,7.843329426680149,59.09459123428835,154785443.73067892
 2006-09-24T22:00:00,0.0,0.0,0.0,0.0,0.0,37639.03943534591,135500541.96724522,248301193.45240015,8.007848853315119,7.776004528801875,59.094591234288366,135500541.96724522,1.0,0.0,0.9982624672635106,0.0,0.9964124620454928,0.0,0.99677734996467,0.0,0.9973170614591288,0.0,0.9870589371008284,60253.26965264248,216911770.7495129,398805223.0172639,7.0390538122472295,6.66666666666669,70.91350948114604,216911770.7495129
 2006-09-24T23:00:00,0.0,0.0,0.0,0.0,0.0,24694.09852318988,88898754.68348356,165164385.00586408,9.260080757401864,9.10586862917788,47.27567298743069,88898754.68348356,4.0,4327157.373987652,0.9999939803469502,4326795.885693343,0.9999705924027728,4326812.363915412,0.999984305673301,4326917.239278314,0.9999907050043828,4325566.841964784,0.9992391205772742,24576.098046659365,88473952.96797371,164375148.81980693,9.145079901555418,8.991604613799238,47.27567298743069,110107202.6728132
 2006-09-25T00:00:00,0.0,0.0,0.0,0.0,0.0,58497.36948403924,210590530.1425413,393828165.35218537,7.034408113361624,6.666666666666692,70.91350948114605,210590530.1425413,4.0,178958.89027691272,0.999989010172886,178958.77621792033,0.9999773089616918,178958.79871435984,0.9999796168636172,178958.83198956246,0.9999830305178704,178958.19954198503,0.9999181482794844,29271.292506102687,105376653.02196968,197520232.3643504,8.079257278495186,7.894835661352012,59.094591234288366,106271446.51871042
 2006-09-25T01:00:00,0.0,0.0,0.0,0.0,0.0,23081.273798015794,83092585.67285685,159264598.17482123,9.218428188726213,9.069725191319366,47.27567298743069,83092585.67285685,4.0,215641.8913003034,0.9999955499817502,215641.8076923604,0.9999908119087292,215641.82418328497,0.9999917464280422,215641.8485726742,0.9999931286903444,215641.3849867028,0.9999668564713272,45156.11858626176,162562026.91054237,310746449.70494217,9.050041853894472,8.759873236147245,49.63945663680223,163640235.6672777
 2006-09-25T02:00:00,0.0,0.0,0.0,0.0,0.0,27066.57197710824,97439659.11758964,191449223.6527183,8.074768897197275,7.896016267688005,59.094591234288366,97439659.11758964,4.0,153603.81041152246,0.999989985396283,153603.72088741444,0.999979322535812,153603.7385446147,0.9999814256374314,153603.76466166865,0.9999845363683116,153603.26825914343,0.9999254116979266,26917.16684303959,96901800.63494252,190411060.67391017,8.053383920807715,7.875600617382035,59.094591234288366,97669818.93770687
 2006-09-25T03:00:00,0.0,0.0,0.0,0.0,0.0,22142.627451704484,79713458.82613614,156855398.3788523,9.27378000947502,9.127326725433315,47.27567298743069,79713458.82613614,4.0,194091.79398834743,0.9999935073113484,194091.6997366433,0.9999865943435342,194091.71832673452,0.9999879578307376,194091.74582384247,0.9999899745862332,194091.2232091005,0.999951642757309,22489.08782744,80960716.178784,159308697.85247713,9.272201109848387,9.123456985944554,47.27567298743069,81931174.35986868
 2006-09-25T04:00:00,0.0,0.0,0.0,0.0,0.0,10571.884276320396,38058783.39475343,75018023.0277633,11.657620025461677,11.587577207357487,23.637836493715344,38058783.39475343,4.0,147008.95396220972,0.9999907923070128,147008.8760373129,0.9999809885895258,147008.89140693189,0.9999829222370846,147008.91413984058,0.9999857823257832,147008.4820560192,0.9999314215314598,10624.950545749689,38249821.96469887,75394720.49222276,11.65965636800538,11.589261810293197,23.637836493715344,38984866.08230119
 2006-09-25T05:00:00,0.0,0.0,0.0,0.0,0.0,23569.939487856464,84851782.15628329,170620127.53948373,9.280661226560817,9.121354171195142,47.27567298743069,84851782.15628329,1.0,0.0,0.9999454544114682,0.0,0.999887378024598,0.0,0.999898832787942,0.0,0.9999157757096412,0.0,0.9995937469969688,23977.63167255253,86319474.0211891,173571365.17781246,9.283630347205277,9.121567353229382,47.27567298743069,86319474.0211891
 2006-09-25T06:00:00,9325707.125902085,43897562.92527172,29030759.346408397,49315649.90689544,14026014.52052125,147247.29953128885,530090278.3126399,1424222342.8494637,7.99694165202208,6.66666666666669,70.91350948114604,675685972.1376388,1.0,6247942.966473674,0.9998670417933272,47447805.58654878,0.9997254770498516,26261712.142549697,0.9997533987357858,53295056.7339758,0.9997946981432264,13443322.347322289,0.999009733468972,147223.2147637737,530003573.14958537,1423101251.5967443,7.995893716698892,6.66666666666669,70.91350948114604,676699412.9264557
 2006-09-25T07:00:00,47989278.84328322,55467373.13966863,29059188.209989123,61581428.84284876,19903355.706480853,184771.14681301816,665176128.5268654,2422827729.350266,8.930371999675238,6.66666666666669,70.91350948114604,879176753.2691358,1.0,46755970.74514769,0.9997878180169152,71277394.84842312,0.9995619012513592,33397877.782694835,0.9996064602059432,76218301.79836966,0.9996723680606756,22828023.07835804,0.9984196784719483,185139.335270738,666501606.9746567,2429700764.392688,8.936798493288107,6.66666666666669,70.91350948114604,916979175.2276502
 2006-09-25T08:00:00,60619873.355394624,69990867.92580402,86582993.06316017,70162661.63445513,22911602.057982624,193411.788203012,696282437.5308431,2396347822.934937,8.905604945317004,6.66666666666669,70.91350948114604,1006550435.5676398,1.0,79188767.48533717,0.9996984893077654,93448622.01593111,0.9993774614835372,103687885.31571272,0.9994407797777984,93054225.70100468,0.9995344348686552,25712414.768450823,0.9977543624065124,193772.60804686768,697581388.9687237,2402674452.857377,8.9115204296017,6.66666666666669,70.91350948114604,1092673304.25516
 2006-09-25T09:00:00,63725411.99655217,75981519.79353116,93857056.35653996,72449973.5544427,26427174.652288027,209152.28984907936,752948243.4566857,2469398309.155672,8.973908888497554,6.66666666666669,70.91350948114604,1085389379.8100398,5.0,5392348.9555593645,0.9713813297836068,5490475.148550426,0.9404715289633876,6398801.778517963,0.9369085238942212,5660812.163344053,0.9535121578477126,2151803.9873419246,0.9136704776338376,209523.511990441,754284643.1655875,2475445036.725057,8.979562916614034,6.66666666666669,70.91350948114604,779378885.1989013
 2006-09-25T10:00:00,67434120.87049113,82359944.87588888,97141844.15049095,79787708.01888597,27152531.39795529,222282.5176303303,800217063.4691889,2520434747.287054,9.02163140579808,6.66666666666669,70.91350948114604,1154093212.7829013,5.0,5459105.058473955,0.9225232305479122,5813578.296538823,0.8345871429305259,6346357.017049174,0.8307686634441472,5794549.57267777,0.8740699989665291,2206201.212511721,0.7663227248267521,222746.0784702314,801885882.492833,2527542955.8441463,9.02827819811378,6.66666666666669,70.91350948114604,827505673.6500844
 2006-09-25T11:00:00,70575929.82952327,82829506.92497346,98029019.24444376,84855079.79627918,27470174.06311408,230002.400595912,828008642.1452832,2550483525.149288,9.049729776702012,6.66666666666669,70.91350948114604,1191768352.003617,5.0,5513722.955108576,0.8730547991552648,5637349.633035804,0.7262456154519962,6278649.433582344,0.725426222940961,5895423.418745893,0.7923954959337758,2200815.184569961,0.6178899903174516,230419.30477526496,829509497.1909541,2556684543.722349,9.055528370703424,6.66666666666669,70.91350948114604,855035457.8159965
 2006-09-25T12:00:00,68762381.9524793,73682158.60007316,91334372.57448502,78728657.5487435,25269735.27935008,223254.0703020699,803714653.0874516,2482274798.340651,8.985949407683318,6.66666666666669,70.91350948114604,1141491959.0425828,5.0,5380188.385452329,0.8239460545522194,4594561.115527377,0.6330618873157788,5932893.410392332,0.6239533166527262,5594460.011693028,0.7124693085471248,1843741.7722785275,0.482453069803868,223662.4651620337,805184874.5833216,2488449947.4237084,8.991723567475933,6.66666666666669,70.91350948114604,828530719.278665
 2006-09-25T13:00:00,72289868.3548913,73015252.05466188,95354858.67710084,78502339.55906445,25364655.71031052,237052.66539476125,853389595.4211404,2582410284.5338564,9.079586880635995,6.66666666666669,70.91350948114604,1197916569.7771697,5.0,5511996.995538486,0.7752917164868637,4904492.29984596,0.5467776177238977,6055018.852875206,0.5243079957535394,5408154.04392455,0.6371262200983124,1839722.377706559,0.3607603552177345,237442.7782766097,854794001.795795,2588073836.505696,9.084882972567792,6.66666666666669,70.91350948114604,878513386.3656857
 2006-09-25T14:00:00,186012747.77193308,77684159.49132477,55568127.97348885,84371859.07237363,22496484.795231145,247855.22758674467,892278819.3122809,2698400272.646902,9.188053411478505,6.66666666666669,70.91350948114604,1318412198.4166324,5.0,11214721.274731437,0.6972817368852106,5165652.1618905775,0.4521246736609288,4006305.495212553,0.4427649685972711,5665135.03302831,0.5602931847538805,1660666.8431905056,0.2427892419963808,248184.29253113223,893463453.112076,2703054925.469606,9.192406395753574,6.66666666666669,70.91350948114604,921175933.9201292
 2006-09-25T15:00:00,191408077.56907505,94324065.91228063,52286008.2398064,118270703.3426641,18798200.88964456,228051.64535878683,820985923.2916328,2457420554.984915,8.962709951749773,6.666666666666692,70.91350948114604,1296072979.2451036,1.0,225426444.2596104,0.6534093367921022,101799808.7693354,0.4116993061769631,83067558.13801655,0.4147029582993615,139975504.76826322,0.5265855827595609,27129952.6693164,0.1957873684612496,228418.56632077447,822306838.7547882,2462792789.5431585,8.967733254877219,6.66666666666669,70.91350948114604,1399706107.3593302
 2006-09-25T16:00:00,188423997.7862005,88201397.10153328,51332403.301493794,116674997.33928975,18122455.766449124,215190.15532032063,774684559.1531544,2291114415.724786,8.807213120954046,6.66666666666669,70.91350948114604,1237439810.4481206,1.0,222163247.13679945,0.6532944767655864,100683778.24079458,0.4114621511030321,76008789.4188339,0.4144899242305724,138144698.02751014,0.5264082264511175,26708369.93341734,0.1949318963331435,215518.6017786672,775866966.4032016,2296031428.6383123,8.811810290982992,6.666666666666692,70.91350948114605,1339575849.160557
 2006-09-25T17:00:00,182882054.31440395,81333422.2341036,49173576.34507467,112330958.32524648,16939486.95274016,204838.695948832,737419305.4157953,2227885280.4261765,8.748098159109793,6.66666666666669,70.91350948114604,1180078803.5873642,4.0,244392112.0696144,0.7023511539682715,118698346.90807696,0.461277019488127,132132090.87646589,0.4643162996828557,158475496.0649974,0.5758500567474357,33032730.04961744,0.2450190307616261,205234.0361944123,738842530.2998844,2234099434.1714783,8.753907830979793,6.666666666666692,70.91350948114604,1425573306.2686565
 2006-09-25T18:00:00,176277701.10820335,75571288.50852413,47020577.80913641,102491239.4929252,15564329.10783773,193158.1260218718,695369253.6787385,2167152800.673343,8.691319627472799,6.66666666666669,70.91350948114604,1112294389.7053652,4.0,236374355.56973708,0.7973939315093692,114735585.34534624,0.5578540283830643,127721808.43829952,0.5608943993120826,153229191.51281172,0.6716724681423526,31911928.15056137,0.3426632461709329,194111.6099744309,698801795.9079514,2182829807.3860526,8.705975765756099,6.66666666666669,70.91350948114604,1362774664.9247072
 2006-09-25T19:00:00,41849352.47978593,70009955.97720568,28677846.89307797,96838968.32601564,14441427.964671873,185586.9495360447,668113018.3297608,2116468329.4447649,8.64393656133054,6.66666666666669,70.91350948114604,919930569.970518,4.0,231458236.1742221,0.8873838208163645,112281070.88386182,0.6492363463460945,124990432.22225273,0.6522771056342026,149994792.7439753,0.7623696197136892,31212021.713047016,0.4350322296328147,186639.30263440617,671901489.4838622,2134319451.9599664,8.660624744128913,6.66666666666669,70.91350948114604,1321838043.2212212
 2006-09-25T20:00:00,0.0,0.0,0.0,0.0,0.0,85655.1558296278,308358560.9866601,710488092.7644114,7.617185576342977,6.953610292651487,67.36783400708875,308358560.9866601,4.0,177896219.46308666,0.9740268248143868,111618734.53765383,0.7398260692292847,124254100.5654791,0.7428675514493118,149154666.80677927,0.8523118218911918,31010793.144968063,0.526549759993728,86725.48770738128,312211755.7465727,721439208.9097741,7.579582592070854,6.905778495657344,67.95877991943165,906146270.2645396
 2006-09-25T21:00:00,0.0,0.0,0.0,0.0,0.0,85202.67970402715,306729646.9344978,773947902.0332096,9.485413932910744,8.762518462486598,47.27567298743069,306729646.9344978,4.0,229283.30551846448,0.9999943250701174,109332149.2839286,0.834673536018292,121709495.82643384,0.8377162683838987,146137209.60759923,0.9465168751865916,30360855.42004036,0.6223103168756724,85539.86465544517,307943512.7596026,779505987.1145416,9.49304588215878,8.764955829372761,47.27567298743069,715712506.2031231
 2006-09-25T22:00:00,0.0,0.0,0.0,0.0,0.0,97063.77619621198,349429594.30636287,774200708.6443949,7.389720953021353,6.666666666666693,70.91350948114608,349429594.30636287,4.0,174237.07303265572,0.9999938883066898,105697889.9656156,0.930160345977558,117664539.31131196,0.9332035458333704,14289536.637901494,0.9996839428935392,29339599.43405693,0.7186992627962364,94475.79522623408,340112862.8144427,814814960.8197516,7.427681042708884,6.66666666666669,70.91350948114604,607278665.2363614
 2006-09-25T23:00:00,0.0,0.0,0.0,0.0,0.0,72732.94859689196,261838614.9488111,523081641.95346814,8.237055443714935,7.748566200634319,59.094591234288366,261838614.9488111,4.0,240783.1585034024,0.9999968732693064,28020083.54409248,0.9969582858748997,27412600.481781863,0.9976663109835222,240783.12175825555,0.999995171989506,29688412.276595403,0.8131777479294153,66687.13282198248,240073678.1591369,506416976.5981946,8.21733711830114,7.744392236939647,59.094591234288366,325676340.7418683
 2006-09-26T00:00:00,0.0,0.0,0.0,0.0,0.0,79293.50249338188,285456608.97617483,540297279.9798806,8.251937596918244,7.747379674415171,59.094591234288366,285456608.97617483,4.0,174923.10078437446,0.9999950569409396,174923.06595243953,0.9999897939120118,174923.07282240834,0.9999908319716104,174923.0829841271,0.9999923673819868,29247518.89484885,0.909085146544078,49255.87235486617,177321140.47751823,390016465.1433674,8.179090217323774,7.814860220950915,59.094591234288366,207268351.6949104
 2006-09-26T01:00:00,0.0,0.0,0.0,0.0,0.0,70423.41877715483,253524307.59775737,507140718.0153534,8.160234607543286,7.686640296157592,59.094591234288366,253524307.59775737,4.0,215661.44652526756,0.999996011374809,215661.37169001967,0.9999917645613468,215661.38644921477,0.9999926021865124,215661.40828104512,0.999993841131148,13749265.240608327,0.9906889997560372,91832.19478324131,330595901.21966875,754542480.3025247,8.329970606621332,7.625266179165415,59.094591234288366,345207812.0732225
 2006-09-26T02:00:00,0.0,0.0,0.0,0.0,0.0,64756.75400708028,233124314.425489,477191810.3097563,8.127952497519937,7.682328162543125,59.094591234288366,233124314.425489,4.0,157296.1012972775,0.9999926090937472,157296.04039298958,0.9999847397656784,157296.05240577256,0.999986291881703,157296.07017396728,0.9999885876410722,157295.73246393565,0.999944952874446,29095.89299536484,104745214.78331342,202847731.2709266,8.046462286641214,7.857065906474792,59.094591234288366,105531694.78004736
 2006-09-26T03:00:00,0.0,0.0,0.0,0.0,0.0,22610.006664900637,81396023.99364227,159353821.74603114,9.239064384230756,9.090278190783428,47.27567298743069,81396023.99364227,4.0,200097.925345708,0.9999939379937626,200097.8322316153,0.9999874835869274,200097.8505975716,0.9999887566293256,200097.8777622144,0.9999906396064788,200097.36144740303,0.9999548504598698,52520.18442624537,189072663.9344833,370158763.3815659,8.124307690624741,7.778665350703982,59.094591234288366,190073152.7818678
 2006-09-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.028478331858611,14.028478331858611,0.0,0.0,4.0,149169.2669506881,0.9999888836633648,149169.1681591488,0.9999770477535432,149169.18764441565,0.9999793822229082,149169.216465916,0.9999828351734812,149168.6686752285,0.9999172060424611,0.0,0.0,0.0,13.338658770890437,13.338658770890437,0.0,745845.5078953969
 2006-09-26T05:00:00,0.0,0.0,0.0,0.0,0.0,55400.95455504041,199443436.3981455,403517044.2513842,9.288230088498247,8.911416328002272,47.27567298743069,199443436.3981455,1.0,0.0,0.9999438224386428,0.0,0.9998840084394796,0.0,0.9998958059227948,0.0,0.9999132557670244,0.0,0.999581592139373,26590.995830481053,95727584.9897318,189966406.21727377,9.166298945872542,8.988926145616809,47.27567298743069,95727584.9897318
 2006-09-26T06:00:00,16384197.09684619,34236986.4797141,25995422.814810585,46062877.12888973,13283946.391711872,148163.6376019393,533389095.3669814,1445607416.0429149,8.016921330735121,6.66666666666669,70.91350948114604,669352525.2789539,1.0,15710121.785974642,0.9998629296838424,44415851.0116285,0.9997169866493314,36976019.323585376,0.9997457718925634,61569724.21886924,0.999788348601264,16012841.411816103,0.9989791066690448,148687.9429638164,535276594.6697389,1487129939.426676,8.055726839011442,6.66666666666669,70.91350948114604,709961152.4216129
 2006-09-26T07:00:00,53358185.84834486,42041301.58057287,26931778.717938647,55929932.894361705,18426257.93908134,196357.94828782,706888613.836152,2649155106.792569,9.142001093417718,6.66666666666669,70.91350948114604,903576070.8164512,1.0,56744690.07997149,0.9997825394529744,60164706.45345477,0.999551002435996,31495140.618683096,0.9995966699073708,78748039.82491304,0.9996642173868268,21835899.76046235,0.9983803639735574,197120.973593548,709635504.9367728,2663211369.291893,9.15514599170804,6.66666666666669,70.91350948114604,958623981.6742576
 2006-09-26T08:00:00,61176745.81401929,44669751.35822227,82285500.3847641,58722955.54487707,20356695.785303287,210976.31087599488,759514719.1535816,2827787990.0572844,9.309066842206974,6.66666666666669,70.91350948114604,1026726368.0407676,1.0,76431169.45690006,0.9996967658447212,61213000.85497821,0.9993739029957146,98833237.2006124,0.9994375832232107,81602464.39487493,0.999531773655242,24180572.375046887,0.9977415261340274,211715.02590229493,762174093.2482617,2840857500.937645,9.321290272673307,6.66666666666669,70.91350948114604,1104434537.5306742
 2006-09-26T09:00:00,68873349.6501332,51513618.68153629,96917511.23167716,68512539.83246812,25669007.54554522,212594.05413462783,765338594.8846602,2736039858.33792,9.223255605834796,6.666666666666692,70.91350948114604,1076824621.8260202,5.0,5980333.009927918,0.9692664168835042,4331636.384990405,0.9533608205161228,7166640.963558994,0.9311243888559148,5862298.315183949,0.9531501483816291,2118873.383203316,0.916270632182584,213397.44453466983,768230800.3248115,2749809471.5460963,9.236133136806863,6.66666666666669,70.91350948114604,793690582.381676
 2006-09-26T10:00:00,68390971.76780164,50755459.92498277,95738106.5449212,61802943.45413363,26718437.280365013,221266.85193520223,796560666.9667279,2769573425.574024,9.254615563932267,6.666666666666692,70.91350948114604,1099966585.9389322,5.0,5981304.483564137,0.9142810772419808,4274002.55450677,0.8728331792516988,6500742.434808612,0.8164300398686312,5454618.081333682,0.8736432039486313,2247627.0792843555,0.7670289888271405,222039.2707165372,799341374.5795339,2782302226.835989,9.26651997471494,6.66666666666669,70.91350948114604,823799669.2130314
 2006-09-26T11:00:00,74341032.62497373,63275823.46484128,97375490.8287927,72547486.54662941,27470572.695123278,238097.5772224154,857151278.0006953,2850472739.237162,9.33027678226794,6.666666666666689,70.91350948114604,1192161684.161056,5.0,6050322.372368615,0.860492413760102,4735225.197642794,0.7884588153939268,6548976.212890515,0.7076937132337164,5752714.284129631,0.7961016327089832,2289818.199859157,0.6144816831800656,239087.72479588783,860715809.2651962,2865721537.159774,9.34453872013117,6.666666666666692,70.91350948114604,886092865.532087
 2006-09-26T12:00:00,75772961.07451065,65010809.18635815,93063002.09138192,76843524.85709307,25649504.330050785,241264.51611035108,868552257.9972639,2825955233.2504773,9.307346287384506,6.666666666666692,70.91350948114604,1204892059.5366583,5.0,6035332.1895136535,0.8057580567685672,4712791.081997709,0.6999844536284093,6211856.424206506,0.6013830867898144,5829148.628070026,0.714884264816126,1937261.0477891276,0.4724985509714979,242213.97306320173,871970303.0275264,2840281021.4489617,9.320744718736266,6.66666666666669,70.91350948114604,896696692.3991032
 2006-09-26T13:00:00,74855616.618635,64846581.25529404,91911827.3305394,77008354.9060461,23863707.61228558,239717.521581978,862983077.6951207,2793651899.946998,9.277134186832011,6.66666666666669,70.91350948114604,1195469165.4179208,5.0,5934412.611911641,0.75213728280225,4657102.683544173,0.6131275064013625,6129211.907584275,0.4987147607836645,5755482.511316717,0.6345928614281952,1828059.3558057835,0.3477485927324472,240616.1493305193,866218137.5898695,2807205704.9193926,9.289810351554465,6.66666666666669,70.91350948114604,890522406.660032
 2006-09-26T14:00:00,187405303.9624871,65728869.57725313,52516936.64074693,78146629.82980987,21222876.05472337,248962.74885622092,896265895.8823953,2848523699.992474,9.328453719985236,6.66666666666669,70.91350948114604,1301286511.9474158,5.0,11796108.366441032,0.6699156727773112,4607343.5710793305,0.5278215212985691,4003143.813028314,0.4174893755299887,5713340.608301669,0.5556931905883196,1641340.0596847218,0.2326050725548556,249897.20167184147,899629926.0186292,2862191284.6676626,9.34123672936374,6.666666666666692,70.91350948114604,927391202.4371644
 2006-09-26T15:00:00,191777383.87999544,81645238.81274888,50363204.90350954,110004386.89080754,17853294.25172238,230598.824429902,830155767.947647,2592000287.309222,9.08855562854284,6.66666666666669,70.91350948114604,1281799276.6864307,1.0,222966633.8612517,0.6237714668704949,103584122.44671091,0.4913158068179188,76406389.24498719,0.3891021369144461,141671195.02698997,0.5218226530369798,25593536.34041237,0.1854582346604308,231356.1079271444,832881988.5377198,2603350111.1507745,9.099169185071622,6.66666666666669,70.91350948114604,1403103865.4580722
 2006-09-26T16:00:00,187113535.17742503,75577658.35069674,48968055.66142108,108509273.71492012,17030568.32193273,215108.9491702809,774392217.0130112,2396540297.425881,8.905784157003259,6.666666666666689,70.91350948114604,1211591308.2394068,1.0,218488283.16911736,0.6236605471266434,102041642.8946808,0.4910867873683192,73597282.64241146,0.3888964109969218,139920891.4356787,0.5216513809512959,23994395.98686221,0.184632109574094,215751.34254914813,776704833.1769333,2406453264.673033,8.91505291702329,6.666666666666692,70.91350948114604,1334747329.305684
 2006-09-26T17:00:00,185068206.27458853,72135539.39652756,47807864.86994976,107792532.5306736,16286661.153256375,209245.8626579742,753285105.568707,2333553552.4531565,8.84689220113849,6.66666666666669,70.91350948114604,1182375909.7937028,4.0,242241936.11987072,0.6732360738541562,117493487.0646552,0.5410290322101067,130985190.62001371,0.4392536156283375,157049292.62913913,0.571535082327893,32739363.727286104,0.2352249076751126,209882.50855512344,755577030.7984443,2343547633.269336,8.856236391261326,6.66666666666669,70.91350948114604,1436086300.9594092
 2006-09-26T18:00:00,180028558.1341505,69921259.06630182,46168672.85339286,100391127.50616328,15146418.743417218,200301.10308191445,721083971.0948919,2284087513.2988787,8.800643199613523,6.66666666666669,70.91350948114604,1132740007.3983176,4.0,236417247.0880472,0.7686280761367744,114631474.62340195,0.6371993179208961,127762061.60027218,0.5361810700646545,153235180.93865296,0.6675503219099562,31917450.020477943,0.3331177428007659,201428.11945198607,725141230.02715,2302445130.220883,8.817806670172951,6.66666666666669,70.91350948114604,1389104644.2980022
 2006-09-26T19:00:00,44392123.36789549,66206402.03995593,28216131.95002568,96706232.0734717,14451037.429464571,195751.99496771683,704707181.8837806,2261198190.8883643,8.779243062821122,6.66666666666669,70.91350948114604,954679108.744594,4.0,233131206.5119511,0.8588241480549378,112999522.7028216,0.728099096031988,125909893.63994104,0.6277648049779304,151065551.05320206,0.7583094625922612,31438300.51756081,0.4255881283418581,196962.8327083149,709066197.7499336,2281312329.528963,8.798048541428066,6.66666666666669,70.91350948114604,1363610672.1754105
 2006-09-26T20:00:00,0.0,0.0,0.0,0.0,0.0,88966.74463362615,320280280.6810541,740468650.4722666,7.88353775633238,7.191948209995169,65.00405035771719,320280280.6810541,4.0,233072430.45511404,0.9485480818898808,112929839.53386208,0.818482594923506,125798458.2466552,0.7187964089656155,150984677.36422265,0.848562191820229,31394134.83415957,0.5174404999264732,89937.18372644589,323773861.415205,765938438.5924289,7.978483470011301,7.263098427592112,64.11763148920289,977953401.8492186
 2006-09-26T21:00:00,0.0,0.0,0.0,0.0,0.0,80816.00520965886,290937618.75477195,654704821.3015851,8.357650950624313,7.746170757371993,59.094591234288366,290937618.75477195,4.0,21786909.48255121,0.9996828305900148,112889951.65572074,0.9094824673714196,125720172.8280979,0.8104157474198352,150944438.23567185,0.9394404434084032,31358253.632295392,0.6098186210641895,82027.87866466427,295300363.19279134,663112148.3101219,8.368530686843295,7.749198442676501,59.094591234288366,738000089.0271285
 2006-09-26T22:00:00,0.0,0.0,0.0,0.0,0.0,79993.32993777543,287975987.7759915,529348840.2187444,8.088912177877367,7.594579047041955,61.45837488365989,287975987.7759915,4.0,213954.68722665304,0.9999949643098938,56294149.84397858,0.9890891811903428,123902496.20348842,0.9037621320926726,26888835.348369025,0.9986878543578748,30889991.80350348,0.7038794792161628,80496.84475202177,289788641.10727835,539254037.9195061,8.09940404089417,7.595817447991245,61.45837488365989,527978068.9938445
 2006-09-26T23:00:00,0.0,0.0,0.0,0.0,0.0,108699.5752088204,391318470.7517533,754176786.4302108,7.370983284722519,6.666666666666694,70.91350948114608,391318470.7517533,4.0,262668.88404740696,0.999996968518142,262668.8006945697,0.9999937408049951,68367584.67713298,0.9861290086439646,262668.841452399,0.999995319064014,30375728.19831509,0.7967857746391881,108891.97421377708,392011107.1695973,759068306.0316746,7.375552981178987,6.666666666666694,70.91350948114608,491542426.5712397
 2006-09-27T00:00:00,0.0,0.0,0.0,0.0,0.0,95425.19691987376,343530708.9115453,662050460.3972409,7.284941055598732,6.666666666666693,70.91350948114608,343530708.9115453,4.0,230919.84178899732,0.9999974438353968,230919.80360022452,0.9999947222073344,230919.8111330561,0.9999952590107934,230919.8222766361,0.9999960530052832,30233313.972546574,0.8903654772861627,101806.37271162256,366502941.761841,707314553.740622,7.327215002219794,6.666666666666693,70.91350948114608,397659935.01318645
 2006-09-27T01:00:00,0.0,0.0,0.0,0.0,0.0,58399.269959622085,210237371.8546394,387134718.0807983,7.746354297339533,7.384855936818482,63.82215853303145,210237371.8546394,4.0,218485.3746999992,0.9999960562031828,218485.3199957974,0.9999918571198868,218485.33078504572,0.999992685330938,218485.34674379585,0.9999939103510076,20706514.013394058,0.9790499873355154,60591.63426289454,218129883.3464204,408822520.9936425,7.767152782500708,7.385396036783661,63.82215853303145,239710338.73203903
 2006-09-27T02:00:00,0.0,0.0,0.0,0.0,0.0,104654.1954719139,376755103.6988901,752207795.3276684,7.369145751157383,6.66666666666669,70.91350948114604,376755103.6988901,4.0,220280.25422486104,0.9999954686411048,220280.1903142336,0.9999906439621647,220280.20291845693,0.9999915955632964,220280.2215640276,0.9999930030915866,220279.86719003523,0.999966250649987,104970.9217685417,377895318.36675006,751244337.4033611,7.3682442827056285,6.666666666666692,70.91350948114604,378996719.10296166
 2006-09-27T03:00:00,0.0,0.0,0.0,0.0,0.0,28940.967159331976,104187481.77359514,192574744.46490836,9.001211820199034,8.821405047498452,49.63945663680223,104187481.77359514,4.0,210119.9615295424,0.9999927998664384,210119.8647614029,0.9999851336599952,210119.88384752773,0.9999866457130911,210119.91207761512,0.9999888822147484,210119.3755055336,0.9999463737405652,38378.13739877239,138161294.6355806,257826457.7689785,8.573816226331049,8.333071699923215,54.3670239355453,139211893.6333022
 2006-09-27T04:00:00,0.0,0.0,0.0,0.0,0.0,26911.859216516004,96882693.1794576,179997689.43523636,10.46641730686458,10.298339710793014,23.637836493715344,96882693.1794576,4.0,181556.95816054684,0.9999935832170616,181556.9044030867,0.9999867510684236,181556.91500615265,0.9999880986151632,181556.93068939933,0.9999900917928668,181556.6326115849,0.9999522080995228,46539.77684821934,167543196.65358964,320869467.5012948,10.538801401411144,10.239141551273748,23.637836493715344,168450980.9944604
 2006-09-27T05:00:00,0.0,0.0,0.0,0.0,0.0,84881.6443658946,305573919.7172205,710607056.3860865,9.204323680056026,8.540619449085538,47.27567298743069,305573919.7172205,1.0,0.0,0.9999361352434244,0.0,0.9998681364481028,0.0,0.999881548269156,0.0,0.9999013859058756,0.0,0.9995243382673994,67252.005189255,242107218.68131796,468452479.707624,9.017551568591353,8.58008539719029,47.27567298743069,242107218.68131796
 2006-09-27T06:00:00,39692061.56206284,40297140.76967292,26831055.101034667,53682415.25424337,14895506.481596014,153275.3945640639,551791420.4306301,1533570219.797296,8.099120692723957,6.66666666666669,70.91350948114604,727189599.5992398,1.0,66414610.54669784,0.9998448500981412,66269027.89821015,0.9996796571656648,43162787.89927833,0.9997122391847888,93374250.59830657,0.9997604317647842,19801955.091163747,0.9988444507567568,154216.8321801652,555180595.8485947,1581082518.6201744,8.143524955934174,6.66666666666669,70.91350948114604,844203227.8822511
 2006-09-27T07:00:00,65755303.61822544,41592265.57315689,30548608.17283718,71134924.9778511,20388198.25987265,237318.0321710686,854344915.815847,3283461774.196956,9.735354771880775,6.66666666666669,70.91350948114604,1083764216.4177904,1.0,86043625.59142393,0.999758363147312,58279110.83388747,0.9995010848647502,39731546.94791299,0.9995518294444184,96431663.91879714,0.99962688655508,23945148.920039937,0.9982002999749404,239708.56157573443,862950821.672644,3324344206.747182,9.773601572251872,6.66666666666669,70.91350948114604,1167381917.8847055
 2006-09-27T08:00:00,70607419.05288155,42707512.545036,92584171.27891348,70491373.48789002,21810477.68679439,238715.28094820585,859375011.4135411,3286729588.060991,9.738367552723398,6.66666666666669,70.91350948114604,1157575965.4650564,1.0,93163858.94953494,0.9996703198543496,58843846.04418822,0.9993192991357626,110964753.00971128,0.9993885331132372,93953249.62932162,0.999490938184731,25750315.417645022,0.9975445576294008,239579.57853358984,862486482.7209234,3301438614.2823157,9.752127609707829,6.66666666666669,70.91350948114604,1245162505.7713246
 2006-09-27T09:00:00,74491045.71621402,46700398.23623047,98506823.83490266,70613081.66888806,25886892.421014644,218414.71202738388,786292963.2985822,2891320451.162485,9.368480904511149,6.666666666666689,70.91350948114604,1102491205.1758318,5.0,6147282.859484471,0.9676893381172188,3985330.331142104,0.9565186440974282,7179189.544021013,0.9297511487891966,5876892.228094518,0.9518673546902552,2100583.3411796927,0.9157276056280352,219233.52362421187,789240685.0471625,2905438464.7104154,9.381685552407513,6.66666666666669,70.91350948114604,814529963.3510844
 2006-09-27T10:00:00,80789464.33962913,52722825.94790127,99340988.38721316,72206270.24127196,26672748.24199705,227446.7015212268,818808125.4764165,2998617173.290541,9.46883955763874,6.66666666666669,70.91350948114604,1150540422.634429,5.0,6665800.844367178,0.9098040308034302,4341303.595589598,0.8786480924607489,7623413.165026066,0.8062362066332905,6036859.743360006,0.8691962619626309,2237462.454594108,0.7691808777813572,228223.67290023188,821605222.4408345,3011721808.9568243,9.481097203937368,6.66666666666669,70.91350948114604,848510062.2437716
 2006-09-27T11:00:00,82689683.83214751,54815397.777480215,99514162.13601571,73355523.2605117,26727315.955076456,229980.59270118133,827930133.7242527,3023094182.7938733,9.49173418010822,6.666666666666692,70.91350948114604,1165032216.6854842,5.0,6826622.699067491,0.848419598804958,4448768.865361343,0.7960570628125251,7718035.508876301,0.6769681993559101,6112546.69269583,0.7841970317387217,2271012.343581456,0.616519829208639,230830.63546823876,830990287.6856593,3037325810.103189,9.505046177413798,6.66666666666669,70.91350948114604,858367273.7952418
 2006-09-27T12:00:00,83517280.1788057,54786585.00271673,99527501.25189292,73733073.5987887,23926767.513340887,231295.97374781128,832665505.4921206,3045098503.468442,9.512316753200317,6.66666666666669,70.91350948114604,1168156713.0376656,5.0,6813075.111764948,0.7873528028098088,4378039.102421319,0.7143170831379511,7450937.6577989105,0.551562364062246,6059305.509660382,0.7000183909050994,1924231.4293142515,0.4770222203353166,232167.85690196545,835804284.8470755,3059672107.812976,9.525948819111909,6.66666666666669,70.91350948114604,862429873.6580354
 2006-09-27T13:00:00,80954480.19186969,52072526.4361434,99206191.3248261,72583962.3783744,23599286.67817653,238079.67232199805,857086820.359193,3099089790.669196,9.5628209100463,6.66666666666669,70.91350948114604,1185503267.3685832,5.0,6830192.487660009,0.7251623037202509,4278215.376845945,0.6330664339610157,7122503.79191133,0.4274630544254923,6070059.381946474,0.6148160050975312,1927722.4606215048,0.3482504965685242,238881.73037247895,859974229.3409244,3112214253.7389574,9.57509788040173,6.66666666666669,70.91350948114604,886202922.8399097
 2006-09-27T14:00:00,183108984.3422241,48854381.96240933,52286807.90816203,68609902.98970833,21135238.683622856,238838.70254182137,859819329.1505569,3037012512.393351,9.504753027655484,6.66666666666669,70.91350948114604,1233814645.0366836,5.0,12616175.27521941,0.6354450655866086,3967297.046658772,0.5583904258814008,4099810.672443025,0.3411241795582156,5636806.54922244,0.5354335463165059,1702579.7688761242,0.2277323045121697,239567.37119473785,862442536.301056,3048722088.88256,9.515706040519255,6.66666666666669,70.91350948114604,890465205.613476
 2006-09-27T15:00:00,189746701.81261915,70374183.90817593,51004517.00147186,107298108.97368927,18790277.88943888,231311.9800253139,832723128.0911301,2861960417.6994205,9.341021695708433,6.66666666666669,70.91350948114604,1269936917.6765254,1.0,212277731.9354632,0.586805704523445,90240493.17289054,0.5270001902626335,67303586.95421194,0.3120126232484162,131295933.87181632,0.5021364738069326,21368795.142592635,0.1790805015830996,231968.23917501923,835085661.0300694,2872461065.611042,9.3508428199566,6.66666666666669,70.91350948114604,1357572202.1070435
 2006-09-27T16:00:00,187647208.8399105,65658140.60492582,50607774.12569586,103102915.26920708,18463772.32717552,221481.6868617509,797334072.7023032,2742159621.6053576,9.22897713067369,6.66666666666669,70.91350948114604,1222813883.869218,1.0,212293213.279536,0.5867054361020644,81804064.09180783,0.526793162930263,66867043.14262582,0.3118266526333484,123673147.25765072,0.501981648515584,20897845.88311871,0.1783337070504616,221990.9240316248,799167326.5138493,2750476637.20272,9.236755342232046,6.66666666666669,70.91350948114604,1304702640.1685882
