version,0.4.1
 2006-09-27T17:00:00,196258844.53037935,71409315.41163373,58243838.36117328,115805678.9378714,17410919.375320897,223490.67743799745,804566438.7767907,2874153860.596819,9.35242604138192,6.66666666666669,70.91350948114604,1263695035.3931694,4.0,224942028.36376005,0.6388844982415073,109018275.21832818,0.5791055513296316,121742572.21744376,0.3650485842252891,145819995.63784137,0.5544403866618158,30392910.193962075,0.2316114873791518,223944.94046612075,806201785.6780347,2881755571.398951,9.359535877670046,6.666666666666692,70.91350948114604,1438117567.3093705
 2006-09-27T18:00:00,199377631.84983936,73926734.15271194,58286140.191754185,114524947.75308996,15785620.520650413,211122.54611619888,760041166.0183159,2727077723.4331183,9.214873862300276,6.66666666666669,70.91350948114604,1221942240.4863615,4.0,221347662.18681216,0.7388865889706934,107262159.56134392,0.6794383352738301,119724499.5495048,0.4670592557342508,143463148.68168345,0.6550052564775236,29880229.876741823,0.3341998463571849,211806.0062737719,762501622.5855789,2738863114.634639,9.225895636310035,6.66666666666669,70.91350948114604,1384179322.4416652
 2006-09-27T19:00:00,48223045.37120921,70510616.69194059,31864272.587388545,110173432.4768801,14725700.98238308,203861.3726488003,733900941.535681,2618326429.4641075,9.113171119225834,6.66666666666669,70.91350948114604,1009398009.6454828,4.0,220257913.4389397,0.8323086080455532,106718042.87852529,0.7731519491039901,119053976.11214152,0.562267368339179,142726525.22637668,0.7489263433685572,29703494.907237373,0.4299209544607791,204589.9899120232,736523963.6832834,2631054621.986222,9.125073827583106,6.66666666666669,70.91350948114604,1354983916.246504
 2006-09-27T20:00:00,0.0,0.0,0.0,0.0,0.0,29607.94042586214,106588585.5331037,198030200.09560123,8.424439356286927,8.239539822842175,54.3670239355453,106588585.5331037,4.0,220161782.7576299,0.9257321397385994,106654424.14309114,0.8668477658528335,118918309.29132208,0.6573868053020333,142632356.50500873,0.8428214798871081,29660026.632559583,0.5255096863729397,30808.10248887293,110909168.95994256,206057382.3334301,8.372958460426755,8.180563531426552,55.15495181866913,728936068.2895539
 2006-09-27T21:00:00,0.0,0.0,0.0,0.0,0.0,56541.20691390548,203548344.8900597,380963060.7650132,8.13754979675089,7.78181666362175,59.094591234288366,203548344.8900597,4.0,69051781.16569346,0.9967447013714518,98435325.12402505,0.9621738414449682,117976248.1540899,0.7544505872876669,141565907.54048643,0.9386983979039928,29416101.40645043,0.6230108360235568,57163.1734755787,205787424.5120833,385154542.8836758,8.144141694863912,7.784493937257345,59.094591234288366,662232787.9028287
 2006-09-27T22:00:00,0.0,0.0,0.0,0.0,0.0,30830.705478127868,110990539.7212603,209257134.51614183,8.07787475999367,7.88249341100709,59.094591234288366,110990539.7212603,4.0,173417.09454109202,0.9999924292302104,173417.02754951987,0.9999843683958322,117303768.04111885,0.8516373709671687,25226470.65864191,0.9987450969942736,29239314.96007996,0.7206014818829715,31785.739716824057,114428662.98056662,215739234.9110273,8.085317251673091,7.883882858178151,59.094591234288366,286545050.7624979
 2006-09-27T23:00:00,0.0,0.0,0.0,0.0,0.0,54101.48139547635,194765333.02371487,367202786.777852,8.121389934232807,7.778508149803881,59.094591234288366,194765333.02371487,4.0,226776.22300065623,0.9999973746524116,226776.1592958371,0.9999945793630708,117255821.88147876,0.944952507788614,226776.19044399695,0.999995946179269,29217159.1182849,0.8142624972415291,54010.06323745807,194436227.65484905,366582304.6483328,8.175443719534966,7.833138878460707,59.094591234288366,341589537.2273532
 2006-09-28T00:00:00,0.0,0.0,0.0,0.0,0.0,29731.64173567113,107033910.24841608,201797463.1972276,8.068672802878469,7.880257176896856,59.094591234288366,107033910.24841608,4.0,173417.07984107835,0.9999912081383088,173416.99719743984,0.9999818471693536,10790723.829431709,0.9997247482607442,173417.0376083027,0.999986424414296,29203276.87031707,0.9133624508508816,31126.29126793703,112054648.5645733,211263362.8660911,8.086825312407575,7.889570445420508,59.094591234288366,152568900.37896892
 2006-09-28T01:00:00,0.0,0.0,0.0,0.0,0.0,105362.44141314772,379304789.0873316,751928149.0986528,7.368877982861737,6.666666666666694,70.91350948114606,379304789.0873316,4.0,226776.23043347156,0.9999979919822072,226776.17464088052,0.9999958539831248,226776.18564578565,0.9999962756738472,226776.2019180338,0.999996899403266,13536202.71362474,0.9903919867029248,93688.52923745562,337278705.25484,758752596.4800888,8.471998585887485,7.763362084942345,59.09459123428843,351722012.7611029
 2006-09-28T02:00:00,0.0,0.0,0.0,0.0,0.0,28191.9646082559,101491072.58972126,191347218.26230305,8.023943978489617,7.845286417836065,59.094591234288366,101491072.58972126,4.0,173417.07984107835,0.9999912081383088,173416.99719743984,0.9999818471693536,173417.01349880078,0.999983693490894,173417.0376083027,0.999986424414296,173416.57936716406,0.9999345186235876,30430.92349597177,109551324.58549838,206543695.73101524,8.070786255703743,7.877938636238571,59.094591234288366,110418409.29301116
 2006-09-28T03:00:00,0.0,0.0,0.0,0.0,0.0,32315.303057651905,116335091.00754686,221088247.39196452,8.59082274781927,8.384389807203144,54.3670239355453,116335091.00754686,4.0,224687.58624889547,0.9999936639814734,224687.47601864103,0.9999869178252196,224687.4977607408,0.999988248411152,224687.52991914636,0.9999902165018568,224686.91869989963,0.9999528096291004,48563.76194715822,174829543.00976962,332120791.75302386,9.22458409146601,8.91445353747655,47.27567298743069,175952980.01841694
 2006-09-28T04:00:00,0.0,0.0,0.0,0.0,0.0,21935.292089494684,78967051.52218086,151202967.44352892,10.515868989771429,10.374683426257128,23.637836493715344,78967051.52218086,4.0,160345.03513940598,0.999988674647634,160344.926885638,0.999976616192254,160344.94823728674,0.9999789945556496,160344.97981896473,0.999982512430578,160344.3795622382,0.999915649303032,0.0,0.0,0.0,12.77232913627229,12.77232913627229,0.0,801724.2696435336
 2006-09-28T05:00:00,0.0,0.0,0.0,0.0,0.0,26535.06560389971,95526236.17403896,184872152.96970823,8.959409488670502,8.786794289032168,47.27567298743069,95526236.17403896,1.0,0.0,0.9999407603058004,0.0,0.9998776859584332,0.0,0.9998901265002976,0.0,0.999908527502602,0.0,0.999558785516574,28289.33201464913,101841595.25273684,197094282.47482705,9.071059218884292,8.887030385495306,47.27567298743069,101841595.25273684
 2006-09-28T06:00:00,31778422.537690166,28210370.68461862,26842096.69703041,45506706.89667791,13406875.937625151,152476.87421622724,548916747.1784182,1575238524.022246,8.138070659626514,6.66666666666669,70.91350948114604,694661219.9320604,1.0,37109552.20975792,0.9998553908164536,39530214.12657376,0.9997014209150452,40968463.6071695,0.999731789346654,68911435.46671607,0.999776707774334,16836578.55219861,0.9989229575358411,152701.14342853663,549724116.342732,1587905841.056619,8.149909259148888,6.66666666666669,70.91350948114604,753080360.3051478
 2006-09-28T07:00:00,62247135.02531012,32971119.41856641,26981629.76365119,57230504.30561704,18527004.963116564,225926.9921298277,813337171.6673797,3112742179.50515,9.575607975580304,6.66666666666669,70.91350948114604,1011294565.1436412,1.0,78773976.31660518,0.999771145192644,47490776.04068557,0.9995274763518316,33436821.32789974,0.9995755366575132,83240046.3908754,0.9996466234160528,21735938.68240464,0.9982955000532816,226718.2338704927,816185641.9337738,3126636344.6050982,9.58860446485362,6.66666666666669,70.91350948114604,1080863200.6922443
 2006-09-28T08:00:00,69166928.9739918,41343635.09472734,90446813.3883518,61629019.39775489,21195139.682176765,219910.6427360629,791678313.8498266,2934275349.5070934,9.408668873504858,6.66666666666669,70.91350948114604,1075459850.3868291,1.0,92554849.40677015,0.9996827397890948,57960863.327418245,0.9993449429618388,107950524.14867854,0.9994115687098098,86120034.52012415,0.9995101159077788,24984141.696461555,0.9976370607249592,220712.65370358748,794565553.3329148,2948136810.7698884,9.421633917048576,6.66666666666669,70.91350948114604,1164135966.4323676
 2006-09-28T09:00:00,80401894.38542825,47695147.273491375,99497110.10660924,71297177.16117959,26281098.30604939,230015.98071816357,828057530.5853887,3010237578.9645123,9.479709366460948,6.66666666666669,70.91350948114604,1153229957.8181467,5.0,6787020.902773311,0.9647492393749568,4105565.351783577,0.9553736543720408,7665669.086724616,0.9259933607656228,6136943.910751218,0.9505846127843182,2184308.649053259,0.913181171392644,230801.0005411943,830883601.9482995,3023341867.012728,9.491966775337165,6.66666666666669,70.91350948114604,857763109.8493855
 2006-09-28T10:00:00,84356491.51634999,49609449.39970564,100248066.23649032,74468043.07816994,26877297.47368013,235306.96077761988,847105058.7994316,3115529614.169633,9.57819859440792,6.66666666666669,70.91350948114604,1182664406.5038278,5.0,6820128.945968854,0.9022663375814424,4056284.917750962,0.8778783650590068,7797257.674498087,0.7949995673053079,6119396.140318313,0.8637007481731657,2245650.973840032,0.7621867510491827,236046.02467904252,849765688.8445532,3127830992.4007144,9.589705751021096,6.66666666666669,70.91350948114604,876804407.4969294
 2006-09-28T11:00:00,81245021.65157878,43301645.10729562,100235163.1208324,69074278.73442706,26884423.568583023,230422.4538884521,829520833.9984274,3074919790.652802,9.540211353310452,6.66666666666669,70.91350948114604,1150261366.1811442,5.0,6449484.020229748,0.8433858853220081,3567431.1994153187,0.8086117380338954,7628995.942960056,0.6672111777295857,5582747.8646022845,0.7838092166710403,2238618.2147214604,0.6120329777774551,231066.9123674668,831840884.5228806,3085815141.3555346,9.55040298821128,6.66666666666669,70.91350948114604,857308161.7648094
 2006-09-28T12:00:00,75626729.16744322,38200504.784719326,99309436.75663814,63622938.58985755,23197404.129299663,251851.39902132828,906665036.4767818,3491671668.959014,9.930114720857542,6.66666666666669,70.91350948114604,1206622049.9047396,5.0,5875455.467701541,0.7877894350366389,3173881.172392363,0.745941282240159,6931929.808706438,0.5460877017795066,5096734.275925264,0.7095584435961043,1803495.9523864817,0.4770370597723812,252431.30785100404,908752708.2636144,3501367387.749752,9.939185674733956,6.66666666666669,70.91350948114604,931634204.9407266
 2006-09-28T13:00:00,59560700.64341936,25646680.941893067,84620539.67757158,46971934.41089744,19199274.260690417,220588.51845589725,794118666.4412299,3102267883.9578137,9.565825230840852,6.666666666666692,70.91350948114604,1030117796.375702,5.0,3854081.0547809782,0.7435002865923547,1940650.693533217,0.6974359613211124,5767857.487274247,0.4403204603079628,3570236.993219121,0.6489909128909273,1498430.3066257031,0.367223899334194,221081.40434452533,795893055.6402913,3111096380.3832803,9.574083502052844,6.66666666666669,70.91350948114604,812524312.1757245
 2006-09-28T14:00:00,142398455.32295665,17090933.30283731,38697214.87142401,39762898.50562801,14142500.590089925,185656.6180753784,668363825.0713621,2537546766.991249,9.037633027739732,6.66666666666669,70.91350948114604,920455827.664298,5.0,9577987.74712068,0.682491561209149,890829.6261924121,0.6771247802623975,2448773.876117983,0.378680336627806,2477231.426638473,0.6117877385844627,1098754.6601562984,0.2837791268599987,186067.39202677383,669842611.2963859,2545403942.8979774,9.044980240026073,6.66666666666669,70.91350948114604,686336188.6326118
 2006-09-28T15:00:00,135110807.3347754,37322775.645223714,34329685.147309385,68235150.2364205,10071070.520199228,162832.8634212266,586198308.3164158,2129851851.149976,8.656455972028112,6.66666666666669,70.91350948114604,871267797.200344,1.0,146603412.0367367,0.645559161065047,37466120.7471536,0.669251277913791,33710760.40157512,0.3613258164041319,76604297.24452142,0.5966604420743914,8265135.374770091,0.2527541902665767,163210.63383139996,587558281.7930399,2137388944.1656444,8.663502158063286,6.66666666666669,70.91350948114604,890208007.5977969
 2006-09-28T16:00:00,119187559.79265866,28718858.01758053,29654623.414510444,57434473.727884986,8099402.671276549,143398.10548682537,516233179.7525714,1617458287.1346009,8.177514616882922,6.66666666666669,70.91350948114604,759328097.3764826,1.0,123528093.25611237,0.6454871191638779,20647210.181816235,0.6691025307567845,24311199.138813075,0.3611921982969895,59159058.29502668,0.5965492015842728,3048554.623484361,0.2522176255418806,143439.27319624045,516381383.5064657,1620259050.15118,8.180132157652265,6.66666666666669,70.91350948114604,747075499.0017184
 2006-09-28T17:00:00,107065297.6930531,21325229.017297536,27191315.83463875,50066059.48388748,6536264.509063183,140195.04196590508,504702151.0772582,1198731369.475812,7.786242026445168,6.66666666666669,70.91350948114604,716886317.6151983,4.0,195402316.3748807,0.7046055082404606,94608668.63944882,0.7280460878095322,105848438.10069928,0.4215911104742114,126633906.17820968,0.6558496557728969,26417790.63051192,0.3127995556426563,140225.74366488817,504812677.19359744,1200314951.7775526,7.787721593380361,6.66666666666669,70.91350948114604,1053723797.117348
 2006-09-28T18:00:00,101800876.99577406,22052249.684339643,24548695.618929707,45803223.50101156,4913611.681827173,118976.53630194152,428315530.6869895,924310695.797355,7.529865745228075,6.66666666666669,70.91350948114604,627434188.1688716,4.0,192585427.39503512,0.8095158612041923,93248203.64149964,0.8327100255581277,104278264.51325595,0.5287528402071191,124799194.98073964,0.7611016361227527,26021915.99315825,0.4205658689438794,119150.06192398566,428940222.9263484,925658834.311433,7.531125114422352,6.66666666666669,70.91350948114604,969873229.450037
 2006-09-28T19:00:00,0.0,21227778.993758872,4191051.742291482,44823926.49172685,4208802.19661898,109401.5289504234,393845504.2215242,853142160.669061,7.46338428094905,6.66666666666669,70.91350948114604,468297063.6459203,4.0,191665647.31167516,0.9098707286531852,92808054.54651278,0.932839439198102,103716162.35388672,0.6311617309472497,124189603.5163724,0.8617672828350699,25875873.74523053,0.5235237702644715,109561.18573895936,394420268.6602538,854387206.6829865,7.464547290509394,6.66666666666669,70.91350948114604,932675610.1339312
 2006-09-28T20:00:00,0.0,0.0,0.0,0.0,0.0,6050.651295160239,21782344.66257685,47184584.79448956,8.826734373844774,8.782681113558779,43.99264014108135,21782344.66257685,4.0,82850359.95495905,0.9912927740808378,19512656.481774863,0.9979803996129454,103549401.56995364,0.732811202404242,111546473.74376684,0.9609349187945662,25827741.996368334,0.6256808955045441,6080.234590157415,21888844.524566688,47415283.18102709,8.846547817223598,8.802279152640844,43.729997513373405,365175478.27138937
 2006-09-28T21:00:00,0.0,0.0,0.0,0.0,0.0,5096.254323852918,18346515.5658705,39962206.35784675,9.215226717229038,9.1779166270483,41.36621386400186,18346515.5658705,4.0,114508.19876574092,0.9999945659576912,114508.1603089537,0.9999887801636076,102800830.20165716,0.8387396964250682,114508.17911337028,0.9999916092507282,25635959.844783675,0.7321014179903788,5112.17045165761,18403813.62596739,40086966.92147068,9.215740203490505,9.17831363062582,41.36621386400186,147184128.2105963
 2006-09-28T22:00:00,0.0,0.0,0.0,0.0,0.0,3690.826650887892,13286975.94319641,29329997.03538598,9.734964351457656,9.707580939788206,35.45675474057302,13286975.94319641,4.0,103642.06518124588,0.9999957154219792,103642.038018516,0.9999911534983226,101173469.5752624,0.9418230728116878,103642.05130148857,0.9999933841479578,25226884.2564798,0.8356434505864468,4114.777570191931,14813199.252690956,32720117.877467863,9.239106189240816,9.20855767868914,41.36621386400183,141524479.23893446
 2006-09-28T23:00:00,0.0,0.0,0.0,0.0,0.0,3113.327399267448,11207978.637362812,25040264.5433995,9.17539096385507,9.152012689704248,41.36621386400186,11207978.637362812,4.0,90091.18258772486,0.9999957148108222,90091.15977897798,0.9999911522364474,9779612.485384172,0.9998758490894956,90091.17093202515,0.999993383204265,24873055.66480856,0.9403497743105286,3550.511954305797,12781843.035500877,28599285.366709605,8.693481850610334,8.666780786404592,47.275672987430674,47704784.69899233
 2006-09-29T00:00:00,0.0,0.0,0.0,0.0,0.0,1462.5412261067074,5265148.413984146,11846685.348005991,10.5907536091504,10.57969325055354,23.637836493715344,5265148.413984146,4.0,90488.10157468976,0.9999958858125808,90488.07923801737,0.9999915053091044,90488.0836438726,0.9999923693027748,90488.09015952208,0.9999936472494824,2822802.193470122,0.9999693577237142,1950.144385936724,7020519.789372208,15837400.20671277,9.61370019854412,9.59891402575033,35.456754740573,10205274.337458432
 2006-09-29T01:00:00,0.0,0.0,0.0,0.0,0.0,1480.6472709874924,5330330.175554972,12071310.3180363,9.573039899414963,9.561769864634778,35.45675474057302,5330330.175554972,4.0,90133.858088577,0.99999537928557,90133.8332582784,0.9999904594670096,90133.83815538476,0.9999914298331142,90133.84540036952,0.9999928651169728,90133.70771447213,0.9999655851341268,843.1040800410004,3035174.688147603,6873595.879314195,10.519014055412637,10.512596723450864,23.637836493715326,3485843.770764685
 2006-09-29T02:00:00,0.0,0.0,0.0,0.0,0.0,925.3413949959548,3331229.021985437,7544054.109302532,9.568058701812683,9.56101543106866,35.456754740573025,3331229.021985437,4.0,71479.59944406738,0.999995034226267,71479.58165558566,0.99998974701232,71479.58516355614,0.9999907898420788,71479.59035397024,0.9999923323080748,71479.49171659956,0.9999630151485078,610.0552813419154,2196199.0128308954,4973613.065401996,10.514116748100394,10.5094732897259,23.637836493715344,2553596.861164674
 2006-09-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.45234646120615,12.45234646120615,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,12.430876601255504,12.430876601255504,0.0,405308.1538350077
 2006-09-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.45234646120615,12.45234646120615,0.0,0.0,4.0,80648.56480204129,0.9999920849042958,80648.52786074461,0.999983657455393,80648.53514699067,0.9999853196530256,80648.54592409646,0.9999877782358434,80648.34108860433,0.9999410487358248,0.0,0.0,0.0,12.430876601255504,12.430876601255504,0.0,403242.51482247736
 2006-09-29T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.45234646120615,12.45234646120615,0.0,0.0,1.0,0.0,0.9999631472263945,0.0,0.9999239089305988,0.0,0.9999316481412588,0.0,0.9999430953301954,0.0,0.999725522258531,0.0,0.0,0.0,12.430876601255504,12.430876601255504,0.0,0.0
 2006-09-29T06:00:00,3843925.284024295,0.0,2022394.4451087029,1393443.3664044822,2085512.3671428256,30732.292516322545,110636253.05876116,249211047.69297472,6.899351786850367,6.66666666666669,70.91350948114604,119981528.52144146,1.0,0.0,0.999915192274626,0.0,0.9998248948481806,1912200.880600485,0.9998427047655376,0.0,0.9998690476960864,853490.1775942594,0.9993683560111704,30713.65860693093,110569170.98495138,249059682.4801356,6.899210448546694,6.666666666666689,70.91350948114602,113334862.04314612
 2006-09-29T07:00:00,375188.755900738,209185.45628985736,336172.78211947,3898474.6956054782,7349868.512768889,56036.97586327015,201733113.10777256,448378434.4198116,7.08534069003115,6.66666666666669,70.91350948114604,213902003.310457,1.0,0.0,0.999859537914683,0.0,0.9997099835579144,0.0,0.99973948108447,0.0,0.9997831113427036,0.0,0.9989538449303086,56047.28194344461,201770214.99640056,448460909.84261286,7.085417712787759,6.66666666666669,70.91350948114604,201770214.99640056
 2006-09-29T08:00:00,11357812.468312122,598637.8939101655,46036720.02888475,10802939.421724,9130513.121498937,109694.31052347815,394899517.8845213,851610207.4711618,7.461957745356426,6.66666666666669,70.91350948114604,472826140.8188512,1.0,0.0,0.9998001674394104,0.0,0.9995873994885932,39359769.95239895,0.9996293650214936,0.0,0.9996914369051784,2243946.084421989,0.998511656395542,109787.63201347816,395235475.2485214,852334073.6348002,7.462633927504014,6.66666666666669,70.91350948114604,436839191.2853424
 2006-09-29T09:00:00,19384761.428654,0.0,54307202.83984596,14685380.201939777,12554777.886724126,141787.5667524089,510435240.3086721,1132174570.8197951,7.724054923963421,6.66666666666669,70.91350948114604,611367362.665836,5.0,0.0,0.9997337506282624,0.0,0.99945026663014,3283791.186767312,0.9679996386360812,13355.171061081308,0.9995580152880688,620606.2393090167,0.9749151304503282,141811.68701952242,510522073.2702808,1133457144.095336,7.725253204428843,6.66666666666669,70.91350948114604,514439825.8674181
 2006-09-29T10:00:00,29371060.206823632,4177923.3897464266,60186711.35437862,21659398.243723053,14962207.907345586,144850.32241669853,521461160.7001148,1529425850.07494,8.095249060091122,6.66666666666669,70.91350948114604,651818461.802132,5.0,719691.5773846981,0.9972318248784132,0.0,0.9993053377494951,3922030.807845969,0.9077509825028336,851633.7828391935,0.9936427912237904,939224.6488514032,0.9215232946179582,144850.32241669853,521461160.7001148,1531594316.3242416,8.097275529288014,6.66666666666669,70.91350948114604,527893741.517036
 2006-09-29T11:00:00,39092802.520279154,12880003.96074078,65991077.37201849,27850888.43989333,17156467.087271012,153983.54793171195,554340772.554163,1897280892.06434,8.439044875644468,6.66666666666669,70.91350948114604,717312011.9343659,5.0,1885383.0631624528,0.9837194937412972,376624.4566349373,0.996108919962591,4480403.394732096,0.8361230917691529,1600926.952864997,0.9750254206682052,1202154.0809803165,0.8465651489905249,154125.30003230405,554851080.1162945,1900099049.2874491,8.44167906885031,6.66666666666669,70.91350948114604,564396572.0646695
 2006-09-29T12:00:00,42130154.688589655,16053390.202922724,64813725.55464535,31287388.655625813,14740489.545880456,161007.11766359626,579625623.5889466,2042767798.3353915,8.57503946698233,6.66666666666669,70.91350948114604,748650772.2366107,5.0,2007628.5315517152,0.9654118859685497,606407.6464322092,0.9854194127797395,4344291.497396607,0.7622047364665013,1776116.5003305352,0.9506080865414024,963014.8250748932,0.7732407877502626,161165.04590186666,580194165.24672,2045882313.8692129,8.577950942466911,6.66666666666669,70.91350948114604,589891624.2475059
 2006-09-29T13:00:00,45374004.13132144,20016301.78869992,67181847.99243629,35633768.814041905,14819268.122367218,168809.06048805453,607712617.7569964,2189062448.6916866,8.711803420346385,6.66666666666669,70.91350948114604,790737808.6058631,5.0,2239448.0301558054,0.9466839527551386,893362.8161414928,0.9716037351218244,4510186.251873368,0.6884810592840762,2045774.251386702,0.9242739616023592,963237.9531264624,0.7095179373296094,169017.37720540297,608462557.9394507,2193116967.5786843,8.71559395355973,6.666666666666692,70.91350948114604,619114567.2421346
 2006-09-29T14:00:00,137269354.6464839,24383677.17318931,35641648.59362076,39288002.42059045,12959397.28068605,181373.2444532585,652943680.0317304,2345736219.603144,8.85828281363164,6.666666666666692,70.91350948114604,902485760.146301,5.0,9508130.4516084,0.8896463293563052,1491802.5182854966,0.9489384039342054,2519607.099928353,0.633045058765546,2690153.2192885107,0.8911649639109509,939503.6834248631,0.6465458043487073,181580.97541608955,653691511.4979224,2349614651.8330736,8.86190908130176,6.66666666666669,70.91350948114604,670840708.470458
 2006-09-29T15:00:00,137152805.5368824,38608020.603951015,33602213.657257244,65501064.51696672,9877181.51775723,170929.37037325694,615345733.343725,2145171594.5970647,8.670771665890113,6.66666666666669,70.91350948114604,900087019.1765397,1.0,152657272.53779116,0.852337861252814,42784936.11074467,0.936029731197168,38928009.36188652,0.6145245472703542,76479734.32669878,0.8743671511220436,11998104.28149901,0.6181064538317255,171116.64692266696,616019928.921601,2148713656.019093,8.67408301996056,6.666666666666692,70.91350948114604,938867985.5402212
 2006-09-29T16:00:00,133665568.67759696,33007802.41616538,32492767.03978576,64095768.58161324,9204017.89563858,167702.92529802187,603730531.0728788,2114013349.4561625,8.641642030105066,6.66666666666669,70.91350948114604,876196455.6836786,1.0,147379474.61852628,0.8522549881198006,34662161.15028704,0.9358586204584456,36126637.93022686,0.6143708401778628,72903493.4279042,0.874239186038051,10879862.253555369,0.6174892185966948,167787.31450368895,604034332.2132803,2115633842.7702348,8.643156930180531,6.66666666666669,70.91350948114604,905985961.59378
 2006-09-29T17:00:00,135500406.87489277,34396486.01508901,32761179.06819716,66709738.42051537,8972354.054321036,170922.45186363204,615320826.7090753,2175692683.4106383,8.699303318366121,6.66666666666669,70.91350948114604,893660991.1420907,4.0,210613482.23111844,0.9065341871285044,67305534.42751816,0.98131923424745,113773314.0792019,0.6694933891577818,136384075.78831428,0.9283969775751076,28331569.268772893,0.6721572571732081,171003.50012056096,615612600.4340194,2177240046.7366047,8.700749918679449,6.66666666666669,70.91350948114604,1172020576.228945
 2006-09-29T18:00:00,136859996.50081456,36735519.3800946,32717419.172757763,65451705.536678,8649250.01438104,170594.84613432095,614141446.0835553,2192065261.9348574,8.714609845327752,6.66666666666669,70.91350948114604,894555336.6882812,4.0,107301119.07930157,0.9912992877926547,172547.35584545435,0.9999724027912472,112880970.93238178,0.7715380956219445,39368557.31216781,0.9979983037085672,28109635.09772052,0.7737179293085766,170762.7234845695,614745804.54445,2195294603.3288145,8.717628934530309,6.66666666666669,70.91350948114604,902578634.3218672
 2006-09-29T19:00:00,12716374.230184276,34098141.61451433,14522782.620271243,62380897.49671038,8105185.293011883,163707.74185774053,589347870.687866,2095554958.3407168,8.624386590614586,6.66666666666669,70.91350948114604,721171251.9425579,4.0,164588.7772171222,0.9999916627475236,164588.68918580937,0.9999827858151576,111465755.85217336,0.8676942501142552,164588.732231652,0.9999871263801112,27757438.07759002,0.8694330930719679,163825.01604958935,589770057.7785217,2097849999.9242969,8.626532103943335,6.66666666666669,70.91350948114604,729487017.9069195
 2006-09-29T20:00:00,0.0,0.0,0.0,0.0,0.0,18715.509734605614,67375835.0445802,135479459.31427008,9.198119546901944,9.071625299340631,43.99264014108135,67375835.0445802,4.0,178071.22867797496,0.9999957494634304,178071.16579799753,0.9999912237847668,98958468.5838858,0.9631427592550056,178071.196544044,0.9999934367116416,24327443.520688407,0.9642797032714868,19668.87518177203,70807950.65437931,142380764.01516157,9.07499164559659,8.942053723972183,45.79830820657349,194628076.34997356
 2006-09-29T21:00:00,0.0,0.0,0.0,0.0,0.0,16348.191480802352,58853489.33088845,119856737.88842157,9.719637840075238,9.607730670830971,41.36621386400186,58853489.33088845,4.0,155596.00510429926,0.9999933099687188,155595.93869657104,0.99998618688406,155595.9517944554,0.9999875918139022,155595.9711675734,0.9999896698678604,155595.60294586205,0.9999501729585908,16397.914900610107,59032493.64219638,120220622.04757136,9.723700427919924,9.61145349076009,41.36621386400186,59810473.11190515
 2006-09-29T22:00:00,0.0,0.0,0.0,0.0,0.0,13836.835499693918,49812607.7988981,102517381.78895275,10.279513563453143,10.183795694474464,35.45675474057302,49812607.7988981,4.0,147101.64506017527,0.9999945644909136,147101.5943482504,0.9999887771351068,147101.6043503822,0.999989918610924,147101.619145288,0.9999916069858652,147101.3379471352,0.9999595165814744,15823.554519342972,56964796.26963474,117237021.42398652,9.72092626854336,9.611465152074562,41.36621386400183,57700304.070485964
 2006-09-29T23:00:00,0.0,0.0,0.0,0.0,0.0,17677.824440678633,63640167.98644311,131635129.14955482,9.118795873440124,8.995891828918749,47.275672987430674,63640167.98644311,4.0,123252.60594567248,0.9999923297949486,123252.55338389512,0.9999841630887508,123252.5637503501,0.9999857738584946,123252.57908420695,0.999988156373508,123252.28764073874,0.9999428726700036,17449.473203697944,62818103.53331261,130045388.69566976,9.121802321142038,9.000382669683278,47.275672987430674,63434366.12311748
 2006-09-30T00:00:00,0.0,0.0,0.0,0.0,0.0,14208.769010522954,51151568.43788263,107585335.4640747,9.66152551402898,9.561076495537243,41.36621386400186,51151568.43788263,4.0,134441.01434871618,0.9999934894350034,134440.95750584512,0.999986557433687,134440.96871751515,0.9999879246749852,134440.98530078196,0.999989946983222,134440.67010917878,0.999951509615121,14242.381431756665,51272573.15432398,108130462.88029142,9.66566295777891,9.564704943212606,41.36621386400186,51944777.75030602
 2006-09-30T01:00:00,0.0,0.0,0.0,0.0,0.0,11674.417384564716,42027902.58443299,89255074.8124363,10.219179675121223,10.135845194108926,35.456754740573,42027902.58443299,4.0,144487.35687191956,0.9999951315835944,144487.30383295543,0.999989948029026,144487.31429365382,0.9999909704134072,144487.32976722682,0.999992482638322,144487.03567435758,0.9999637402613472,9188.37983817566,33078167.41743237,70248433.20624754,10.779810785031946,10.71422237184611,29.547295617144183,33800603.75787249
 2006-09-30T02:00:00,0.0,0.0,0.0,0.0,0.0,12045.400860820351,43363443.09895329,92091375.48908968,10.184465495908563,10.098482702956538,35.456754740573,43363443.09895329,4.0,121114.40603083571,0.9999945804421144,121114.36577395292,0.9999888100700476,121114.37371347286,0.999989948196057,121114.38545801492,0.999991631616245,121114.16224070764,0.9999596353852732,9444.58530664355,34000507.10391678,72207215.17387627,10.768898732286027,10.701481361954242,29.547295617144183,34606078.797133766
 2006-09-30T03:00:00,0.0,0.0,0.0,0.0,0.0,8445.531663213309,30403913.98756793,64569094.59375215,11.311120925210991,11.250834631497668,23.637836493715326,30403913.98756793,4.0,127488.84869517964,0.99999473353697,127488.80657790945,0.9999891261697638,127488.81488443085,0.999990232145321,127488.82717138049,0.9999918680112664,127488.59363534846,0.9999607756286272,12620.56294523195,45434026.60283503,96488694.27446282,10.2053750670098,10.115286391847386,35.45675474057302,46071470.49379928
 2006-09-30T04:00:00,0.0,0.0,0.0,0.0,0.0,8239.999159050682,29663996.97258245,62997725.46832771,11.311704693608092,11.252885646506632,23.637836493715344,29663996.97258245,4.0,116864.74868609082,0.9999898957395352,116864.6788987442,0.9999791374187328,116864.69266319455,0.999981259348581,116864.71302273408,0.9999843979285924,116864.3260588143,0.9999247439386448,0.0,0.0,0.0,13.554627848052604,13.554627848052604,0.0,584323.1593295778
 2006-09-30T05:00:00,0.0,0.0,0.0,0.0,0.0,12556.337405695876,45202814.66050515,95997667.17243882,10.196359047339632,10.106728863533489,35.45675474057302,45202814.66050515,1.0,0.0,0.999952816165527,0.0,0.9999025780674764,0.0,0.9999124868368584,0.0,0.9999271430544268,0.0,0.9996485769983388,12619.632899843824,45430678.43943776,96481583.74654852,10.198313934738616,10.108231893024469,35.45675474057302,45430678.43943776
 2006-09-30T06:00:00,0.0,0.0,0.0,0.0,0.0,4295.423669430048,15463525.209948191,32840042.319626525,12.431097127353745,12.40043529643372,11.818918246857656,15463525.209948191,1.0,0.0,0.9998859443326328,0.0,0.999764505711453,0.0,0.9997884577983766,0.0,0.9998238857091112,0.0,0.9991505187013708,12575.248366364618,45270894.11891263,96142248.19551373,10.19678939805516,10.10702421085688,35.45675474057301,45270894.11891263
 2006-09-30T07:00:00,0.0,0.0,0.0,0.0,0.0,8239.184017288857,29661062.46223989,62991493.41952069,11.3131714574016,11.254358229336193,23.637836493715344,29661062.46223989,1.0,0.0,0.9998205422103518,0.0,0.9996294679127052,0.0,0.999667154672828,0.0,0.999722897756,0.0,0.9986634067406,4325.975064870995,15573510.233535606,33073618.60835092,12.43112970798196,12.40024977537466,11.818918246857656,15573510.233535606
 2006-09-30T08:00:00,0.0,0.0,0.0,0.0,0.0,13068.314895400268,47045933.62344098,99127686.34239382,10.199988104428202,10.107435338668818,35.45675474057301,47045933.62344098,1.0,0.0,0.9997536195903024,0.0,0.9994912906948604,0.0,0.9995430314380038,0.0,0.9996195619898206,0.0,0.9981649701832626,8343.180406190675,30035449.462286435,63636886.72644824,11.318558062071707,11.25914221433772,23.637836493715344,30035449.462286435
 2006-09-30T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.581268122132911,13.581268122132911,0.0,0.0,1.0,0.0,0.9996860305034272,0.0,0.9993517374022032,0.0,0.9994176720887188,0.0,0.999515197126752,0.0,0.9976615698120423,13203.110650363646,47531198.34130912,99988759.3147942,10.214751558688722,10.121394778801507,35.45675474057302,47531198.34130912
 2006-09-30T10:00:00,0.0,0.0,0.0,0.0,0.0,13680.783589444529,49250820.9220003,103003635.0792302,10.232904610384985,10.136732749421355,35.45675474057302,49250820.9220003,1.0,0.0,0.9996165753094384,0.0,0.9992083311000712,0.0,0.9992888516189452,0.0,0.999407950792393,0.0,0.9971442707619534,14040.523272551744,50545883.78118628,105295902.42322198,10.224892742638408,10.12658050449228,35.45675474057301,50545883.78118628
 2006-09-30T11:00:00,0.0,0.0,0.0,0.0,0.0,14204.877797438125,51137560.07077725,106315539.92141826,10.242379734591784,10.143115426932134,35.45675474057301,51137560.07077725,1.0,0.0,0.999547600484936,0.0,0.9990659166317796,0.0,0.9991609221037482,0.0,0.999301446200497,0.0,0.9966305494814298,9550.678390550283,34382442.20598105,71481468.843773,11.379301023280751,11.312560419968383,23.637836493715326,34382442.20598105
 2006-09-30T12:00:00,0.0,0.0,0.0,0.0,0.0,4286.719018776696,15432188.467596132,32083686.56679692,12.51466463364972,12.4847090395605,11.818918246857656,15432188.467596132,1.0,0.0,0.9994766176426398,0.0,0.9989193561466118,0.0,0.9990292682623974,0.0,0.9991918410118664,0.0,0.9961018725778988,8896.231869759366,32026434.731133737,66583303.84723012,11.383480332747151,11.321313321527052,23.637836493715326,32026434.731133737
 2006-09-30T13:00:00,0.0,0.0,0.0,0.0,0.0,8579.034936829737,30884525.772587053,64209262.78424302,11.369614906642056,11.309664615869613,23.637836493715344,30884525.772587053,1.0,0.0,0.9994057979792916,0.0,0.9987731325821,0.0,0.9988979170735556,0.0,0.9990824877891872,0.0,0.9955744110235716,8578.68752559446,30883275.09214005,64206662.60608027,11.36949124147508,11.30954337866648,23.637836493715344,30883275.09214005
 2006-09-30T14:00:00,0.0,0.0,0.0,0.0,0.0,14168.485559305554,51006548.013500005,106043164.43877168,10.258183049296028,10.159173076002004,35.45675474057302,51006548.013500005,1.0,0.0,0.999336120568578,0.0,0.998629267462177,0.0,0.9987686844522756,0.0,0.9989748983281638,0.0,0.9950554569136686,14219.447922166431,51190012.519799165,106424589.12967624,10.25786898875453,10.158502857800634,35.45675474057302,51190012.519799165
 2006-09-30T15:00:00,0.0,0.0,0.0,0.0,0.0,14601.6988165619,52566115.73962282,108554022.86573324,10.265218566854749,10.163864104637996,35.456754740573025,52566115.73962282,1.0,0.0,0.999264670955041,0.0,0.9984817432198908,0.0,0.9986361648773906,0.0,0.9988645723942332,0.0,0.9945233035196722,14509.455869840587,52234041.13142612,108051027.47232208,10.26719929231878,10.166314496422284,35.45675474057302,52234041.13142612
 2006-09-30T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9991920857504818,0.0,0.9983318742874546,0.0,0.9985015390904204,0.0,0.998752492984897,0.0,0.9939826922966304,13010.436159302284,46837570.17348823,97208436.3097269,10.260981024701282,10.17022031573311,35.45675474057301,46837570.17348823
 2006-09-30T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9991219529666076,0.0,0.9981870689443838,0.0,0.9983714618759404,0.0,0.998644200378442,0.0,0.993460346588632,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-09-30T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9990523850141324,0.0,0.9980434298262936,0.0,0.9982424322698824,0.0,0.9985367799327804,0.0,0.9929422077185882,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-09-30T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9989866807357776,0.0,0.9979077681564896,0.0,0.9981205687271042,0.0,0.9984353254179984,0.0,0.9924528453134496,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-09-30T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9989231427037918,0.0,0.9977765792030284,0.0,0.9980027229813956,0.0,0.9983372158219912,0.0,0.991979617010378,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-09-30T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9988587337729272,0.0,0.9976435920775292,0.0,0.9978832619554432,0.0,0.9982377614638868,0.0,0.9914999022930178,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-09-30T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9987939462302342,0.0,0.9975098232203966,0.0,0.9977630987076586,0.0,0.9981377224881548,0.0,0.9910173676923932,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-09-30T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,4.0,2479167.042178221,0.9999889661695742,2478983.5145868044,0.9999772181066836,2479019.7117878366,0.9999795352494576,2479073.2526033428,0.999982962571996,2478055.7981332024,0.9999178205448676,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,12394299.319289409
 2006-10-01T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,4.0,130214.82565617048,0.999988795656741,130214.73417609144,0.9999768660435268,130214.75221923146,0.9999792189945887,130214.77890711474,0.9999826992817326,130214.27165830293,0.999916550573228,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,651073.3626169111
 2006-10-01T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,4.0,133112.72790554567,0.999988636144736,133112.63277110527,0.999976536694122,133112.651535129,0.9999789231432598,133112.6792892209,0.999982452977938,133112.15177690337,0.9999153625352424,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,665562.8432779042
 2006-10-01T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,4.0,135989.45604216383,0.9999884656319028,135989.35728256285,0.9999761846309648,135989.3767615285,0.9999786068883912,135989.40557298955,0.9999821896876746,135988.8579607652,0.9999140925636028,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,679946.4536200099
 2006-10-01T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,4.0,138970.76957212857,0.9999883061198976,138970.66697210915,0.9999758552815602,138970.68720849525,0.999978311037062,138970.7171404995,0.99998194338388,138970.14823435468,0.9999129045256172,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,694852.9891275871
 2006-10-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,4.0,140225.21973363383,0.999988251115758,140225.11546618264,0.9999757417127998,140225.13603095984,0.9999782090193626,140225.16644950298,0.9999818584515372,140224.58829508012,0.9999124948573463,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,701125.2259753596
 2006-10-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.999947130020911,0.0,0.999890837707599,0.0,0.999901940587132,0.0,0.9999183630319164,0.0,0.9996062268580594,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-10-01T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679825657153248,13.679825657153248,0.0,0.0,1.0,0.0,0.9998771262523016,0.0,0.9997462987463648,0.0,0.999772102660834,0.0,0.9998102696389908,0.0,0.9990848420497496,0.0,0.0,0.0,13.637079168280929,13.637079168280929,0.0,0.0
 2006-10-01T07:00:00,0.0,0.0,0.0,0.0,0.0,21224.47354310896,76408104.75519225,156294863.9847092,10.395060224287548,10.249126788648416,35.45675474057302,76408104.75519225,1.0,0.0,0.9998072279694098,0.0,0.9996019775847752,0.0,0.9996424603818136,0.0,0.9997023391274252,0.0,0.9985642428941456,21262.782640546837,76546017.5059686,156579499.40827578,10.387028521205623,10.240829258043131,35.45675474057302,76546017.5059686
 2006-10-01T08:00:00,0.0,0.0,0.0,0.0,0.0,21645.428962163496,77923544.26378861,156688813.39614502,10.43336849488404,10.28706710201764,35.45675474057301,77923544.26378861,1.0,0.0,0.9997305339861722,0.0,0.9994436251290384,0.0,0.9995002139293584,0.0,0.9995839153192524,0.0,0.9979930296788656,21432.11093678021,77155599.37240873,155144628.3244726,10.447575990882116,10.3027166021874,35.456754740573025,77155599.37240873
 2006-10-01T09:00:00,0.0,0.0,0.0,0.0,0.0,14796.586753574176,53267712.31286708,105829976.90902004,11.654258754729453,11.5554444753842,23.637836493715326,53267712.31286708,1.0,0.0,0.9996528028693225,0.0,0.999283131271232,0.0,0.9993560438765002,0.0,0.9994638900645674,0.0,0.9974140919407448,21477.26430626654,77318151.50255956,153790163.83239117,10.481129567221862,10.337534949906608,35.45675474057301,77318151.50255956
 2006-10-01T10:00:00,0.0,0.0,0.0,0.0,0.0,40490.05487804264,145764197.5609535,301137648.1251916,10.011915058313244,9.730700995472404,41.36621386400186,145764197.5609535,1.0,0.0,0.9995757127340472,0.0,0.9991239608680456,0.0,0.9992130626699016,0.0,0.9993448545547864,0.0,0.9968399282035412,37913.32049163477,136487953.76988518,281608122.39596725,10.607763203714022,10.34478405010791,35.45675474057301,136487953.76988518
 2006-10-01T11:00:00,0.0,0.0,0.0,0.0,0.0,45083.39459089726,162300220.5272301,318738621.8866945,8.155344875043022,7.857724696821346,59.094591234288366,162300220.5272301,1.0,0.0,0.9994963024324862,0.0,0.998959999945269,0.0,0.9990657781867048,0.0,0.999222236457224,0.0,0.9962484839758924,44968.25553637539,161885719.9309514,317929024.6869689,8.154529757047143,7.857665561065905,59.094591234288366,161885719.9309514
 2006-10-01T12:00:00,0.0,0.0,0.0,0.0,0.0,110282.0693597966,397015449.6952673,964369013.3817225,8.162947560907917,7.262195681744028,65.00405035771729,397015449.6952673,1.0,0.0,0.9994130724601176,0.0,0.9987881524292151,0.0,0.9989114092543888,0.0,0.9990937203746584,0.0,0.995628591017956,110332.48354494672,397196940.7618078,964684277.232575,8.163212442592387,7.262166113866307,65.00405035771729,397196940.7618078
 2006-10-01T13:00:00,0.0,0.0,0.0,0.0,0.0,101909.7759164626,366875193.29926527,710822387.8371722,7.330468385043917,6.666666666666693,70.91350948114608,366875193.29926527,1.0,0.0,0.9993249723295432,0.0,0.9986062493458412,0.0,0.9987480075049168,0.0,0.9989576842408884,0.0,0.9949724253485356,101971.77105362451,367098375.7930482,711286854.2225676,7.33090222215619,6.666666666666693,70.91350948114608,367098375.7930482
 2006-10-01T14:00:00,0.0,0.0,0.0,0.0,0.0,96026.4983686998,345695394.1273193,655397385.2823,7.84414576479131,7.232109465766165,64.34744378844734,345695394.1273193,1.0,0.0,0.9992350713634344,0.0,0.9984206280212564,0.0,0.9985812656959604,0.0,0.998818867422207,0.0,0.9943028471399286,96099.13825521858,345956897.7187869,656265009.4790754,7.845091778283314,7.232244987795268,64.34744378844734,345956897.7187869
 2006-10-01T15:00:00,0.0,0.0,0.0,0.0,0.0,108769.57683682024,391570476.6125529,736067809.3705661,7.354053906856966,6.66666666666669,70.91350948114604,391570476.6125529,1.0,0.0,0.9991440503067762,0.0,0.998232694010828,0.0,0.9984124464240738,0.0,0.9986783210625272,0.0,0.9936249265490718,108827.33503453538,391778406.1243273,736862924.8190684,7.354796669404422,6.66666666666669,70.91350948114604,391778406.1243273
 2006-10-01T16:00:00,0.0,0.0,0.0,0.0,0.0,109424.65536899718,393928759.32838976,724144097.1793628,7.772361775009881,7.096111919879032,65.66065692698709,393928759.32838976,1.0,0.0,0.999049225087422,0.0,0.9980369054272042,0.0,0.9982365714663904,0.0,0.9985319006640444,0.0,0.9929186727316188,109579.32170662064,394485558.14383423,725325178.72229,7.773561810539121,7.096208753175333,65.66065692698709,394485558.14383423
 2006-10-01T17:00:00,0.0,0.0,0.0,0.0,0.0,66930.31878996604,240949147.6438775,450796774.1674002,8.181996028293597,7.761029715259757,59.09459123428843,240949147.6438775,1.0,0.0,0.9989565424295518,0.0,0.9978455406570054,0.0,0.9980646703767674,0.0,0.9983887886123122,0.0,0.9922283766123176,66989.06575537437,241160636.71934757,451577936.130633,8.183354579792695,7.761658582685051,59.09459123428843,241160636.71934757
 2006-10-01T18:00:00,0.0,0.0,0.0,0.0,0.0,59470.16561494424,214092596.2137992,401830083.0056976,7.041876913427899,6.66666666666669,70.91350948114605,214092596.2137992,1.0,0.0,0.9988631928668592,0.0,0.9976527989076488,0.0,0.9978915323603196,0.0,0.9982446467873772,0.0,0.9915331134169594,59638.045491889934,214696963.77080372,402962089.97013694,7.042934045070171,6.66666666666669,70.91350948114605,214696963.77080372
 2006-10-01T19:00:00,0.0,0.0,0.0,0.0,0.0,19708.00007675002,70948800.27630004,134675472.50143942,9.66974389007809,9.543999829573645,41.36621386400186,70948800.27630004,1.0,0.0,0.9987764892837534,0.0,0.9974737793193263,0.0,0.9977307208260728,0.0,0.998110767074,0.0,0.9908873491680384,19807.8810213994,71308371.67703784,135357843.87811908,9.67227545060974,9.545894229792117,41.36621386400186,71308371.67703784
 2006-10-01T20:00:00,0.0,0.0,0.0,0.0,0.0,24802.30351285944,89288292.64629398,171805895.46499887,9.286198181294154,9.1257847910527,47.27567298743069,89288292.64629398,1.0,0.0,0.998690265627046,0.0,0.9972957506499842,0.0,0.9975707994245934,0.0,0.9979776284189072,0.0,0.9902451593885772,24886.904106997576,89592854.78519127,172391924.50244078,9.2881593880694,9.127198784397317,47.27567298743069,89592854.78519127
 2006-10-01T21:00:00,0.0,0.0,0.0,0.0,0.0,53175.46611082513,191431677.9989704,370795603.2066464,9.881266507060156,9.535007391933632,41.36621386400186,191431677.9989704,1.0,0.0,0.998606906205052,0.0,0.9971236358552604,0.0,0.9974161903984778,0.0,0.9978489124521144,0.0,0.989624302295872,53261.03886563683,191739739.91629252,371424844.8018322,9.883128612404091,9.536281783773005,41.36621386400186,191739739.91629252
 2006-10-01T22:00:00,0.0,0.0,0.0,0.0,0.0,20159.667110734517,72574801.59864424,141415641.22949296,9.842126307616054,9.710088039182152,39.39639415619224,72574801.59864424,1.0,0.0,0.9985236301885424,0.0,0.996951693270436,0.0,0.99726173606682,0.0,0.9977203252724132,0.0,0.9890040664033244,22665.00395307339,81594014.2310642,159031482.1537387,9.267408856060175,9.118923209978442,45.30585327962109,81594014.2310642
 2006-10-01T23:00:00,0.0,0.0,0.0,0.0,0.0,24937.826398845955,89776175.03584543,177174315.57971212,9.27728345481384,9.111857226707471,47.27567298743069,89776175.03584543,4.0,3410400.680386018,0.9999913236470022,3410083.9083824474,0.9999820856637504,3410146.385327008,0.9999839077280632,3410238.797696608,0.9999866027722164,3408482.6617546463,0.9999353789269564,25188.586273338336,90678910.584018,179140618.13652524,9.292789723328108,9.125527392663884,47.27567298743069,107728263.01756471
 2006-10-02T00:00:00,0.0,0.0,0.0,0.0,0.0,24909.19178559265,89673090.42813358,177951577.12227243,9.28808477009047,9.121932761601942,47.27567298743069,89673090.42813358,4.0,190705.86105083823,0.999993179486676,190705.7649384067,0.9999859174737228,190705.78389558417,0.9999873498052478,190705.81193405256,0.9999894683894688,190705.2790013482,0.9999492011344148,19022.204510947035,68479936.23940933,135894866.5296846,10.480108950623874,10.353224760378025,35.45675474057302,69433464.74022956
 2006-10-02T01:00:00,0.0,0.0,0.0,0.0,0.0,35286.585344842395,127031707.2414326,252087806.2774516,9.358684971034636,9.123296217177304,47.27567298743069,127031707.2414326,4.0,159856.39049210362,0.9999927394535584,159856.31734212468,0.9999850089236404,159856.33176992828,0.999986533663651,159856.35311024793,0.999988788930725,159855.94750376776,0.999945923788248,48277.84572651913,173800244.6154689,344897532.6477231,8.217511423531944,7.895459183424323,59.094591234288366,174599525.95568705
