version,0.4.1
 2006-10-02T02:00:00,0.0,0.0,0.0,0.0,0.0,39359.38347181834,141693780.498546,281183926.9478622,9.2494429611791,8.98688334685823,47.2756729874307,141693780.498546,4.0,176683.41558198532,0.9999965714086247,176683.3737205643,0.999992920880608,176683.3819775511,0.999993640896724,176683.39418934588,0.9999947058839536,176683.16207013128,0.999974464011117,32685.17270752673,117666621.74709624,233503281.91629243,9.20681073739413,8.988778089040027,47.27567298743069,118550038.4746358
 2006-10-02T03:00:00,0.0,0.0,0.0,0.0,0.0,17363.174412422413,62507427.88472069,125456920.98619051,10.42048619207913,10.303348616702358,35.45675474057302,62507427.88472069,4.0,158445.63555176975,0.999992603043292,158445.55995187678,0.9999847272731148,158445.57486280485,0.999986280659756,158445.59691782636,0.9999885782985144,158445.17772403313,0.9999449078109364,20544.50916859863,73960233.00695507,148729012.20008296,9.850592687590062,9.711726085904743,41.36621386400186,74752460.55196339
 2006-10-02T04:00:00,0.0,0.0,0.0,0.0,0.0,12105.003837027478,43578013.81329891,88849564.12814185,11.6913724312909,11.60841430432865,23.637836493715344,43578013.81329891,4.0,131168.96782460297,0.999991442455944,131168.90433513653,0.9999823309722724,131168.91685779218,0.999984128086294,131168.93537940708,0.9999867862260774,131168.58334030953,0.9999362638104212,5896.613376278125,21227808.15460125,43236060.02873665,12.881225893353111,12.840856822097086,11.818918246857672,21883652.462338503
 2006-10-02T05:00:00,0.0,0.0,0.0,0.0,0.0,18799.864885293715,67679513.58705737,139986971.42874497,10.487379769187749,10.35667430634872,35.45675474057302,67679513.58705737,1.0,0.0,0.9999487623298724,0.0,0.9998942079867488,0.0,0.9999049680757208,0.0,0.999920883493564,0.0,0.9996183842191838,19058.781349887035,68611612.85959333,141913378.87900138,10.488618223506386,10.35611383392514,35.45675474057302,68611612.85959333
 2006-10-02T06:00:00,6188657.655239103,0.0,16745699.94708234,2594955.992015572,10879371.129929926,148475.70808399495,534512549.1023818,1725319003.108039,8.2783490017732,6.66666666666669,70.91350948114604,570921233.8266488,1.0,1160169.4000493265,0.9998774579272643,0.0,0.9997469835659896,4386552.339554397,0.9997727178275624,2328714.442405124,0.9998107817810192,4613377.971221593,0.9990873123494224,148556.59610077355,534803745.9627848,1731034130.5617518,8.28369059713572,6.66666666666669,70.91350948114604,547292560.1160152
 2006-10-02T07:00:00,24394328.971409973,6089996.751155183,17381408.18044318,24237757.27261655,15860569.371603278,169686.82800743362,610872580.8267611,2322857491.481302,8.836894340541326,6.66666666666669,70.91350948114604,698836641.3739892,1.0,60787.9492455099,0.9998079110291518,0.0,0.999603387919497,4525604.136468545,0.9996437272716128,3647258.940902473,0.9997033938455708,13230995.571529863,0.9985693302912888,169745.84074730283,611085026.6902902,2324042544.246344,8.838002335734577,6.66666666666669,70.91350948114604,632549673.2884365
 2006-10-02T08:00:00,42218959.94605629,27009703.206665374,77803065.01535742,36892153.34610073,19181859.67228563,201766.6818440823,726360054.6386964,2797341517.389476,9.280591829224944,6.66666666666669,70.91350948114604,929465795.8251616,1.0,29035130.65264261,0.9997316861395524,18488317.556055285,0.999446004016004,86601913.54380712,0.999502350860106,30984200.569307085,0.9995856943687296,20036448.93213391,0.9980016108635784,201841.25532616768,726628519.1742036,2798718345.2197227,9.28187951869581,6.66666666666669,70.91350948114604,911774530.4281496
 2006-10-02T09:00:00,57256894.99817176,39800870.05170454,90180630.56956388,42467765.08687451,24275615.20582548,213389.72190838016,768202998.8701687,2818836740.395251,9.300702301773535,6.66666666666669,70.91350948114604,1022184774.7823088,5.0,4082656.769891388,0.9797089695918448,3087936.3110455195,0.9682930088128412,6313738.330859527,0.9386806833189634,3341919.9524814403,0.9742490519718032,1890312.6347940185,0.9246958286626048,213499.1922982389,768597092.2736598,2820743127.3704705,9.302485254539674,6.666666666666692,70.91350948114604,787313656.2727318
 2006-10-02T10:00:00,62522422.18299044,51869754.32836008,93956783.34810516,50974389.22267132,25687622.14677067,212316.00203031488,764337607.3091336,2694869651.060742,9.184751925958146,6.66666666666669,70.91350948114604,1049348578.5380312,5.0,5134159.16438854,0.936342518177736,4032089.1158441184,0.8988745844482536,6697591.533769822,0.8293835028305571,4404589.48004844,0.9181117642707224,2023135.7430167536,0.7917503510402453,212434.12891011263,764762864.0764054,2696876166.716672,9.18662838898633,6.66666666666669,70.91350948114604,787054429.113473
 2006-10-02T11:00:00,63207519.294810764,51620633.41800267,88145173.90020429,54946065.32522231,26261115.739584163,215776.5190042716,776795468.4153775,2678642068.0484743,9.169575822574648,6.66666666666669,70.91350948114604,1060975976.093202,5.0,5146693.413861075,0.8896870484742223,3953522.609634608,0.8238873831898218,6114498.752297806,0.722634898789657,4564401.140686147,0.8548946627590931,2046003.1598131647,0.6542969243832765,215895.942125012,777225391.6500432,2680624044.1706376,9.171429324124087,6.66666666666669,70.91350948114604,799050510.7263361
 2006-10-02T12:00:00,63494415.850980565,50623023.2840119,85113637.90949067,56725818.21898248,22413390.33416318,220936.1021288155,795369967.6637357,2724828263.765382,9.21276887723448,6.66666666666669,70.91350948114604,1073740253.2613643,5.0,5128431.443116903,0.8435136490627161,3785813.753055984,0.7522363956660635,5857179.363487902,0.623445990737253,4540949.06624042,0.7915071571506166,1739153.243835396,0.5280268369642198,221054.91848264704,795797706.5375295,2726768298.347264,9.214583204672378,6.66666666666669,70.91350948114604,816849233.4072659
 2006-10-02T13:00:00,64275694.93592349,51987379.00723688,87007254.95810054,58668925.92484614,22015329.019181803,228586.66754662027,822912003.167833,2761107940.969552,9.246697970808691,6.66666666666669,70.91350948114604,1106866587.0131216,5.0,5225550.430963117,0.796916241437112,3784987.416049431,0.6820344326471464,5892942.517607762,0.5251954003330884,4567611.504389165,0.7282798972393532,1688025.5628882542,0.4136089160084668,228802.540284324,823689145.0235662,2764516692.390951,9.249885922376878,6.66666666666669,70.91350948114604,844848262.4554641
 2006-10-02T14:00:00,173373790.63685983,52756783.376055256,48540843.85505788,60209680.81935142,19319384.58441893,235188.07869615988,846677083.3061757,2801529385.568747,9.284501855177483,6.66666666666669,70.91350948114604,1200877566.577919,5.0,11187436.01831048,0.7202809576589287,3767712.707544202,0.6123576224531976,3717321.207794673,0.4483478324613568,4593726.535674706,0.6651056131022257,1489825.0738798955,0.3080839562484206,235406.6477590753,847463931.9326711,2804908808.0605087,9.287662456150256,6.66666666666669,70.91350948114604,872219953.4758749
 2006-10-02T15:00:00,179468788.8428101,70437204.00895348,47320816.97126107,95794354.38251556,16699078.348341005,223481.4626023218,804533265.3683584,2619120567.168647,9.113915222053246,6.66666666666669,70.91350948114604,1214253507.9222398,1.0,203584965.09544,0.6765939024328369,95307220.2143768,0.5824516952365257,66841500.89369524,0.4220180144909818,123295879.07491106,0.6377983779928615,21176119.717380676,0.2654119419940753,223678.8592582075,805243893.329547,2622214234.658557,9.116808244530697,6.66666666666669,70.91350948114604,1315449578.3253503
 2006-10-02T16:00:00,174000610.01997888,62682534.19272448,45577893.11562105,92260819.53274074,15510383.798570216,204565.88860555357,736437198.9799926,2369748471.5943685,8.880734227834683,6.666666666666689,70.91350948114604,1126469439.639628,1.0,196279345.692422,0.6764889196983149,83247317.4407696,0.582234934114991,63872015.37173173,0.4218233001089097,116725839.842887,0.637636273291949,19366506.109337676,0.2646300354767232,204720.62593217017,736994253.3558125,2372263127.1551685,8.883085431934786,6.66666666666669,70.91350948114604,1216485277.8129604
 2006-10-02T17:00:00,166434606.11551115,55316836.5803435,42862696.88118156,87664945.12720235,13851898.628139868,190772.21162935835,686779961.86569,2229802583.009145,8.749891148517776,6.666666666666692,70.91350948114604,1052910945.1980684,4.0,230030648.5304331,0.728461459690361,111505730.3849222,0.6344530792186888,124379161.11831136,0.4746982980560092,149021928.385928,0.6896975957586409,31053592.50840777,0.317630265256785,190760.5874235944,686738114.72494,2229642404.1630025,8.749741324302244,6.66666666666669,70.91350948114604,1332729175.6529422
 2006-10-02T18:00:00,165560910.58359158,57295427.85520327,44220042.05583623,85673869.41659452,12848550.69050542,185237.7489163848,666855896.0989854,2219310501.080893,8.740081901434868,6.66666666666669,70.91350948114604,1032454696.7007164,4.0,224613174.20081815,0.8258147983709073,108857177.03430112,0.7323388714368605,121381216.17240988,0.5737630505258213,145499972.85245627,0.7872561613593091,30294409.701428197,0.4173742365219678,185533.7582408057,667921529.6669006,2224507433.8830914,8.744940579925137,6.66666666666669,70.91350948114604,1298567479.6283145
 2006-10-02T19:00:00,30545502.316442296,55459826.39820708,26692989.65648167,84406386.39907786,12255718.04647514,181705.724728926,654140609.0241336,2255852333.7480383,8.7742450553021,6.666666666666692,70.91350948114604,863501031.8408176,4.0,218248311.19211373,0.917721296613898,105751747.14532462,0.8247279154281427,117878485.70161676,0.6672164024586861,141365409.32294884,0.8793488337464658,29410265.655490097,0.5114549005415632,182062.7554247512,655425919.5291042,2262326254.7170296,8.78029772524483,6.66666666666669,70.91350948114604,1268080138.5465984
 2006-10-02T20:00:00,0.0,0.0,0.0,0.0,0.0,78831.95420638671,283795035.1429919,793127159.2857995,8.264239205779093,7.523424663760038,61.458374883659936,283795035.1429919,4.0,86066758.52751583,0.9930360148808312,102940093.28699487,0.9200239062698088,114709639.78149413,0.7635656927592334,109848555.85414386,0.9709522183431866,28611089.26956128,0.6084445451115508,79231.81054212157,285234517.95163745,797362164.9960904,8.245435729046026,7.500664694074076,61.753847839831366,727410654.6713474
 2006-10-02T21:00:00,0.0,0.0,0.0,0.0,0.0,27123.61493151892,97645013.75346813,198739344.56969655,8.399185633918778,8.213622081085658,54.3670239355453,97645013.75346813,4.0,178323.27265284353,0.9999943004710432,35378999.19820346,0.9943977282164912,110018654.9692148,0.863181671771264,178323.23244216037,0.9999911993106192,27436764.903417133,0.7087209977786745,29223.8685090776,105205926.63267936,214415103.13388717,8.415096101411962,8.214891422760223,54.3670239355453,278396992.20860976
 2006-10-02T22:00:00,0.0,0.0,0.0,0.0,0.0,61648.37847474354,221934162.5090768,504201018.3884054,8.36770266451451,7.896824854216391,55.15495181866914,221934162.5090768,4.0,129585.90772756464,0.99999696973027,129585.88510916158,0.999993743307714,96109034.18231644,0.9609982608846565,129585.89616886528,0.9999953209356708,26627228.17752596,0.808198843313004,61485.13734226528,221346494.43215507,500817721.2124397,8.364543119333256,7.896826205798405,55.15495181866914,344471514.48100305
 2006-10-02T23:00:00,0.0,0.0,0.0,0.0,0.0,8242.076714714725,29671476.172973003,63125072.9087342,9.352757194731554,9.293820712976988,41.36621386400186,29671476.172973003,4.0,132621.97971770336,0.9999940924942796,132621.92968534515,0.9999878025889564,132621.93955341532,0.9999890431857086,132621.95414973865,0.9999908781719936,26173707.605035625,0.91199499527597,8247.567866253723,29691244.3185134,63167098.1642583,9.352968199991537,9.293992480890944,41.36621386400186,56395439.72665523
 2006-10-03T00:00:00,0.0,0.0,0.0,0.0,0.0,7012.282698963539,25244217.71626875,54780551.08732668,9.418743704944465,9.367598277618209,41.36621386400183,25244217.71626875,4.0,114817.4725885204,0.9999953886973892,114817.43971182947,0.9999904788998862,114817.4461964428,0.9999914472894762,114817.45578740342,0.9999928796498404,10622367.371854242,0.9929081458023726,7016.370932315206,25258935.356334757,54812273.95128787,9.418918408974369,9.367743363442973,41.36621386400183,36340572.54247319
 2006-10-03T01:00:00,0.0,0.0,0.0,0.0,0.0,5339.177150152494,19221037.740548976,42424487.73395413,9.385728754179397,9.346119702176198,41.36621386400186,19221037.740548976,4.0,101612.71838577629,0.9999945006861118,101612.68380684884,0.9999886453953452,101612.69062728212,0.9999898002703924,101612.70071499851,0.9999915084643476,101612.50897647036,0.9999590413662806,5340.916694581108,19227300.100491986,42438385.130305566,9.385815789744298,9.34619376261443,41.36621386400186,19735363.403003365
 2006-10-03T02:00:00,0.0,0.0,0.0,0.0,0.0,3304.6528095189424,11896750.114268197,26747162.694720656,9.87261403541987,9.847642074572123,35.456754740573,11896750.114268197,4.0,81698.83149584148,0.9999949695964028,81698.8105486221,0.9999896135690268,81698.81468021464,0.999990669971282,81698.82079155066,0.9999922325125716,81698.70464388617,0.9999625337882896,3506.353910617643,12622874.078223512,28380633.244819943,9.344030221874606,9.317533223956474,41.36621386400186,13031368.060383627
 2006-10-03T03:00:00,0.0,0.0,0.0,0.0,0.0,833.9203971493235,3002113.429737565,6798723.83637723,11.88520776752424,11.878860300367911,11.818918246857672,3002113.429737565,4.0,92891.58686275403,0.9999960793049212,92891.56157803978,0.9999919048187657,92891.5665652784,0.9999927281783711,92891.5739419082,0.9999939460225912,92891.43374168688,0.9999707988456537,655.703746674306,2360533.488027504,5345772.459044692,10.8630749174277,10.858084002203483,23.637836493715326,2824991.210717171
 2006-10-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.921299027108155,12.921299027108155,0.0,0.0,4.0,74202.52468443936,0.9999945089367328,74202.50335086846,0.9999886624306592,74202.50755820071,0.9999898155730476,74202.51378231113,0.999991521204199,74202.39548759157,0.9999591028165212,0.0,0.0,0.0,12.948381391867544,12.948381391867544,0.0,371012.4448634112
 2006-10-03T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.921299027108155,12.921299027108155,0.0,0.0,1.0,0.0,0.999965864430896,0.0,0.9999295192273576,0.0,0.9999366878156198,0.0,0.9999472909879392,0.0,0.9997457598711108,0.0,0.0,0.0,12.948381391867544,12.948381391867544,0.0,0.0
 2006-10-03T06:00:00,0.0,0.0,2008301.4097302807,0.0,1458625.3056264566,0.0,0.0,0.0,12.921299027108155,12.921299027108155,0.0,3466926.7153567374,1.0,0.0,0.9999243952515178,0.0,0.999843896521186,1912200.880600485,0.99985977378138,0.0,0.9998832580881416,852205.5840237617,0.999436899354451,0.0,0.0,0.0,12.948381391867548,12.948381391867548,0.0,2764406.4646242466
 2006-10-03T07:00:00,454480.5958138356,82999.95662884905,39288.883636299804,193655.22624164255,6793268.202230745,19778.506860346,71202624.69724561,161248731.29264244,6.817220781244245,6.66666666666669,70.91350948114604,78766317.56179698,1.0,0.0,0.9998774289278588,0.0,0.9997469236900156,0.0,0.999772664041564,0.0,0.999810737002801,0.0,0.9990870963632082,19806.82630840729,71304574.71026623,161479611.97049305,6.817436357903012,6.66666666666669,70.91350948114604,71304574.71026623
 2006-10-03T08:00:00,6682646.770865766,1442805.4629241754,46766480.545882165,4887843.298397925,9695574.097613042,93981.447171842,338333209.8186312,737018472.8930274,7.354929409334344,6.66666666666669,70.91350948114604,407808559.9943143,1.0,0.0,0.9998263469805622,0.0,0.9996414532025434,38255068.75620636,0.9996779209407274,0.0,0.9997318609492646,2521979.471431138,0.9987066403987856,94062.99374293392,338626777.47456217,737654992.5248075,7.355523991653254,6.66666666666669,70.91350948114604,379403825.7021996
 2006-10-03T09:00:00,22610411.01149496,19680287.39774489,56975649.85707885,21750030.56837848,13777347.150335286,144256.35084321236,519322863.0355646,1107313233.8592584,7.700827262051067,6.66666666666669,70.91350948114604,654116589.0205971,5.0,376437.8439683595,0.9988057476558496,573129.2085136848,0.9958989063895328,3777483.1445254446,0.963612426630644,630767.6064246139,0.9966603153223262,882134.1939136614,0.965693522194334,144264.8708830946,519353535.17914057,1107656388.3700173,7.701147859475699,6.66666666666669,70.91350948114604,525593487.1764863
 2006-10-03T10:00:00,35171019.03567491,30985683.39465072,62621288.54385068,33231870.655158915,16206056.831147496,149912.00213178832,539683207.674438,1515852544.3568416,8.082568281397812,6.66666666666669,70.91350948114604,717899126.1349207,5.0,2107525.2938727443,0.9865191266241528,2055906.503046744,0.9683079488947288,4480400.709582834,0.8940989867481576,2175120.5316012623,0.9745008668384396,1237668.700343467,0.8923465570162507,149922.10865710073,539719591.1655626,1516706847.8104205,8.083366644434895,6.66666666666669,70.91350948114604,551776212.9040097
 2006-10-03T11:00:00,35854868.79610019,30555174.04854462,58890495.48848386,34340569.87012489,15047662.842270836,150598.29435399376,542153859.6743776,1467537554.535916,8.037409425092946,6.66666666666669,70.91350948114604,716842630.7199019,5.0,2433910.336877012,0.9640163819385328,2192457.196551053,0.925640355730472,4380171.8611328965,0.8182804587422514,2430433.3756482094,0.9401669816098878,1249389.9511213896,0.8057273651965987,150598.29435399376,542153859.6743776,1468377482.2049327,8.038194314076422,6.66666666666669,70.91350948114604,554840222.3957082
 2006-10-03T12:00:00,33437803.672073506,28005160.927999426,51415259.33091679,31779586.459736317,11145352.917465152,150819.63223000956,542950676.0280343,1428418976.3549306,8.00085335074651,6.66666666666669,70.91350948114604,698733839.3362256,5.0,2315435.092746461,0.9434523557062632,1911951.0099691264,0.8890823055871935,4062870.197431196,0.7493186537848836,2272553.4733441058,0.9084632759394624,876455.254019476,0.7366980168071825,150819.63223000956,542950676.0280343,1429245678.815706,8.001625863157072,6.66666666666669,70.91350948114604,554389941.0555447
 2006-10-03T13:00:00,33891179.58902967,28099766.36142884,51291543.20318182,32319016.308173902,10635645.990152638,151376.68525966656,544956066.9347998,1476504631.3270054,8.045787298349273,6.66666666666669,70.91350948114604,701193218.3867666,5.0,2432368.963981843,0.9216859256525516,1960972.9813547104,0.8526484812784578,4131599.650087244,0.6805997278879757,2352075.060755057,0.8759086068234403,847332.8563925074,0.6784151378205524,151376.68525966656,544956066.9347998,1477928349.5972695,8.04711773202576,6.66666666666669,70.91350948114604,556680416.4473711
 2006-10-03T14:00:00,92171807.79995763,27151646.4830693,27030640.63193719,32038230.48792516,8631429.142159192,152039.842431172,547343432.7522192,1483714393.91425,8.052526575005684,6.66666666666669,70.91350948114604,734367187.2972676,5.0,6847529.948027164,0.8775996349173819,1908370.2790543523,0.8170164971740731,2058562.7107007843,0.6319636846860309,2372321.8912371136,0.8434997206805833,696429.1138001876,0.627267841047524,152039.842431172,547343432.7522192,1485086779.7026386,8.053809036884202,6.66666666666669,70.91350948114604,561226646.6950388
 2006-10-03T15:00:00,95907641.1086739,34100372.40548775,26243730.779058747,49298752.08260009,7277149.477367282,151939.0047731483,546980417.183334,1485633354.917723,8.054320350498438,6.66666666666669,70.91350948114604,759808063.0365217,1.0,156039341.32625487,0.8509488521988927,41682171.139353335,0.8018464359854155,31741839.29236214,0.6173143305957575,61166909.18612163,0.8292003984108837,7903158.282019358,0.6071763824377594,151941.8121556619,546990523.760383,1486958079.6276476,8.055558283868118,6.66666666666669,70.91350948114604,845523942.9864942
 2006-10-03T16:00:00,93281284.25091682,29824369.266992196,25516166.137576155,45870288.59586444,6873292.718301877,150598.29435399376,542153859.6743776,1354880305.263003,7.9321402344684655,6.66666666666669,70.91350948114604,743519260.644029,1.0,146224263.67467165,0.8508630280937837,34432857.03502248,0.8016692322827028,29447861.46195675,0.617155150253682,55892120.02440477,0.8290678767066897,6814316.281248105,0.6065371684999975,150598.29435399376,542153859.6743776,1355996419.2797158,7.933183135706411,6.66666666666669,70.91350948114604,814965278.1516813
 2006-10-03T17:00:00,88262604.5030566,27534141.929245763,23104747.152877502,43021198.25050541,5788468.270121234,146297.37250093915,526670541.0033808,1140696636.9208324,7.732018285189152,6.66666666666669,70.91350948114604,714381701.1091874,4.0,207395245.1068225,0.9056688130531908,100478018.6196336,0.8565718619223053,112044971.11771812,0.6727995033356621,134331494.41184562,0.8839101897232494,27905558.272071417,0.6617793874604242,146316.74997581766,526740299.9129435,1141361611.276032,7.732639550157306,6.66666666666669,70.91350948114604,1108895587.4410348
 2006-10-03T18:00:00,84529615.9349955,23630667.34040285,20186857.42990711,38106215.27672194,4444199.656949888,116366.5177687566,418919463.9675238,872681797.0811837,7.481640547431922,6.66666666666669,70.91350948114604,589817019.6065011,4.0,101376470.38997528,0.9914062943703652,95151374.81621444,0.9589081315600172,107323167.17658192,0.7766701174867903,93188223.81152432,0.979670124403869,26729500.55680475,0.7653120956401214,116467.18600763164,419281869.627474,873434862.3574126,7.482344017326127,6.66666666666669,70.91350948114604,843050606.3785747
 2006-10-03T19:00:00,0.0,16396038.734158969,1963453.2182326068,35229842.14897832,2592258.6890069637,64125.60393590937,230852174.1692737,502970440.2337357,7.136323896718197,6.66666666666669,70.91350948114604,287033766.95965064,4.0,122554.5581621358,0.999996175562166,122554.52089757191,0.9999921035640964,102471184.01341663,0.8743504330811324,122554.53911909804,0.9999940946541918,25521316.43097298,0.8627308031531361,64136.22886474669,230890423.91308805,503053791.7048516,7.13640174154146,6.66666666666669,70.91350948114604,359250587.97565645
 2006-10-03T20:00:00,0.0,0.0,0.0,0.0,0.0,2790.8926930314287,10047213.694913143,22578671.876707453,7.608194142639139,7.587114158673565,51.21531240304992,10047213.694913143,4.0,85869.35982784741,0.9999967591560884,85869.34736410316,0.9999933085286432,73294470.41941309,0.9733022119929746,85869.3534577693,0.9999949957863508,21050958.524578843,0.9641146094606664,2855.407433752372,10279466.76150854,23097476.717989817,7.573629864425393,7.552065510110602,52.00324028617376,104882503.7661502
 2006-10-03T21:00:00,0.0,0.0,0.0,0.0,0.0,1694.538261653746,6100337.741953485,13796701.005291102,8.130109464107399,8.117228568357794,41.36621386400186,6100337.741953485,4.0,100083.51722054224,0.9999954471240092,100083.48630643288,0.9999905995351476,100083.49240400529,0.999991555654944,100083.50142252924,0.9999929698668628,100083.33000656374,0.999966090391661,1695.275372070498,6102991.339453792,13802702.45846448,8.131719392495645,8.118832893602677,41.36621386400186,6603408.666813865
 2006-10-03T22:00:00,0.0,0.0,0.0,0.0,0.0,714.7175675623689,2572983.2432245286,5826895.923728963,9.00897379495867,9.003533691097777,23.63783649371534,2572983.2432245286,4.0,83267.80277614144,0.9999963688711588,83267.7850176419,0.9999925026951948,83267.78852048825,0.9999932652448834,83267.79370106968,0.9999943931441924,83267.69523138633,0.999972955521506,714.833740021501,2573401.464077404,5827843.04586404,9.011314970822768,9.005873982713355,23.63783649371534,2989740.329324132
 2006-10-03T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,0.0,4.0,74816.37737663268,0.9999956651237496,74816.35856314367,0.9999910496460008,74816.36227371884,0.9999919599850934,74816.36776232977,0.9999933064820488,74816.26344442597,0.9999677140435744,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,374081.729420251
 2006-10-04T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.17270059821396,10.17270059821396,0.0,0.0,4.0,66116.37848722705,0.9999966756720272,66116.36627827284,0.9999931361565024,66116.36868656198,0.9999938342769412,66116.37224775435,0.9999948668779278,66116.30455165675,0.9999752405600836,0.0,0.0,0.0,10.176184508154412,10.176184508154412,0.0,330581.79025147296
 2006-10-04T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,0.0,4.0,59545.90846338956,0.9999953796522644,59545.8948428118,0.9999904602241348,59545.897529482994,0.9999914305132326,59545.90150312576,0.9999928656831886,59545.82597849458,0.9999655878652488,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,297729.4283173047
 2006-10-04T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,306287.74461396056
 2006-10-04T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,273708.6018414654
 2006-10-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,253785.8649772315
 2006-10-04T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,0.0,1.0,0.0,0.9999774483027188,0.0,0.9999534368082768,0.0,0.9999581727431583,0.0,0.9999651777393732,0.0,0.9998320360089518,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,0.0
 2006-10-04T06:00:00,0.0,0.0,1778439.4714659865,0.0,1060251.9630371677,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,2838691.4345031544,1.0,0.0,0.9999504236687968,0.0,0.999897638204966,1259846.7225276297,0.9999080494069847,0.0,0.9999234487806152,766985.0256213857,0.9996307577941184,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,2026831.7481490157
 2006-10-04T07:00:00,152601.2834012594,0.0,431373.7445523673,384781.0203372689,339753.1847134404,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,1308509.233004336,1.0,0.0,0.9999196171030174,0.0,0.9998340309291656,0.0,0.9998509116171678,0.0,0.9998758801098756,0.0,0.9994013119269484,0.0,0.0,0.0,10.176184508154416,10.176184508154416,0.0,0.0
 2006-10-04T08:00:00,833741.1037002552,163998.80079127135,30590122.4732755,699595.1226008431,2890400.4627262,0.0,0.0,0.0,10.172700598213964,10.172700598213964,0.0,35177857.96309407,1.0,0.0,0.999885781546572,0.0,0.9997641696020032,1677464.3146535154,0.9997881558745658,0.0,0.9998236343498204,0.0,0.9991493062783698,0.0,0.0,0.0,10.176184508154414,10.176184508154414,0.0,1677464.3146535154
 2006-10-04T09:00:00,0.0,351818.4196623539,36502034.92922445,0.0,7697123.915348264,16938.18909109446,60977480.72794005,136854436.484239,6.794445252335538,6.66666666666669,70.91350948114604,105528457.99217512,5.0,0.0,0.9998424777695952,0.0,0.9996747589450324,1265137.3712107055,0.9891738930229655,0.0,0.999756768632832,23332.897582364574,0.99850056421211,16623.920077412637,59846112.27868549,134293492.8086967,7.376973931813789,7.251586306914645,59.094591234288366,61134582.54747856
 2006-10-04T10:00:00,2041065.3458273916,3950730.223052312,39671071.90813823,3727881.218723565,8926020.253719375,55190.11423529391,198684411.2470581,437753141.7219557,7.075415676125215,6.66666666666669,70.91350948114604,257001180.19651893,5.0,0.0,0.9997871266454372,0.0,0.9995604737551358,1924128.937804888,0.9602812144919928,0.0,0.9996713005083095,202972.66838443975,0.9898125389535832,55115.45282938716,198415630.18579376,437161322.2531428,7.074862990123438,6.66666666666669,70.91350948114604,200542731.7919831
 2006-10-04T11:00:00,8882195.177070385,9692322.008988474,41007932.36148873,11271731.040151684,9518757.836661983,82940.87637249684,298587154.9409887,641666035.8243343,7.265856424994023,6.66666666666669,70.91350948114604,378960093.36535,5.0,0.0,0.9997263800735412,0.0,0.99943504841626,2253705.0122913355,0.924882857010344,0.0,0.9995775012287096,363714.7510348743,0.9694547054375788,82825.12813844124,298170461.2983885,640770215.5339539,7.265019740177483,6.66666666666669,70.91350948114604,300787881.0617147
 2006-10-04T12:00:00,17474203.061630998,15123086.599596765,40954917.361916855,19058370.131837707,8249418.8865613295,124108.42126839542,446790316.5662236,924039901.5545158,7.529614531484323,6.66666666666669,70.91350948114604,547650312.6077671,5.0,175745.33975531333,0.9992516695618792,325464.72515387216,0.9971496716745928,2525803.1566791395,0.8849736455729041,405495.33088299824,0.9975020443096452,384078.8286517217,0.9439030854555932,123969.54911076924,446290376.7987693,923004901.543252,7.528647680937316,6.66666666666669,70.91350948114604,450106964.1798923
 2006-10-04T13:00:00,23154044.63000986,19176515.093529664,43986731.6101294,23973554.308971744,8650792.098231684,146143.2255264844,526115611.8953438,1135405498.4771576,7.727074880541565,6.66666666666669,70.91350948114604,645057249.6362162,5.0,791052.0002916473,0.9941002314464336,825636.9966300866,0.984442089449598,2915722.772809419,0.8384850774344197,1042516.4994478326,0.98556153331252,495632.3879886735,0.9127664673370468,146143.2255264844,526115611.8953438,1134481752.4977913,7.726211849397018,6.66666666666669,70.91350948114604,532186172.55251145
 2006-10-04T14:00:00,87658109.16412345,21053682.87980925,25006894.698724512,27401260.73301601,7724196.510509154,148556.62808099712,534803861.0915896,1274562178.6811693,7.8570904570947375,6.66666666666669,70.91350948114604,703648005.077772,5.0,5984107.51429505,0.9610580870589212,1158027.785431074,0.9658089240537264,1554222.0046323566,0.8033557202655034,1540629.2126930626,0.9677063249150548,498369.1449664895,0.8794211099233404,148556.62808099712,534803861.0915896,1273780632.270512,7.85636021672865,6.66666666666669,70.91350948114604,545539216.7536076
 2006-10-04T15:00:00,96000987.850826,29901061.77077374,25118549.615716804,45450523.34365783,6909502.01727433,149421.14000419472,537916104.015101,1308210778.7878726,7.888529427436148,6.66666666666669,70.91350948114604,741296728.6133497,1.0,135785846.68554094,0.9369992281198444,31287264.99683969,0.955992830995856,26354045.15581052,0.7917401823382813,50341963.99359074,0.9576662142674676,5864774.64312001,0.8640671858930946,149421.14000419472,537916104.015101,1307457014.496742,7.887825129057442,6.66666666666669,70.91350948114604,787549999.4900029
 2006-10-04T16:00:00,94139418.18956156,26443977.217165995,24613898.392552163,43280321.0123924,6501502.256691741,148977.46610928056,536318877.99341005,1242853864.5367577,7.827462547435708,6.66666666666669,70.91350948114604,731297995.0617739,1.0,130470125.12254553,0.9369171043723976,24591601.76091441,0.9558232675368522,25293244.372689974,0.7915878651519322,46992821.81412584,0.9575394063158714,5181303.957264808,0.863455532046864,148977.46610928056,536318877.99341005,1242291202.4749224,7.826936832410136,6.66666666666669,70.91350948114604,768847975.0209506
 2006-10-04T17:00:00,94855174.06584872,27620871.62849347,24571387.35556396,43422907.266514346,6133679.117392172,148249.32612004914,533697574.03217685,1188912428.453293,7.777064005735,6.66666666666669,70.91350948114604,730301593.4659896,4.0,135412361.06704116,0.9825879647662824,46181148.22069647,0.9912333852731052,112809645.4483361,0.846871856248023,59303538.332845226,0.9918179813256796,28080435.50834647,0.9180281291046892,148249.32612004914,533697574.03217685,1188593376.454116,7.776765912022846,6.66666666666669,70.91350948114604,915484702.6094422
 2006-10-04T18:00:00,95287780.8010681,26276374.9055306,23739624.129111413,42030727.09159733,5518260.141481536,144551.37302224268,520384942.8800736,1072155102.694236,7.667981169077042,6.66666666666669,70.91350948114604,713237709.9488626,4.0,161268.08784075218,0.9999872225383454,161267.9550559245,0.9999736179769824,110784816.50851978,0.9477310149412226,161268.0199838038,0.999980270216723,11175272.113856431,0.995036162902115,144560.93332554345,520419359.97195655,1072271574.402565,7.6680899840876,6.66666666666669,70.91350948114604,642863252.6572133
 2006-10-04T19:00:00,730901.1851457418,21243941.32864257,5327894.5320685245,38775002.49844284,4105956.9951764746,105278.1631145433,379001387.2123559,794252261.6158216,7.40837877672914,6.66666666666669,70.91350948114604,449185083.751832,4.0,138812.045838052,0.9999950902388158,138811.99956291183,0.9999898626631744,12151571.705554906,0.9994906666666016,138812.02218971527,0.9999924187975108,138811.7656037731,0.9999634323273634,105292.35008630872,379052460.3107114,794359465.2628345,7.408478914098062,6.666666666666692,70.91350948114604,391759279.8494607
 2006-10-04T20:00:00,0.0,0.0,0.0,0.0,0.0,9203.97375720806,33134305.525949027,70208815.28565267,8.059544603692885,7.993994642313076,51.21531240304992,33134305.525949027,4.0,126177.58299933044,0.9999958152850508,126177.5512247462,0.9999913596887164,126177.55749231848,0.9999922384934136,126177.56676160576,0.9999935383473452,126177.39057892244,0.9999688324379538,9340.61271438589,33626205.7717892,71260276.44847986,8.010598017022925,7.944066366054422,52.00324028617376,34257093.42084613
 2006-10-04T21:00:00,0.0,0.0,0.0,0.0,0.0,21366.907392738765,76920866.6138596,161814182.821774,8.153771493928863,8.002686335580506,52.00324028617374,76920866.6138596,4.0,150934.41556250735,0.9999949520343666,150934.35796682947,0.9999895773081438,150934.3693260393,0.9999906373984876,150934.38613048784,0.9999922053948876,150934.0667574747,0.999962402987063,21372.03648784794,76939331.35625263,161853026.08151445,8.154030420553656,8.002908991480863,52.00324028617374,77694002.95199597
 2006-10-04T22:00:00,0.0,0.0,0.0,0.0,0.0,8454.84339958248,30437436.23849693,64385986.62043645,8.457558757652683,8.397445260333603,47.27567298743069,30437436.23849693,4.0,127062.19422304,0.9999946626427456,127062.15167225726,0.9999889797922508,127062.1600648356,0.9999901006558416,127062.17247896672,0.9999917585429132,127061.93653539984,0.9999602476117446,8457.118583154304,30445626.89935549,64403293.82196021,8.45760356148555,8.397473905149832,47.27567298743069,31080937.514329992
 2006-10-04T23:00:00,0.0,0.0,0.0,0.0,0.0,6972.526503159655,25101095.411374755,53627848.16612175,8.950401717327642,8.900332548612768,41.36621386400186,25101095.411374755,4.0,126473.02735149782,0.9999941746949106,126472.98123964964,0.9999879723111592,126472.99033485542,0.9999891956454928,126473.0037870727,0.9999910050986616,126472.74810070576,0.9999566133989952,6973.34748908531,25104050.960707106,53634159.65040927,8.950423988231398,8.90034892662351,41.36621386400186,25736415.71152089
 2006-10-05T00:00:00,0.0,0.0,0.0,0.0,0.0,7434.222478636348,26763200.923090845,57465367.26576962,8.499411459826996,8.44575951927172,47.27567298743069,26763200.923090845,4.0,118190.5040680905,0.9999949227512108,118190.46675139735,0.9999895168462992,118190.47411248703,0.9999905830862078,118190.48499900896,0.9999921601785264,118190.2780765432,0.999962184887479,7435.532851569216,26767918.26564917,57475496.24187422,8.499424032896155,8.445762635256415,47.27567298743069,27358870.47365669
 2006-10-05T01:00:00,0.0,0.0,0.0,0.0,0.0,6507.002746098759,23425209.88595553,50917742.33224747,8.484653366316374,8.437114689367204,47.27567298743068,23425209.88595553,4.0,102318.54245060976,0.9999942805473214,102318.51185586596,0.9999881908679288,102318.51789020668,0.9999893919728882,102318.526815263,0.9999911685462372,102318.35717160668,0.9999574017828232,6507.000561928337,23425202.022942018,50917725.267205015,8.484652499000397,8.437113837991046,47.27567298743068,23936794.47912557
 2006-10-05T02:00:00,0.0,0.0,0.0,0.0,0.0,3910.698225757025,14078513.612725284,31006925.51958377,9.291460447972186,9.26251137536008,35.456754740573025,14078513.612725284,4.0,120441.87399562691,0.9999958735894392,120441.83677412708,0.9999914800716024,120441.84411573224,0.9999923466321752,120441.85497410707,0.9999936283756288,120441.64858201376,0.9999692666863212,3911.1849401065306,14080265.784383506,31010778.37519121,9.291459664967784,9.262506995153514,35.456754740573025,14682474.842825113
 2006-10-05T03:00:00,0.0,0.0,0.0,0.0,0.0,2319.945704600498,8351804.536561795,18620679.05107131,9.654175993073007,9.636791215640107,29.547295617144183,8351804.536561795,4.0,92682.23367702602,0.999995533572182,92682.20919356126,0.9999907780273825,92682.21402223274,0.999991715992762,92682.22116511146,0.9999931033521952,92682.08540404658,0.9999667342536266,2320.1468766465146,8352528.755927452,18622288.101113524,9.654163546127007,9.636777266416448,29.547295617144183,8815939.719389431
 2006-10-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.725827880251895,11.725827880251895,0.0,0.0,4.0,83050.61372739944,0.9999914138537912,83050.57309999854,0.9999822719165172,83050.58111316251,0.9999840750370904,83050.59296556245,0.9999867420612588,83050.36768954368,0.9999360507829204,0.0,0.0,0.0,11.725803692285828,11.725803692285828,0.0,415252.72859566665
 2006-10-05T05:00:00,0.0,0.0,0.0,0.0,0.0,322.1136849156175,1159609.2656962231,2626104.356177505,10.88425652808435,10.881804747192003,11.818918246857672,1159609.2656962231,1.0,0.0,0.9999654221670552,0.0,0.999928606071431,0.0,0.9999358675366384,0.0,0.9999466080847168,0.0,0.9997424659106194,322.113577142034,1159608.8777113222,2626103.4775290936,10.884236435075737,10.881784655004855,11.818918246857672,1159608.8777113222
 2006-10-05T06:00:00,0.0,0.0,1722306.9025965675,0.0,1036529.2233290524,0.0,0.0,0.0,11.72458348405836,11.72458348405836,0.0,2758836.12592562,1.0,0.0,0.9999233774508424,0.0,0.9998417950364324,1767052.491614648,0.999857886038309,0.0,0.9998816864937746,848850.7619873129,0.9994293188224196,0.0,0.0,0.0,11.724559392769146,11.724559392769146,0.0,2615903.253601961
 2006-10-05T07:00:00,568283.6124187933,0.0,265405.4650401085,918979.885690038,1868734.7867594648,0.0,0.0,0.0,11.72458348405836,11.72458348405836,0.0,3621403.749908405,1.0,0.0,0.9998837285825384,0.0,0.9997599307832268,0.0,0.9997843481853776,0.0,0.9998204643512274,0.0,0.9991340158978606,0.0,0.0,0.0,11.724559392769152,11.724559392769152,0.0,0.0
 2006-10-05T08:00:00,2445210.1901179627,0.0,32311916.735292103,1925540.3921005144,5131419.95107588,2317.171556774401,8341817.604387843,18891262.94292637,10.056248767166071,10.03861121159447,23.637836493715344,50155904.87297431,1.0,0.0,0.999844502969634,0.0,0.9996789404386264,8273418.072377378,0.9997115953559452,0.0,0.999759895760812,0.0,0.9988418653598072,2316.966178011749,8341078.240842298,18889588.54631261,10.056231142708535,10.038595150735,23.637836493715344,16614496.313219676
 2006-10-05T09:00:00,38262.72382821817,848968.2303923616,42000733.56455783,27362.97790004497,9365365.112429176,33413.53322594439,120288719.6133998,268941765.1463783,6.917778086786959,6.66666666666669,70.91350948114604,172569412.22250742,5.0,0.0,0.9997955207355242,0.0,0.9995778052943644,1776671.370205321,0.9838750705591076,0.0,0.9996842618916189,64390.84543985152,0.9973218637312684,33377.35745446568,120158486.83607642,268652011.9220322,6.91750751099503,6.66666666666669,70.91350948114604,121999549.0517216
 2006-10-05T10:00:00,4599961.4635696,3786770.759987305,46882474.6136066,3798132.0624163263,11167255.789689628,70213.16827486175,252767405.78950232,548851337.8255132,7.179171114935156,6.66666666666669,70.91350948114604,323002000.47877175,5.0,0.0,0.9997374029031392,0.0,0.9994578075958246,2529472.014950151,0.9461310033553402,0.0,0.999594521670244,376498.1375602832,0.9805915670630282,70104.16294452704,252374986.60029736,547999161.3729985,7.178375235232856,6.66666666666669,70.91350948114604,255280956.75280783
 2006-10-05T11:00:00,19622470.03537736,15221198.517042652,53002450.49742967,17517857.56333031,13160887.081936032,119956.127395947,431842058.6254092,909891611.9026488,7.51640241919099,6.66666666666669,70.91350948114604,550366922.3205252,5.0,106105.02516798076,0.999485440206624,115167.2374785621,0.9988749894017148,3322953.6463205423,0.8966249041844659,78201.29635192316,0.9993118503370112,735911.0762788304,0.9415556053782406,119784.1913823017,431223088.9762862,908294766.7079884,7.514910717255816,6.66666666666669,70.91350948114604,435581427.2578839
 2006-10-05T12:00:00,30645988.08474751,23307690.225233905,54373966.98694143,27740777.407294013,11859656.78252184,146827.6926816498,528579693.6539393,1250604875.9032905,7.834705357568287,6.66666666666669,70.91350948114604,676507773.1406778,5.0,1118766.0017913831,0.9934665813955488,934308.9216004572,0.9879343366862412,3650119.123668194,0.8371282235699908,1062539.5005926106,0.9906423703306824,737246.3427333906,0.8897500065624689,146827.6926816498,528579693.6539393,1248905582.8093555,7.833117639101212,6.66666666666669,70.91350948114604,536082673.5443253
 2006-10-05T13:00:00,34856528.19256395,27949964.426332884,55589690.40551771,33327002.62016453,11660199.953946726,147735.9793073275,531849525.506379,1333084030.7136776,7.911770419779976,6.66666666666669,70.91350948114604,695232911.1049048,5.0,1627723.163203965,0.980125487148494,1372423.6138734836,0.9650097188202672,3793972.5636846055,0.774395315156207,1598288.0552138796,0.970812410967702,755101.7433974922,0.8388566952921241,147735.9793073275,531849525.506379,1331575175.4907415,7.91036055654277,6.66666666666669,70.91350948114604,540997034.6457524
 2006-10-05T14:00:00,109181321.93444808,27244411.00906837,28680642.37499782,34278938.97741108,9990574.43304953,148456.2405870413,534442466.1133487,1449313452.9427686,8.020378938386763,6.66666666666669,70.91350948114604,743818354.8423235,5.0,7311941.204879349,0.9367518108686862,1410943.1409311926,0.938780265258995,1885230.5563320003,0.7299641398246911,1764724.296432071,0.9473012543029016,634959.7549090144,0.7928612771724092,148456.2405870413,534442466.1133487,1447660504.7337432,8.018834327831499,6.66666666666669,70.91350948114604,547450265.0668323
 2006-10-05T15:00:00,109927419.55374122,35381900.15309831,28150640.003965005,54345661.809380986,7683015.59861404,148249.32612004914,533697574.03217685,1339987413.0667517,7.918222757978179,6.66666666666669,70.91350948114604,769186211.1509764,1.0,128835633.6932252,0.9080719529675222,34876279.989601366,0.9276019354354236,28375707.249929227,0.7163327610859412,63337265.244522095,0.9365533741425468,6056084.837891031,0.7742102371176243,148249.32612004914,533697574.03217685,1338596822.3717766,7.916923396643317,6.66666666666669,70.91350948114604,795178545.0473459
 2006-10-05T16:00:00,99537393.02953024,28334399.036767296,25647791.809007324,46705334.19014589,6711109.772238134,139537.24179378166,502334070.45761406,1037492422.9890126,7.635599162173748,6.66666666666669,70.91350948114604,709270098.295303,1.0,111574306.51289028,0.9079939126357336,20775661.761907235,0.9274408031319034,21344741.053131275,0.7161880175235821,42443803.09061839,0.9364328714265402,3191860.830655565,0.7736289963610409,139524.77858128774,502289202.89263576,1037145061.9581188,7.635274639958954,6.66666666666669,70.91350948114604,701619576.1418386
 2006-10-05T17:00:00,92894031.7609196,22211496.026520003,21963508.28764056,42421349.999603264,5122057.413987996,107634.30202016485,387483487.27259344,811828847.3216788,7.424794634028523,6.66666666666669,70.91350948114604,572095930.7612648,4.0,180710216.18953797,0.963335684107368,69473107.54550514,0.9775582771232468,106818660.52767555,0.7737050732815686,81546843.81250681,0.9829932467709566,26584710.14468425,0.8305170710077762,107622.24573775836,387440084.6559301,811738166.159567,7.424709928950203,6.66666666666669,70.91350948114604,852573622.8758397
 2006-10-05T18:00:00,86618999.40889159,17231204.439838998,18471203.7582772,36915509.58618372,3405634.4873958547,76242.23794354338,274472056.59675616,592785921.4519299,7.220203583641561,6.66666666666669,70.91350948114604,437114608.2773435,4.0,118859.0206722011,0.9999896317196644,118858.94267726452,0.9999785922886834,103584702.2750414,0.878384711843086,118858.98081452132,0.9999839902533462,25780778.573425952,0.9344130380599536,76240.31158660579,274465121.7117809,592771005.7081572,7.220189652655283,6.66666666666669,70.91350948114604,404187179.5044122
 2006-10-05T19:00:00,1617369.3793125125,9748707.55360184,28291.348849249152,31601782.18876632,1482892.5393533276,45844.45929579545,165040053.4648636,366331125.1996495,7.008718915998929,6.66666666666669,70.91350948114604,209519096.47474685,4.0,109675.19339412388,0.999995674291106,109675.1590988866,0.9999910685741276,76294653.48860921,0.9726318711015116,109675.17586864764,0.9999933206374392,5680320.651189085,0.9976774097985548,45843.90947599732,165038074.11359033,366326736.5714466,7.008714817934035,6.66666666666669,70.91350948114604,247342073.78175032
 2006-10-05T20:00:00,0.0,0.0,0.0,0.0,0.0,2120.568545821749,7634046.764958293,17216363.781065736,8.225275845937965,8.209202257288412,43.99264014108135,7634046.764958293,4.0,92966.44224518254,0.9999973123143868,92966.42668322287,0.9999944506518094,92966.42975203034,0.999995015075138,92966.43429206092,0.9999958499226136,92966.3480025017,0.9999799822427256,2108.414409163371,7590291.872988135,17117967.32323572,8.240045140966533,8.224063417422839,43.729997513373405,8055123.953963134
 2006-10-05T21:00:00,0.0,0.0,0.0,0.0,0.0,1246.1723674813638,4486220.522932909,10159700.863526316,8.703751612438234,8.69426630779662,35.456754740573025,4486220.522932909,4.0,87230.8243251509,0.999995561899314,87230.80150457531,0.9999908365152942,87230.80600524895,0.9999917685318774,87230.81266341804,0.999993147092352,87230.68612571877,0.999966945232786,1246.139461325584,4486102.0607721,10159432.588680863,8.70356910439129,8.69408405021373,35.456754740573025,4922255.991396213
 2006-10-05T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,4.0,74012.30793126654,0.9999957202501206,74012.28992035227,0.9999911634671362,74012.2934726812,0.999992062229499,74012.29872771211,0.9999933916031304,74012.19885357618,0.9999681246222192,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,370061.38890558825
 2006-10-05T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,4.0,65826.445087302,0.9999959091587828,65826.4319635465,0.999991553512734,65826.43455171143,0.9999924126036208,65826.43838067792,0.999993683298544,65826.36561007383,0.999969531605136,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,329132.1155933116
 2006-10-06T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,4.0,73027.45021488881,0.999996193346838,73027.43245933857,0.9999921402846622,73027.43596173622,0.9999929396950687,73027.44114164574,0.9999941221156492,73027.34268917178,0.9999716482245352,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,365137.1024667812
 2006-10-06T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,4.0,57517.59178246625,0.9999936305206214,57517.5725900743,0.9999868487375572,57517.57637554055,0.9999881863503848,57517.58197458391,0.9999901648346816,57517.47555529437,0.9999525604142356,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,287587.7982779594
 2006-10-06T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,4.0,55221.227224102375,0.9999944115794054,55221.21045152532,0.9999884614139536,55221.21375969106,0.9999896350017192,55221.21865286883,0.999991370873952,55221.12564992392,0.9999583777036816,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,276105.9957381115
 2006-10-06T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,243829.8513124612
 2006-10-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,234794.31723013
