version,0.4.1
 2006-10-06T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,0.0,1.0,0.0,0.9999786143904807,0.0,0.9999558444659952,0.0,0.9999603355183904,0.0,0.9999669783050448,0.0,0.9998407209762936,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,0.0
 2006-10-06T06:00:00,0.0,0.0,1386909.126268846,0.0,1015178.8548638286,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,2402087.9811326745,1.0,0.0,0.9999520363901728,0.0,0.9999009680410188,620065.3569680938,0.9999110405659376,0.0,0.9999259389969108,770057.1010326904,0.9996427692678198,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,1390122.4580007845
 2006-10-06T07:00:00,1924810.8822671303,0.0,137998.18757792396,0.0,1414569.3695631246,0.0,0.0,0.0,10.7123477099436,10.7123477099436,0.0,3477378.4394081784,1.0,0.0,0.9999192863142332,0.0,0.9998333479392612,0.0,0.9998502980940578,0.0,0.9998753693362004,0.0,0.9993988482274868,0.0,0.0,0.0,10.711990921762068,10.711990921762068,0.0,0.0
 2006-10-06T08:00:00,0.0,400812.1135278987,33440837.13795976,592319.2628418551,5830989.430277171,13993.37053944564,50376133.94200429,113686181.1051986,8.12137283056604,8.01522701442566,47.27567298743069,90641091.88661098,1.0,0.0,0.9998782053156582,0.0,0.9997485267220814,12543713.49384568,0.9997741040294912,0.0,0.9998119358295612,0.0,0.9990928788633636,13988.804250371368,50359695.30133693,113649080.92714871,8.121219259561071,8.015108085031818,47.27567298743069,62903408.7951826
 2006-10-06T09:00:00,0.0,0.0,40300734.36850717,0.0,8880153.226580136,44478.02381564576,160120885.73632476,356067936.1969403,6.999134217028405,6.66666666666669,70.91350948114604,209301773.33141205,5.0,0.0,0.9998245262518664,0.0,0.999637693887297,1743536.5783468676,0.9834141189150528,0.0,0.999729049547156,57196.64270331824,0.9974388195437874,44456.99087634592,160045167.15484536,355899777.380931,6.998977185387026,6.66666666666669,70.91350948114604,161845900.3758955
 2006-10-06T10:00:00,3023375.724621533,4287548.48404392,42579471.10772052,3740095.949711861,9925165.355237948,70948.68176324536,255415254.3476833,554584894.6370375,7.184525989688432,6.66666666666669,70.91350948114604,318970910.96901906,5.0,0.0,0.999765785039231,0.0,0.9995164090761404,2199381.794457196,0.9498329912368828,0.0,0.9996383467592276,288207.3573620821,0.9844738155868016,70740.2920401753,254665051.34463117,552956945.4767532,7.183005577439031,6.66666666666669,70.91350948114604,257152640.4964504
 2006-10-06T11:00:00,12744240.153831713,12582090.434501885,44154523.36884042,13947511.111293696,10554402.1733628,102054.7786956614,367397203.30438113,774093201.1382099,7.389546491558742,6.66666666666669,70.91350948114604,461379970.5462116,5.0,0.0,0.9997009021560292,0.0,0.99938244336649,2596064.055121716,0.908955133432658,0.0,0.9995381605674342,482767.3314010716,0.9566826506129452,101740.30098508786,366265083.54631627,771707884.4220227,7.3873184502782685,6.66666666666669,70.91350948114604,369343914.93283904
 2006-10-06T12:00:00,17682602.324068986,15588853.31676806,41767882.467959575,19083807.410030227,8494931.217862131,126333.19387863684,454799497.9630926,939905852.2441378,7.544433594768026,6.66666666666669,70.91350948114604,557417574.6997815,5.0,41840.60232506342,0.999545895512868,272785.1146909865,0.9968308801586784,2558924.5318881534,0.8656436493444968,274372.55800069484,0.9978569944003736,381139.5850587885,0.9268425989495466,126002.71780793957,453609784.1085823,937446768.0158848,7.542136414691924,6.66666666666669,70.91350948114604,457138846.5005461
 2006-10-06T13:00:00,21862071.494766094,18602873.6521434,43302689.2092446,23087045.5448084,8495469.272133831,143075.27222755633,515070980.0192028,1100705161.3751345,7.694656258719561,6.66666666666669,70.91350948114604,630421129.1922991,5.0,558161.9676944637,0.9967429007385143,653903.4387733724,0.987547771482686,2788244.911754153,0.8209976736935561,795372.7124639939,0.9896577617647728,440764.6942827866,0.8992278532545551,142912.201328076,514483924.7810737,1098289212.3281384,7.692399148095583,6.66666666666669,70.91350948114604,519720372.5060425
 2006-10-06T14:00:00,86056046.33902355,20535784.175126582,23652910.973765444,27654353.453233864,7430602.973111502,147235.20745322722,530046746.8316181,1187151364.0007734,7.775418659377101,6.66666666666669,70.91350948114604,695376444.745879,5.0,5613232.574201531,0.9659214243417716,927002.658470652,0.9720990964904336,1316518.2536314938,0.7885765050628025,1291678.3841728792,0.9746294793509956,405354.37891253066,0.870228604318568,147235.20745322722,530046746.8316181,1184717695.4027486,7.773144871087752,6.66666666666669,70.91350948114604,539600533.0810071
 2006-10-06T15:00:00,91456168.83937024,30064691.99579672,22973596.866981443,46847190.88796563,6328741.891019332,148456.2405870413,534442466.1133486,1233115378.9913628,7.818364947343208,6.66666666666669,70.91350948114604,732112856.5944821,1.0,122417845.3480041,0.9436012987940782,30045029.406877074,0.9643909119768452,22573861.2995844,0.7789727263604367,48668817.733364224,0.9663288412664672,4572645.184681911,0.8580558716991131,148456.2405870413,534442466.1133486,1230410400.3386524,7.815837601792784,6.66666666666669,70.91350948114604,762720665.0858604
 2006-10-06T16:00:00,87113240.33213907,27610710.38373136,21665858.10835928,43100268.53857305,5658077.386754598,148249.32612004914,533697574.03217685,1204784395.377442,7.791893440684292,6.66666666666669,70.91350948114604,718845728.7817342,1.0,91808524.71519963,0.9435202320428494,24120190.950868893,0.9642235309308516,21293347.69101704,0.7788223696142155,44315687.38136795,0.9662036654313954,3955139.4706461737,0.8574520903114872,148249.32612004914,533697574.03217685,1202836977.1742575,7.790073932134839,6.66666666666669,70.91350948114604,719190464.2412765
 2006-10-06T17:00:00,80901246.86199376,22647575.20087405,19197875.61705333,38269254.19603502,4605260.182497418,138906.40903327832,500063072.519802,1028933859.513998,7.627603502797484,6.66666666666669,70.91350948114604,665684284.5782555,4.0,117653653.1679765,0.98625418652867,36454044.93330326,0.9943154133137718,110118360.17913952,0.8350557428556015,46028957.93870658,0.9949873907386296,27406827.80666672,0.9129569712262692,138889.5362217087,500002330.3981514,1028382518.6067368,7.627088416086938,6.66666666666669,70.91350948114604,837664174.423944
 2006-10-06T18:00:00,75693486.5829987,17675331.274604388,16502004.472874096,34932566.80430409,3382839.6068103705,107298.68996695068,386275283.88102233,809295059.9242342,7.422427862841302,6.66666666666669,70.91350948114604,534461512.622614,4.0,137255.72403054862,0.9999885371372844,137255.62314513052,0.9999763322703537,106661218.03924502,0.93761109920411,137255.67247521147,0.9999823000997208,11781780.23793475,0.9936722328845228,107289.65387195404,386242753.9390345,809227055.1350387,7.422364337193393,6.66666666666669,70.91350948114604,505097519.2358651
 2006-10-06T19:00:00,1004116.7105627968,13531727.239114344,1271722.4569979412,31936261.419320174,2269943.5546888504,75797.55687456737,272871204.7484425,589329871.4252703,7.216975755864955,6.666666666666692,70.91350948114605,322884976.12912655,4.0,119267.7606089006,0.9999942961725716,119267.71719453429,0.9999882231298692,20898902.750262503,0.9981886633793436,119267.73842309184,0.999991192673314,119267.49769317228,0.9999575181589578,75790.0020475654,272844007.3712355,589271478.9623804,7.216921219280672,6.66666666666669,70.91350948114604,294219980.8354176
 2006-10-06T20:00:00,0.0,0.0,0.0,0.0,0.0,5635.892577390918,20289213.27860731,45048735.736458935,8.181018576799588,8.138959538459282,51.21531240304992,20289213.27860731,4.0,102053.3769029342,0.9999965210798368,102053.35367805327,0.9999928169651924,102053.35825853542,0.9999935475505288,102053.36503449084,0.9999946281708598,102053.23626462108,0.9999740891646492,5747.294938947852,20690261.780212265,45928571.77348466,8.112071261997007,8.069190773551584,52.00324028617376,21200528.4703509
 2006-10-06T21:00:00,0.0,0.0,0.0,0.0,0.0,1603.4315700069026,5772353.652024848,13038506.427451013,8.980867648140533,8.968694604536033,35.456754740573025,5772353.652024848,4.0,99517.693218572,0.9999954796986832,99517.66211534452,0.9999906667930912,99517.66825027613,0.999991616072093,99517.67732403398,0.9999930201656838,99517.50485985656,0.9999663330063148,1600.3821423030367,5761375.712290931,13013733.937296,8.971148925760547,8.958999010565137,35.456754740573025,6258963.918059015
 2006-10-06T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608593,11.242251204608593,0.0,0.0,4.0,81009.9995717211,0.9999964539442284,81009.98284576283,0.9999926783482108,81009.98614523935,0.9999934230322588,81009.99102472766,0.9999945245062164,81009.89828422027,0.999973589141765,0.0,0.0,0.0,11.2235420208436,11.2235420208436,0.0,405049.8578716712
 2006-10-06T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608593,11.242251204608593,0.0,0.0,4.0,77628.09861988912,0.9999955595158012,77628.07859680126,0.9999908315939812,77628.0825466209,0.99999176411111,77628.0883878714,0.9999931434119502,77627.97735993989,0.9999669274804944,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,388140.3255111226
 2006-10-07T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608596,11.242251204608596,0.0,0.0,4.0,75441.39238672332,0.9999956667738736,75441.37374794798,0.9999910530530636,75441.37742513136,0.9999919630456242,75441.38286229075,0.9999933090300188,75441.27951015705,0.9999677263336224,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,377206.80593225046
 2006-10-07T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608593,11.242251204608593,0.0,0.0,4.0,76117.71891893819,0.9999957848494266,76117.7003905708,0.9999912968473356,76117.70404544655,0.9999921820436194,76117.70945065268,0.9999934913514488,76117.606710633,0.9999686057548436,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,380588.4395162412
 2006-10-07T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608593,11.242251204608593,0.0,0.0,4.0,65801.06069121326,0.999994424963746,65801.04162080042,0.9999884890490184,65801.04538254954,0.9999896598260262,65801.05094611444,0.9999913915408222,65800.94520129405,0.9999584773896276,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,329005.14384197176
 2006-10-07T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608596,11.242251204608596,0.0,0.0,4.0,63970.39317768496,0.9999964939139034,63970.38006015714,0.9999927608748436,63970.38264784767,0.9999934971651206,63970.38647405826,0.9999945862237192,63970.31374035617,0.999973886834042,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,319851.85610010417
 2006-10-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608596,11.242251204608596,0.0,0.0,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,265887.05499731645
 2006-10-07T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608596,11.242251204608596,0.0,0.0,1.0,0.0,0.999976832256354,0.0,0.9999521648381612,0.0,0.9999570301449228,0.0,0.999964226497132,0.0,0.9998274477243182,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,0.0
 2006-10-07T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608596,11.242251204608596,0.0,0.0,1.0,0.0,0.9999461564476376,0.0,0.9998888275405418,0.0,0.9999001348738484,0.0,0.9999168597294456,0.0,0.9995989757296652,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,0.0
 2006-10-07T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.242251204608593,11.242251204608593,0.0,0.0,1.0,0.0,0.999912452202662,0.0,0.999819237336261,0.0,0.9998376226782628,0.0,0.999864816728508,0.0,0.9993479480827996,0.0,0.0,0.0,11.223542020843604,11.223542020843604,0.0,0.0
 2006-10-07T08:00:00,0.0,0.0,0.0,0.0,0.0,2605.059417372669,9378213.902541608,21003389.20682351,8.974068265785702,8.954458935637645,35.45675474057302,9378213.902541608,1.0,0.0,0.9998678525543464,0.0,0.9997271510533782,0.0,0.9997549024766792,0.0,0.9997959500459628,0.0,0.999015771979284,2598.316061297137,9353937.820669694,20948977.249790154,8.964662872724075,8.94510434375515,35.45675474057302,9353937.820669694
 2006-10-07T09:00:00,0.0,0.0,0.0,0.0,0.0,22085.765050499875,79508754.18179953,173423715.82226974,7.920464490359117,7.758540550644084,53.185132110859534,79508754.18179953,1.0,0.0,0.99981353358287,0.0,0.999614996981268,0.0,0.9996541555775442,0.0,0.9997120756768568,0.0,0.9986112068095284,22067.973272447616,79444703.7808114,173283406.02451828,7.917046683900043,7.755253756741869,53.185132110859534,79444703.7808114
 2006-10-07T10:00:00,0.0,0.0,0.0,0.0,0.0,64547.68215328312,232371655.75181907,480121566.85847056,7.11499249778284,6.666666666666693,70.91350948114608,232371655.75181907,1.0,0.0,0.99975030785726,0.0,0.9994844528565064,0.0,0.9995368890751098,0.0,0.9996144483156836,0.0,0.9981403045497936,64535.0287683461,232326103.56604576,480028624.7694951,7.114905692686318,6.666666666666693,70.91350948114608,232326103.56604576
 2006-10-07T11:00:00,0.0,0.0,0.0,0.0,0.0,92799.33347315702,334077600.50336504,693975968.7464081,7.314739328603821,6.666666666666695,70.91350948114608,334077600.50336504,1.0,0.0,0.9996742313820716,0.0,0.9993273753888684,0.0,0.9993957879319164,0.0,0.9994969780067507,0.0,0.997573690505702,92769.10491414448,333968777.6909199,693731306.6546084,7.314510809466693,6.666666666666695,70.91350948114608,333968777.6909199
 2006-10-07T12:00:00,0.0,0.0,0.0,0.0,0.0,111640.3326746742,401905197.6288271,795577154.7831734,7.40962721070514,6.66666666666669,70.91350948114604,401905197.6288271,1.0,0.0,0.999592434588398,0.0,0.9991584870015032,0.0,0.9992440771557778,0.0,0.9993706749071568,0.0,0.9969644717959522,111586.02502144016,401709690.07718456,795160876.8665497,7.409238393543728,6.66666666666669,70.91350948114604,401709690.07718456
 2006-10-07T13:00:00,0.0,0.0,0.0,0.0,0.0,116315.65133116998,418736344.7922119,809201791.7983329,7.422352496244951,6.666666666666688,70.91350948114604,418736344.7922119,1.0,0.0,0.9995060598918508,0.0,0.9989801464755004,0.0,0.9990838756165284,0.0,0.9992373030302096,0.0,0.9963211570787994,116154.32369449775,418155565.300192,808006644.5166345,7.421236180235844,6.666666666666688,70.91350948114604,418155565.300192
 2006-10-07T14:00:00,0.0,0.0,0.0,0.0,0.0,131272.36895450103,472580528.2362037,929593206.904868,7.5348178904936995,6.66666666666669,70.91350948114604,472580528.2362037,1.0,0.0,0.9994158084576996,0.0,0.9987938015286312,0.0,0.9989164837847962,0.0,0.9990979450509508,0.0,0.9956489686005264,131203.30639978123,472331903.0392124,928851126.2396064,7.534124678529497,6.66666666666669,70.91350948114604,472331903.0392124
 2006-10-07T15:00:00,0.0,0.0,0.0,0.0,0.0,130280.98785934004,469011556.2936241,883921589.3362188,7.492149499066131,6.666666666666688,70.91350948114604,469011556.2936241,1.0,0.0,0.9993229622032576,0.0,0.998602098975495,0.0,0.9987442792680846,0.0,0.9989545803884105,0.0,0.9949574540215764,130233.29412364512,468839858.84512246,883418251.495152,7.491679293859502,6.666666666666688,70.91350948114604,468839858.84512246
 2006-10-07T16:00:00,0.0,0.0,0.0,0.0,0.0,129921.21285418216,467716366.2750559,894789427.3061302,7.502304921714413,6.666666666666689,70.91350948114604,467716366.2750559,1.0,0.0,0.9992276150022564,0.0,0.9984052326401092,0.0,0.9985674361766004,0.0,0.9988073539937876,0.0,0.994247312509132,129776.27604795236,467194593.7726284,893366429.153718,7.500975618853437,6.666666666666689,70.91350948114604,467194593.7726284
 2006-10-07T17:00:00,0.0,0.0,0.0,0.0,0.0,104319.20686869755,375549144.7273109,711928816.10568,7.33148890745736,6.666666666666694,70.91350948114608,375549144.7273109,1.0,0.0,0.999136537242952,0.0,0.9982171815539608,0.0,0.9983985117367454,0.0,0.9986667200790872,0.0,0.9935689695996,104197.64363300375,375111517.0788133,711098075.8763926,7.330712948121899,6.666666666666694,70.91350948114608,375111517.0788133
 2006-10-07T18:00:00,0.0,0.0,0.0,0.0,0.0,52055.00009024301,187398000.3248748,371558204.1753341,7.013607881281842,6.666666666666692,70.91350948114605,187398000.3248748,1.0,0.0,0.9990536590220552,0.0,0.9980460603101268,0.0,0.9982447952076154,0.0,0.9985387471388528,0.0,0.9929516964702542,52006.105701394496,187221980.5250201,371212188.87233466,7.0132847347505605,6.666666666666692,70.91350948114605,187221980.5250201
 2006-10-07T19:00:00,0.0,0.0,0.0,0.0,0.0,25016.03327534793,90057719.79125255,186228866.19887695,7.725722300345216,7.551841700792678,59.094591234288366,90057719.79125255,1.0,0.0,0.9989770408019276,0.0,0.9978878642848408,0.0,0.9981026892750954,0.0,0.998420440317118,0.0,0.9923810475350848,25008.17187509964,90029418.75035869,186170555.45322287,7.725642538164866,7.551816387206899,59.094591234288366,90029418.75035869
 2006-10-07T20:00:00,0.0,0.0,0.0,0.0,0.0,17199.72753765,61919019.13554001,129429491.23995094,7.450466185206914,7.329620581148024,59.094591234288366,61919019.13554001,1.0,0.0,0.9989063691913888,0.0,0.9977419464095748,0.0,0.9979716126838952,0.0,0.998311315703994,0.0,0.9918546886711864,17196.80976976091,61908515.17113926,129407478.95617142,7.450446052633043,7.32962100097789,59.094591234288366,61908515.17113926
 2006-10-07T21:00:00,0.0,0.0,0.0,0.0,0.0,5804.680043129723,20896848.155267,44509264.63960674,8.94349541978954,8.901939769498494,35.45675474057302,20896848.155267,1.0,0.0,0.9988393213452476,0.0,0.9976035106335188,0.0,0.9978472571887744,0.0,0.9982077865751804,0.0,0.9913553194357516,5800.620548209013,20882233.97355245,44478116.98096492,8.94345242835726,8.901925859312184,35.45675474057302,20882233.97355245
 2006-10-07T22:00:00,0.0,0.0,0.0,0.0,0.0,7176.304636042746,25834696.689753875,56076573.6273326,7.884274409668429,7.831919283176227,53.185132110859534,25834696.689753875,1.0,0.0,0.9987755522958748,0.0,0.997471844691265,0.0,0.9977289829687278,0.0,0.998109320263333,0.0,0.990880370525943,7174.769600036026,25829170.560129683,56064557.39898724,7.884249205381142,7.831905297847935,53.185132110859534,25829170.560129683
 2006-10-07T23:00:00,0.0,0.0,0.0,0.0,0.0,4017.758555286248,14463930.799030494,31855849.3588716,8.97874133709581,8.948999665880477,35.45675474057302,14463930.799030494,4.0,2400083.964406569,0.999995819685382,2399907.219381318,0.9999913687742172,2399942.0787714687,0.9999922466548292,2399993.64084524,0.9999935451419328,2399418.3600007053,0.9996905621327054,4016.2523151375153,14458508.334495056,31843926.113215577,8.978735644227688,8.949005105263373,35.45675474057302,26457853.59790036
 2006-10-08T00:00:00,0.0,0.0,0.0,0.0,0.0,2378.352594471973,8562069.340099104,19089422.83012258,9.234174489438876,9.216352073648034,29.547295617144183,8562069.340099104,4.0,97270.84404394808,0.9999948418951252,97270.81375848384,0.9999893499002216,97270.81973179904,0.9999904331201892,97270.82856673084,0.999992035327982,97270.66064144405,0.9999615826751206,2846.864158983125,10248710.97233925,22894070.091548987,8.882381095895505,8.861006555365991,35.45675474057302,10735064.939081656
 2006-10-08T01:00:00,0.0,0.0,0.0,0.0,0.0,2351.6579766724294,8465968.716020744,19015473.73021107,8.800124196003562,8.782370865382108,35.45675474057302,8465968.716020744,4.0,92861.74771235183,0.9999950254256046,92861.72005744398,0.9999897288413184,92861.72551216258,0.9999907735192468,92861.73357970144,0.9999923187189,92861.58023789464,0.9999629496015844,2338.580573297452,8418890.063870825,18909730.0281919,8.803379593439841,8.78572498906272,35.45675474057302,8883198.57097038
 2006-10-08T02:00:00,0.0,0.0,0.0,0.0,0.0,1902.4052089081,6848658.752069159,15453400.242067114,8.762540000462165,8.748112344041964,35.456754740573025,6848658.752069159,4.0,78471.50734835405,0.9999940381624124,78471.48245417868,0.9999876904082584,78471.48736431076,0.999988942414892,78471.49462648749,0.9999907942777124,78471.35659040794,0.9999555965113096,1791.0577461098685,6447807.885995529,14565392.318577915,8.760687624591103,8.747089040728957,35.45675474057301,6840165.214379267
 2006-10-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.77675092391482,10.77675092391482,0.0,0.0,4.0,83994.95616101917,0.9999937691310536,83994.92514874316,0.9999871349308332,83994.93126523426,0.9999884434349878,83994.94031266017,0.9999903788641856,83994.7683532614,0.9999535927782782,0.0,0.0,0.0,10.758211821892566,10.758211821892566,0.0,419974.5212409182
 2006-10-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.77675092391482,10.77675092391482,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,10.758211821892566,10.758211821892566,0.0,393606.8963475124
 2006-10-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.77675092391482,10.77675092391482,0.0,0.0,1.0,0.0,0.999965864430896,0.0,0.9999295192273576,0.0,0.9999366878156198,0.0,0.9999472909879392,0.0,0.9997457598711108,0.0,0.0,0.0,10.758211821892566,10.758211821892566,0.0,0.0
 2006-10-08T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.77675092391482,10.77675092391482,0.0,0.0,1.0,0.0,0.9999219903788564,0.0,0.9998389311057042,0.0,0.9998553133975232,0.0,0.9998795447045516,0.0,0.999418987974868,0.0,0.0,0.0,10.758211821892566,10.758211821892566,0.0,0.0
 2006-10-08T07:00:00,0.0,0.0,0.0,0.0,0.0,753.3637541993552,2712109.515117678,6141967.663396356,9.41139417483377,9.40565991123963,23.637836493715344,2712109.515117678,1.0,0.0,0.999876957022899,0.0,0.999745949333146,0.0,0.999771788786378,0.0,0.9998100083304816,0.0,0.9990835816370368,1334.6467865441523,4804728.431558949,10866258.415541433,8.723639026267927,8.713494058054104,35.456754740573025,4804728.431558949
 2006-10-08T08:00:00,0.0,0.0,0.0,0.0,0.0,6814.32187616295,24531558.75418661,52318204.89237848,8.040726091698001,7.991879795812136,49.24549269524031,24531558.75418661,1.0,0.0,0.9998218192689664,0.0,0.9996321046953984,0.0,0.9996695232687696,0.0,0.999724869672673,0.0,0.9986729182136792,5281.080475603623,19011889.71217304,40584878.17291389,8.737157987507429,8.69926640003816,37.42657444838264,19011889.71217304
 2006-10-08T09:00:00,0.0,0.0,0.0,0.0,0.0,69297.61926298488,249471429.34674543,517677554.9459029,7.858964204158561,7.375545591931295,59.0945912342884,249471429.34674543,1.0,0.0,0.9997532321065116,0.0,0.9994904906450092,0.0,0.9995423127610956,0.0,0.99961896367292,0.0,0.9981620842220238,74579.67995219181,268486847.8278904,546917497.4893353,7.177383547889359,6.666666666666697,70.9135094811461,268486847.8278904
 2006-10-08T10:00:00,0.0,0.0,0.0,0.0,0.0,112447.80994325723,404812115.795726,805102223.7057868,7.418538108166011,6.666666666666693,70.91350948114606,404812115.795726,1.0,0.0,0.9996722912943908,0.0,0.999323369629414,0.0,0.999392189597622,0.0,0.9994939823014574,0.0,0.9975592408230088,108593.19288541302,390935494.3874867,778014580.0450883,7.393234481235715,6.666666666666693,70.91350948114606,390935494.3874867
 2006-10-08T11:00:00,0.0,0.0,0.0,0.0,0.0,123769.49024921624,445570164.8971784,827833762.5229744,7.439756370427318,6.666666666666692,70.91350948114604,445570164.8971784,1.0,0.0,0.999580613327876,0.0,0.9991340792767452,0.0,0.99922215193685,0.0,0.9993524216018832,0.0,0.9968764275981314,123672.39018072904,445220604.6506245,857105242.5119983,7.467110586554486,6.66666666666669,70.91350948114604,445220604.6506245
 2006-10-08T12:00:00,0.0,0.0,0.0,0.0,0.0,124051.64537143424,446585923.33716327,868002259.620201,7.477288342092023,6.666666666666692,70.91350948114604,446585923.33716327,1.0,0.0,0.999486185429396,0.0,0.998939111053906,0.0,0.9990470139011868,0.0,0.9992066147098216,0.0,0.9961731330080528,116793.96577243034,420458276.7807492,823696644.1009766,7.43591455574316,6.66666666666669,70.91350948114604,420458276.7807492
 2006-10-08T13:00:00,0.0,0.0,0.0,0.0,0.0,141054.0061069637,507794421.9850694,939501336.7101772,7.544071125426503,6.666666666666687,70.91350948114602,507794421.9850694,1.0,0.0,0.9993878749720416,0.0,0.9987361263908398,0.0,0.9988646747761664,0.0,0.9990548127267754,0.0,0.9954409213002956,140010.71827815523,504038585.8013587,977877111.0282558,7.579935569492913,6.666666666666692,70.91350948114604,504038585.8013587
 2006-10-08T14:00:00,0.0,0.0,0.0,0.0,0.0,143371.72968474383,516138226.865078,1003766086.2068156,7.604120055584829,6.666666666666689,70.91350948114602,516138226.865078,1.0,0.0,0.9992830158134862,0.0,0.9985196204204532,0.0,0.9986701895938596,0.0,0.9988928988405265,0.0,0.9946599351709924,130678.94622863384,470444206.423082,966151937.9008896,7.569009373155971,6.666666666666687,70.91350948114602,470444206.423082
 2006-10-08T15:00:00,0.0,0.0,0.0,0.0,0.0,155562.73661906892,560025851.8286481,1055986252.9869096,7.652891470060343,6.666666666666688,70.91350948114604,560025851.8286481,1.0,0.0,0.9991757893684332,0.0,0.998298226639906,0.0,0.998471313739792,0.0,0.9987273296077904,0.0,0.9938613176020938,148233.55015509317,533640780.5583354,1090957653.728413,7.685586761305019,6.666666666666688,70.91350948114604,533640780.5583354
 2006-10-08T16:00:00,0.0,0.0,0.0,0.0,0.0,135520.62192232106,487874238.9203558,924840681.7889068,7.530390012110634,6.666666666666692,70.91350948114604,487874238.9203558,1.0,0.0,0.9990679053488896,0.0,0.9980754751448294,0.0,0.9982712182641252,0.0,0.9985607450088944,0.0,0.9930578024490172,124559.80943372338,448415313.9614042,884433633.9314847,7.492665360918266,6.66666666666669,70.91350948114604,448415313.9614042
 2006-10-08T17:00:00,0.0,0.0,0.0,0.0,0.0,125174.92364117796,450629725.1082407,803392377.5445358,7.416924003501502,6.66666666666669,70.91350948114604,450629725.1082407,1.0,0.0,0.9989641763420593,0.0,0.9978613026339046,0.0,0.9980788292054864,0.0,0.9984005761991868,0.0,0.9922852336371196,127995.23018814664,460782828.6773278,840909725.3808484,7.451979427599228,6.666666666666689,70.91350948114605,460782828.6773278
 2006-10-08T18:00:00,0.0,0.0,0.0,0.0,0.0,79213.29208702344,285167851.51328444,551345344.710798,8.17626498648706,7.661389665472119,59.094591234288366,285167851.51328444,1.0,0.0,0.9988696720031046,0.0,0.9976661765820356,0.0,0.9979035493935589,0.0,0.9982546512747614,0.0,0.9915813697219424,72901.99677180557,262447188.3785,490871385.018782,8.215141910450486,7.756753611890506,59.0945912342884,262447188.3785
 2006-10-08T19:00:00,0.0,0.0,0.0,0.0,0.0,83166.59472782201,299399741.0201593,577035965.2345432,7.205510002578634,6.66666666666669,70.91350948114604,299399741.0201593,1.0,0.0,0.9987803926601708,0.0,0.9974818387421758,0.0,0.9977379605262996,0.0,0.9981167943095184,0.0,0.99091642133378,86107.2291798916,309986025.04760975,599328353.4941553,8.189687925257404,7.63000996804472,59.09459123428838,309986025.04760975
 2006-10-08T20:00:00,0.0,0.0,0.0,0.0,0.0,24448.25161302545,88013705.80689165,176130950.61337978,7.997459608592307,7.83301033845865,59.094591234288366,88013705.80689165,1.0,0.0,0.9987002828205446,0.0,0.99731643346137,0.0,0.9975893785905002,0.0,0.9979930960494952,0.0,0.9903197669792014,33973.73852515492,122305458.6905576,246450901.90104544,8.597646205913511,8.367523826875152,52.00324028617377,122305458.6905576
 2006-10-08T21:00:00,0.0,0.0,0.0,0.0,0.0,20250.96778934062,72903484.04162623,149187083.01611012,9.240520448638176,9.101227511751269,47.27567298743069,72903484.04162623,1.0,0.0,0.9986243419280136,0.0,0.9971596359354682,0.0,0.997448528916213,0.0,0.9978758350948552,0.0,0.9897541627484312,32118.83479670153,115627805.26812552,236463867.04669988,7.984661543275557,7.763870466423188,59.094591234288366,115627805.26812552
 2006-10-08T22:00:00,0.0,0.0,0.0,0.0,0.0,20829.38914429215,74985800.91945174,155136713.09757113,8.578736322682396,8.433889048723785,53.185132110859534,74985800.91945174,1.0,0.0,0.9985524017845028,0.0,0.9970110988806682,0.0,0.9973150995418152,0.0,0.9977647517295712,0.0,0.9892183559100356,13186.124013250495,47470046.44770178,98295837.26713143,10.326015071009223,10.234238994904796,35.45675474057302,47470046.44770178
 2006-10-08T23:00:00,0.0,0.0,0.0,0.0,0.0,13547.267059074817,48770161.41266932,102040549.6753918,9.679851388816196,9.584579639185137,41.36621386400186,48770161.41266932,4.0,3049750.289304434,0.9999935461809408,3049475.370817887,0.9999866745987916,3049529.592855661,0.9999880299232456,3049609.795164002,0.9999900346050892,3048561.2201240626,0.999649188745398,17417.425830825352,62702732.99097126,131244240.2669384,8.544471689114213,8.421933445401905,53.185132110859534,77949659.25923729
 2006-10-09T00:00:00,0.0,0.0,0.0,0.0,0.0,12550.591452580253,45182129.229288906,95567129.97631969,9.063347386676291,8.974120507911243,47.27567298743069,45182129.229288906,4.0,141251.36055584386,0.9999949216511276,141251.30710022242,0.999989514574924,141251.3176440444,0.9999905810458536,141251.33323808605,0.9999921584798792,141251.03683427203,0.9999621766941136,8000.604836228761,28802177.41042354,60902886.40645881,10.759978362585068,10.703115946119716,29.547295617144183,29508433.765796013
 2006-10-09T01:00:00,0.0,0.0,0.0,0.0,0.0,12287.205553556918,44233939.99280491,93940058.40227167,9.03621584944514,8.948508204747213,47.27567298743069,44233939.99280491,4.0,133863.2869905311,0.9999943048713744,133863.23835944044,0.9999882410905584,133863.24795079563,0.999989437087382,133863.26213825282,0.9999912061052066,133862.99248531304,0.9999575829472364,12373.820626861254,44545754.25670052,94602261.4564373,9.01968532975406,8.931359385532371,47.27567298743069,45215070.28462485
 2006-10-09T02:00:00,0.0,0.0,0.0,0.0,0.0,7540.194255859874,27144699.32109554,58414163.18869063,10.092035183803398,10.037496887965595,35.45675474057302,27144699.32109554,4.0,119541.69708692472,0.999993855487553,119541.65074972605,0.9999873132337868,119541.65988931182,0.9999886036027762,119541.67340756436,0.9999905122079644,119541.4164702101,0.9999542359574636,8733.330137228002,31439988.494020805,67437675.13023023,9.5358513172402,9.4728882032142,41.36621386400186,32037696.591624543
 2006-10-09T03:00:00,0.0,0.0,0.0,0.0,0.0,4395.730036151277,15824628.130144596,34470364.28047851,10.560079199693211,10.527896329673723,29.547295617144183,15824628.130144596,4.0,107471.68557016646,0.9999951211328076,107471.6537925286,0.9999899264509612,107471.66006016856,0.9999909510300444,107471.66933121844,0.9999924665011766,107471.49312514489,0.9999636624243756,5476.384980481333,19714985.9297328,42978840.16824336,10.033727335181448,9.993600581513292,35.45675474057302,20252344.091612022
 2006-10-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.248490036962036,13.248490036962036,0.0,0.0,4.0,97537.19956167538,0.9999932443915608,97537.1632500704,0.99998605148486,97537.17041192309,0.9999874701861334,97537.18100501172,0.9999895686096338,97536.9796567906,0.9999496845429744,1547.5555871232702,5571200.113643773,12211399.382845236,12.10038254419675,12.088981545620888,11.818918246857672,6058885.807529244
 2006-10-09T05:00:00,0.0,0.0,0.0,0.0,0.0,3947.011016075032,14209239.657870116,31395746.071451463,9.938819841327469,9.90950774703835,35.45675474057302,14209239.657870116,1.0,0.0,0.999959288135952,0.0,0.9999159409463756,0.0,0.9999244905794544,0.0,0.9999371364770115,0.0,0.999696779932648,3914.8381073392575,14093417.186421324,31139832.80722834,9.909648092721405,9.88057493213099,35.45675474057302,14093417.186421324
 2006-10-09T06:00:00,0.0,0.0,2369555.618189052,889757.4514333227,4412712.713245448,57700.36780325457,207721324.09171644,463045546.2391245,7.099037294132614,6.66666666666669,70.91350948114604,215393349.8745843,1.0,0.0,0.9999033455543174,0.0,0.999800434555806,1930958.5341056085,0.9998207323256402,0.0,0.9998507550781504,852205.5840237617,0.9992801221900462,57643.159731669,207515375.03400835,462588995.34204704,7.098610887768079,6.66666666666669,70.91350948114604,210298539.15213773
 2006-10-09T07:00:00,2945919.17386437,1932136.5857759588,4762770.538280371,8428621.156837322,9969604.1468944,110097.64478129707,396351521.2126695,889862291.9787495,7.497706479640481,6.66666666666669,70.91350948114604,424390572.81432194,1.0,0.0,0.999846091999942,0.0,0.9996822213589908,0.0,0.9997145425744164,0.0,0.9997623493955352,3237628.9520890824,0.9988537003835316,110082.60737512288,396297386.5504423,889238333.6417631,7.497123519568359,6.66666666666669,70.91350948114604,399535015.5025314
 2006-10-09T08:00:00,23372671.95109113,23213605.82418519,59082420.83870186,26250931.92515308,14227927.426067475,151397.6980802215,545031713.0887975,1724777204.4767542,8.27782295137911,6.66666666666669,70.91350948114604,691179271.0539962,1.0,11830604.628294695,0.9997724272474676,13259780.93683083,0.999530123450352,63454169.586583465,0.9995779145200616,14968886.071398793,0.9996486030474137,12863894.244839026,0.9983050487378944,151306.14076710612,544702106.7615821,1721751552.283762,8.274995041350559,6.66666666666669,70.91350948114604,661079442.2295289
 2006-10-09T09:00:00,36008554.29725514,35925434.86036217,71389126.17679645,36365891.93725559,19396252.902453225,170878.86438836166,615163911.798102,2099609939.6226373,8.62817675816929,6.666666666666689,70.91350948114604,814249171.9722247,5.0,2353207.4450551583,0.9880401951146056,2487725.464102492,0.974157874035666,4996499.33230346,0.951394903233486,2312004.1063551675,0.9818896685721228,1449192.2326831531,0.9424332675829238,170642.6456930272,614313524.494898,2095200710.148968,8.624054848838803,6.66666666666669,70.91350948114604,627912153.0753975
 2006-10-09T10:00:00,46020041.65527336,45887552.58979743,77237711.42500931,41171553.06182501,22087665.257677637,183577.32778121592,660878380.0123774,2208254859.216055,8.729746215220546,6.66666666666669,70.91350948114604,893282904.00196,5.0,3644261.413928904,0.9603444351614188,3503907.3311770577,0.9160274697603092,5489783.479837277,0.863148556900806,3292998.8376932004,0.9415992415049342,1725012.3863275636,0.8343034093043314,183285.94790472137,659829412.456997,2203099571.4734054,8.724926532496651,6.666666666666692,70.91350948114604,677485375.905961
 2006-10-09T11:00:00,52640663.59482068,49384660.20171021,80534856.5192387,46334671.0624738,23614765.149607982,193614.0599377828,697010615.7760183,2338907831.5230565,8.851898583209804,6.66666666666669,70.91350948114604,949520232.3038696,5.0,4128568.536024045,0.9241551371082454,3642911.691790349,0.8487465656837451,5630578.715625735,0.7702386878853794,3762384.9917768175,0.89156940902565,1832412.4694138288,0.7126437672549946,193328.49466368445,695982580.7892638,2333987776.121814,8.847298444211315,6.66666666666669,70.91350948114604,714979437.1938946
 2006-10-09T12:00:00,57307005.67315268,50256612.19709305,78588137.26263873,50719141.30827852,20099108.560949445,202972.65293986525,730701550.5835149,2412673947.5318704,8.920869464082054,6.66666666666669,70.91350948114604,987671555.5856272,5.0,4347102.728598887,0.8858783639742224,3565613.497976281,0.7817593343583619,5400051.68351425,0.6780044987684043,3944793.663618106,0.8375554735907996,1553177.9885512427,0.5994255913257264,202551.89207083732,729186811.4550146,2405687226.4332,8.914336744998337,6.66666666666669,70.91350948114604,747997551.0172733
 2006-10-09T13:00:00,61496327.83035509,53578376.79670522,82712353.81757073,55170461.79369104,20645756.01877962,217523.93416744508,783086163.0028023,2521443023.0574884,9.02257476635412,6.66666666666669,70.91350948114604,1056689439.259904,5.0,4551941.493746613,0.8456134289483755,3663495.943565258,0.7143057876322779,5486878.112728695,0.587181953371442,4120061.097590948,0.7811561774658151,1560465.780072573,0.4955189741989126,217082.2482611048,781496093.7399772,2514472745.118202,9.016056983060524,6.66666666666669,70.91350948114604,800878936.1676815
 2006-10-09T14:00:00,164523367.4333482,55089774.21771177,45645733.86494124,59064620.32993164,18445627.994503677,228263.76908953348,821749568.7223204,2619649280.793599,9.114408222582982,6.666666666666692,70.91350948114604,1164518692.562757,5.0,10429130.129688311,0.775387143088455,3695847.5916952942,0.6461923989262022,3436299.4246357083,0.5155926643572618,4280028.509833933,0.7232542750028911,1408359.3640308154,0.3962205658164984,227830.35104310384,820189263.7551739,2613024567.698105,9.108213184701716,6.666666666666692,70.91350948114604,843438928.7750579
 2006-10-09T15:00:00,171873809.87645137,72686833.84977102,44199140.10121416,95684877.92024703,15538307.132021472,212508.0186851837,765028867.2666612,2356109383.432214,8.867982895065056,6.666666666666692,70.91350948114604,1165011836.146366,1.0,201372797.9034743,0.7345620503339444,101378671.68107373,0.616876699443912,64107206.34155632,0.4912631015139821,128346196.18818022,0.6974955265557682,22532359.16157689,0.3558302544426419,212212.57039394492,763965253.4182017,2351532572.095103,8.863703642443037,6.66666666666669,70.91350948114604,1281702484.6940632
 2006-10-09T16:00:00,166878180.42886823,64512692.56532757,42892547.139150746,90553989.20919454,14558815.014531696,196447.69806476505,707211713.0331541,2153243086.439824,8.678315984000221,6.66666666666669,70.91350948114604,1086607937.390227,1.0,194316022.76678917,0.7344526196896649,90549198.64184912,0.6166507545845757,61679796.35905664,0.4910601374706307,119663776.17487788,0.6973265538009398,20583498.83327338,0.3550152201005676,196238.79440010732,706459659.8403866,2149900762.321592,8.675191338960571,6.66666666666669,70.91350948114604,1193251952.6162329
 2006-10-09T17:00:00,160857638.05919254,59064948.40412684,40410292.65238372,84197720.04362647,13018230.346781917,182527.6861755,657099670.2318,2055502719.579945,8.586944275378563,6.66666666666669,70.91350948114604,1014648499.7379116,4.0,232093274.8543999,0.7851671214053856,112512385.53316936,0.6676744086854178,125426148.0121223,0.5425786083501456,150346598.38585025,0.7481145795703399,31295879.762641747,0.4065199941432211,182337.9581308865,656416649.2711912,2052320832.4629176,8.583969783871618,6.66666666666669,70.91350948114604,1308090935.8193748
 2006-10-09T18:00:00,149562917.56388772,56110690.54637895,39517622.919426136,78344027.4946841,11432366.836303664,172035.0075982795,619326027.3538063,2004836749.793496,8.539581706973122,6.66666666666669,70.91350948114604,954293652.7144868,4.0,223224155.95081404,0.8827943967902403,108187814.04456048,0.7659780398624477,120573785.45306048,0.6417922746396679,144590946.06471118,0.8459289074626541,30076381.48069752,0.5062116145791428,172140.79303887452,619706854.9399483,2006747658.4424465,8.541367989477818,6.66666666666669,70.91350948114604,1246359937.933792
 2006-10-09T19:00:00,21528256.705579214,51588218.68145207,21556768.857623577,73624595.48744737,10430459.52074087,164303.7339263969,591493442.1350288,1949530789.591576,8.48788351419138,6.66666666666669,70.91350948114604,770221741.387872,4.0,176654445.9122071,0.9714534475438672,105282869.21171908,0.8586267022412509,117305233.65448236,0.7352622720968975,140732814.36385733,0.9381338941060268,29252607.46293553,0.6001364033215462,164457.90803381096,592048468.9217194,1952410939.0693653,8.490575735429978,6.66666666666669,70.91350948114604,1161276439.5269208
 2006-10-09T20:00:00,0.0,0.0,0.0,0.0,0.0,89889.83245513205,323603396.8384751,710655734.7149303,7.803643456185346,7.139946435820484,65.00405035771723,323603396.8384751,4.0,185366.0540070242,0.9999946900989783,102927135.01463304,0.9537185135573428,114651474.91631109,0.8311607506357711,26807676.90839221,0.9984118253954092,28583220.33266781,0.6964927072648903,88273.46809807418,317784485.153067,746692601.9986475,7.83736080520216,7.139982115449822,65.00405035771719,590939358.3790781
 2006-10-09T21:00:00,0.0,0.0,0.0,0.0,0.0,74623.85047088328,268645861.69517976,577909120.9960562,8.278954219613272,7.739257509948012,59.09459123428837,268645861.69517976,4.0,195279.56204392973,0.9999958589827842,1079079.5569076585,0.9999914499127872,112752364.59801218,0.9284660153575208,195279.5263245123,0.9999936058213732,28102067.486383583,0.7942481035042054,64511.99335417234,232243176.0750204,535684529.3357976,8.234115636338382,7.733822475536365,59.094591234288366,374567246.8046922
 2006-10-09T22:00:00,0.0,0.0,0.0,0.0,0.0,68052.26935157913,244988169.66568488,492956472.83400834,7.12698633210345,6.666666666666689,70.91350948114602,244988169.66568488,4.0,139529.97813241312,0.9999954739130622,139529.95211490602,0.9999906548473396,28613365.742814064,0.9972074521770844,139529.96483747513,0.9999930112320592,27594965.4339413,0.8931877248790187,44368.55031745916,159726781.14285296,352769301.93580824,8.131369240740236,7.801933398072232,59.09459123428835,216353702.2146931
 2006-10-09T23:00:00,0.0,0.0,0.0,0.0,0.0,76035.39608087696,273727425.891157,558351446.7500697,7.401843323986122,6.880433320103577,68.54972583177451,273727425.891157,4.0,174308.16557365164,0.9999982327169912,174308.12870913258,0.9999963510357316,174308.13598024618,0.9999967221713116,174308.1467356105,0.9999972711238196,16763498.038456447,0.9822246859488852,80608.5457375094,290190764.6550338,643754757.8439523,8.35618097339571,7.754978987033227,59.094591234288366,307651495.2704889
 2006-10-10T00:00:00,0.0,0.0,0.0,0.0,0.0,41060.079209367,147816285.1537212,305013419.9700722,8.053468272790942,7.768662050933479,59.094591234288366,147816285.1537212,4.0,123985.57348421463,0.9999930101655994,123985.52624353507,0.9999855678712222,123985.53556190513,0.9999870357607626,123985.54934367888,0.9999892069394064,123985.2873905822,0.9999479400389208,45072.875994385446,162262353.5797876,337965597.08790267,7.943977020510236,7.628398690789468,61.4583748836599,162882281.05181152
 2006-10-10T01:00:00,0.0,0.0,0.0,0.0,0.0,19051.45907868732,68585252.68327433,144279011.73137942,9.107361715653282,8.97265166369161,47.27567298743069,68585252.68327433,4.0,150934.41396509344,0.9999947493048236,150934.35466794122,0.9999891587261418,150934.36636310336,0.9999902613903948,150934.38366343238,0.999991892358538,150934.05485831638,0.9999608930668648,18140.59263868829,65306133.49927783,137380909.6364403,8.999748914769816,8.87147987119865,47.27567298743069,66060805.07279572
 2006-10-10T02:00:00,0.0,0.0,0.0,0.0,0.0,15415.043415724678,55494156.29660883,118097121.4351472,9.091915161355027,8.981651824146414,47.27567298743069,55494156.29660883,4.0,123365.0528353868,0.9999947667839169,123365.0124019601,0.99998919481577,123365.0203768302,0.9999902938093528,123365.03217289456,0.9999919193481492,123364.80797004212,0.9999610232503376,15325.933291087951,55173359.84791663,117416260.56572212,9.075509712490271,8.965882110115016,47.27567298743069,55790184.773673736
 2006-10-10T03:00:00,0.0,0.0,0.0,0.0,0.0,11810.57114659482,42518056.12774135,91293852.24990822,9.611145814264608,9.525908379791511,41.36621386400186,42518056.12774135,4.0,123562.79492054056,0.999994273335668,123562.75081086384,0.9999881759778028,123562.75951174114,0.9999893785972344,123562.77237987406,0.9999911574106636,123562.5277906433,0.9999573480707612,11798.17273164364,42473421.833917096,91198014.45776108,9.60741817129397,9.522270221531318,41.36621386400186,43091235.43933075
 2006-10-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.509684944403933,13.509684944403933,0.0,0.0,4.0,104759.74538510702,0.9999911443335068,104759.69145619794,0.9999817154295916,104759.70209320636,0.9999835751503624,104759.7178262485,0.9999863258927784,104759.41879225688,0.9999340434083932,0.0,0.0,0.0,13.505211646015637,13.505211646015637,0.0,523798.2755530167
 2006-10-10T05:00:00,0.0,0.0,0.0,0.0,0.0,9209.543222887512,33154355.602395043,71867498.33758329,10.11547662538194,10.048377069919516,35.45675474057302,33154355.602395043,1.0,0.0,0.9999555382898432,0.0,0.99990819852233,0.0,0.999917535636136,0.0,0.9999313463088972,0.0,0.99966885125347,9245.123751267303,33282445.504562296,72144195.5603396,10.113896359424654,10.046538445803073,35.45675474057302,33282445.504562296
 2006-10-10T06:00:00,4011397.881265736,3763602.9033554127,3835449.483546047,3675700.9913236974,5570760.910860862,129453.34282763052,466032034.1794698,1024517489.2252676,7.623476959670024,6.66666666666669,70.91350948114604,486888946.3498216,1.0,0.0,0.999895549888897,0.0,0.9997843386026268,2828090.6735172346,0.9998062734893182,2208007.757745916,0.9998387177272752,1164982.3649966875,0.9992220604370704,129452.4433286356,466028795.98308825,1024505788.2245898,7.623466029094779,6.666666666666688,70.91350948114602,472229876.7793481
 2006-10-10T07:00:00,16276481.376953062,9211493.51253744,10360163.20895056,22778897.561365504,11852056.804352865,144587.28387202433,520514221.9392876,1569961148.6479704,8.133144146749409,6.66666666666669,70.91350948114604,590993314.403447,1.0,1113478.2536874774,0.9998327099511178,1352122.5160285584,0.9996545910260162,2057831.515368588,0.9996897225182478,6515779.170418169,0.999741686064255,7514748.894947656,0.9987540315071364,144618.31971617322,520625950.9782236,1571564370.4802196,8.13464247959982,6.66666666666669,70.91350948114604,539179911.3286741
 2006-10-10T08:00:00,34905975.62368935,28832051.64472047,66358195.74968664,35583172.6689048,15719677.21557911,171039.71716137696,615742981.780957,2221250867.4735622,8.741899968776716,6.66666666666669,70.91350948114604,797142054.6835375,1.0,24142067.52847737,0.9997549272220504,25847382.7679142,0.9994939906028564,74198100.06627412,0.999545456738782,32615534.1219101,0.9996215811147215,15795653.532475334,0.9981747093636214,171154.66629100245,616156798.6476088,2223470227.5048766,8.743974890439636,6.66666666666669,70.91350948114604,788755536.6646599
 2006-10-10T09:00:00,48594382.337613255,41709966.34912446,79018777.19872227,42759238.197049454,21345780.811663397,189221.2743409845,681196587.6275442,2405792401.7333474,8.914436906548682,6.66666666666669,70.91350948114604,914624732.521717,5.0,3464502.835912228,0.9830974672368652,3295243.939103943,0.9660094474492684,5648591.557646481,0.9455031625782804,3455910.275653617,0.9732342998181048,1681119.9501344976,0.9341413939725784,189356.91380517103,681684889.6986159,2408241137.625862,8.916726523483526,6.66666666666669,70.91350948114604,699230258.2570666
 2006-10-10T10:00:00,60163638.61285648,51878588.808287375,84732252.06623727,50169637.81339705,24715098.57664406,205602.47036956935,740168893.3304497,2474954453.985893,8.979104957984559,6.66666666666669,70.91350948114604,1011828109.207872,5.0,4788175.721338295,0.9435769044882574,4075031.185106583,0.8941287648642936,5934783.940958087,0.8472768732683295,4346748.529141453,0.916324500842213,1932649.998107524,0.8096031624316408,205727.7731309332,740619983.2713594,2477043154.08111,8.98105801248964,6.66666666666669,70.91350948114604,761697372.6460114
 2006-10-10T11:00:00,65048921.38835391,58870323.23065031,91827244.30249086,59864689.00132656,27291149.53150306,232652.02935919943,837547305.693118,2725484289.5749426,9.213384254090103,6.66666666666669,70.91350948114604,1140449633.1474426,5.0,5128112.035431639,0.8987798602287334,4198538.773075336,0.8169660111826977,6073185.8271893095,0.747409415296637,4676564.158977281,0.8536273081770246,2089364.9723049807,0.6737966272470155,232724.01264512888,837806445.522464,2726609433.435735,9.214436447929671,6.66666666666669,70.91350948114604,859972211.2894427
 2006-10-10T12:00:00,67921970.0571982,62045159.1160649,90964350.04980868,66489392.92128494,24740596.427942373,247705.1267865536,891738456.431593,2863021390.208856,9.34201297088178,6.66666666666669,70.91350948114604,1203899925.003892,5.0,5365945.761141032,0.8511456934382066,4249413.4339990495,0.7382915220993963,5939128.501891688,0.6470054224348455,4926349.473097611,0.7862350670578544,1843076.038096812,0.5408733821890572,247746.1333834636,891886080.1804689,2863624521.859186,9.342577071446144,6.66666666666669,70.91350948114604,914209993.3886952
 2006-10-10T13:00:00,71486420.89797494,65531305.43380702,93123561.70874508,70902240.75387172,24324613.745934173,260302.33320146948,937088399.52529,2964858758.0426397,9.437263343880232,6.66666666666669,70.91350948114604,1262456542.065623,5.0,5512014.670727688,0.8021459714847871,4355990.811803603,0.6581366234811834,5981148.17230731,0.5475673145249363,5076598.482198279,0.7165695372849168,1802472.1792851067,0.4195147723595938,260417.26880151892,937502167.6854682,2966501782.0793037,9.438800139270583,6.66666666666669,70.91350948114604,960230392.0017904
